TT,AHU3_CCV-AHU3-Percentage,AHU3_DSP-AHU3-inch,AHU3_DSPSP-AHU3-inch,AHU3_MAT-AHU3-degree Fahrenheit,AHU3_MaxDMP-AHU3-Percentage,AHU3_RAT-AHU3-degree Fahrenheit,AHU3_RHV-AHU3-Percentage,AHU3_SAT-AHU3-degree Fahrenheit,AHU3_SATSP-AHU3-degree Fahrenheit,AHU3_SFC-AHU3-No Unit,AHU3_SFS-AHU3-No Unit,AHU3_SupCFM-AHU3-cubic foot per minute,
Fri  Apr 04 15:30:00  CST,0.00  ( OK ),,,69.42  ( OK ),0.00  ( OK ),73.65  ( OK ),11.77  ( OK ),73.35  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 04 15:45:00  CST,0.00  ( OK ),,,69.40  ( OK ),0.00  ( OK ),73.70  ( OK ),0.00  ( OK ),76.14  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 04 16:00:00  CST,0.00  ( OK ),,,69.40  ( OK ),0.00  ( OK ),73.60  ( OK ),0.00  ( OK ),75.86  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 04 16:15:00  CST,0.00  ( OK ),,,69.34  ( OK ),0.00  ( OK ),73.68  ( OK ),1.28  ( OK ),75.09  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 04 16:30:00  CST,0.00  ( OK ),,,69.32  ( OK ),0.00  ( OK ),73.65  ( OK ),7.51  ( OK ),73.92  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 04 16:45:00  CST,0.00  ( OK ),,,69.41  ( OK ),0.00  ( OK ),73.59  ( OK ),11.70  ( OK ),73.39  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 04 17:00:00  CST,0.00  ( OK ),,,69.49  ( OK ),0.00  ( OK ),73.71  ( OK ),0.00  ( OK ),76.22  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 04 17:15:00  CST,0.00  ( OK ),,,66.79  ( OK ),0.00  ( OK ),73.35  ( OK ),0.00  ( OK ),73.15  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 04 17:30:00  CST,0.00  ( OK ),,,64.70  ( OK ),0.00  ( OK ),71.01  ( OK ),0.00  ( OK ),72.55  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 04 17:45:00  CST,0.00  ( OK ),,,63.21  ( OK ),0.00  ( OK ),70.02  ( OK ),0.00  ( OK ),71.89  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 04 18:00:00  CST,0.00  ( OK ),,,62.10  ( OK ),0.00  ( OK ),69.46  ( OK ),0.00  ( OK ),71.15  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 04 18:15:00  CST,0.00  ( OK ),,,61.34  ( OK ),0.00  ( OK ),69.25  ( OK ),0.00  ( OK ),70.36  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 04 18:30:00  CST,0.00  ( OK ),,,60.57  ( OK ),0.00  ( OK ),68.95  ( OK ),0.00  ( OK ),69.53  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 04 18:45:00  CST,0.00  ( OK ),,,60.19  ( OK ),0.00  ( OK ),68.95  ( OK ),0.00  ( OK ),68.82  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 04 19:00:00  CST,0.00  ( OK ),,,59.92  ( OK ),0.00  ( OK ),68.80  ( OK ),0.00  ( OK ),68.17  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 04 19:15:00  CST,0.00  ( OK ),,,59.80  ( OK ),0.00  ( OK ),69.15  ( OK ),0.00  ( OK ),67.56  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 04 19:30:00  CST,0.00  ( OK ),,,59.43  ( OK ),0.00  ( OK ),69.37  ( OK ),0.00  ( OK ),67.04  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 04 19:45:00  CST,0.00  ( OK ),,,59.19  ( OK ),0.00  ( OK ),68.92  ( OK ),0.00  ( OK ),66.45  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 04 20:00:00  CST,0.00  ( OK ),,,58.74  ( OK ),0.00  ( OK ),68.80  ( OK ),0.00  ( OK ),65.91  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 04 20:15:00  CST,0.00  ( OK ),,,57.52  ( OK ),0.00  ( OK ),70.07  ( OK ),0.00  ( OK ),65.41  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 04 20:30:00  CST,0.00  ( OK ),,,57.63  ( OK ),0.00  ( OK ),70.10  ( OK ),0.00  ( OK ),65.09  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 04 20:45:00  CST,0.00  ( OK ),,,57.91  ( OK ),0.00  ( OK ),69.91  ( OK ),0.00  ( OK ),64.74  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 04 21:00:00  CST,0.00  ( OK ),,,57.95  ( OK ),0.00  ( OK ),69.53  ( OK ),0.00  ( OK ),64.34  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 04 21:15:00  CST,0.00  ( OK ),,,57.78  ( OK ),0.00  ( OK ),70.14  ( OK ),0.00  ( OK ),64.04  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 04 21:30:00  CST,0.00  ( OK ),,,58.73  ( OK ),0.00  ( OK ),69.11  ( OK ),0.00  ( OK ),63.79  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 04 21:45:00  CST,0.00  ( OK ),,,59.15  ( OK ),0.00  ( OK ),70.98  ( OK ),0.00  ( OK ),63.84  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 04 22:00:00  CST,0.00  ( OK ),,,60.40  ( OK ),0.00  ( OK ),71.80  ( OK ),0.00  ( OK ),64.56  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 04 22:15:00  CST,0.00  ( OK ),,,60.68  ( OK ),0.00  ( OK ),72.02  ( OK ),0.00  ( OK ),65.28  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 04 22:30:00  CST,0.00  ( OK ),,,60.90  ( OK ),0.00  ( OK ),72.04  ( OK ),0.00  ( OK ),66.03  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 04 22:45:00  CST,0.00  ( OK ),,,60.12  ( OK ),0.00  ( OK ),72.30  ( OK ),0.00  ( OK ),66.75  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 04 23:00:00  CST,0.00  ( OK ),,,60.10  ( OK ),0.00  ( OK ),72.55  ( OK ),0.00  ( OK ),67.40  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 04 23:15:00  CST,0.00  ( OK ),,,60.25  ( OK ),0.00  ( OK ),72.76  ( OK ),0.00  ( OK ),67.98  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 04 23:30:00  CST,0.00  ( OK ),,,61.10  ( OK ),0.00  ( OK ),72.26  ( OK ),0.00  ( OK ),68.49  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 04 23:45:00  CST,0.00  ( OK ),,,61.72  ( OK ),0.00  ( OK ),72.06  ( OK ),0.00  ( OK ),68.95  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 05 00:00:00  CST,0.00  ( OK ),,,62.12  ( OK ),0.00  ( OK ),72.04  ( OK ),0.00  ( OK ),69.36  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 05 00:15:00  CST,0.00  ( OK ),,,62.15  ( OK ),0.00  ( OK ),72.25  ( OK ),0.00  ( OK ),69.71  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 05 00:30:00  CST,0.00  ( OK ),,,62.43  ( OK ),0.00  ( OK ),72.25  ( OK ),0.00  ( OK ),70.02  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 05 00:45:00  CST,0.00  ( OK ),,,62.91  ( OK ),0.00  ( OK ),71.88  ( OK ),0.00  ( OK ),70.32  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 05 01:00:00  CST,0.00  ( OK ),,,63.24  ( OK ),0.00  ( OK ),71.97  ( OK ),0.00  ( OK ),70.60  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 05 01:15:00  CST,0.00  ( OK ),,,63.60  ( OK ),0.00  ( OK ),71.99  ( OK ),0.00  ( OK ),70.84  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 05 01:30:00  CST,0.00  ( OK ),,,63.65  ( OK ),0.00  ( OK ),72.09  ( OK ),0.00  ( OK ),71.07  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 05 01:45:00  CST,0.00  ( OK ),,,63.68  ( OK ),0.00  ( OK ),72.02  ( OK ),0.00  ( OK ),71.29  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 05 02:00:00  CST,0.00  ( OK ),,,63.46  ( OK ),0.00  ( OK ),72.06  ( OK ),0.00  ( OK ),71.51  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 05 02:15:00  CST,0.00  ( OK ),,,63.49  ( OK ),0.00  ( OK ),71.97  ( OK ),0.00  ( OK ),71.66  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 05 02:30:00  CST,0.00  ( OK ),,,63.60  ( OK ),0.00  ( OK ),72.01  ( OK ),0.00  ( OK ),71.83  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 05 02:45:00  CST,0.00  ( OK ),,,63.60  ( OK ),0.00  ( OK ),72.12  ( OK ),0.00  ( OK ),71.93  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 05 03:00:00  CST,0.00  ( OK ),,,63.73  ( OK ),0.00  ( OK ),71.86  ( OK ),0.00  ( OK ),72.09  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 05 03:15:00  CST,0.00  ( OK ),,,63.60  ( OK ),0.00  ( OK ),71.80  ( OK ),0.00  ( OK ),72.20  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 05 03:30:00  CST,0.00  ( OK ),,,63.71  ( OK ),0.00  ( OK ),71.52  ( OK ),0.00  ( OK ),72.31  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 05 03:45:00  CST,0.00  ( OK ),,,63.58  ( OK ),0.00  ( OK ),71.61  ( OK ),0.00  ( OK ),72.38  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 05 04:00:00  CST,0.00  ( OK ),,,63.65  ( OK ),0.00  ( OK ),71.61  ( OK ),0.00  ( OK ),72.45  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 05 04:15:00  CST,0.00  ( OK ),,,63.64  ( OK ),0.00  ( OK ),71.74  ( OK ),0.00  ( OK ),72.49  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 05 04:30:00  CST,0.00  ( OK ),,,63.55  ( OK ),0.00  ( OK ),71.74  ( OK ),0.00  ( OK ),72.54  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 05 04:45:00  CST,0.00  ( OK ),,,63.41  ( OK ),0.00  ( OK ),71.74  ( OK ),0.00  ( OK ),72.58  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 05 05:00:00  CST,0.00  ( OK ),,,63.35  ( OK ),0.00  ( OK ),71.71  ( OK ),0.00  ( OK ),72.60  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 05 05:15:00  CST,0.00  ( OK ),,,63.23  ( OK ),0.00  ( OK ),71.78  ( OK ),0.00  ( OK ),72.60  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 05 05:30:00  CST,0.00  ( OK ),,,63.02  ( OK ),0.00  ( OK ),71.83  ( OK ),0.00  ( OK ),72.61  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 05 05:45:00  CST,0.00  ( OK ),,,62.89  ( OK ),0.00  ( OK ),71.84  ( OK ),0.00  ( OK ),72.60  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 05 06:00:00  CST,0.00  ( OK ),,,62.82  ( OK ),0.00  ( OK ),71.72  ( OK ),0.00  ( OK ),72.60  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 05 06:15:00  CST,0.00  ( OK ),,,62.86  ( OK ),0.00  ( OK ),71.62  ( OK ),0.00  ( OK ),72.60  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 05 06:30:00  CST,0.00  ( OK ),,,62.94  ( OK ),0.00  ( OK ),71.64  ( OK ),0.00  ( OK ),72.58  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 05 06:45:00  CST,0.00  ( OK ),,,62.94  ( OK ),0.00  ( OK ),71.80  ( OK ),0.00  ( OK ),72.56  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 05 07:00:00  CST,0.00  ( OK ),,,62.83  ( OK ),0.00  ( OK ),71.84  ( OK ),0.00  ( OK ),72.52  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 05 07:15:00  CST,0.00  ( OK ),,,62.62  ( OK ),0.00  ( OK ),72.08  ( OK ),0.00  ( OK ),72.50  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 05 07:30:00  CST,0.00  ( OK ),,,62.50  ( OK ),0.00  ( OK ),72.55  ( OK ),0.00  ( OK ),72.48  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 05 07:45:00  CST,0.00  ( OK ),,,62.53  ( OK ),0.00  ( OK ),72.76  ( OK ),0.00  ( OK ),72.44  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 05 08:00:00  CST,0.00  ( OK ),,,62.74  ( OK ),0.00  ( OK ),73.03  ( OK ),0.00  ( OK ),72.41  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 05 08:15:00  CST,0.00  ( OK ),,,62.86  ( OK ),0.00  ( OK ),73.28  ( OK ),0.00  ( OK ),72.38  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 05 08:30:00  CST,0.00  ( OK ),,,62.87  ( OK ),0.00  ( OK ),73.37  ( OK ),0.00  ( OK ),72.36  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 05 08:45:00  CST,0.00  ( OK ),,,62.85  ( OK ),0.00  ( OK ),73.58  ( OK ),0.00  ( OK ),72.34  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 05 09:00:00  CST,0.00  ( OK ),,,63.19  ( OK ),0.00  ( OK ),73.63  ( OK ),0.00  ( OK ),72.38  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 05 09:15:00  CST,0.00  ( OK ),,,65.81  ( OK ),0.00  ( OK ),74.06  ( OK ),0.00  ( OK ),72.58  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 05 09:30:00  CST,0.00  ( OK ),,,64.88  ( OK ),0.00  ( OK ),74.85  ( OK ),0.00  ( OK ),72.54  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 05 09:45:00  CST,0.00  ( OK ),,,64.37  ( OK ),0.00  ( OK ),74.97  ( OK ),0.00  ( OK ),72.61  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 05 10:00:00  CST,0.00  ( OK ),,,64.98  ( OK ),0.00  ( OK ),75.23  ( OK ),0.00  ( OK ),72.67  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 05 10:15:00  CST,0.00  ( OK ),,,64.83  ( OK ),0.00  ( OK ),75.19  ( OK ),0.00  ( OK ),72.57  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 05 10:30:00  CST,0.00  ( OK ),,,64.72  ( OK ),0.00  ( OK ),75.24  ( OK ),0.00  ( OK ),72.45  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 05 10:45:00  CST,0.00  ( OK ),,,64.37  ( OK ),0.00  ( OK ),75.40  ( OK ),0.00  ( OK ),72.18  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 05 11:00:00  CST,0.00  ( OK ),,,64.37  ( OK ),0.00  ( OK ),75.53  ( OK ),0.00  ( OK ),71.91  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 05 11:15:00  CST,0.00  ( OK ),,,64.18  ( OK ),0.00  ( OK ),75.34  ( OK ),0.00  ( OK ),71.65  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 05 11:30:00  CST,0.00  ( OK ),,,63.24  ( OK ),0.00  ( OK ),75.16  ( OK ),0.00  ( OK ),71.26  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 05 11:45:00  CST,0.00  ( OK ),,,62.86  ( OK ),0.00  ( OK ),74.78  ( OK ),0.00  ( OK ),70.86  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 05 12:00:00  CST,0.00  ( OK ),,,62.81  ( OK ),0.00  ( OK ),74.68  ( OK ),0.00  ( OK ),70.48  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 05 12:15:00  CST,0.00  ( OK ),,,63.19  ( OK ),0.00  ( OK ),75.00  ( OK ),0.00  ( OK ),70.35  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 05 12:30:00  CST,0.00  ( OK ),,,63.41  ( OK ),0.00  ( OK ),75.37  ( OK ),0.00  ( OK ),70.16  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 05 12:45:00  CST,0.00  ( OK ),,,63.53  ( OK ),0.00  ( OK ),75.64  ( OK ),0.00  ( OK ),69.97  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 05 13:00:00  CST,0.00  ( OK ),,,63.29  ( OK ),0.00  ( OK ),75.84  ( OK ),0.00  ( OK ),69.75  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 05 13:15:00  CST,0.00  ( OK ),,,63.62  ( OK ),0.00  ( OK ),75.36  ( OK ),0.00  ( OK ),69.74  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 05 13:30:00  CST,0.00  ( OK ),,,63.62  ( OK ),0.00  ( OK ),75.65  ( OK ),0.00  ( OK ),69.36  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 05 13:45:00  CST,0.00  ( OK ),,,63.32  ( OK ),0.00  ( OK ),75.34  ( OK ),0.00  ( OK ),69.08  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 05 14:00:00  CST,0.00  ( OK ),,,62.95  ( OK ),0.00  ( OK ),74.83  ( OK ),0.00  ( OK ),68.64  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 05 14:15:00  CST,0.00  ( OK ),,,62.94  ( OK ),0.00  ( OK ),74.87  ( OK ),0.00  ( OK ),68.62  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 05 14:30:00  CST,0.00  ( OK ),,,63.01  ( OK ),0.00  ( OK ),75.00  ( OK ),0.00  ( OK ),68.46  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 05 14:45:00  CST,0.00  ( OK ),,,62.86  ( OK ),0.00  ( OK ),74.85  ( OK ),0.00  ( OK ),68.17  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 05 15:00:00  CST,0.00  ( OK ),,,62.65  ( OK ),0.00  ( OK ),75.00  ( OK ),0.00  ( OK ),68.02  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 05 15:15:00  CST,0.00  ( OK ),,,62.63  ( OK ),0.00  ( OK ),74.98  ( OK ),0.00  ( OK ),67.85  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 05 15:30:00  CST,0.00  ( OK ),,,62.46  ( OK ),0.00  ( OK ),75.23  ( OK ),0.00  ( OK ),67.68  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 05 15:45:00  CST,0.00  ( OK ),,,62.46  ( OK ),0.00  ( OK ),75.12  ( OK ),0.00  ( OK ),67.48  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 05 16:00:00  CST,0.00  ( OK ),,,62.59  ( OK ),0.00  ( OK ),74.77  ( OK ),0.00  ( OK ),67.35  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 05 16:15:00  CST,0.00  ( OK ),,,62.77  ( OK ),0.00  ( OK ),75.06  ( OK ),0.00  ( OK ),67.37  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 05 16:30:00  CST,0.00  ( OK ),,,62.80  ( OK ),0.00  ( OK ),75.08  ( OK ),0.00  ( OK ),67.26  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 05 16:45:00  CST,0.00  ( OK ),,,62.56  ( OK ),0.00  ( OK ),75.27  ( OK ),0.00  ( OK ),67.12  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 05 17:00:00  CST,0.00  ( OK ),,,62.51  ( OK ),0.00  ( OK ),75.14  ( OK ),0.00  ( OK ),67.00  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 05 17:15:00  CST,0.00  ( OK ),,,62.55  ( OK ),0.00  ( OK ),75.05  ( OK ),0.00  ( OK ),66.95  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 05 17:30:00  CST,0.00  ( OK ),,,62.47  ( OK ),0.00  ( OK ),75.07  ( OK ),0.00  ( OK ),66.86  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 05 17:45:00  CST,0.00  ( OK ),,,62.47  ( OK ),0.00  ( OK ),75.22  ( OK ),0.00  ( OK ),66.88  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 05 18:00:00  CST,0.00  ( OK ),,,62.35  ( OK ),0.00  ( OK ),75.37  ( OK ),0.00  ( OK ),66.77  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 05 18:15:00  CST,0.00  ( OK ),,,62.10  ( OK ),0.00  ( OK ),75.61  ( OK ),0.00  ( OK ),66.76  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 05 18:30:00  CST,0.00  ( OK ),,,61.80  ( OK ),0.00  ( OK ),75.76  ( OK ),0.00  ( OK ),66.65  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 05 18:45:00  CST,0.00  ( OK ),,,61.46  ( OK ),0.00  ( OK ),75.82  ( OK ),0.00  ( OK ),66.47  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 05 19:00:00  CST,0.00  ( OK ),,,61.07  ( OK ),0.00  ( OK ),75.71  ( OK ),0.00  ( OK ),66.31  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 05 19:15:00  CST,0.00  ( OK ),,,60.76  ( OK ),0.00  ( OK ),75.58  ( OK ),0.00  ( OK ),66.20  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 05 19:30:00  CST,0.00  ( OK ),,,60.54  ( OK ),0.00  ( OK ),75.41  ( OK ),0.00  ( OK ),66.03  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 05 19:45:00  CST,0.00  ( OK ),,,60.24  ( OK ),0.00  ( OK ),75.30  ( OK ),0.00  ( OK ),65.87  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 05 20:00:00  CST,0.00  ( OK ),,,60.02  ( OK ),0.00  ( OK ),75.13  ( OK ),0.00  ( OK ),65.72  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 05 20:15:00  CST,0.00  ( OK ),,,59.81  ( OK ),0.00  ( OK ),74.99  ( OK ),0.00  ( OK ),65.55  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 05 20:30:00  CST,0.00  ( OK ),,,59.62  ( OK ),0.00  ( OK ),74.79  ( OK ),0.00  ( OK ),65.44  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 05 20:45:00  CST,0.00  ( OK ),,,59.46  ( OK ),0.00  ( OK ),74.67  ( OK ),0.00  ( OK ),65.27  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 05 21:00:00  CST,0.00  ( OK ),,,59.30  ( OK ),0.00  ( OK ),74.67  ( OK ),0.00  ( OK ),65.15  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 05 21:15:00  CST,0.00  ( OK ),,,59.07  ( OK ),0.00  ( OK ),74.56  ( OK ),0.00  ( OK ),64.99  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 05 21:30:00  CST,0.00  ( OK ),,,58.88  ( OK ),0.00  ( OK ),74.47  ( OK ),0.00  ( OK ),64.85  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 05 21:45:00  CST,0.00  ( OK ),,,58.67  ( OK ),0.00  ( OK ),74.42  ( OK ),0.00  ( OK ),64.74  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 05 22:00:00  CST,0.00  ( OK ),,,59.85  ( OK ),0.00  ( OK ),74.27  ( OK ),0.00  ( OK ),64.74  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 05 22:15:00  CST,0.00  ( OK ),,,60.84  ( OK ),0.00  ( OK ),74.21  ( OK ),0.00  ( OK ),64.96  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 05 22:30:00  CST,0.00  ( OK ),,,61.28  ( OK ),0.00  ( OK ),74.28  ( OK ),0.00  ( OK ),65.25  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 05 22:45:00  CST,0.00  ( OK ),,,61.44  ( OK ),0.00  ( OK ),74.17  ( OK ),0.00  ( OK ),65.64  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 05 23:00:00  CST,0.00  ( OK ),,,61.63  ( OK ),0.00  ( OK ),74.11  ( OK ),0.00  ( OK ),66.08  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 05 23:15:00  CST,0.00  ( OK ),,,61.74  ( OK ),0.00  ( OK ),73.98  ( OK ),0.00  ( OK ),66.54  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 05 23:30:00  CST,0.00  ( OK ),,,61.90  ( OK ),0.00  ( OK ),73.84  ( OK ),0.00  ( OK ),67.02  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 05 23:45:00  CST,0.00  ( OK ),,,62.09  ( OK ),0.00  ( OK ),73.73  ( OK ),0.00  ( OK ),67.52  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 06 00:00:00  CST,0.00  ( OK ),,,62.09  ( OK ),0.00  ( OK ),73.67  ( OK ),0.00  ( OK ),67.97  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 06 00:15:00  CST,0.00  ( OK ),,,62.20  ( OK ),0.00  ( OK ),73.62  ( OK ),0.00  ( OK ),68.41  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 06 00:30:00  CST,0.00  ( OK ),,,62.20  ( OK ),0.00  ( OK ),73.48  ( OK ),0.00  ( OK ),68.80  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 06 00:45:00  CST,0.00  ( OK ),,,62.14  ( OK ),0.00  ( OK ),73.40  ( OK ),0.00  ( OK ),69.14  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 06 01:00:00  CST,0.00  ( OK ),,,62.16  ( OK ),0.00  ( OK ),73.26  ( OK ),0.00  ( OK ),69.49  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 06 01:15:00  CST,0.00  ( OK ),,,62.28  ( OK ),0.00  ( OK ),73.16  ( OK ),0.00  ( OK ),69.80  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 06 01:30:00  CST,0.00  ( OK ),,,62.36  ( OK ),0.00  ( OK ),73.15  ( OK ),0.00  ( OK ),70.08  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 06 01:45:00  CST,0.00  ( OK ),,,62.45  ( OK ),0.00  ( OK ),73.13  ( OK ),0.00  ( OK ),70.32  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 06 02:00:00  CST,0.00  ( OK ),,,62.67  ( OK ),0.00  ( OK ),73.10  ( OK ),0.00  ( OK ),70.54  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 06 02:15:00  CST,0.00  ( OK ),,,62.92  ( OK ),0.00  ( OK ),73.19  ( OK ),0.00  ( OK ),70.75  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 06 02:30:00  CST,0.00  ( OK ),,,63.08  ( OK ),0.00  ( OK ),73.27  ( OK ),0.00  ( OK ),70.93  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 06 02:45:00  CST,0.00  ( OK ),,,63.07  ( OK ),0.00  ( OK ),73.42  ( OK ),0.00  ( OK ),71.09  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 06 03:00:00  CST,0.00  ( OK ),,,63.16  ( OK ),0.00  ( OK ),73.34  ( OK ),0.00  ( OK ),71.25  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 06 03:15:00  CST,0.00  ( OK ),,,63.25  ( OK ),0.00  ( OK ),73.35  ( OK ),0.00  ( OK ),71.39  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 06 03:30:00  CST,0.00  ( OK ),,,63.41  ( OK ),0.00  ( OK ),73.41  ( OK ),0.00  ( OK ),71.54  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 06 03:45:00  CST,0.00  ( OK ),,,63.55  ( OK ),0.00  ( OK ),73.35  ( OK ),0.00  ( OK ),71.65  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 06 04:00:00  CST,0.00  ( OK ),,,63.65  ( OK ),0.00  ( OK ),73.41  ( OK ),0.00  ( OK ),71.78  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 06 04:15:00  CST,0.00  ( OK ),,,63.65  ( OK ),0.00  ( OK ),73.36  ( OK ),0.00  ( OK ),71.88  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 06 04:30:00  CST,0.00  ( OK ),,,63.62  ( OK ),0.00  ( OK ),73.34  ( OK ),0.00  ( OK ),71.99  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 06 04:45:00  CST,0.00  ( OK ),,,63.61  ( OK ),0.00  ( OK ),73.29  ( OK ),0.00  ( OK ),72.12  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 06 05:00:00  CST,0.00  ( OK ),,,63.58  ( OK ),0.00  ( OK ),73.23  ( OK ),0.00  ( OK ),72.19  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 06 05:15:00  CST,0.00  ( OK ),,,63.54  ( OK ),0.00  ( OK ),73.24  ( OK ),0.00  ( OK ),72.26  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 06 05:30:00  CST,0.00  ( OK ),,,63.50  ( OK ),0.00  ( OK ),73.22  ( OK ),0.00  ( OK ),72.34  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 06 05:45:00  CST,0.00  ( OK ),,,63.47  ( OK ),0.00  ( OK ),73.15  ( OK ),0.00  ( OK ),72.41  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 06 06:00:00  CST,0.00  ( OK ),,,63.45  ( OK ),0.00  ( OK ),73.08  ( OK ),0.00  ( OK ),72.46  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 06 06:15:00  CST,0.00  ( OK ),,,63.55  ( OK ),0.00  ( OK ),73.13  ( OK ),0.00  ( OK ),72.50  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 06 06:30:00  CST,0.00  ( OK ),,,63.62  ( OK ),0.00  ( OK ),73.21  ( OK ),0.00  ( OK ),72.53  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 06 06:45:00  CST,0.00  ( OK ),,,63.82  ( OK ),0.00  ( OK ),73.26  ( OK ),0.00  ( OK ),72.56  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 06 07:00:00  CST,0.00  ( OK ),,,64.14  ( OK ),0.00  ( OK ),73.42  ( OK ),0.00  ( OK ),72.60  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 06 07:15:00  CST,0.00  ( OK ),,,64.38  ( OK ),0.00  ( OK ),73.59  ( OK ),0.00  ( OK ),72.66  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 06 07:30:00  CST,0.00  ( OK ),,,64.71  ( OK ),0.00  ( OK ),73.73  ( OK ),0.00  ( OK ),72.75  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 06 07:45:00  CST,0.00  ( OK ),,,65.00  ( OK ),0.00  ( OK ),73.85  ( OK ),0.00  ( OK ),72.81  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 06 08:00:00  CST,0.00  ( OK ),,,65.01  ( OK ),0.00  ( OK ),74.10  ( OK ),0.00  ( OK ),72.87  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 06 08:15:00  CST,0.00  ( OK ),,,64.40  ( OK ),0.00  ( OK ),74.17  ( OK ),0.00  ( OK ),72.76  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 06 08:30:00  CST,0.00  ( OK ),,,64.18  ( OK ),0.00  ( OK ),74.42  ( OK ),0.00  ( OK ),72.49  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 06 08:45:00  CST,0.00  ( OK ),,,64.03  ( OK ),0.00  ( OK ),74.61  ( OK ),0.00  ( OK ),72.19  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 06 09:00:00  CST,0.00  ( OK ),,,63.86  ( OK ),0.00  ( OK ),74.70  ( OK ),0.00  ( OK ),71.82  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 06 09:15:00  CST,0.00  ( OK ),,,63.83  ( OK ),0.00  ( OK ),74.90  ( OK ),0.00  ( OK ),71.42  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 06 09:30:00  CST,0.00  ( OK ),,,63.71  ( OK ),0.00  ( OK ),75.09  ( OK ),0.00  ( OK ),71.04  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 06 09:45:00  CST,0.00  ( OK ),,,63.79  ( OK ),0.00  ( OK ),75.05  ( OK ),0.00  ( OK ),70.67  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 06 10:00:00  CST,0.00  ( OK ),,,63.84  ( OK ),0.00  ( OK ),75.16  ( OK ),0.00  ( OK ),70.41  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 06 10:15:00  CST,0.00  ( OK ),,,63.80  ( OK ),0.00  ( OK ),75.30  ( OK ),0.00  ( OK ),70.17  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 06 10:30:00  CST,0.00  ( OK ),,,63.79  ( OK ),0.00  ( OK ),75.48  ( OK ),0.00  ( OK ),69.99  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 06 10:45:00  CST,0.00  ( OK ),,,63.70  ( OK ),0.00  ( OK ),75.62  ( OK ),0.00  ( OK ),69.78  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 06 11:00:00  CST,0.00  ( OK ),,,63.81  ( OK ),0.00  ( OK ),75.30  ( OK ),0.00  ( OK ),69.57  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 06 11:15:00  CST,0.00  ( OK ),,,63.80  ( OK ),0.00  ( OK ),75.38  ( OK ),0.00  ( OK ),69.44  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 06 11:30:00  CST,0.00  ( OK ),,,63.74  ( OK ),0.00  ( OK ),75.78  ( OK ),0.00  ( OK ),69.24  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 06 11:45:00  CST,0.00  ( OK ),,,63.62  ( OK ),0.00  ( OK ),75.88  ( OK ),0.00  ( OK ),69.10  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 06 12:00:00  CST,0.00  ( OK ),,,63.59  ( OK ),0.00  ( OK ),75.89  ( OK ),0.00  ( OK ),68.91  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 06 12:15:00  CST,0.00  ( OK ),,,63.47  ( OK ),0.00  ( OK ),76.04  ( OK ),0.00  ( OK ),68.86  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 06 12:30:00  CST,0.00  ( OK ),,,63.40  ( OK ),0.00  ( OK ),76.14  ( OK ),0.00  ( OK ),68.79  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 06 12:45:00  CST,0.00  ( OK ),,,63.33  ( OK ),0.00  ( OK ),76.17  ( OK ),0.00  ( OK ),68.63  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 06 13:00:00  CST,0.00  ( OK ),,,63.24  ( OK ),0.00  ( OK ),75.98  ( OK ),0.00  ( OK ),68.41  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 06 13:15:00  CST,0.00  ( OK ),,,63.20  ( OK ),0.00  ( OK ),75.99  ( OK ),0.00  ( OK ),68.34  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 06 13:30:00  CST,0.00  ( OK ),,,63.10  ( OK ),0.00  ( OK ),75.97  ( OK ),0.00  ( OK ),68.34  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 06 13:45:00  CST,0.00  ( OK ),,,63.05  ( OK ),0.00  ( OK ),75.95  ( OK ),0.00  ( OK ),68.11  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 06 14:00:00  CST,0.00  ( OK ),,,63.09  ( OK ),0.00  ( OK ),76.02  ( OK ),0.00  ( OK ),68.24  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 06 14:15:00  CST,0.00  ( OK ),,,62.96  ( OK ),0.00  ( OK ),76.13  ( OK ),0.00  ( OK ),67.98  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 06 14:30:00  CST,0.00  ( OK ),,,62.92  ( OK ),0.00  ( OK ),76.07  ( OK ),0.00  ( OK ),68.15  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 06 14:45:00  CST,0.00  ( OK ),,,62.85  ( OK ),0.00  ( OK ),76.05  ( OK ),0.00  ( OK ),67.93  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 06 15:00:00  CST,0.00  ( OK ),,,62.76  ( OK ),0.00  ( OK ),76.00  ( OK ),0.00  ( OK ),67.77  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 06 15:15:00  CST,0.00  ( OK ),,,62.67  ( OK ),0.00  ( OK ),75.93  ( OK ),0.00  ( OK ),67.63  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 06 15:30:00  CST,0.00  ( OK ),,,62.64  ( OK ),0.00  ( OK ),75.89  ( OK ),0.00  ( OK ),67.64  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 06 15:45:00  CST,0.00  ( OK ),,,62.53  ( OK ),0.00  ( OK ),75.90  ( OK ),0.00  ( OK ),67.72  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 06 16:00:00  CST,0.00  ( OK ),,,62.51  ( OK ),0.00  ( OK ),75.86  ( OK ),0.00  ( OK ),67.52  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 06 16:15:00  CST,0.00  ( OK ),,,62.51  ( OK ),0.00  ( OK ),75.81  ( OK ),0.00  ( OK ),67.49  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 06 16:30:00  CST,0.00  ( OK ),,,62.46  ( OK ),0.00  ( OK ),75.73  ( OK ),0.00  ( OK ),67.25  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 06 16:45:00  CST,0.00  ( OK ),,,62.38  ( OK ),0.00  ( OK ),75.70  ( OK ),0.00  ( OK ),67.29  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 06 17:00:00  CST,0.00  ( OK ),,,62.28  ( OK ),0.00  ( OK ),75.67  ( OK ),0.00  ( OK ),67.22  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 06 17:15:00  CST,0.00  ( OK ),,,62.24  ( OK ),0.00  ( OK ),75.62  ( OK ),0.00  ( OK ),67.11  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 06 17:30:00  CST,0.00  ( OK ),,,62.13  ( OK ),0.00  ( OK ),75.59  ( OK ),0.00  ( OK ),67.06  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 06 17:45:00  CST,0.00  ( OK ),,,62.06  ( OK ),0.00  ( OK ),75.57  ( OK ),0.00  ( OK ),67.02  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 06 18:00:00  CST,0.00  ( OK ),,,61.89  ( OK ),0.00  ( OK ),75.55  ( OK ),0.00  ( OK ),66.90  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 06 18:15:00  CST,0.00  ( OK ),,,61.73  ( OK ),0.00  ( OK ),75.52  ( OK ),0.00  ( OK ),66.82  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 06 18:30:00  CST,0.00  ( OK ),,,61.56  ( OK ),0.00  ( OK ),75.45  ( OK ),0.00  ( OK ),66.65  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 06 18:45:00  CST,0.00  ( OK ),,,61.37  ( OK ),0.00  ( OK ),75.39  ( OK ),0.00  ( OK ),66.48  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 06 19:00:00  CST,0.00  ( OK ),,,61.24  ( OK ),0.00  ( OK ),75.35  ( OK ),0.00  ( OK ),66.43  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 06 19:15:00  CST,0.00  ( OK ),,,61.11  ( OK ),0.00  ( OK ),75.30  ( OK ),0.00  ( OK ),66.35  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 06 19:30:00  CST,0.00  ( OK ),,,60.97  ( OK ),0.00  ( OK ),75.26  ( OK ),0.00  ( OK ),66.33  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 06 19:45:00  CST,0.00  ( OK ),,,60.95  ( OK ),0.00  ( OK ),75.30  ( OK ),0.00  ( OK ),66.18  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 06 20:00:00  CST,0.00  ( OK ),,,60.82  ( OK ),0.00  ( OK ),75.45  ( OK ),0.00  ( OK ),66.17  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 06 20:15:00  CST,0.00  ( OK ),,,60.73  ( OK ),0.00  ( OK ),75.62  ( OK ),0.00  ( OK ),66.11  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 06 20:30:00  CST,0.00  ( OK ),,,60.73  ( OK ),0.00  ( OK ),75.78  ( OK ),0.00  ( OK ),65.91  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 06 20:45:00  CST,0.00  ( OK ),,,60.55  ( OK ),0.00  ( OK ),75.89  ( OK ),0.00  ( OK ),65.88  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 06 21:00:00  CST,0.00  ( OK ),,,60.44  ( OK ),0.00  ( OK ),75.95  ( OK ),0.00  ( OK ),65.81  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 06 21:15:00  CST,0.00  ( OK ),,,60.38  ( OK ),0.00  ( OK ),75.94  ( OK ),0.00  ( OK ),65.66  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 06 21:30:00  CST,0.00  ( OK ),,,60.19  ( OK ),0.00  ( OK ),75.90  ( OK ),0.00  ( OK ),65.53  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 06 21:45:00  CST,0.00  ( OK ),,,59.99  ( OK ),0.00  ( OK ),75.86  ( OK ),0.00  ( OK ),65.43  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 06 22:00:00  CST,0.00  ( OK ),,,59.81  ( OK ),0.00  ( OK ),75.74  ( OK ),0.00  ( OK ),65.29  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 06 22:15:00  CST,0.00  ( OK ),,,59.61  ( OK ),0.00  ( OK ),75.62  ( OK ),0.00  ( OK ),65.19  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 06 22:30:00  CST,0.00  ( OK ),,,59.45  ( OK ),0.00  ( OK ),75.58  ( OK ),0.00  ( OK ),65.09  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 06 22:45:00  CST,0.00  ( OK ),,,59.36  ( OK ),0.00  ( OK ),75.52  ( OK ),0.00  ( OK ),64.98  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 06 23:00:00  CST,0.00  ( OK ),,,59.27  ( OK ),0.00  ( OK ),75.36  ( OK ),0.00  ( OK ),64.86  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 06 23:15:00  CST,0.00  ( OK ),,,59.07  ( OK ),0.00  ( OK ),75.35  ( OK ),0.00  ( OK ),64.78  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 06 23:30:00  CST,0.00  ( OK ),,,58.90  ( OK ),0.00  ( OK ),75.25  ( OK ),0.00  ( OK ),64.62  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 06 23:45:00  CST,0.00  ( OK ),,,58.76  ( OK ),0.00  ( OK ),75.08  ( OK ),0.00  ( OK ),64.47  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 07 00:00:00  CST,0.00  ( OK ),,,58.65  ( OK ),0.00  ( OK ),75.04  ( OK ),0.00  ( OK ),64.36  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 07 00:15:00  CST,0.00  ( OK ),,,58.48  ( OK ),0.00  ( OK ),74.97  ( OK ),0.00  ( OK ),64.18  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 07 00:30:00  CST,0.00  ( OK ),,,58.36  ( OK ),0.00  ( OK ),74.81  ( OK ),0.00  ( OK ),64.05  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 07 00:45:00  CST,0.00  ( OK ),,,58.29  ( OK ),0.00  ( OK ),74.75  ( OK ),0.00  ( OK ),63.91  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 07 01:00:00  CST,0.00  ( OK ),,,58.12  ( OK ),0.00  ( OK ),74.71  ( OK ),0.00  ( OK ),63.79  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 07 01:15:00  CST,0.00  ( OK ),,,57.99  ( OK ),0.00  ( OK ),74.62  ( OK ),0.00  ( OK ),63.66  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 07 01:30:00  CST,0.00  ( OK ),,,57.91  ( OK ),0.00  ( OK ),74.52  ( OK ),0.00  ( OK ),63.52  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 07 01:45:00  CST,0.00  ( OK ),,,57.81  ( OK ),0.00  ( OK ),74.53  ( OK ),0.00  ( OK ),63.42  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 07 02:00:00  CST,0.00  ( OK ),,,57.71  ( OK ),0.00  ( OK ),74.56  ( OK ),0.00  ( OK ),63.28  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 07 02:15:00  CST,0.00  ( OK ),,,57.57  ( OK ),0.00  ( OK ),74.49  ( OK ),0.00  ( OK ),63.19  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 07 02:30:00  CST,0.00  ( OK ),,,57.53  ( OK ),0.00  ( OK ),74.42  ( OK ),0.00  ( OK ),63.02  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 07 02:45:00  CST,0.00  ( OK ),,,57.47  ( OK ),0.00  ( OK ),74.35  ( OK ),0.00  ( OK ),62.93  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 07 03:00:00  CST,0.00  ( OK ),,,57.36  ( OK ),0.00  ( OK ),74.32  ( OK ),0.00  ( OK ),62.84  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 07 03:15:00  CST,0.00  ( OK ),,,57.37  ( OK ),0.00  ( OK ),74.22  ( OK ),0.00  ( OK ),62.77  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 07 03:30:00  CST,0.00  ( OK ),,,57.37  ( OK ),0.00  ( OK ),74.19  ( OK ),0.00  ( OK ),62.66  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 07 03:45:00  CST,0.00  ( OK ),,,57.35  ( OK ),0.00  ( OK ),74.26  ( OK ),0.00  ( OK ),62.66  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 07 04:00:00  CST,0.00  ( OK ),,,57.39  ( OK ),0.00  ( OK ),74.35  ( OK ),0.00  ( OK ),62.64  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 07 04:15:00  CST,0.00  ( OK ),,,57.06  ( OK ),0.00  ( OK ),73.55  ( OK ),0.00  ( OK ),62.08  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 07 04:30:00  CST,0.00  ( OK ),,,56.95  ( OK ),0.00  ( OK ),72.87  ( OK ),0.00  ( OK ),61.83  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 07 04:45:00  CST,0.00  ( OK ),,,56.57  ( OK ),0.00  ( OK ),72.37  ( OK ),0.00  ( OK ),61.49  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 07 05:00:00  CST,0.00  ( OK ),,,56.37  ( OK ),0.00  ( OK ),71.70  ( OK ),0.00  ( OK ),61.25  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 07 05:15:00  CST,0.00  ( OK ),,,68.72  ( OK ),0.00  ( OK ),72.64  ( OK ),0.00  ( OK ),74.64  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 07 05:30:00  CST,0.00  ( OK ),,,69.43  ( OK ),0.00  ( OK ),73.34  ( OK ),0.00  ( OK ),75.74  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 07 05:45:00  CST,0.00  ( OK ),,,69.48  ( OK ),0.00  ( OK ),73.43  ( OK ),10.60  ( OK ),72.67  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 07 06:00:00  CST,0.00  ( OK ),,,69.56  ( OK ),0.00  ( OK ),73.41  ( OK ),4.38  ( OK ),73.67  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 07 06:15:00  CST,0.00  ( OK ),,,69.67  ( OK ),0.00  ( OK ),73.46  ( OK ),0.00  ( OK ),75.12  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 07 06:30:00  CST,0.00  ( OK ),,,69.48  ( OK ),0.00  ( OK ),73.48  ( OK ),10.09  ( OK ),72.61  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 07 06:45:00  CST,0.00  ( OK ),,,69.64  ( OK ),0.00  ( OK ),73.53  ( OK ),2.71  ( OK ),73.91  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 07 07:00:00  CST,0.00  ( OK ),,,69.77  ( OK ),0.00  ( OK ),73.67  ( OK ),10.05  ( OK ),72.59  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 07 07:15:00  CST,0.00  ( OK ),,,69.87  ( OK ),0.00  ( OK ),73.69  ( OK ),0.00  ( OK ),74.70  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 07 07:30:00  CST,0.00  ( OK ),,,69.96  ( OK ),0.00  ( OK ),73.83  ( OK ),1.32  ( OK ),73.90  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 07 07:45:00  CST,0.00  ( OK ),,,69.96  ( OK ),0.00  ( OK ),73.80  ( OK ),3.80  ( OK ),73.46  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 07 08:00:00  CST,0.00  ( OK ),,,70.11  ( OK ),0.00  ( OK ),73.83  ( OK ),4.52  ( OK ),73.41  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 07 08:15:00  CST,0.00  ( OK ),,,70.26  ( OK ),0.00  ( OK ),73.94  ( OK ),4.11  ( OK ),73.58  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 07 08:30:00  CST,0.00  ( OK ),,,70.27  ( OK ),0.00  ( OK ),74.05  ( OK ),1.37  ( OK ),74.20  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 07 08:45:00  CST,0.00  ( OK ),,,70.69  ( OK ),0.00  ( OK ),74.07  ( OK ),7.14  ( OK ),72.96  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 07 09:00:00  CST,0.00  ( OK ),,,70.91  ( OK ),0.00  ( OK ),74.50  ( OK ),2.04  ( OK ),73.14  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 07 09:15:00  CST,0.00  ( OK ),,,71.34  ( OK ),0.00  ( OK ),74.75  ( OK ),0.00  ( OK ),73.41  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 07 09:30:00  CST,0.00  ( OK ),,,71.76  ( OK ),0.00  ( OK ),75.14  ( OK ),0.00  ( OK ),73.87  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 07 09:45:00  CST,0.00  ( OK ),,,72.13  ( OK ),0.00  ( OK ),75.53  ( OK ),0.00  ( OK ),74.26  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 07 10:00:00  CST,0.00  ( OK ),,,72.23  ( OK ),0.00  ( OK ),75.64  ( OK ),0.00  ( OK ),74.33  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 07 10:15:00  CST,0.00  ( OK ),,,72.26  ( OK ),0.00  ( OK ),75.71  ( OK ),0.00  ( OK ),74.35  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 07 10:30:00  CST,0.00  ( OK ),,,72.45  ( OK ),0.00  ( OK ),75.82  ( OK ),0.00  ( OK ),74.59  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 07 10:45:00  CST,0.00  ( OK ),,,72.60  ( OK ),0.00  ( OK ),75.93  ( OK ),0.00  ( OK ),74.71  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 07 11:00:00  CST,0.00  ( OK ),,,72.64  ( OK ),0.00  ( OK ),76.03  ( OK ),0.00  ( OK ),74.76  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 07 11:15:00  CST,0.00  ( OK ),,,72.97  ( OK ),0.00  ( OK ),76.20  ( OK ),0.00  ( OK ),75.11  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 07 11:30:00  CST,0.00  ( OK ),,,72.88  ( OK ),0.00  ( OK ),76.25  ( OK ),0.00  ( OK ),75.01  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 07 11:45:00  CST,0.00  ( OK ),,,72.89  ( OK ),0.00  ( OK ),76.24  ( OK ),0.00  ( OK ),75.01  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 07 12:00:00  CST,0.00  ( OK ),,,72.91  ( OK ),0.00  ( OK ),76.22  ( OK ),0.00  ( OK ),75.10  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 07 12:15:00  CST,0.00  ( OK ),,,72.60  ( OK ),0.00  ( OK ),76.00  ( OK ),0.00  ( OK ),74.75  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 07 12:30:00  CST,0.00  ( OK ),,,72.52  ( OK ),0.00  ( OK ),75.88  ( OK ),0.00  ( OK ),74.66  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 07 12:45:00  CST,0.00  ( OK ),,,72.56  ( OK ),0.00  ( OK ),75.81  ( OK ),0.00  ( OK ),74.69  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 07 13:00:00  CST,0.00  ( OK ),,,72.39  ( OK ),0.00  ( OK ),75.79  ( OK ),0.00  ( OK ),74.53  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 07 13:15:00  CST,0.00  ( OK ),,,72.58  ( OK ),0.00  ( OK ),75.86  ( OK ),0.00  ( OK ),74.66  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 07 13:30:00  CST,0.00  ( OK ),,,72.58  ( OK ),0.00  ( OK ),75.91  ( OK ),0.00  ( OK ),74.73  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 07 13:45:00  CST,0.00  ( OK ),,,72.68  ( OK ),0.00  ( OK ),75.89  ( OK ),0.00  ( OK ),74.82  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 07 14:00:00  CST,0.00  ( OK ),,,72.54  ( OK ),0.00  ( OK ),75.89  ( OK ),0.00  ( OK ),74.65  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 07 14:15:00  CST,0.00  ( OK ),,,72.42  ( OK ),0.00  ( OK ),75.88  ( OK ),0.00  ( OK ),74.59  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 07 14:30:00  CST,0.00  ( OK ),,,72.51  ( OK ),0.00  ( OK ),75.58  ( OK ),0.00  ( OK ),74.57  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 07 14:45:00  CST,0.00  ( OK ),,,72.11  ( OK ),0.00  ( OK ),75.42  ( OK ),0.00  ( OK ),74.22  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 07 15:00:00  CST,0.00  ( OK ),,,71.81  ( OK ),0.00  ( OK ),75.24  ( OK ),0.00  ( OK ),74.00  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 07 15:15:00  CST,0.00  ( OK ),,,71.64  ( OK ),0.00  ( OK ),75.01  ( OK ),0.00  ( OK ),73.72  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 07 15:30:00  CST,0.00  ( OK ),,,71.46  ( OK ),0.00  ( OK ),74.92  ( OK ),0.00  ( OK ),73.56  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 07 15:45:00  CST,0.00  ( OK ),,,71.35  ( OK ),0.00  ( OK ),74.77  ( OK ),0.00  ( OK ),73.48  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 07 16:00:00  CST,0.00  ( OK ),,,71.19  ( OK ),0.00  ( OK ),74.63  ( OK ),0.00  ( OK ),73.29  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 07 16:15:00  CST,0.00  ( OK ),,,71.13  ( OK ),0.00  ( OK ),74.54  ( OK ),0.00  ( OK ),73.15  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 07 16:30:00  CST,0.00  ( OK ),,,71.11  ( OK ),0.00  ( OK ),74.43  ( OK ),0.00  ( OK ),73.17  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 07 16:45:00  CST,0.00  ( OK ),,,70.92  ( OK ),0.00  ( OK ),74.33  ( OK ),0.00  ( OK ),73.04  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 07 17:00:00  CST,0.00  ( OK ),,,70.85  ( OK ),0.00  ( OK ),74.19  ( OK ),0.00  ( OK ),72.93  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 07 17:15:00  CST,0.00  ( OK ),,,68.49  ( OK ),0.00  ( OK ),74.61  ( OK ),0.00  ( OK ),72.02  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 07 17:30:00  CST,0.00  ( OK ),,,66.27  ( OK ),0.00  ( OK ),74.90  ( OK ),0.00  ( OK ),71.83  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 07 17:45:00  CST,0.00  ( OK ),,,65.02  ( OK ),0.00  ( OK ),74.80  ( OK ),0.00  ( OK ),71.50  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 07 18:00:00  CST,0.00  ( OK ),,,64.41  ( OK ),0.00  ( OK ),74.40  ( OK ),0.00  ( OK ),71.10  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 07 18:15:00  CST,0.00  ( OK ),,,64.04  ( OK ),0.00  ( OK ),74.03  ( OK ),0.00  ( OK ),70.68  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 07 18:30:00  CST,0.00  ( OK ),,,63.98  ( OK ),0.00  ( OK ),74.28  ( OK ),0.00  ( OK ),70.32  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 07 18:45:00  CST,0.00  ( OK ),,,63.43  ( OK ),0.00  ( OK ),74.53  ( OK ),0.00  ( OK ),69.91  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 07 19:00:00  CST,0.00  ( OK ),,,63.04  ( OK ),0.00  ( OK ),74.56  ( OK ),0.00  ( OK ),69.52  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 07 19:15:00  CST,0.00  ( OK ),,,62.78  ( OK ),0.00  ( OK ),74.47  ( OK ),0.00  ( OK ),69.12  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 07 19:30:00  CST,0.00  ( OK ),,,62.48  ( OK ),0.00  ( OK ),74.52  ( OK ),0.00  ( OK ),68.78  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 07 19:45:00  CST,0.00  ( OK ),,,62.29  ( OK ),0.00  ( OK ),74.59  ( OK ),0.00  ( OK ),68.46  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 07 20:00:00  CST,0.00  ( OK ),,,62.15  ( OK ),0.00  ( OK ),74.40  ( OK ),0.00  ( OK ),68.12  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 07 20:15:00  CST,0.00  ( OK ),,,62.84  ( OK ),0.00  ( OK ),74.93  ( OK ),0.00  ( OK ),68.17  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 07 20:30:00  CST,0.00  ( OK ),,,62.90  ( OK ),0.00  ( OK ),75.31  ( OK ),0.00  ( OK ),68.05  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 07 20:45:00  CST,0.00  ( OK ),,,62.88  ( OK ),0.00  ( OK ),75.53  ( OK ),0.00  ( OK ),67.88  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 07 21:00:00  CST,0.00  ( OK ),,,62.92  ( OK ),0.00  ( OK ),75.66  ( OK ),0.00  ( OK ),67.78  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 07 21:15:00  CST,0.00  ( OK ),,,63.01  ( OK ),0.00  ( OK ),75.74  ( OK ),0.00  ( OK ),67.68  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 07 21:30:00  CST,0.00  ( OK ),,,63.03  ( OK ),0.00  ( OK ),75.83  ( OK ),0.00  ( OK ),67.57  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 07 21:45:00  CST,0.00  ( OK ),,,63.00  ( OK ),0.00  ( OK ),75.87  ( OK ),0.00  ( OK ),67.49  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 07 22:00:00  CST,0.00  ( OK ),,,62.93  ( OK ),0.00  ( OK ),75.89  ( OK ),0.00  ( OK ),67.39  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 07 22:15:00  CST,0.00  ( OK ),,,62.89  ( OK ),0.00  ( OK ),75.92  ( OK ),0.00  ( OK ),67.27  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 07 22:30:00  CST,0.00  ( OK ),,,62.86  ( OK ),0.00  ( OK ),75.94  ( OK ),0.00  ( OK ),67.24  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 07 22:45:00  CST,0.00  ( OK ),,,62.83  ( OK ),0.00  ( OK ),75.96  ( OK ),0.00  ( OK ),67.17  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 07 23:00:00  CST,0.00  ( OK ),,,62.76  ( OK ),0.00  ( OK ),76.02  ( OK ),0.00  ( OK ),67.06  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 07 23:15:00  CST,0.00  ( OK ),,,62.67  ( OK ),0.00  ( OK ),76.07  ( OK ),0.00  ( OK ),67.00  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 07 23:30:00  CST,0.00  ( OK ),,,62.62  ( OK ),0.00  ( OK ),76.05  ( OK ),0.00  ( OK ),66.92  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 07 23:45:00  CST,0.00  ( OK ),,,62.55  ( OK ),0.00  ( OK ),76.04  ( OK ),0.00  ( OK ),66.86  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 08 00:00:00  CST,0.00  ( OK ),,,62.49  ( OK ),0.00  ( OK ),76.03  ( OK ),0.00  ( OK ),66.77  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 08 00:15:00  CST,0.00  ( OK ),,,62.46  ( OK ),0.00  ( OK ),76.06  ( OK ),0.00  ( OK ),66.75  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 08 00:30:00  CST,0.00  ( OK ),,,62.36  ( OK ),0.00  ( OK ),76.18  ( OK ),0.00  ( OK ),66.71  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 08 00:45:00  CST,0.00  ( OK ),,,62.26  ( OK ),0.00  ( OK ),76.19  ( OK ),0.00  ( OK ),66.62  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 08 01:00:00  CST,0.00  ( OK ),,,62.24  ( OK ),0.00  ( OK ),76.17  ( OK ),0.00  ( OK ),66.62  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 08 01:15:00  CST,0.00  ( OK ),,,62.18  ( OK ),0.00  ( OK ),76.19  ( OK ),0.00  ( OK ),66.56  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 08 01:30:00  CST,0.00  ( OK ),,,62.20  ( OK ),0.00  ( OK ),76.17  ( OK ),0.00  ( OK ),66.47  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 08 01:45:00  CST,0.00  ( OK ),,,62.27  ( OK ),0.00  ( OK ),76.09  ( OK ),0.00  ( OK ),66.41  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 08 02:00:00  CST,0.00  ( OK ),,,62.31  ( OK ),0.00  ( OK ),76.07  ( OK ),0.00  ( OK ),66.36  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 08 02:15:00  CST,0.00  ( OK ),,,62.51  ( OK ),0.00  ( OK ),76.08  ( OK ),0.00  ( OK ),66.35  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 08 02:30:00  CST,0.00  ( OK ),,,62.75  ( OK ),0.00  ( OK ),76.16  ( OK ),0.00  ( OK ),66.36  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 08 02:45:00  CST,0.00  ( OK ),,,62.85  ( OK ),0.00  ( OK ),76.27  ( OK ),0.00  ( OK ),66.43  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 08 03:00:00  CST,0.00  ( OK ),,,62.86  ( OK ),0.00  ( OK ),76.38  ( OK ),0.00  ( OK ),66.44  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 08 03:15:00  CST,0.00  ( OK ),,,62.86  ( OK ),0.00  ( OK ),76.48  ( OK ),0.00  ( OK ),66.44  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 08 03:30:00  CST,0.00  ( OK ),,,62.88  ( OK ),0.00  ( OK ),76.51  ( OK ),0.00  ( OK ),66.51  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 08 03:45:00  CST,0.00  ( OK ),,,62.77  ( OK ),0.00  ( OK ),76.66  ( OK ),0.00  ( OK ),66.49  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 08 04:00:00  CST,0.00  ( OK ),,,62.46  ( OK ),0.00  ( OK ),76.80  ( OK ),0.00  ( OK ),66.44  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 08 04:15:00  CST,0.00  ( OK ),,,61.74  ( OK ),0.00  ( OK ),76.68  ( OK ),0.00  ( OK ),66.11  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 08 04:30:00  CST,0.00  ( OK ),,,61.35  ( OK ),0.00  ( OK ),76.34  ( OK ),0.00  ( OK ),65.92  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 08 04:45:00  CST,0.00  ( OK ),,,61.23  ( OK ),0.00  ( OK ),76.02  ( OK ),0.00  ( OK ),65.82  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 08 05:00:00  CST,0.00  ( OK ),,,61.09  ( OK ),0.00  ( OK ),75.78  ( OK ),0.00  ( OK ),65.70  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 08 05:15:00  CST,0.00  ( OK ),,,70.04  ( OK ),0.00  ( OK ),73.46  ( OK ),0.00  ( OK ),71.85  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 08 05:30:00  CST,0.00  ( OK ),,,70.44  ( OK ),0.00  ( OK ),73.86  ( OK ),9.14  ( OK ),72.65  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 08 05:45:00  CST,0.00  ( OK ),,,70.57  ( OK ),0.00  ( OK ),74.03  ( OK ),5.10  ( OK ),73.31  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 08 06:00:00  CST,0.00  ( OK ),,,70.28  ( OK ),0.00  ( OK ),73.83  ( OK ),8.75  ( OK ),72.76  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
