TT,AHU3_CCV-AHU3-Percentage,AHU3_DSP-AHU3-inch,AHU3_DSPSP-AHU3-inch,AHU3_MAT-AHU3-degree Fahrenheit,AHU3_MaxDMP-AHU3-Percentage,AHU3_RAT-AHU3-degree Fahrenheit,AHU3_RHV-AHU3-Percentage,AHU3_SAT-AHU3-degree Fahrenheit,AHU3_SATSP-AHU3-degree Fahrenheit,AHU3_SFC-AHU3-No Unit,AHU3_SFS-AHU3-No Unit,AHU3_SupCFM-AHU3-cubic foot per minute,
Tue  Apr 08 06:15:00  CST,0.00  ( OK ),,,70.34  ( OK ),0.00  ( OK ),73.80  ( OK ),4.88  ( OK ),73.22  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 08 06:30:00  CST,0.00  ( OK ),,,70.30  ( OK ),0.00  ( OK ),73.88  ( OK ),0.00  ( OK ),74.45  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 08 06:45:00  CST,0.00  ( OK ),,,70.31  ( OK ),0.00  ( OK ),74.02  ( OK ),7.41  ( OK ),72.74  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 08 07:00:00  CST,0.00  ( OK ),,,70.41  ( OK ),0.00  ( OK ),74.02  ( OK ),1.47  ( OK ),73.98  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 08 07:15:00  CST,0.00  ( OK ),,,70.39  ( OK ),0.00  ( OK ),74.02  ( OK ),1.67  ( OK ),74.04  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 08 07:30:00  CST,0.00  ( OK ),,,70.57  ( OK ),0.00  ( OK ),74.09  ( OK ),4.84  ( OK ),73.25  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 08 07:45:00  CST,0.00  ( OK ),,,70.58  ( OK ),0.00  ( OK ),74.23  ( OK ),7.95  ( OK ),72.79  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 08 08:00:00  CST,,,,,,,7.92  ( OK ),,,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 08 08:15:00  CST,,,,,,,5.06  ( OK ),,,,1.00  ( OK ),,
Tue  Apr 08 08:30:00  CST,,,,,,,4.82  ( OK ),,,,1.00  ( OK ),,
Tue  Apr 08 08:45:00  CST,,,,,,,2.06  ( OK ),,,,1.00  ( OK ),,
Tue  Apr 08 09:00:00  CDT,0.00  ( OK ),,,70.60  ( OK ),0.00  ( OK ),74.35  ( OK ),0.00  ( OK ),72.79  ( OK ),,,1.00  ( OK ),,
Tue  Apr 08 09:15:00  CDT,0.00  ( OK ),,,70.74  ( OK ),0.00  ( OK ),74.45  ( OK ),0.00  ( OK ),72.92  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 08 09:30:00  CDT,0.00  ( OK ),,,70.73  ( OK ),0.00  ( OK ),74.46  ( OK ),0.00  ( OK ),72.88  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 08 09:45:00  CDT,0.00  ( OK ),,,71.00  ( OK ),0.00  ( OK ),74.63  ( OK ),0.00  ( OK ),73.09  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 08 10:00:00  CDT,0.00  ( OK ),,,71.33  ( OK ),0.00  ( OK ),74.84  ( OK ),0.00  ( OK ),73.41  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 08 10:15:00  CDT,0.00  ( OK ),,,71.61  ( OK ),0.00  ( OK ),75.10  ( OK ),0.00  ( OK ),73.58  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 08 10:30:00  CDT,0.00  ( OK ),,,71.81  ( OK ),0.00  ( OK ),75.34  ( OK ),0.00  ( OK ),73.94  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 08 10:45:00  CDT,0.00  ( OK ),,,71.86  ( OK ),0.00  ( OK ),75.47  ( OK ),0.00  ( OK ),74.00  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 08 11:00:00  CDT,0.00  ( OK ),,,72.06  ( OK ),0.00  ( OK ),75.43  ( OK ),0.00  ( OK ),74.10  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 08 11:15:00  CDT,0.00  ( OK ),,,72.06  ( OK ),0.00  ( OK ),75.48  ( OK ),0.00  ( OK ),74.13  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 08 11:30:00  CDT,0.00  ( OK ),,,72.26  ( OK ),0.00  ( OK ),75.64  ( OK ),0.00  ( OK ),74.37  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 08 11:45:00  CDT,0.00  ( OK ),,,72.73  ( OK ),0.00  ( OK ),76.00  ( OK ),0.00  ( OK ),74.78  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 08 12:00:00  CDT,0.00  ( OK ),,,72.93  ( OK ),0.00  ( OK ),76.33  ( OK ),0.00  ( OK ),75.05  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 08 12:15:00  CDT,0.00  ( OK ),,,73.18  ( OK ),0.00  ( OK ),76.46  ( OK ),0.00  ( OK ),75.21  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 08 12:30:00  CDT,0.00  ( OK ),,,73.19  ( OK ),0.00  ( OK ),76.55  ( OK ),0.00  ( OK ),75.27  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 08 12:45:00  CDT,0.00  ( OK ),,,73.55  ( OK ),0.00  ( OK ),76.79  ( OK ),0.00  ( OK ),75.60  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 08 13:00:00  CDT,0.00  ( OK ),,,73.44  ( OK ),0.00  ( OK ),76.77  ( OK ),0.00  ( OK ),75.57  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 08 13:15:00  CDT,0.00  ( OK ),,,73.49  ( OK ),0.00  ( OK ),76.76  ( OK ),0.00  ( OK ),75.61  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 08 13:30:00  CDT,0.00  ( OK ),,,73.59  ( OK ),0.00  ( OK ),76.89  ( OK ),0.00  ( OK ),75.72  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 08 13:45:00  CDT,0.00  ( OK ),,,73.51  ( OK ),0.00  ( OK ),76.82  ( OK ),0.00  ( OK ),75.65  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 08 14:00:00  CDT,0.00  ( OK ),,,73.51  ( OK ),0.00  ( OK ),76.80  ( OK ),0.00  ( OK ),75.70  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 08 14:15:00  CDT,0.00  ( OK ),,,73.66  ( OK ),0.00  ( OK ),76.78  ( OK ),0.00  ( OK ),75.78  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 08 14:30:00  CDT,0.00  ( OK ),,,73.74  ( OK ),0.00  ( OK ),76.80  ( OK ),0.00  ( OK ),75.85  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 08 14:45:00  CDT,0.00  ( OK ),,,73.96  ( OK ),0.00  ( OK ),77.03  ( OK ),0.00  ( OK ),76.08  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 08 15:00:00  CDT,0.00  ( OK ),,,73.96  ( OK ),0.00  ( OK ),77.08  ( OK ),0.00  ( OK ),76.13  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 08 15:15:00  CDT,0.00  ( OK ),,,73.66  ( OK ),0.00  ( OK ),76.81  ( OK ),0.00  ( OK ),75.86  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 08 15:30:00  CDT,0.00  ( OK ),,,73.65  ( OK ),0.00  ( OK ),76.71  ( OK ),0.00  ( OK ),75.83  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 08 15:45:00  CDT,0.00  ( OK ),,,73.56  ( OK ),0.00  ( OK ),76.74  ( OK ),0.00  ( OK ),75.72  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 08 16:00:00  CDT,0.00  ( OK ),,,73.46  ( OK ),0.00  ( OK ),76.55  ( OK ),0.00  ( OK ),75.60  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 08 16:15:00  CDT,0.00  ( OK ),,,73.36  ( OK ),0.00  ( OK ),76.48  ( OK ),0.00  ( OK ),75.57  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 08 16:30:00  CDT,0.00  ( OK ),,,73.54  ( OK ),0.00  ( OK ),76.48  ( OK ),0.00  ( OK ),75.60  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 08 16:45:00  CDT,0.00  ( OK ),,,73.13  ( OK ),0.00  ( OK ),76.23  ( OK ),0.00  ( OK ),75.32  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 08 17:00:00  CDT,0.00  ( OK ),,,73.15  ( OK ),0.00  ( OK ),76.08  ( OK ),0.00  ( OK ),75.23  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 08 17:15:00  CDT,0.00  ( OK ),,,73.07  ( OK ),0.00  ( OK ),76.16  ( OK ),0.00  ( OK ),75.25  ( OK ),,1.00  ( OK ),0.00  ( OK ),,
Tue  Apr 08 17:30:00  CDT,0.00  ( OK ),,,72.73  ( OK ),0.00  ( OK ),75.90  ( OK ),0.00  ( OK ),74.90  ( OK ),,1.00  ( OK ),0.00  ( OK ),,
Tue  Apr 08 17:45:00  CDT,0.00  ( OK ),,,72.42  ( OK ),0.00  ( OK ),75.67  ( OK ),0.00  ( OK ),74.56  ( OK ),,1.00  ( OK ),0.00  ( OK ),,
Tue  Apr 08 18:00:00  CDT,0.00  ( OK ),,,72.14  ( OK ),0.00  ( OK ),75.43  ( OK ),0.00  ( OK ),74.27  ( OK ),,1.00  ( OK ),0.00  ( OK ),,
Tue  Apr 08 18:15:00  CDT,0.00  ( OK ),,,70.88  ( OK ),0.00  ( OK ),75.63  ( OK ),0.00  ( OK ),73.40  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 08 18:30:00  CDT,0.00  ( OK ),,,68.35  ( OK ),0.00  ( OK ),75.61  ( OK ),0.00  ( OK ),73.15  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 08 18:45:00  CDT,0.00  ( OK ),,,67.03  ( OK ),0.00  ( OK ),75.32  ( OK ),0.00  ( OK ),72.86  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 08 19:00:00  CDT,0.00  ( OK ),,,65.99  ( OK ),0.00  ( OK ),74.89  ( OK ),0.00  ( OK ),72.45  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 08 19:15:00  CDT,0.00  ( OK ),,,65.43  ( OK ),0.00  ( OK ),74.63  ( OK ),0.00  ( OK ),72.06  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 08 19:30:00  CDT,0.00  ( OK ),,,64.86  ( OK ),0.00  ( OK ),74.42  ( OK ),0.00  ( OK ),71.61  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 08 19:45:00  CDT,0.00  ( OK ),,,64.58  ( OK ),0.00  ( OK ),74.25  ( OK ),0.00  ( OK ),71.25  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 08 20:00:00  CDT,0.00  ( OK ),,,63.80  ( OK ),0.00  ( OK ),74.15  ( OK ),0.00  ( OK ),70.72  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 08 20:15:00  CDT,0.00  ( OK ),,,63.69  ( OK ),0.00  ( OK ),74.35  ( OK ),0.00  ( OK ),70.35  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 08 20:30:00  CDT,0.00  ( OK ),,,62.98  ( OK ),0.00  ( OK ),74.22  ( OK ),0.00  ( OK ),69.89  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 08 20:45:00  CDT,0.00  ( OK ),,,62.54  ( OK ),0.00  ( OK ),73.94  ( OK ),0.00  ( OK ),69.44  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 08 21:00:00  CDT,0.00  ( OK ),,,62.30  ( OK ),0.00  ( OK ),73.99  ( OK ),0.00  ( OK ),69.07  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 08 21:15:00  CDT,0.00  ( OK ),,,63.00  ( OK ),0.00  ( OK ),74.50  ( OK ),0.00  ( OK ),69.06  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 08 21:30:00  CDT,0.00  ( OK ),,,62.85  ( OK ),0.00  ( OK ),74.94  ( OK ),0.00  ( OK ),68.78  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 08 21:45:00  CDT,0.00  ( OK ),,,62.67  ( OK ),0.00  ( OK ),75.05  ( OK ),0.00  ( OK ),68.52  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 08 22:00:00  CDT,0.00  ( OK ),,,62.51  ( OK ),0.00  ( OK ),75.08  ( OK ),0.00  ( OK ),68.30  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 08 22:15:00  CDT,0.00  ( OK ),,,62.37  ( OK ),0.00  ( OK ),75.05  ( OK ),0.00  ( OK ),68.11  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 08 22:30:00  CDT,0.00  ( OK ),,,62.15  ( OK ),0.00  ( OK ),75.12  ( OK ),0.00  ( OK ),67.94  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 08 22:45:00  CDT,0.00  ( OK ),,,62.00  ( OK ),0.00  ( OK ),75.00  ( OK ),0.00  ( OK ),67.71  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 08 23:00:00  CDT,0.00  ( OK ),,,61.90  ( OK ),0.00  ( OK ),74.93  ( OK ),0.00  ( OK ),67.56  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 08 23:15:00  CDT,0.00  ( OK ),,,61.70  ( OK ),0.00  ( OK ),74.96  ( OK ),0.00  ( OK ),67.37  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 08 23:30:00  CDT,0.00  ( OK ),,,61.53  ( OK ),0.00  ( OK ),74.78  ( OK ),0.00  ( OK ),67.19  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 08 23:45:00  CDT,0.00  ( OK ),,,61.36  ( OK ),0.00  ( OK ),74.73  ( OK ),0.00  ( OK ),67.01  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 09 00:00:00  CDT,0.00  ( OK ),,,61.31  ( OK ),0.00  ( OK ),74.68  ( OK ),0.00  ( OK ),66.87  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 09 00:15:00  CDT,0.00  ( OK ),,,61.13  ( OK ),0.00  ( OK ),74.70  ( OK ),0.00  ( OK ),66.77  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 09 00:30:00  CDT,0.00  ( OK ),,,60.95  ( OK ),0.00  ( OK ),74.71  ( OK ),0.00  ( OK ),66.60  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 09 00:45:00  CDT,0.00  ( OK ),,,60.83  ( OK ),0.00  ( OK ),74.69  ( OK ),0.00  ( OK ),66.42  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 09 01:00:00  CDT,0.00  ( OK ),,,60.76  ( OK ),0.00  ( OK ),74.67  ( OK ),0.00  ( OK ),66.33  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 09 01:15:00  CDT,0.00  ( OK ),,,60.57  ( OK ),0.00  ( OK ),74.73  ( OK ),0.00  ( OK ),66.17  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 09 01:30:00  CDT,0.00  ( OK ),,,60.55  ( OK ),0.00  ( OK ),74.67  ( OK ),0.00  ( OK ),66.04  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 09 01:45:00  CDT,0.00  ( OK ),,,60.51  ( OK ),0.00  ( OK ),74.56  ( OK ),0.00  ( OK ),65.95  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 09 02:00:00  CDT,0.00  ( OK ),,,60.52  ( OK ),0.00  ( OK ),74.62  ( OK ),0.00  ( OK ),65.83  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 09 02:15:00  CDT,0.00  ( OK ),,,60.41  ( OK ),0.00  ( OK ),74.67  ( OK ),0.00  ( OK ),65.72  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 09 02:30:00  CDT,0.00  ( OK ),,,60.36  ( OK ),0.00  ( OK ),74.77  ( OK ),0.00  ( OK ),65.65  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 09 02:45:00  CDT,0.00  ( OK ),,,60.20  ( OK ),0.00  ( OK ),74.68  ( OK ),0.00  ( OK ),65.55  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 09 03:00:00  CDT,0.00  ( OK ),,,60.08  ( OK ),0.00  ( OK ),74.63  ( OK ),0.00  ( OK ),65.43  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 09 03:15:00  CDT,0.00  ( OK ),,,59.97  ( OK ),0.00  ( OK ),74.55  ( OK ),0.00  ( OK ),65.33  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 09 03:30:00  CDT,0.00  ( OK ),,,59.85  ( OK ),0.00  ( OK ),74.53  ( OK ),0.00  ( OK ),65.22  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 09 03:45:00  CDT,0.00  ( OK ),,,59.81  ( OK ),0.00  ( OK ),74.51  ( OK ),0.00  ( OK ),65.14  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 09 04:00:00  CDT,0.00  ( OK ),,,59.71  ( OK ),0.00  ( OK ),74.48  ( OK ),0.00  ( OK ),65.06  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 09 04:15:00  CDT,0.00  ( OK ),,,59.60  ( OK ),0.00  ( OK ),74.49  ( OK ),0.00  ( OK ),64.96  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 09 04:30:00  CDT,0.00  ( OK ),,,59.46  ( OK ),0.00  ( OK ),74.46  ( OK ),0.00  ( OK ),64.88  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 09 04:45:00  CDT,0.00  ( OK ),,,59.36  ( OK ),0.00  ( OK ),74.38  ( OK ),0.00  ( OK ),64.78  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 09 05:00:00  CDT,0.00  ( OK ),,,59.11  ( OK ),0.00  ( OK ),74.28  ( OK ),0.00  ( OK ),64.70  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 09 05:15:00  CDT,0.00  ( OK ),,,58.22  ( OK ),0.00  ( OK ),73.40  ( OK ),7.22  ( OK ),64.02  ( OK ),,0.00  ( OK ),1.00  ( OK ),,
Wed  Apr 09 05:30:00  CDT,0.00  ( OK ),,,57.74  ( OK ),0.00  ( OK ),72.50  ( OK ),,63.69  ( OK ),,0.00  ( OK ),,,
Wed  Apr 09 05:45:00  CDT,0.00  ( OK ),,,57.53  ( OK ),0.00  ( OK ),72.12  ( OK ),,63.47  ( OK ),,0.00  ( OK ),,,
Wed  Apr 09 06:00:00  CDT,0.00  ( OK ),,,57.28  ( OK ),0.00  ( OK ),71.92  ( OK ),,63.24  ( OK ),,0.00  ( OK ),,,
Wed  Apr 09 06:15:00  CDT,0.00  ( OK ),,,68.47  ( OK ),0.00  ( OK ),72.64  ( OK ),,73.03  ( OK ),,1.00  ( OK ),,,
Wed  Apr 09 06:30:00  CDT,0.00  ( OK ),,,69.26  ( OK ),0.00  ( OK ),73.38  ( OK ),0.00  ( OK ),75.66  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 09 06:45:00  CDT,0.00  ( OK ),,,69.22  ( OK ),0.00  ( OK ),73.52  ( OK ),0.00  ( OK ),73.16  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 09 07:00:00  CDT,0.00  ( OK ),,,69.22  ( OK ),0.00  ( OK ),73.64  ( OK ),4.01  ( OK ),72.35  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 09 07:15:00  CDT,0.00  ( OK ),,,69.10  ( OK ),0.00  ( OK ),73.54  ( OK ),3.31  ( OK ),73.52  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 09 07:30:00  CDT,0.00  ( OK ),,,69.33  ( OK ),0.00  ( OK ),73.57  ( OK ),0.00  ( OK ),76.49  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 09 07:45:00  CDT,0.00  ( OK ),,,69.60  ( OK ),0.00  ( OK ),73.78  ( OK ),0.00  ( OK ),75.46  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 09 08:00:00  CDT,0.00  ( OK ),,,69.84  ( OK ),0.00  ( OK ),73.98  ( OK ),0.00  ( OK ),75.28  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 09 08:15:00  CDT,0.00  ( OK ),,,70.10  ( OK ),0.00  ( OK ),74.17  ( OK ),0.47  ( OK ),73.86  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 09 08:30:00  CDT,0.00  ( OK ),,,70.27  ( OK ),0.00  ( OK ),74.48  ( OK ),8.39  ( OK ),72.46  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 09 08:45:00  CDT,0.00  ( OK ),,,70.60  ( OK ),0.00  ( OK ),74.67  ( OK ),4.26  ( OK ),72.73  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 09 09:00:00  CDT,0.00  ( OK ),,,71.13  ( OK ),0.00  ( OK ),74.82  ( OK ),3.04  ( OK ),73.02  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 09 09:15:00  CDT,0.00  ( OK ),,,71.19  ( OK ),0.00  ( OK ),75.07  ( OK ),0.00  ( OK ),73.21  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 09 09:30:00  CDT,0.00  ( OK ),,,71.65  ( OK ),0.00  ( OK ),75.33  ( OK ),0.00  ( OK ),73.62  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 09 09:45:00  CDT,0.00  ( OK ),,,71.81  ( OK ),0.00  ( OK ),75.62  ( OK ),0.00  ( OK ),73.79  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 09 10:00:00  CDT,0.00  ( OK ),,,72.19  ( OK ),0.00  ( OK ),75.92  ( OK ),0.00  ( OK ),74.18  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 09 10:15:00  CDT,0.00  ( OK ),,,72.55  ( OK ),0.00  ( OK ),76.16  ( OK ),0.00  ( OK ),74.63  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 09 10:30:00  CDT,0.00  ( OK ),,,72.89  ( OK ),0.00  ( OK ),76.48  ( OK ),0.00  ( OK ),74.94  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 09 10:45:00  CDT,0.00  ( OK ),,,73.06  ( OK ),0.00  ( OK ),76.61  ( OK ),0.00  ( OK ),75.17  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 09 11:00:00  CDT,0.00  ( OK ),,,73.15  ( OK ),0.00  ( OK ),76.71  ( OK ),0.00  ( OK ),75.28  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 09 11:15:00  CDT,0.00  ( OK ),,,73.35  ( OK ),0.00  ( OK ),76.92  ( OK ),0.00  ( OK ),75.46  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 09 11:30:00  CDT,0.00  ( OK ),,,73.50  ( OK ),0.00  ( OK ),77.09  ( OK ),0.00  ( OK ),75.61  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 09 11:45:00  CDT,0.00  ( OK ),,,73.73  ( OK ),0.00  ( OK ),77.17  ( OK ),0.00  ( OK ),75.83  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 09 12:00:00  CDT,0.00  ( OK ),,,73.76  ( OK ),0.00  ( OK ),77.27  ( OK ),0.00  ( OK ),75.88  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 09 12:15:00  CDT,0.00  ( OK ),,,73.96  ( OK ),0.00  ( OK ),77.38  ( OK ),0.00  ( OK ),76.07  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 09 12:30:00  CDT,0.00  ( OK ),,,74.27  ( OK ),0.00  ( OK ),77.53  ( OK ),0.00  ( OK ),76.44  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 09 12:45:00  CDT,0.00  ( OK ),,,74.36  ( OK ),0.00  ( OK ),77.64  ( OK ),0.00  ( OK ),76.52  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 09 13:00:00  CDT,0.00  ( OK ),,,74.43  ( OK ),0.00  ( OK ),77.75  ( OK ),0.00  ( OK ),76.62  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 09 13:15:00  CDT,0.00  ( OK ),,,74.58  ( OK ),0.00  ( OK ),77.79  ( OK ),0.00  ( OK ),76.73  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 09 13:30:00  CDT,0.00  ( OK ),,,74.56  ( OK ),0.00  ( OK ),77.82  ( OK ),0.00  ( OK ),76.67  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 09 13:45:00  CDT,0.00  ( OK ),,,74.74  ( OK ),0.00  ( OK ),77.90  ( OK ),0.00  ( OK ),76.93  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 09 14:00:00  CDT,0.00  ( OK ),,,74.86  ( OK ),0.00  ( OK ),77.91  ( OK ),0.00  ( OK ),77.01  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 09 14:15:00  CDT,0.00  ( OK ),,,74.94  ( OK ),0.00  ( OK ),77.94  ( OK ),0.00  ( OK ),77.09  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 09 14:30:00  CDT,0.00  ( OK ),,,74.90  ( OK ),0.00  ( OK ),78.01  ( OK ),0.00  ( OK ),77.11  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 09 14:45:00  CDT,0.00  ( OK ),,,75.20  ( OK ),0.00  ( OK ),78.01  ( OK ),0.00  ( OK ),77.30  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 09 15:00:00  CDT,0.00  ( OK ),,,75.12  ( OK ),0.00  ( OK ),78.01  ( OK ),0.00  ( OK ),77.27  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 09 15:15:00  CDT,0.00  ( OK ),,,75.20  ( OK ),0.00  ( OK ),78.07  ( OK ),0.00  ( OK ),77.36  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 09 15:30:00  CDT,0.00  ( OK ),,,75.19  ( OK ),0.00  ( OK ),77.97  ( OK ),0.00  ( OK ),77.30  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 09 15:45:00  CDT,0.00  ( OK ),,,75.12  ( OK ),0.00  ( OK ),77.97  ( OK ),0.00  ( OK ),77.27  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 09 16:00:00  CDT,0.00  ( OK ),,,75.14  ( OK ),0.00  ( OK ),77.92  ( OK ),0.00  ( OK ),77.32  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 09 16:15:00  CDT,0.00  ( OK ),,,75.15  ( OK ),0.00  ( OK ),77.91  ( OK ),0.00  ( OK ),77.33  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 09 16:30:00  CDT,0.00  ( OK ),,,75.06  ( OK ),0.00  ( OK ),77.85  ( OK ),0.00  ( OK ),77.28  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 09 16:45:00  CDT,0.00  ( OK ),,,75.19  ( OK ),0.00  ( OK ),77.77  ( OK ),0.00  ( OK ),77.33  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 09 17:00:00  CDT,0.00  ( OK ),,,75.03  ( OK ),0.00  ( OK ),77.71  ( OK ),0.00  ( OK ),77.20  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 09 17:15:00  CDT,0.00  ( OK ),,,74.94  ( OK ),0.00  ( OK ),77.67  ( OK ),0.00  ( OK ),77.15  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 09 17:30:00  CDT,0.00  ( OK ),,,74.87  ( OK ),0.00  ( OK ),77.59  ( OK ),0.00  ( OK ),77.09  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 09 17:45:00  CDT,0.00  ( OK ),,,74.74  ( OK ),0.00  ( OK ),77.51  ( OK ),0.00  ( OK ),77.01  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 09 18:00:00  CDT,0.00  ( OK ),,,74.59  ( OK ),0.00  ( OK ),77.36  ( OK ),0.00  ( OK ),76.80  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 09 18:15:00  CDT,0.00  ( OK ),,,74.38  ( OK ),0.00  ( OK ),77.18  ( OK ),0.00  ( OK ),76.63  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 09 18:30:00  CDT,0.00  ( OK ),,,74.26  ( OK ),0.00  ( OK ),77.05  ( OK ),0.00  ( OK ),76.43  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 09 18:45:00  CDT,0.00  ( OK ),,,73.97  ( OK ),0.00  ( OK ),76.81  ( OK ),0.00  ( OK ),76.20  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 09 19:00:00  CDT,0.00  ( OK ),,,73.74  ( OK ),0.00  ( OK ),76.63  ( OK ),0.00  ( OK ),75.93  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 09 19:15:00  CDT,0.00  ( OK ),,,73.68  ( OK ),0.00  ( OK ),76.52  ( OK ),0.00  ( OK ),75.86  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 09 19:30:00  CDT,0.00  ( OK ),,,73.38  ( OK ),0.00  ( OK ),76.27  ( OK ),0.00  ( OK ),75.57  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 09 19:45:00  CDT,0.00  ( OK ),,,73.24  ( OK ),0.00  ( OK ),76.14  ( OK ),0.00  ( OK ),75.41  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 09 20:00:00  CDT,0.00  ( OK ),,,73.04  ( OK ),0.00  ( OK ),75.98  ( OK ),0.00  ( OK ),75.23  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 09 20:15:00  CDT,0.00  ( OK ),,,72.89  ( OK ),0.00  ( OK ),75.83  ( OK ),0.00  ( OK ),75.05  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 09 20:30:00  CDT,0.00  ( OK ),,,72.87  ( OK ),0.00  ( OK ),75.87  ( OK ),0.00  ( OK ),75.00  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 09 20:45:00  CDT,0.00  ( OK ),,,72.69  ( OK ),0.00  ( OK ),75.72  ( OK ),0.00  ( OK ),74.79  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 09 21:00:00  CDT,0.00  ( OK ),,,72.56  ( OK ),0.00  ( OK ),75.60  ( OK ),0.00  ( OK ),74.66  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 09 21:15:00  CDT,0.00  ( OK ),,,72.56  ( OK ),0.00  ( OK ),75.50  ( OK ),0.00  ( OK ),74.68  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 09 21:30:00  CDT,0.00  ( OK ),,,72.73  ( OK ),0.00  ( OK ),75.50  ( OK ),0.00  ( OK ),74.74  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 09 21:45:00  CDT,0.00  ( OK ),,,72.09  ( OK ),0.00  ( OK ),75.66  ( OK ),0.00  ( OK ),73.92  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 09 22:00:00  CDT,0.00  ( OK ),,,70.39  ( OK ),0.00  ( OK ),75.72  ( OK ),0.00  ( OK ),73.71  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 09 22:15:00  CDT,0.00  ( OK ),,,69.67  ( OK ),0.00  ( OK ),75.59  ( OK ),0.00  ( OK ),73.53  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 09 22:30:00  CDT,0.00  ( OK ),,,69.18  ( OK ),0.00  ( OK ),75.40  ( OK ),0.00  ( OK ),73.35  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 09 22:45:00  CDT,0.00  ( OK ),,,68.59  ( OK ),0.00  ( OK ),75.28  ( OK ),0.00  ( OK ),73.12  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 09 23:00:00  CDT,0.00  ( OK ),,,68.24  ( OK ),0.00  ( OK ),75.20  ( OK ),0.00  ( OK ),72.93  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 09 23:15:00  CDT,0.00  ( OK ),,,67.94  ( OK ),0.00  ( OK ),75.06  ( OK ),0.00  ( OK ),72.72  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 09 23:30:00  CDT,0.00  ( OK ),,,67.75  ( OK ),0.00  ( OK ),75.03  ( OK ),0.00  ( OK ),72.50  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 09 23:45:00  CDT,0.00  ( OK ),,,67.54  ( OK ),0.00  ( OK ),75.04  ( OK ),0.00  ( OK ),72.31  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 10 00:00:00  CDT,0.00  ( OK ),,,67.33  ( OK ),0.00  ( OK ),75.01  ( OK ),0.00  ( OK ),72.09  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 10 00:15:00  CDT,0.00  ( OK ),,,67.20  ( OK ),0.00  ( OK ),74.91  ( OK ),0.00  ( OK ),71.88  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 10 00:30:00  CDT,0.00  ( OK ),,,67.12  ( OK ),0.00  ( OK ),74.90  ( OK ),0.00  ( OK ),71.71  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 10 00:45:00  CDT,0.00  ( OK ),,,66.87  ( OK ),0.00  ( OK ),74.95  ( OK ),0.00  ( OK ),71.55  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 10 01:00:00  CDT,0.00  ( OK ),,,66.70  ( OK ),0.00  ( OK ),74.89  ( OK ),0.00  ( OK ),71.35  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 10 01:15:00  CDT,0.00  ( OK ),,,66.50  ( OK ),0.00  ( OK ),74.88  ( OK ),0.00  ( OK ),71.18  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 10 01:30:00  CDT,0.00  ( OK ),,,66.35  ( OK ),0.00  ( OK ),74.84  ( OK ),0.00  ( OK ),71.01  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 10 01:45:00  CDT,0.00  ( OK ),,,66.21  ( OK ),0.00  ( OK ),74.84  ( OK ),0.00  ( OK ),70.85  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 10 02:00:00  CDT,0.00  ( OK ),,,66.05  ( OK ),0.00  ( OK ),74.81  ( OK ),0.00  ( OK ),70.68  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 10 02:15:00  CDT,0.00  ( OK ),,,65.90  ( OK ),0.00  ( OK ),74.80  ( OK ),0.00  ( OK ),70.52  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 10 02:30:00  CDT,0.00  ( OK ),,,65.71  ( OK ),0.00  ( OK ),74.75  ( OK ),0.00  ( OK ),70.35  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 10 02:45:00  CDT,0.00  ( OK ),,,65.56  ( OK ),0.00  ( OK ),74.72  ( OK ),0.00  ( OK ),70.21  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 10 03:00:00  CDT,0.00  ( OK ),,,65.64  ( OK ),0.00  ( OK ),74.81  ( OK ),0.00  ( OK ),70.13  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 10 03:15:00  CDT,0.00  ( OK ),,,65.64  ( OK ),0.00  ( OK ),75.27  ( OK ),0.00  ( OK ),70.07  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 10 03:30:00  CDT,0.00  ( OK ),,,65.49  ( OK ),0.00  ( OK ),75.48  ( OK ),0.00  ( OK ),69.97  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 10 03:45:00  CDT,0.00  ( OK ),,,65.34  ( OK ),0.00  ( OK ),75.63  ( OK ),0.00  ( OK ),69.88  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 10 04:00:00  CDT,0.00  ( OK ),,,65.28  ( OK ),0.00  ( OK ),75.76  ( OK ),0.00  ( OK ),69.79  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 10 04:15:00  CDT,0.00  ( OK ),,,65.18  ( OK ),0.00  ( OK ),75.85  ( OK ),0.00  ( OK ),69.72  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 10 04:30:00  CDT,0.00  ( OK ),,,65.16  ( OK ),0.00  ( OK ),75.90  ( OK ),0.00  ( OK ),69.68  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 10 04:45:00  CDT,0.00  ( OK ),,,65.11  ( OK ),0.00  ( OK ),75.94  ( OK ),0.00  ( OK ),69.60  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 10 05:00:00  CDT,0.00  ( OK ),,,65.13  ( OK ),0.00  ( OK ),76.00  ( OK ),0.00  ( OK ),69.64  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 10 05:15:00  CDT,0.00  ( OK ),,,64.61  ( OK ),0.00  ( OK ),75.97  ( OK ),0.00  ( OK ),69.12  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 10 05:30:00  CDT,0.00  ( OK ),,,64.38  ( OK ),0.00  ( OK ),75.74  ( OK ),0.00  ( OK ),68.95  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 10 05:45:00  CDT,0.00  ( OK ),,,64.26  ( OK ),0.00  ( OK ),75.41  ( OK ),0.00  ( OK ),68.75  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 10 06:00:00  CDT,0.00  ( OK ),,,63.84  ( OK ),0.00  ( OK ),74.98  ( OK ),0.00  ( OK ),68.45  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 10 06:15:00  CDT,0.00  ( OK ),,,70.92  ( OK ),0.00  ( OK ),74.01  ( OK ),0.00  ( OK ),72.81  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 10 06:30:00  CDT,0.00  ( OK ),,,71.34  ( OK ),0.00  ( OK ),74.40  ( OK ),0.00  ( OK ),73.40  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 10 06:45:00  CDT,0.00  ( OK ),,,71.28  ( OK ),0.00  ( OK ),74.39  ( OK ),0.00  ( OK ),73.38  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 10 07:00:00  CDT,0.00  ( OK ),,,71.19  ( OK ),0.00  ( OK ),74.33  ( OK ),0.00  ( OK ),73.28  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 10 07:15:00  CDT,0.00  ( OK ),,,71.00  ( OK ),0.00  ( OK ),74.17  ( OK ),0.00  ( OK ),73.08  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 10 07:30:00  CDT,0.00  ( OK ),,,71.05  ( OK ),0.00  ( OK ),74.27  ( OK ),0.00  ( OK ),73.12  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 10 07:45:00  CDT,0.00  ( OK ),,,71.04  ( OK ),0.00  ( OK ),74.34  ( OK ),0.00  ( OK ),73.16  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 10 08:00:00  CDT,0.00  ( OK ),,,71.35  ( OK ),0.00  ( OK ),74.40  ( OK ),0.00  ( OK ),73.40  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 10 08:15:00  CDT,0.00  ( OK ),,,71.38  ( OK ),0.00  ( OK ),74.60  ( OK ),0.00  ( OK ),73.43  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 10 08:30:00  CDT,0.00  ( OK ),,,71.56  ( OK ),0.00  ( OK ),74.75  ( OK ),0.00  ( OK ),73.61  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 10 08:45:00  CDT,0.00  ( OK ),,,72.07  ( OK ),0.00  ( OK ),75.04  ( OK ),0.00  ( OK ),74.04  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 10 09:00:00  CDT,0.00  ( OK ),,,72.42  ( OK ),0.00  ( OK ),75.45  ( OK ),0.00  ( OK ),74.50  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 10 09:15:00  CDT,0.00  ( OK ),,,72.78  ( OK ),0.00  ( OK ),75.70  ( OK ),0.00  ( OK ),74.84  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 10 09:30:00  CDT,0.00  ( OK ),,,72.89  ( OK ),0.00  ( OK ),75.87  ( OK ),0.00  ( OK ),75.05  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 10 09:45:00  CDT,0.00  ( OK ),,,73.20  ( OK ),0.00  ( OK ),76.06  ( OK ),0.00  ( OK ),75.28  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 10 10:00:00  CDT,0.00  ( OK ),,,73.35  ( OK ),0.00  ( OK ),76.16  ( OK ),0.00  ( OK ),75.49  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 10 10:15:00  CDT,0.00  ( OK ),,,73.63  ( OK ),0.00  ( OK ),76.36  ( OK ),0.00  ( OK ),75.76  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 10 10:30:00  CDT,0.00  ( OK ),,,73.95  ( OK ),0.00  ( OK ),76.67  ( OK ),0.00  ( OK ),76.07  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 10 10:45:00  CDT,0.00  ( OK ),,,74.00  ( OK ),0.00  ( OK ),76.71  ( OK ),0.00  ( OK ),76.19  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 10 11:00:00  CDT,0.00  ( OK ),,,74.03  ( OK ),0.00  ( OK ),76.68  ( OK ),0.00  ( OK ),76.23  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 10 11:15:00  CDT,0.00  ( OK ),,,74.03  ( OK ),0.00  ( OK ),76.68  ( OK ),0.00  ( OK ),76.20  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 10 11:30:00  CDT,0.00  ( OK ),,,73.97  ( OK ),0.00  ( OK ),76.63  ( OK ),0.00  ( OK ),76.17  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 10 11:45:00  CDT,0.00  ( OK ),,,74.01  ( OK ),0.00  ( OK ),76.58  ( OK ),0.00  ( OK ),76.19  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 10 12:00:00  CDT,0.00  ( OK ),,,73.99  ( OK ),0.00  ( OK ),76.65  ( OK ),0.00  ( OK ),76.23  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 10 12:15:00  CDT,0.00  ( OK ),,,74.06  ( OK ),0.00  ( OK ),76.72  ( OK ),0.00  ( OK ),76.25  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 10 12:30:00  CDT,0.00  ( OK ),,,73.82  ( OK ),0.00  ( OK ),76.51  ( OK ),0.00  ( OK ),76.05  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 10 12:45:00  CDT,0.00  ( OK ),,,73.86  ( OK ),0.00  ( OK ),76.51  ( OK ),0.00  ( OK ),76.05  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 10 13:00:00  CDT,0.00  ( OK ),,,74.09  ( OK ),0.00  ( OK ),76.69  ( OK ),0.00  ( OK ),76.29  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 10 13:15:00  CDT,0.00  ( OK ),,,74.31  ( OK ),0.00  ( OK ),76.85  ( OK ),0.00  ( OK ),76.51  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 10 13:30:00  CDT,0.00  ( OK ),,,74.33  ( OK ),0.00  ( OK ),76.89  ( OK ),0.00  ( OK ),76.55  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 10 13:45:00  CDT,0.00  ( OK ),,,74.43  ( OK ),0.00  ( OK ),77.03  ( OK ),0.00  ( OK ),76.63  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 10 14:00:00  CDT,0.00  ( OK ),,,74.50  ( OK ),0.00  ( OK ),77.04  ( OK ),0.00  ( OK ),76.69  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 10 14:15:00  CDT,0.00  ( OK ),,,74.49  ( OK ),0.00  ( OK ),77.03  ( OK ),0.00  ( OK ),76.74  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 10 14:30:00  CDT,0.00  ( OK ),,,74.55  ( OK ),0.00  ( OK ),77.11  ( OK ),0.00  ( OK ),76.80  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 10 14:45:00  CDT,0.00  ( OK ),,,74.52  ( OK ),0.00  ( OK ),77.02  ( OK ),0.00  ( OK ),76.71  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 10 15:00:00  CDT,0.00  ( OK ),,,74.42  ( OK ),0.00  ( OK ),76.98  ( OK ),0.00  ( OK ),76.64  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 10 15:15:00  CDT,0.00  ( OK ),,,74.55  ( OK ),0.00  ( OK ),77.03  ( OK ),0.00  ( OK ),76.73  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 10 15:30:00  CDT,0.00  ( OK ),,,74.46  ( OK ),0.00  ( OK ),76.93  ( OK ),0.00  ( OK ),76.68  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 10 15:45:00  CDT,0.00  ( OK ),,,74.49  ( OK ),0.00  ( OK ),76.96  ( OK ),0.00  ( OK ),76.72  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 10 16:00:00  CDT,0.00  ( OK ),,,74.65  ( OK ),0.00  ( OK ),77.11  ( OK ),0.00  ( OK ),76.85  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 10 16:15:00  CDT,0.00  ( OK ),,,74.69  ( OK ),0.00  ( OK ),77.09  ( OK ),0.00  ( OK ),76.88  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 10 16:30:00  CDT,0.00  ( OK ),,,74.63  ( OK ),0.00  ( OK ),77.06  ( OK ),0.00  ( OK ),76.89  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 10 16:45:00  CDT,0.00  ( OK ),,,74.59  ( OK ),0.00  ( OK ),76.99  ( OK ),0.00  ( OK ),76.84  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 10 17:00:00  CDT,0.00  ( OK ),,,74.51  ( OK ),0.00  ( OK ),76.93  ( OK ),0.00  ( OK ),76.76  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 10 17:15:00  CDT,0.00  ( OK ),,,74.53  ( OK ),0.00  ( OK ),76.84  ( OK ),0.00  ( OK ),76.76  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 10 17:30:00  CDT,0.00  ( OK ),,,74.58  ( OK ),0.00  ( OK ),76.82  ( OK ),0.00  ( OK ),76.78  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 10 17:45:00  CDT,0.00  ( OK ),,,74.58  ( OK ),0.00  ( OK ),76.81  ( OK ),0.00  ( OK ),76.78  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 10 18:00:00  CDT,0.00  ( OK ),,,74.55  ( OK ),0.00  ( OK ),76.69  ( OK ),0.00  ( OK ),76.71  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 10 18:15:00  CDT,0.00  ( OK ),,,73.49  ( OK ),0.00  ( OK ),76.71  ( OK ),0.00  ( OK ),75.64  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 10 18:30:00  CDT,0.00  ( OK ),,,71.67  ( OK ),0.00  ( OK ),76.54  ( OK ),0.00  ( OK ),75.34  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 10 18:45:00  CDT,0.00  ( OK ),,,70.56  ( OK ),0.00  ( OK ),76.26  ( OK ),0.00  ( OK ),75.05  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 10 19:00:00  CDT,0.00  ( OK ),,,69.65  ( OK ),0.00  ( OK ),75.94  ( OK ),0.00  ( OK ),74.74  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 10 19:15:00  CDT,0.00  ( OK ),,,68.99  ( OK ),0.00  ( OK ),75.56  ( OK ),0.00  ( OK ),74.39  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 10 19:30:00  CDT,0.00  ( OK ),,,68.75  ( OK ),0.00  ( OK ),75.45  ( OK ),0.00  ( OK ),74.12  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 10 19:45:00  CDT,0.00  ( OK ),,,68.25  ( OK ),0.00  ( OK ),75.34  ( OK ),0.00  ( OK ),73.73  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 10 20:00:00  CDT,0.00  ( OK ),,,67.64  ( OK ),0.00  ( OK ),75.04  ( OK ),0.00  ( OK ),73.31  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 10 20:15:00  CDT,0.00  ( OK ),,,67.19  ( OK ),0.00  ( OK ),74.98  ( OK ),0.00  ( OK ),72.93  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 10 20:30:00  CDT,0.00  ( OK ),,,66.81  ( OK ),0.00  ( OK ),74.88  ( OK ),0.00  ( OK ),72.56  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 10 20:45:00  CDT,0.00  ( OK ),,,66.47  ( OK ),0.00  ( OK ),74.73  ( OK ),0.00  ( OK ),72.20  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 10 21:00:00  CDT,0.00  ( OK ),,,66.17  ( OK ),0.00  ( OK ),74.61  ( OK ),0.00  ( OK ),71.84  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 10 21:15:00  CDT,0.00  ( OK ),,,66.57  ( OK ),0.00  ( OK ),74.75  ( OK ),0.00  ( OK ),71.71  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 10 21:30:00  CDT,0.00  ( OK ),,,66.34  ( OK ),0.00  ( OK ),74.88  ( OK ),0.00  ( OK ),71.44  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 10 21:45:00  CDT,0.00  ( OK ),,,66.27  ( OK ),0.00  ( OK ),74.89  ( OK ),0.00  ( OK ),71.23  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 10 22:00:00  CDT,0.00  ( OK ),,,65.97  ( OK ),0.00  ( OK ),74.92  ( OK ),0.00  ( OK ),70.97  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 10 22:15:00  CDT,0.00  ( OK ),,,65.95  ( OK ),0.00  ( OK ),75.05  ( OK ),0.00  ( OK ),70.80  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 10 22:30:00  CDT,0.00  ( OK ),,,65.64  ( OK ),0.00  ( OK ),75.22  ( OK ),0.00  ( OK ),70.60  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 10 22:45:00  CDT,0.00  ( OK ),,,65.34  ( OK ),0.00  ( OK ),75.32  ( OK ),0.00  ( OK ),70.41  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 10 23:00:00  CDT,0.00  ( OK ),,,64.88  ( OK ),0.00  ( OK ),75.39  ( OK ),0.00  ( OK ),70.18  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 10 23:15:00  CDT,0.00  ( OK ),,,64.59  ( OK ),0.00  ( OK ),75.43  ( OK ),0.00  ( OK ),69.96  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 10 23:30:00  CDT,0.00  ( OK ),,,64.36  ( OK ),0.00  ( OK ),75.33  ( OK ),0.00  ( OK ),69.73  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 10 23:45:00  CDT,0.00  ( OK ),,,64.25  ( OK ),0.00  ( OK ),75.34  ( OK ),0.00  ( OK ),69.62  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 11 00:00:00  CDT,0.00  ( OK ),,,64.09  ( OK ),0.00  ( OK ),75.40  ( OK ),0.00  ( OK ),69.41  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 11 00:15:00  CDT,0.00  ( OK ),,,63.82  ( OK ),0.00  ( OK ),75.29  ( OK ),0.00  ( OK ),69.20  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 11 00:30:00  CDT,0.00  ( OK ),,,63.80  ( OK ),0.00  ( OK ),75.26  ( OK ),0.00  ( OK ),69.07  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 11 00:45:00  CDT,0.00  ( OK ),,,63.97  ( OK ),0.00  ( OK ),75.27  ( OK ),0.00  ( OK ),68.98  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 11 01:00:00  CDT,0.00  ( OK ),,,64.11  ( OK ),0.00  ( OK ),75.32  ( OK ),0.00  ( OK ),68.89  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 11 01:15:00  CDT,0.00  ( OK ),,,64.20  ( OK ),0.00  ( OK ),75.46  ( OK ),0.00  ( OK ),68.77  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 11 01:30:00  CDT,0.00  ( OK ),,,64.16  ( OK ),0.00  ( OK ),75.60  ( OK ),0.00  ( OK ),68.63  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 11 01:45:00  CDT,0.00  ( OK ),,,64.10  ( OK ),0.00  ( OK ),75.64  ( OK ),0.00  ( OK ),68.51  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 11 02:00:00  CDT,0.00  ( OK ),,,63.99  ( OK ),0.00  ( OK ),75.68  ( OK ),0.00  ( OK ),68.43  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 11 02:15:00  CDT,0.00  ( OK ),,,63.91  ( OK ),0.00  ( OK ),75.68  ( OK ),0.00  ( OK ),68.31  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 11 02:30:00  CDT,0.00  ( OK ),,,63.79  ( OK ),0.00  ( OK ),75.76  ( OK ),0.00  ( OK ),68.23  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 11 02:45:00  CDT,0.00  ( OK ),,,63.74  ( OK ),0.00  ( OK ),75.79  ( OK ),0.00  ( OK ),68.16  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 11 03:00:00  CDT,0.00  ( OK ),,,63.69  ( OK ),0.00  ( OK ),75.83  ( OK ),0.00  ( OK ),68.07  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 11 03:15:00  CDT,0.00  ( OK ),,,63.63  ( OK ),0.00  ( OK ),75.75  ( OK ),0.00  ( OK ),67.99  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 11 03:30:00  CDT,0.00  ( OK ),,,63.63  ( OK ),0.00  ( OK ),75.67  ( OK ),0.00  ( OK ),67.90  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 11 03:45:00  CDT,0.00  ( OK ),,,63.61  ( OK ),0.00  ( OK ),75.56  ( OK ),0.00  ( OK ),67.85  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 11 04:00:00  CDT,0.00  ( OK ),,,63.47  ( OK ),0.00  ( OK ),75.57  ( OK ),0.00  ( OK ),67.75  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 11 04:15:00  CDT,0.00  ( OK ),,,63.23  ( OK ),0.00  ( OK ),75.58  ( OK ),0.00  ( OK ),67.67  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 11 04:30:00  CDT,0.00  ( OK ),,,63.04  ( OK ),0.00  ( OK ),75.37  ( OK ),0.00  ( OK ),67.59  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 11 04:45:00  CDT,0.00  ( OK ),,,62.85  ( OK ),0.00  ( OK ),75.44  ( OK ),0.00  ( OK ),67.50  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 11 05:00:00  CDT,0.00  ( OK ),,,62.47  ( OK ),0.00  ( OK ),75.42  ( OK ),0.00  ( OK ),67.41  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 11 05:15:00  CDT,0.00  ( OK ),,,61.41  ( OK ),0.00  ( OK ),74.61  ( OK ),0.00  ( OK ),66.85  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 11 05:30:00  CDT,0.00  ( OK ),,,60.85  ( OK ),0.00  ( OK ),73.82  ( OK ),0.00  ( OK ),66.60  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 11 05:45:00  CDT,0.00  ( OK ),,,60.38  ( OK ),0.00  ( OK ),73.22  ( OK ),0.00  ( OK ),66.32  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 11 06:00:00  CDT,0.00  ( OK ),,,60.21  ( OK ),0.00  ( OK ),73.00  ( OK ),0.00  ( OK ),66.11  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 11 06:15:00  CDT,0.00  ( OK ),,,69.77  ( OK ),0.00  ( OK ),73.32  ( OK ),0.00  ( OK ),71.66  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 11 06:30:00  CDT,0.00  ( OK ),,,69.80  ( OK ),0.00  ( OK ),73.39  ( OK ),3.64  ( OK ),73.48  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 11 06:45:00  CDT,0.00  ( OK ),,,69.96  ( OK ),0.00  ( OK ),73.77  ( OK ),2.62  ( OK ),73.78  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 11 07:00:00  CDT,0.00  ( OK ),,,70.03  ( OK ),0.00  ( OK ),73.87  ( OK ),3.85  ( OK ),73.30  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 11 07:15:00  CDT,0.00  ( OK ),,,70.13  ( OK ),0.00  ( OK ),73.97  ( OK ),9.14  ( OK ),72.36  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 11 07:30:00  CDT,0.00  ( OK ),,,70.82  ( OK ),0.00  ( OK ),74.28  ( OK ),5.78  ( OK ),72.75  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 11 07:45:00  CDT,0.00  ( OK ),,,70.76  ( OK ),0.00  ( OK ),74.46  ( OK ),3.71  ( OK ),72.83  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 11 08:00:00  CDT,0.00  ( OK ),,,71.04  ( OK ),0.00  ( OK ),74.68  ( OK ),0.00  ( OK ),73.10  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 11 08:15:00  CDT,0.00  ( OK ),,,71.50  ( OK ),0.00  ( OK ),75.11  ( OK ),0.00  ( OK ),73.58  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 11 08:30:00  CDT,0.00  ( OK ),,,71.94  ( OK ),0.00  ( OK ),75.41  ( OK ),0.00  ( OK ),74.00  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 11 08:45:00  CDT,0.00  ( OK ),,,72.27  ( OK ),0.00  ( OK ),75.72  ( OK ),0.00  ( OK ),74.33  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 11 09:00:00  CDT,0.00  ( OK ),,,72.72  ( OK ),0.00  ( OK ),76.07  ( OK ),0.00  ( OK ),74.77  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 11 09:15:00  CDT,0.00  ( OK ),,,72.95  ( OK ),0.00  ( OK ),76.26  ( OK ),0.00  ( OK ),75.07  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 11 09:30:00  CDT,0.00  ( OK ),,,73.31  ( OK ),0.00  ( OK ),76.53  ( OK ),0.00  ( OK ),75.36  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 11 09:45:00  CDT,0.00  ( OK ),,,73.81  ( OK ),0.00  ( OK ),76.88  ( OK ),0.00  ( OK ),75.87  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 11 10:00:00  CDT,0.00  ( OK ),,,74.04  ( OK ),0.00  ( OK ),77.13  ( OK ),0.00  ( OK ),76.15  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 11 10:15:00  CDT,0.00  ( OK ),,,74.31  ( OK ),0.00  ( OK ),77.33  ( OK ),0.00  ( OK ),76.42  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 11 10:30:00  CDT,0.00  ( OK ),,,74.43  ( OK ),0.00  ( OK ),77.50  ( OK ),0.00  ( OK ),76.60  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 11 10:45:00  CDT,0.00  ( OK ),,,74.79  ( OK ),0.00  ( OK ),77.67  ( OK ),0.00  ( OK ),76.91  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 11 11:00:00  CDT,0.00  ( OK ),,,74.91  ( OK ),0.00  ( OK ),77.79  ( OK ),0.00  ( OK ),77.11  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 11 11:15:00  CDT,0.00  ( OK ),,,75.17  ( OK ),0.00  ( OK ),77.98  ( OK ),0.00  ( OK ),77.29  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 11 11:30:00  CDT,0.00  ( OK ),,,75.28  ( OK ),0.00  ( OK ),78.12  ( OK ),0.00  ( OK ),77.45  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 11 11:45:00  CDT,0.00  ( OK ),,,75.59  ( OK ),0.00  ( OK ),78.23  ( OK ),0.00  ( OK ),77.64  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 11 12:00:00  CDT,0.00  ( OK ),,,75.79  ( OK ),0.00  ( OK ),78.37  ( OK ),0.00  ( OK ),77.85  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 11 12:15:00  CDT,0.00  ( OK ),,,75.97  ( OK ),0.00  ( OK ),78.48  ( OK ),0.00  ( OK ),78.00  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 11 12:30:00  CDT,0.00  ( OK ),,,76.19  ( OK ),0.00  ( OK ),78.62  ( OK ),0.00  ( OK ),78.17  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 11 12:45:00  CDT,0.00  ( OK ),,,76.43  ( OK ),0.00  ( OK ),78.79  ( OK ),0.00  ( OK ),78.41  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 11 13:00:00  CDT,0.00  ( OK ),,,76.51  ( OK ),0.00  ( OK ),78.91  ( OK ),0.00  ( OK ),78.52  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 11 13:15:00  CDT,0.00  ( OK ),,,76.68  ( OK ),0.00  ( OK ),78.95  ( OK ),0.00  ( OK ),78.63  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 11 13:30:00  CDT,0.00  ( OK ),,,76.99  ( OK ),0.00  ( OK ),79.02  ( OK ),0.00  ( OK ),78.81  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 11 13:45:00  CDT,0.00  ( OK ),,,76.79  ( OK ),0.00  ( OK ),79.06  ( OK ),0.00  ( OK ),78.77  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 11 14:00:00  CDT,0.00  ( OK ),,,76.61  ( OK ),0.00  ( OK ),78.94  ( OK ),0.00  ( OK ),78.60  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 11 14:15:00  CDT,0.00  ( OK ),,,76.59  ( OK ),0.00  ( OK ),78.85  ( OK ),0.00  ( OK ),78.52  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 11 14:30:00  CDT,0.00  ( OK ),,,76.54  ( OK ),0.00  ( OK ),78.89  ( OK ),0.00  ( OK ),78.50  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 11 14:45:00  CDT,0.00  ( OK ),,,76.58  ( OK ),0.00  ( OK ),78.93  ( OK ),0.00  ( OK ),78.53  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 11 15:00:00  CDT,0.00  ( OK ),,,76.58  ( OK ),0.00  ( OK ),78.82  ( OK ),0.00  ( OK ),78.52  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 11 15:15:00  CDT,0.00  ( OK ),,,76.58  ( OK ),0.00  ( OK ),78.81  ( OK ),0.00  ( OK ),78.51  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 11 15:30:00  CDT,0.00  ( OK ),,,76.56  ( OK ),0.00  ( OK ),78.82  ( OK ),0.00  ( OK ),78.51  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 11 15:45:00  CDT,0.00  ( OK ),,,76.43  ( OK ),0.00  ( OK ),78.72  ( OK ),0.00  ( OK ),78.43  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 11 16:00:00  CDT,0.00  ( OK ),,,76.28  ( OK ),0.00  ( OK ),78.61  ( OK ),0.00  ( OK ),78.28  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 11 16:15:00  CDT,0.00  ( OK ),,,76.26  ( OK ),0.00  ( OK ),78.53  ( OK ),0.00  ( OK ),78.23  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 11 16:30:00  CDT,0.00  ( OK ),,,76.27  ( OK ),0.00  ( OK ),78.52  ( OK ),0.00  ( OK ),78.26  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 11 16:45:00  CDT,0.00  ( OK ),,,76.12  ( OK ),0.00  ( OK ),78.43  ( OK ),0.00  ( OK ),78.15  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 11 17:00:00  CDT,0.00  ( OK ),,,75.97  ( OK ),0.00  ( OK ),78.38  ( OK ),0.00  ( OK ),78.04  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 11 17:15:00  CDT,0.00  ( OK ),,,75.92  ( OK ),0.00  ( OK ),78.25  ( OK ),0.00  ( OK ),77.94  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 11 17:30:00  CDT,0.00  ( OK ),,,75.78  ( OK ),0.00  ( OK ),78.09  ( OK ),0.00  ( OK ),77.83  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 11 17:45:00  CDT,0.00  ( OK ),,,75.71  ( OK ),0.00  ( OK ),78.00  ( OK ),0.00  ( OK ),77.78  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 11 18:00:00  CDT,0.00  ( OK ),,,75.66  ( OK ),0.00  ( OK ),77.94  ( OK ),0.00  ( OK ),77.73  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 11 18:15:00  CDT,0.00  ( OK ),,,75.51  ( OK ),0.00  ( OK ),77.82  ( OK ),0.00  ( OK ),77.63  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 11 18:30:00  CDT,0.00  ( OK ),,,75.38  ( OK ),0.00  ( OK ),77.68  ( OK ),0.00  ( OK ),77.51  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 11 18:45:00  CDT,0.00  ( OK ),,,75.10  ( OK ),0.00  ( OK ),77.54  ( OK ),0.00  ( OK ),77.26  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 11 19:00:00  CDT,0.00  ( OK ),,,74.91  ( OK ),0.00  ( OK ),77.45  ( OK ),0.00  ( OK ),77.12  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 11 19:15:00  CDT,0.00  ( OK ),,,74.57  ( OK ),0.00  ( OK ),77.27  ( OK ),0.00  ( OK ),76.13  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 11 19:30:00  CDT,0.00  ( OK ),,,72.89  ( OK ),0.00  ( OK ),76.87  ( OK ),0.00  ( OK ),75.75  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 11 19:45:00  CDT,0.00  ( OK ),,,71.46  ( OK ),0.00  ( OK ),76.52  ( OK ),0.00  ( OK ),75.42  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 11 20:00:00  CDT,0.00  ( OK ),,,70.42  ( OK ),0.00  ( OK ),76.20  ( OK ),0.00  ( OK ),75.12  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 11 20:15:00  CDT,0.00  ( OK ),,,69.95  ( OK ),0.00  ( OK ),75.91  ( OK ),0.00  ( OK ),74.83  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 11 20:30:00  CDT,0.00  ( OK ),,,68.98  ( OK ),0.00  ( OK ),75.61  ( OK ),0.00  ( OK ),74.48  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 11 20:45:00  CDT,0.00  ( OK ),,,68.26  ( OK ),0.00  ( OK ),75.28  ( OK ),0.00  ( OK ),74.09  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 11 21:00:00  CDT,0.00  ( OK ),,,67.76  ( OK ),0.00  ( OK ),75.01  ( OK ),0.00  ( OK ),73.71  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 11 21:15:00  CDT,0.00  ( OK ),,,68.11  ( OK ),0.00  ( OK ),75.07  ( OK ),0.00  ( OK ),73.53  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 11 21:30:00  CDT,0.00  ( OK ),,,67.98  ( OK ),0.00  ( OK ),75.17  ( OK ),0.00  ( OK ),73.24  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
