TT,AHU3_CCV-AHU3-Percentage,AHU3_DSP-AHU3-inch,AHU3_DSPSP-AHU3-inch,AHU3_MAT-AHU3-degree Fahrenheit,AHU3_MaxDMP-AHU3-Percentage,AHU3_RAT-AHU3-degree Fahrenheit,AHU3_RHV-AHU3-Percentage,AHU3_SAT-AHU3-degree Fahrenheit,AHU3_SATSP-AHU3-degree Fahrenheit,AHU3_SFC-AHU3-No Unit,AHU3_SFS-AHU3-No Unit,AHU3_SupCFM-AHU3-cubic foot per minute,
Fri  Apr 11 21:45:00  CDT,0.00  ( OK ),,,67.80  ( OK ),0.00  ( OK ),75.18  ( OK ),0.00  ( OK ),72.99  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 11 22:00:00  CDT,0.00  ( OK ),,,67.59  ( OK ),0.00  ( OK ),75.17  ( OK ),0.00  ( OK ),72.72  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 11 22:15:00  CDT,0.00  ( OK ),,,67.39  ( OK ),0.00  ( OK ),75.12  ( OK ),0.00  ( OK ),72.48  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 11 22:30:00  CDT,0.00  ( OK ),,,67.19  ( OK ),0.00  ( OK ),75.07  ( OK ),0.00  ( OK ),72.26  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 11 22:45:00  CDT,0.00  ( OK ),,,67.00  ( OK ),0.00  ( OK ),75.00  ( OK ),0.00  ( OK ),72.02  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 11 23:00:00  CDT,0.00  ( OK ),,,66.83  ( OK ),0.00  ( OK ),74.98  ( OK ),0.00  ( OK ),71.81  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 11 23:15:00  CDT,0.00  ( OK ),,,66.70  ( OK ),0.00  ( OK ),74.93  ( OK ),0.00  ( OK ),71.61  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 11 23:30:00  CDT,0.00  ( OK ),,,66.57  ( OK ),0.00  ( OK ),74.84  ( OK ),0.00  ( OK ),71.44  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 11 23:45:00  CDT,0.00  ( OK ),,,66.42  ( OK ),0.00  ( OK ),74.79  ( OK ),0.00  ( OK ),71.25  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 12 00:00:00  CDT,0.00  ( OK ),,,66.26  ( OK ),0.00  ( OK ),74.73  ( OK ),0.00  ( OK ),71.04  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 12 00:15:00  CDT,0.00  ( OK ),,,66.11  ( OK ),0.00  ( OK ),74.68  ( OK ),0.00  ( OK ),70.88  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 12 00:30:00  CDT,0.00  ( OK ),,,66.01  ( OK ),0.00  ( OK ),74.63  ( OK ),0.00  ( OK ),70.70  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 12 00:45:00  CDT,0.00  ( OK ),,,65.85  ( OK ),0.00  ( OK ),74.58  ( OK ),0.00  ( OK ),70.53  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 12 01:00:00  CDT,0.00  ( OK ),,,65.65  ( OK ),0.00  ( OK ),74.53  ( OK ),0.00  ( OK ),70.36  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 12 01:15:00  CDT,0.00  ( OK ),,,65.54  ( OK ),0.00  ( OK ),74.48  ( OK ),0.00  ( OK ),70.21  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 12 01:30:00  CDT,0.00  ( OK ),,,65.49  ( OK ),0.00  ( OK ),74.40  ( OK ),0.00  ( OK ),70.05  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 12 01:45:00  CDT,0.00  ( OK ),,,65.33  ( OK ),0.00  ( OK ),74.36  ( OK ),0.00  ( OK ),69.89  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 12 02:00:00  CDT,0.00  ( OK ),,,65.15  ( OK ),0.00  ( OK ),74.32  ( OK ),0.00  ( OK ),69.74  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 12 02:15:00  CDT,0.00  ( OK ),,,65.01  ( OK ),0.00  ( OK ),74.25  ( OK ),0.00  ( OK ),69.62  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 12 02:30:00  CDT,0.00  ( OK ),,,64.80  ( OK ),0.00  ( OK ),74.18  ( OK ),0.00  ( OK ),69.44  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 12 02:45:00  CDT,0.00  ( OK ),,,64.72  ( OK ),0.00  ( OK ),74.13  ( OK ),0.00  ( OK ),69.32  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 12 03:00:00  CDT,0.00  ( OK ),,,64.62  ( OK ),0.00  ( OK ),74.08  ( OK ),0.00  ( OK ),69.18  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 12 03:15:00  CDT,0.00  ( OK ),,,64.47  ( OK ),0.00  ( OK ),74.06  ( OK ),0.00  ( OK ),69.07  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 12 03:30:00  CDT,0.00  ( OK ),,,64.67  ( OK ),0.00  ( OK ),74.34  ( OK ),0.00  ( OK ),69.03  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 12 03:45:00  CDT,0.00  ( OK ),,,64.66  ( OK ),0.00  ( OK ),74.88  ( OK ),0.00  ( OK ),68.93  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 12 04:00:00  CDT,0.00  ( OK ),,,64.53  ( OK ),0.00  ( OK ),75.07  ( OK ),0.00  ( OK ),68.87  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 12 04:15:00  CDT,0.00  ( OK ),,,64.37  ( OK ),0.00  ( OK ),75.10  ( OK ),0.00  ( OK ),68.79  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 12 04:30:00  CDT,0.00  ( OK ),,,64.22  ( OK ),0.00  ( OK ),75.17  ( OK ),0.00  ( OK ),68.68  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 12 04:45:00  CDT,0.00  ( OK ),,,64.00  ( OK ),0.00  ( OK ),75.26  ( OK ),0.00  ( OK ),68.56  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 12 05:00:00  CDT,0.00  ( OK ),,,63.90  ( OK ),0.00  ( OK ),75.30  ( OK ),0.00  ( OK ),68.48  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 12 05:15:00  CDT,0.00  ( OK ),,,63.79  ( OK ),0.00  ( OK ),75.33  ( OK ),0.00  ( OK ),68.35  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 12 05:30:00  CDT,0.00  ( OK ),,,63.71  ( OK ),0.00  ( OK ),75.33  ( OK ),0.00  ( OK ),68.26  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 12 05:45:00  CDT,0.00  ( OK ),,,63.76  ( OK ),0.00  ( OK ),75.35  ( OK ),0.00  ( OK ),68.20  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 12 06:00:00  CDT,0.00  ( OK ),,,63.92  ( OK ),0.00  ( OK ),75.47  ( OK ),0.00  ( OK ),68.30  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 12 06:15:00  CDT,0.00  ( OK ),,,64.01  ( OK ),0.00  ( OK ),75.60  ( OK ),0.00  ( OK ),68.45  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 12 06:30:00  CDT,0.00  ( OK ),,,64.04  ( OK ),0.00  ( OK ),75.70  ( OK ),0.00  ( OK ),68.30  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 12 06:45:00  CDT,0.00  ( OK ),,,71.55  ( OK ),0.00  ( OK ),74.39  ( OK ),0.00  ( OK ),73.43  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Apr 12 07:00:00  CDT,0.00  ( OK ),,,71.85  ( OK ),0.00  ( OK ),74.73  ( OK ),0.00  ( OK ),73.96  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Apr 12 07:15:00  CDT,0.00  ( OK ),,,71.96  ( OK ),0.00  ( OK ),74.86  ( OK ),0.00  ( OK ),74.02  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Apr 12 07:30:00  CDT,0.00  ( OK ),,,72.11  ( OK ),0.00  ( OK ),74.99  ( OK ),0.00  ( OK ),74.17  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Apr 12 07:45:00  CDT,0.00  ( OK ),,,72.13  ( OK ),0.00  ( OK ),75.03  ( OK ),0.00  ( OK ),74.28  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Apr 12 08:00:00  CDT,0.00  ( OK ),,,72.27  ( OK ),0.00  ( OK ),75.11  ( OK ),0.00  ( OK ),74.36  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Apr 12 08:15:00  CDT,0.00  ( OK ),,,72.42  ( OK ),0.00  ( OK ),75.26  ( OK ),0.00  ( OK ),74.52  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Apr 12 08:30:00  CDT,0.00  ( OK ),,,72.58  ( OK ),0.00  ( OK ),75.38  ( OK ),0.00  ( OK ),74.71  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Apr 12 08:45:00  CDT,0.00  ( OK ),,,72.93  ( OK ),0.00  ( OK ),75.62  ( OK ),0.00  ( OK ),75.01  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Apr 12 09:00:00  CDT,0.00  ( OK ),,,73.50  ( OK ),0.00  ( OK ),76.14  ( OK ),0.00  ( OK ),75.58  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Apr 12 09:15:00  CDT,0.00  ( OK ),,,73.96  ( OK ),0.00  ( OK ),76.54  ( OK ),0.00  ( OK ),76.08  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Apr 12 09:30:00  CDT,0.00  ( OK ),,,74.58  ( OK ),0.00  ( OK ),76.93  ( OK ),0.00  ( OK ),76.62  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Apr 12 09:45:00  CDT,0.00  ( OK ),,,74.93  ( OK ),0.00  ( OK ),77.37  ( OK ),0.00  ( OK ),77.08  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Apr 12 10:00:00  CDT,0.00  ( OK ),,,75.04  ( OK ),0.00  ( OK ),77.48  ( OK ),0.00  ( OK ),77.22  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Apr 12 10:15:00  CDT,0.00  ( OK ),,,75.05  ( OK ),0.00  ( OK ),77.49  ( OK ),0.00  ( OK ),77.26  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Apr 12 10:30:00  CDT,0.00  ( OK ),,,75.09  ( OK ),0.00  ( OK ),77.50  ( OK ),0.00  ( OK ),77.29  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Apr 12 10:45:00  CDT,0.00  ( OK ),,,75.17  ( OK ),0.00  ( OK ),77.50  ( OK ),0.00  ( OK ),77.35  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Apr 12 11:00:00  CDT,0.00  ( OK ),,,75.35  ( OK ),0.00  ( OK ),77.57  ( OK ),0.00  ( OK ),77.50  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Apr 12 11:15:00  CDT,0.00  ( OK ),,,75.50  ( OK ),0.00  ( OK ),77.58  ( OK ),0.00  ( OK ),77.64  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Apr 12 11:30:00  CDT,0.00  ( OK ),,,75.52  ( OK ),0.00  ( OK ),77.56  ( OK ),0.00  ( OK ),77.71  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Apr 12 11:45:00  CDT,0.00  ( OK ),,,75.63  ( OK ),0.00  ( OK ),77.59  ( OK ),0.00  ( OK ),77.78  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Apr 12 12:00:00  CDT,0.00  ( OK ),,,75.81  ( OK ),0.00  ( OK ),77.66  ( OK ),0.00  ( OK ),77.93  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Apr 12 12:15:00  CDT,0.00  ( OK ),,,76.05  ( OK ),0.00  ( OK ),77.92  ( OK ),0.00  ( OK ),78.13  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Apr 12 12:30:00  CDT,0.00  ( OK ),,,76.15  ( OK ),0.00  ( OK ),77.97  ( OK ),0.00  ( OK ),78.24  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Apr 12 12:45:00  CDT,0.00  ( OK ),,,75.92  ( OK ),0.00  ( OK ),77.84  ( OK ),0.00  ( OK ),78.02  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Apr 12 13:00:00  CDT,0.00  ( OK ),,,75.89  ( OK ),0.00  ( OK ),77.80  ( OK ),0.00  ( OK ),77.97  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Apr 12 13:15:00  CDT,0.00  ( OK ),,,75.97  ( OK ),0.00  ( OK ),77.85  ( OK ),0.00  ( OK ),78.05  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Apr 12 13:30:00  CDT,13.97  ( OK ),,,74.58  ( OK ),0.00  ( OK ),76.22  ( OK ),0.00  ( OK ),62.76  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Apr 12 13:45:00  CDT,11.89  ( OK ),,,73.96  ( OK ),0.00  ( OK ),75.39  ( OK ),0.00  ( OK ),71.01  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Apr 12 14:00:00  CDT,12.04  ( OK ),,,74.42  ( OK ),0.00  ( OK ),75.91  ( OK ),0.00  ( OK ),71.50  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Apr 12 14:15:00  CDT,12.06  ( OK ),,,74.61  ( OK ),0.00  ( OK ),76.15  ( OK ),0.00  ( OK ),71.23  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Apr 12 14:30:00  CDT,13.84  ( OK ),,,74.84  ( OK ),0.00  ( OK ),76.27  ( OK ),0.00  ( OK ),71.15  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Apr 12 14:45:00  CDT,9.90  ( OK ),,,74.84  ( OK ),0.00  ( OK ),76.23  ( OK ),0.00  ( OK ),70.37  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Apr 12 15:00:00  CDT,12.51  ( OK ),,,74.88  ( OK ),0.00  ( OK ),76.20  ( OK ),0.00  ( OK ),71.10  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Apr 12 15:15:00  CDT,11.62  ( OK ),,,74.89  ( OK ),0.00  ( OK ),76.23  ( OK ),0.00  ( OK ),71.14  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Apr 12 15:30:00  CDT,11.91  ( OK ),,,74.82  ( OK ),0.00  ( OK ),76.18  ( OK ),0.00  ( OK ),71.10  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Apr 12 15:45:00  CDT,11.03  ( OK ),,,74.84  ( OK ),0.00  ( OK ),76.15  ( OK ),0.00  ( OK ),71.09  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Apr 12 16:00:00  CDT,11.03  ( OK ),,,74.84  ( OK ),0.00  ( OK ),76.20  ( OK ),0.00  ( OK ),71.12  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Apr 12 16:15:00  CDT,13.25  ( OK ),,,74.68  ( OK ),0.00  ( OK ),76.04  ( OK ),0.00  ( OK ),71.68  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Apr 12 16:30:00  CDT,10.12  ( OK ),,,74.69  ( OK ),0.00  ( OK ),76.07  ( OK ),0.00  ( OK ),70.94  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Apr 12 16:45:00  CDT,12.73  ( OK ),,,74.72  ( OK ),0.00  ( OK ),76.12  ( OK ),0.00  ( OK ),71.41  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Apr 12 17:00:00  CDT,10.39  ( OK ),,,74.58  ( OK ),0.00  ( OK ),76.02  ( OK ),0.00  ( OK ),71.27  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Apr 12 17:15:00  CDT,13.03  ( OK ),,,74.61  ( OK ),0.00  ( OK ),76.07  ( OK ),0.00  ( OK ),71.73  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Apr 12 17:30:00  CDT,11.22  ( OK ),,,74.58  ( OK ),0.00  ( OK ),76.01  ( OK ),0.00  ( OK ),71.62  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Apr 12 17:45:00  CDT,68.91  ( OK ),,,75.17  ( OK ),0.00  ( OK ),76.74  ( OK ),0.00  ( OK ),76.54  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Apr 12 18:00:00  CDT,100.00  ( OK ),,,75.81  ( OK ),0.00  ( OK ),77.42  ( OK ),0.00  ( OK ),77.38  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Apr 12 18:15:00  CDT,0.00  ( OK ),,,75.51  ( OK ),0.00  ( OK ),77.14  ( OK ),0.00  ( OK ),76.39  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 12 18:30:00  CDT,0.00  ( OK ),,,75.09  ( OK ),0.00  ( OK ),76.64  ( OK ),0.00  ( OK ),76.00  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 12 18:45:00  CDT,0.00  ( OK ),,,74.59  ( OK ),0.00  ( OK ),76.23  ( OK ),0.00  ( OK ),75.67  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 12 19:00:00  CDT,0.00  ( OK ),,,74.22  ( OK ),0.00  ( OK ),76.00  ( OK ),0.00  ( OK ),75.33  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 12 19:15:00  CDT,0.00  ( OK ),,,73.81  ( OK ),0.00  ( OK ),75.89  ( OK ),0.00  ( OK ),75.02  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 12 19:30:00  CDT,0.00  ( OK ),,,73.44  ( OK ),0.00  ( OK ),75.72  ( OK ),0.00  ( OK ),74.76  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 12 19:45:00  CDT,0.00  ( OK ),,,73.13  ( OK ),0.00  ( OK ),75.63  ( OK ),0.00  ( OK ),74.53  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 12 20:00:00  CDT,0.00  ( OK ),,,72.88  ( OK ),0.00  ( OK ),75.56  ( OK ),0.00  ( OK ),74.34  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 12 20:15:00  CDT,0.00  ( OK ),,,72.59  ( OK ),0.00  ( OK ),75.52  ( OK ),0.00  ( OK ),74.14  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 12 20:30:00  CDT,0.00  ( OK ),,,72.33  ( OK ),0.00  ( OK ),75.47  ( OK ),0.00  ( OK ),74.00  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 12 20:45:00  CDT,0.00  ( OK ),,,72.04  ( OK ),0.00  ( OK ),75.46  ( OK ),0.00  ( OK ),73.83  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 12 21:00:00  CDT,0.00  ( OK ),,,71.79  ( OK ),0.00  ( OK ),75.44  ( OK ),0.00  ( OK ),73.70  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 12 21:15:00  CDT,0.00  ( OK ),,,71.50  ( OK ),0.00  ( OK ),75.40  ( OK ),0.00  ( OK ),73.54  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 12 21:30:00  CDT,0.00  ( OK ),,,71.26  ( OK ),0.00  ( OK ),75.38  ( OK ),0.00  ( OK ),73.43  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 12 21:45:00  CDT,0.00  ( OK ),,,71.07  ( OK ),0.00  ( OK ),75.33  ( OK ),0.00  ( OK ),73.28  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 12 22:00:00  CDT,0.00  ( OK ),,,70.92  ( OK ),0.00  ( OK ),75.33  ( OK ),0.00  ( OK ),73.20  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 12 22:15:00  CDT,0.00  ( OK ),,,70.82  ( OK ),0.00  ( OK ),75.31  ( OK ),0.00  ( OK ),73.09  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 12 22:30:00  CDT,0.00  ( OK ),,,70.64  ( OK ),0.00  ( OK ),75.32  ( OK ),0.00  ( OK ),73.03  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 12 22:45:00  CDT,0.00  ( OK ),,,70.51  ( OK ),0.00  ( OK ),75.30  ( OK ),0.00  ( OK ),72.91  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 12 23:00:00  CDT,0.00  ( OK ),,,70.34  ( OK ),0.00  ( OK ),75.29  ( OK ),0.00  ( OK ),72.82  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 12 23:15:00  CDT,0.00  ( OK ),,,70.26  ( OK ),0.00  ( OK ),75.27  ( OK ),0.00  ( OK ),72.76  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 12 23:30:00  CDT,0.00  ( OK ),,,70.11  ( OK ),0.00  ( OK ),75.26  ( OK ),0.00  ( OK ),72.68  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 12 23:45:00  CDT,0.00  ( OK ),,,69.96  ( OK ),0.00  ( OK ),75.24  ( OK ),0.00  ( OK ),72.59  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 13 00:00:00  CDT,0.00  ( OK ),,,69.87  ( OK ),0.00  ( OK ),75.24  ( OK ),0.00  ( OK ),72.52  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 13 00:15:00  CDT,0.00  ( OK ),,,69.75  ( OK ),0.00  ( OK ),75.22  ( OK ),0.00  ( OK ),72.45  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 13 00:30:00  CDT,0.00  ( OK ),,,69.65  ( OK ),0.00  ( OK ),75.20  ( OK ),0.00  ( OK ),72.37  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 13 00:45:00  CDT,0.00  ( OK ),,,69.55  ( OK ),0.00  ( OK ),75.18  ( OK ),0.00  ( OK ),72.30  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 13 01:00:00  CDT,0.00  ( OK ),,,69.49  ( OK ),0.00  ( OK ),75.15  ( OK ),0.00  ( OK ),72.23  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 13 01:15:00  CDT,0.00  ( OK ),,,69.45  ( OK ),0.00  ( OK ),75.12  ( OK ),0.00  ( OK ),72.17  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 13 01:30:00  CDT,0.00  ( OK ),,,69.41  ( OK ),0.00  ( OK ),75.13  ( OK ),0.00  ( OK ),72.13  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 13 01:45:00  CDT,0.00  ( OK ),,,69.37  ( OK ),0.00  ( OK ),75.13  ( OK ),0.00  ( OK ),72.07  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 13 02:00:00  CDT,0.00  ( OK ),,,69.34  ( OK ),0.00  ( OK ),75.11  ( OK ),0.00  ( OK ),72.02  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 13 02:15:00  CDT,0.00  ( OK ),,,69.35  ( OK ),0.00  ( OK ),75.10  ( OK ),0.00  ( OK ),71.95  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 13 02:30:00  CDT,0.00  ( OK ),,,69.35  ( OK ),0.00  ( OK ),75.09  ( OK ),0.00  ( OK ),71.92  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 13 02:45:00  CDT,0.00  ( OK ),,,69.34  ( OK ),0.00  ( OK ),75.09  ( OK ),0.00  ( OK ),71.88  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 13 03:00:00  CDT,0.00  ( OK ),,,69.34  ( OK ),0.00  ( OK ),75.07  ( OK ),0.00  ( OK ),71.87  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 13 03:15:00  CDT,0.00  ( OK ),,,69.26  ( OK ),0.00  ( OK ),75.07  ( OK ),0.00  ( OK ),71.81  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 13 03:30:00  CDT,0.00  ( OK ),,,69.19  ( OK ),0.00  ( OK ),75.01  ( OK ),0.00  ( OK ),71.72  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 13 03:45:00  CDT,0.00  ( OK ),,,69.23  ( OK ),0.00  ( OK ),74.88  ( OK ),0.00  ( OK ),71.65  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 13 04:00:00  CDT,0.00  ( OK ),,,69.30  ( OK ),0.00  ( OK ),74.95  ( OK ),0.00  ( OK ),71.67  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 13 04:15:00  CDT,0.00  ( OK ),,,69.25  ( OK ),0.00  ( OK ),74.98  ( OK ),0.00  ( OK ),71.64  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 13 04:30:00  CDT,0.00  ( OK ),,,69.19  ( OK ),0.00  ( OK ),75.00  ( OK ),0.00  ( OK ),71.61  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 13 04:45:00  CDT,0.00  ( OK ),,,69.16  ( OK ),0.00  ( OK ),75.00  ( OK ),0.00  ( OK ),71.59  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 13 05:00:00  CDT,0.00  ( OK ),,,69.08  ( OK ),0.00  ( OK ),74.97  ( OK ),0.00  ( OK ),71.50  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 13 05:15:00  CDT,0.00  ( OK ),,,69.05  ( OK ),0.00  ( OK ),74.95  ( OK ),0.00  ( OK ),71.52  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 13 05:30:00  CDT,0.00  ( OK ),,,69.03  ( OK ),0.00  ( OK ),74.92  ( OK ),0.00  ( OK ),71.49  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 13 05:45:00  CDT,0.00  ( OK ),,,68.96  ( OK ),0.00  ( OK ),74.96  ( OK ),0.00  ( OK ),71.45  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 13 06:00:00  CDT,0.00  ( OK ),,,68.91  ( OK ),0.00  ( OK ),74.96  ( OK ),0.00  ( OK ),71.41  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 13 06:15:00  CDT,0.00  ( OK ),,,68.87  ( OK ),0.00  ( OK ),74.96  ( OK ),0.00  ( OK ),71.38  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 13 06:30:00  CDT,0.00  ( OK ),,,68.84  ( OK ),0.00  ( OK ),74.96  ( OK ),0.00  ( OK ),71.37  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 13 06:45:00  CDT,0.00  ( OK ),,,68.72  ( OK ),0.00  ( OK ),74.95  ( OK ),0.00  ( OK ),71.27  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 13 07:00:00  CDT,0.00  ( OK ),,,68.64  ( OK ),0.00  ( OK ),74.92  ( OK ),0.00  ( OK ),71.21  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 13 07:15:00  CDT,0.00  ( OK ),,,68.53  ( OK ),0.00  ( OK ),74.88  ( OK ),0.00  ( OK ),71.12  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 13 07:30:00  CDT,0.00  ( OK ),,,68.52  ( OK ),0.00  ( OK ),74.74  ( OK ),0.00  ( OK ),71.02  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 13 07:45:00  CDT,0.00  ( OK ),,,68.58  ( OK ),0.00  ( OK ),74.41  ( OK ),0.00  ( OK ),70.95  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 13 08:00:00  CDT,0.00  ( OK ),,,68.73  ( OK ),0.00  ( OK ),73.90  ( OK ),0.00  ( OK ),70.89  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 13 08:15:00  CDT,0.00  ( OK ),,,68.72  ( OK ),0.00  ( OK ),74.35  ( OK ),0.00  ( OK ),70.94  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 13 08:30:00  CDT,0.00  ( OK ),,,68.68  ( OK ),0.00  ( OK ),74.46  ( OK ),0.00  ( OK ),70.94  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 13 08:45:00  CDT,0.00  ( OK ),,,68.57  ( OK ),0.00  ( OK ),74.59  ( OK ),0.00  ( OK ),70.89  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 13 09:00:00  CDT,0.00  ( OK ),,,68.54  ( OK ),0.00  ( OK ),74.62  ( OK ),0.00  ( OK ),70.86  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 13 09:15:00  CDT,0.00  ( OK ),,,68.54  ( OK ),0.00  ( OK ),74.48  ( OK ),0.00  ( OK ),70.74  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 13 09:30:00  CDT,0.00  ( OK ),,,68.57  ( OK ),0.00  ( OK ),74.53  ( OK ),0.00  ( OK ),70.78  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 13 09:45:00  CDT,0.00  ( OK ),,,68.66  ( OK ),0.00  ( OK ),74.49  ( OK ),0.00  ( OK ),70.85  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 13 10:00:00  CDT,0.00  ( OK ),,,68.72  ( OK ),0.00  ( OK ),74.57  ( OK ),0.00  ( OK ),70.86  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 13 10:15:00  CDT,0.00  ( OK ),,,68.66  ( OK ),0.00  ( OK ),74.67  ( OK ),0.00  ( OK ),70.82  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 13 10:30:00  CDT,0.00  ( OK ),,,68.64  ( OK ),0.00  ( OK ),74.69  ( OK ),0.00  ( OK ),70.83  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 13 10:45:00  CDT,0.00  ( OK ),,,68.66  ( OK ),0.00  ( OK ),74.74  ( OK ),0.00  ( OK ),70.84  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 13 11:00:00  CDT,0.00  ( OK ),,,68.72  ( OK ),0.00  ( OK ),74.70  ( OK ),0.00  ( OK ),70.78  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 13 11:15:00  CDT,0.00  ( OK ),,,68.72  ( OK ),0.00  ( OK ),74.79  ( OK ),0.00  ( OK ),70.93  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 13 11:30:00  CDT,0.00  ( OK ),,,68.67  ( OK ),0.00  ( OK ),74.84  ( OK ),0.00  ( OK ),70.87  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 13 11:45:00  CDT,0.00  ( OK ),,,68.62  ( OK ),0.00  ( OK ),74.84  ( OK ),0.00  ( OK ),70.79  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 13 12:00:00  CDT,0.00  ( OK ),,,68.72  ( OK ),0.00  ( OK ),74.85  ( OK ),0.00  ( OK ),70.99  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 13 12:15:00  CDT,0.00  ( OK ),,,68.72  ( OK ),0.00  ( OK ),74.88  ( OK ),0.00  ( OK ),71.04  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 13 12:30:00  CDT,0.00  ( OK ),,,68.55  ( OK ),0.00  ( OK ),74.55  ( OK ),0.00  ( OK ),71.03  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 13 12:45:00  CDT,0.00  ( OK ),,,67.64  ( OK ),0.00  ( OK ),74.68  ( OK ),0.00  ( OK ),70.74  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 13 13:00:00  CDT,0.00  ( OK ),,,67.01  ( OK ),0.00  ( OK ),74.73  ( OK ),0.00  ( OK ),70.59  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 13 13:15:00  CDT,0.00  ( OK ),,,66.63  ( OK ),0.00  ( OK ),74.69  ( OK ),0.00  ( OK ),70.40  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 13 13:30:00  CDT,0.00  ( OK ),,,66.28  ( OK ),0.00  ( OK ),74.65  ( OK ),0.00  ( OK ),70.29  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 13 13:45:00  CDT,0.00  ( OK ),,,65.98  ( OK ),0.00  ( OK ),74.56  ( OK ),0.00  ( OK ),70.10  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 13 14:00:00  CDT,0.00  ( OK ),,,65.81  ( OK ),0.00  ( OK ),74.43  ( OK ),0.00  ( OK ),69.91  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 13 14:15:00  CDT,0.00  ( OK ),,,65.65  ( OK ),0.00  ( OK ),74.40  ( OK ),0.00  ( OK ),69.81  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 13 14:30:00  CDT,0.00  ( OK ),,,65.49  ( OK ),0.00  ( OK ),74.38  ( OK ),0.00  ( OK ),69.72  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 13 14:45:00  CDT,0.00  ( OK ),,,65.27  ( OK ),0.00  ( OK ),74.37  ( OK ),0.00  ( OK ),69.62  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 13 15:00:00  CDT,0.00  ( OK ),,,65.07  ( OK ),0.00  ( OK ),74.36  ( OK ),0.00  ( OK ),69.53  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 13 15:15:00  CDT,0.00  ( OK ),,,64.97  ( OK ),0.00  ( OK ),74.33  ( OK ),0.00  ( OK ),69.43  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 13 15:30:00  CDT,0.00  ( OK ),,,64.99  ( OK ),0.00  ( OK ),74.29  ( OK ),0.00  ( OK ),69.39  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 13 15:45:00  CDT,0.00  ( OK ),,,65.02  ( OK ),0.00  ( OK ),74.23  ( OK ),0.00  ( OK ),69.25  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 13 16:00:00  CDT,0.00  ( OK ),,,65.10  ( OK ),0.00  ( OK ),74.17  ( OK ),0.00  ( OK ),69.18  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 13 16:15:00  CDT,0.00  ( OK ),,,65.05  ( OK ),0.00  ( OK ),74.15  ( OK ),0.00  ( OK ),69.11  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 13 16:30:00  CDT,0.00  ( OK ),,,65.02  ( OK ),0.00  ( OK ),74.12  ( OK ),0.00  ( OK ),69.06  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 13 16:45:00  CDT,0.00  ( OK ),,,64.91  ( OK ),0.00  ( OK ),74.13  ( OK ),0.00  ( OK ),68.98  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 13 17:00:00  CDT,0.00  ( OK ),,,64.87  ( OK ),0.00  ( OK ),74.18  ( OK ),0.00  ( OK ),68.90  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 13 17:15:00  CDT,0.00  ( OK ),,,64.87  ( OK ),0.00  ( OK ),74.17  ( OK ),0.00  ( OK ),68.81  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 13 17:30:00  CDT,0.00  ( OK ),,,64.86  ( OK ),0.00  ( OK ),74.16  ( OK ),0.00  ( OK ),68.79  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 13 17:45:00  CDT,0.00  ( OK ),,,64.85  ( OK ),0.00  ( OK ),74.15  ( OK ),0.00  ( OK ),68.73  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 13 18:00:00  CDT,0.00  ( OK ),,,64.80  ( OK ),0.00  ( OK ),74.16  ( OK ),0.00  ( OK ),68.70  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 13 18:15:00  CDT,0.00  ( OK ),,,64.76  ( OK ),0.00  ( OK ),74.15  ( OK ),0.00  ( OK ),68.63  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 13 18:30:00  CDT,0.00  ( OK ),,,64.71  ( OK ),0.00  ( OK ),74.16  ( OK ),0.00  ( OK ),68.58  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 13 18:45:00  CDT,0.00  ( OK ),,,64.56  ( OK ),0.00  ( OK ),74.11  ( OK ),0.00  ( OK ),68.48  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 13 19:00:00  CDT,0.00  ( OK ),,,64.31  ( OK ),0.00  ( OK ),74.11  ( OK ),0.00  ( OK ),68.46  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 13 19:15:00  CDT,0.00  ( OK ),,,64.07  ( OK ),0.00  ( OK ),74.12  ( OK ),0.00  ( OK ),68.36  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 13 19:30:00  CDT,0.00  ( OK ),,,63.81  ( OK ),0.00  ( OK ),74.42  ( OK ),0.00  ( OK ),68.28  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 13 19:45:00  CDT,0.00  ( OK ),,,63.70  ( OK ),0.00  ( OK ),74.83  ( OK ),0.00  ( OK ),68.18  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 13 20:00:00  CDT,0.00  ( OK ),,,63.51  ( OK ),0.00  ( OK ),75.03  ( OK ),0.00  ( OK ),68.14  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 13 20:15:00  CDT,0.00  ( OK ),,,63.46  ( OK ),0.00  ( OK ),75.05  ( OK ),0.00  ( OK ),68.09  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 13 20:30:00  CDT,0.00  ( OK ),,,63.52  ( OK ),0.00  ( OK ),75.05  ( OK ),0.00  ( OK ),67.99  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 13 20:45:00  CDT,0.00  ( OK ),,,63.61  ( OK ),0.00  ( OK ),75.17  ( OK ),0.00  ( OK ),67.98  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 13 21:00:00  CDT,0.00  ( OK ),,,63.61  ( OK ),0.00  ( OK ),75.31  ( OK ),0.00  ( OK ),67.92  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 13 21:15:00  CDT,0.00  ( OK ),,,64.10  ( OK ),0.00  ( OK ),75.45  ( OK ),0.00  ( OK ),68.40  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 13 21:30:00  CDT,0.00  ( OK ),,,64.76  ( OK ),0.00  ( OK ),75.62  ( OK ),0.00  ( OK ),68.63  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 13 21:45:00  CDT,0.00  ( OK ),,,65.34  ( OK ),0.00  ( OK ),75.74  ( OK ),0.00  ( OK ),68.88  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 13 22:00:00  CDT,0.00  ( OK ),,,65.83  ( OK ),0.00  ( OK ),75.87  ( OK ),0.00  ( OK ),69.05  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 13 22:15:00  CDT,0.00  ( OK ),,,66.20  ( OK ),0.00  ( OK ),75.93  ( OK ),0.00  ( OK ),69.08  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 13 22:30:00  CDT,0.00  ( OK ),,,66.43  ( OK ),0.00  ( OK ),75.97  ( OK ),0.00  ( OK ),69.19  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 13 22:45:00  CDT,0.00  ( OK ),,,66.63  ( OK ),0.00  ( OK ),76.04  ( OK ),0.00  ( OK ),69.35  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 13 23:00:00  CDT,0.00  ( OK ),,,66.73  ( OK ),0.00  ( OK ),76.05  ( OK ),0.00  ( OK ),69.37  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 13 23:15:00  CDT,0.00  ( OK ),,,66.87  ( OK ),0.00  ( OK ),76.05  ( OK ),0.00  ( OK ),69.41  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 13 23:30:00  CDT,0.00  ( OK ),,,66.99  ( OK ),0.00  ( OK ),76.07  ( OK ),0.00  ( OK ),69.51  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 13 23:45:00  CDT,0.00  ( OK ),,,67.11  ( OK ),0.00  ( OK ),76.05  ( OK ),0.00  ( OK ),69.54  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 14 00:00:00  CDT,0.00  ( OK ),,,67.19  ( OK ),0.00  ( OK ),76.04  ( OK ),0.00  ( OK ),69.70  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 14 00:15:00  CDT,0.00  ( OK ),,,67.23  ( OK ),0.00  ( OK ),76.06  ( OK ),0.00  ( OK ),69.74  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 14 00:30:00  CDT,0.00  ( OK ),,,67.24  ( OK ),0.00  ( OK ),76.03  ( OK ),0.00  ( OK ),69.74  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 14 00:45:00  CDT,0.00  ( OK ),,,67.26  ( OK ),0.00  ( OK ),76.05  ( OK ),0.00  ( OK ),69.82  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 14 01:00:00  CDT,0.00  ( OK ),,,67.21  ( OK ),0.00  ( OK ),76.00  ( OK ),0.00  ( OK ),69.75  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 14 01:15:00  CDT,0.00  ( OK ),,,67.16  ( OK ),0.00  ( OK ),75.99  ( OK ),0.00  ( OK ),69.76  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 14 01:30:00  CDT,0.00  ( OK ),,,66.97  ( OK ),0.00  ( OK ),75.93  ( OK ),0.00  ( OK ),69.76  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 14 01:45:00  CDT,0.00  ( OK ),,,66.88  ( OK ),0.00  ( OK ),75.93  ( OK ),0.00  ( OK ),69.71  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 14 02:00:00  CDT,0.00  ( OK ),,,66.87  ( OK ),0.00  ( OK ),75.92  ( OK ),0.00  ( OK ),69.76  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 14 02:15:00  CDT,0.00  ( OK ),,,66.88  ( OK ),0.00  ( OK ),75.90  ( OK ),0.00  ( OK ),69.83  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 14 02:30:00  CDT,0.00  ( OK ),,,66.90  ( OK ),0.00  ( OK ),75.87  ( OK ),0.00  ( OK ),69.85  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 14 02:45:00  CDT,0.00  ( OK ),,,66.93  ( OK ),0.00  ( OK ),75.87  ( OK ),0.00  ( OK ),69.84  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 14 03:00:00  CDT,0.00  ( OK ),,,67.04  ( OK ),0.00  ( OK ),75.61  ( OK ),0.00  ( OK ),69.43  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 14 03:15:00  CDT,0.00  ( OK ),,,67.20  ( OK ),0.00  ( OK ),75.26  ( OK ),0.00  ( OK ),69.26  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 14 03:30:00  CDT,0.00  ( OK ),,,67.17  ( OK ),0.00  ( OK ),75.35  ( OK ),0.00  ( OK ),69.24  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 14 03:45:00  CDT,0.00  ( OK ),,,67.11  ( OK ),0.00  ( OK ),74.75  ( OK ),0.00  ( OK ),69.11  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 14 04:00:00  CDT,0.00  ( OK ),,,66.67  ( OK ),0.00  ( OK ),75.02  ( OK ),0.00  ( OK ),69.18  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 14 04:15:00  CDT,0.00  ( OK ),,,66.39  ( OK ),0.00  ( OK ),74.91  ( OK ),0.00  ( OK ),69.07  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 14 04:30:00  CDT,0.00  ( OK ),,,66.41  ( OK ),0.00  ( OK ),73.77  ( OK ),0.00  ( OK ),68.88  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 14 04:45:00  CDT,0.00  ( OK ),,,66.32  ( OK ),0.00  ( OK ),72.82  ( OK ),0.00  ( OK ),68.62  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 14 05:00:00  CDT,0.00  ( OK ),,,66.10  ( OK ),0.00  ( OK ),73.39  ( OK ),0.00  ( OK ),68.59  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 14 05:15:00  CDT,0.00  ( OK ),,,65.66  ( OK ),0.00  ( OK ),72.65  ( OK ),0.00  ( OK ),68.35  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 14 05:30:00  CDT,0.00  ( OK ),,,61.89  ( OK ),0.00  ( OK ),73.78  ( OK ),0.00  ( OK ),67.95  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 14 05:45:00  CDT,0.00  ( OK ),,,59.93  ( OK ),0.00  ( OK ),73.75  ( OK ),0.00  ( OK ),67.54  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 14 06:00:00  CDT,0.00  ( OK ),,,59.04  ( OK ),0.00  ( OK ),73.44  ( OK ),0.00  ( OK ),67.15  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 14 06:15:00  CDT,0.00  ( OK ),,,70.23  ( OK ),0.00  ( OK ),73.97  ( OK ),0.00  ( OK ),72.16  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 14 06:30:00  CDT,0.00  ( OK ),,,70.29  ( OK ),0.00  ( OK ),73.99  ( OK ),0.00  ( OK ),72.33  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 14 06:45:00  CDT,0.00  ( OK ),,,70.12  ( OK ),0.00  ( OK ),73.92  ( OK ),0.00  ( OK ),72.19  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 14 07:00:00  CDT,0.00  ( OK ),,,70.52  ( OK ),0.00  ( OK ),73.94  ( OK ),1.57  ( OK ),73.59  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 14 07:15:00  CDT,0.00  ( OK ),,,70.17  ( OK ),0.00  ( OK ),74.12  ( OK ),7.55  ( OK ),72.54  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 14 07:30:00  CDT,0.00  ( OK ),,,70.08  ( OK ),0.00  ( OK ),74.14  ( OK ),1.01  ( OK ),73.77  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 14 07:45:00  CDT,0.00  ( OK ),,,70.28  ( OK ),0.00  ( OK ),74.14  ( OK ),4.93  ( OK ),72.81  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 14 08:00:00  CDT,0.00  ( OK ),,,69.99  ( OK ),0.00  ( OK ),74.07  ( OK ),0.00  ( OK ),74.32  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 14 08:15:00  CDT,0.00  ( OK ),,,69.96  ( OK ),0.00  ( OK ),74.10  ( OK ),0.00  ( OK ),74.62  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 14 08:30:00  CDT,0.00  ( OK ),,,69.77  ( OK ),0.00  ( OK ),74.08  ( OK ),0.00  ( OK ),74.60  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 14 08:45:00  CDT,0.00  ( OK ),,,69.94  ( OK ),0.00  ( OK ),74.07  ( OK ),2.34  ( OK ),73.69  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 14 09:00:00  CDT,0.00  ( OK ),,,70.00  ( OK ),0.00  ( OK ),74.09  ( OK ),6.60  ( OK ),72.93  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 14 09:15:00  CDT,0.00  ( OK ),,,70.00  ( OK ),0.00  ( OK ),74.13  ( OK ),9.23  ( OK ),72.52  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 14 09:30:00  CDT,0.00  ( OK ),,,69.93  ( OK ),0.00  ( OK ),74.17  ( OK ),9.68  ( OK ),72.51  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 14 09:45:00  CDT,0.00  ( OK ),,,70.32  ( OK ),0.00  ( OK ),74.25  ( OK ),9.02  ( OK ),72.65  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 14 10:00:00  CDT,0.00  ( OK ),,,70.09  ( OK ),0.00  ( OK ),74.31  ( OK ),5.96  ( OK ),72.80  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 14 10:15:00  CDT,0.00  ( OK ),,,70.30  ( OK ),0.00  ( OK ),74.40  ( OK ),7.96  ( OK ),72.58  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 14 10:30:00  CDT,0.00  ( OK ),,,70.29  ( OK ),0.00  ( OK ),74.39  ( OK ),2.52  ( OK ),73.58  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 14 10:45:00  CDT,0.00  ( OK ),,,70.74  ( OK ),0.00  ( OK ),74.45  ( OK ),6.32  ( OK ),72.82  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 14 11:00:00  CDT,0.00  ( OK ),,,70.29  ( OK ),0.00  ( OK ),74.46  ( OK ),7.26  ( OK ),72.54  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 14 11:15:00  CDT,0.00  ( OK ),,,70.26  ( OK ),0.00  ( OK ),74.38  ( OK ),8.20  ( OK ),72.71  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 14 11:30:00  CDT,0.00  ( OK ),,,70.32  ( OK ),0.00  ( OK ),74.36  ( OK ),4.15  ( OK ),73.22  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 14 11:45:00  CDT,0.00  ( OK ),,,70.26  ( OK ),0.00  ( OK ),74.38  ( OK ),8.49  ( OK ),72.55  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 14 12:00:00  CDT,0.00  ( OK ),,,70.57  ( OK ),0.00  ( OK ),74.49  ( OK ),6.94  ( OK ),72.64  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 14 12:15:00  CDT,0.00  ( OK ),,,70.57  ( OK ),0.00  ( OK ),74.51  ( OK ),5.06  ( OK ),72.79  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 14 12:30:00  CDT,0.00  ( OK ),,,70.57  ( OK ),0.00  ( OK ),74.56  ( OK ),4.91  ( OK ),72.66  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 14 12:45:00  CDT,0.00  ( OK ),,,70.69  ( OK ),0.00  ( OK ),74.38  ( OK ),1.39  ( OK ),73.40  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 14 13:00:00  CDT,0.00  ( OK ),,,70.56  ( OK ),0.00  ( OK ),74.34  ( OK ),8.22  ( OK ),72.76  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 14 13:15:00  CDT,0.00  ( OK ),,,70.53  ( OK ),0.00  ( OK ),74.46  ( OK ),3.53  ( OK ),73.14  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 14 13:30:00  CDT,0.00  ( OK ),,,70.73  ( OK ),0.00  ( OK ),74.44  ( OK ),7.12  ( OK ),72.70  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 14 13:45:00  CDT,0.00  ( OK ),,,70.42  ( OK ),0.00  ( OK ),74.49  ( OK ),6.41  ( OK ),72.59  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 14 14:00:00  CDT,0.00  ( OK ),,,70.31  ( OK ),0.00  ( OK ),74.47  ( OK ),3.97  ( OK ),72.85  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 14 14:15:00  CDT,0.00  ( OK ),,,70.31  ( OK ),0.00  ( OK ),74.38  ( OK ),1.87  ( OK ),73.71  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 14 14:30:00  CDT,0.00  ( OK ),,,70.24  ( OK ),0.00  ( OK ),74.40  ( OK ),6.64  ( OK ),72.66  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 14 14:45:00  CDT,0.00  ( OK ),,,70.21  ( OK ),0.00  ( OK ),74.38  ( OK ),6.76  ( OK ),72.72  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 14 15:00:00  CDT,0.00  ( OK ),,,70.09  ( OK ),0.00  ( OK ),74.36  ( OK ),6.09  ( OK ),72.65  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 14 15:15:00  CDT,0.00  ( OK ),,,70.56  ( OK ),0.00  ( OK ),74.35  ( OK ),0.41  ( OK ),74.11  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 14 15:30:00  CDT,0.00  ( OK ),,,69.85  ( OK ),0.00  ( OK ),74.22  ( OK ),9.69  ( OK ),72.40  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 14 15:45:00  CDT,0.00  ( OK ),,,70.21  ( OK ),0.00  ( OK ),74.13  ( OK ),0.69  ( OK ),74.33  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 14 16:00:00  CDT,0.00  ( OK ),,,69.49  ( OK ),0.00  ( OK ),74.17  ( OK ),3.39  ( OK ),73.58  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 14 16:15:00  CDT,0.00  ( OK ),,,69.34  ( OK ),0.00  ( OK ),74.10  ( OK ),10.28  ( OK ),72.40  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 14 16:30:00  CDT,0.00  ( OK ),,,69.63  ( OK ),0.00  ( OK ),74.07  ( OK ),3.30  ( OK ),73.71  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 14 16:45:00  CDT,0.00  ( OK ),,,69.65  ( OK ),0.00  ( OK ),74.08  ( OK ),2.35  ( OK ),74.31  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 14 17:00:00  CDT,0.00  ( OK ),,,69.33  ( OK ),0.00  ( OK ),74.00  ( OK ),7.84  ( OK ),72.84  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 14 17:15:00  CDT,0.00  ( OK ),,,69.47  ( OK ),0.00  ( OK ),74.04  ( OK ),0.28  ( OK ),74.29  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 14 17:30:00  CDT,0.00  ( OK ),,,69.34  ( OK ),0.00  ( OK ),74.08  ( OK ),1.67  ( OK ),72.97  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 14 17:45:00  CDT,0.00  ( OK ),,,69.40  ( OK ),0.00  ( OK ),73.84  ( OK ),9.02  ( OK ),72.58  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 14 18:00:00  CDT,0.00  ( OK ),,,69.04  ( OK ),0.00  ( OK ),73.87  ( OK ),0.00  ( OK ),75.46  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 14 18:15:00  CDT,0.00  ( OK ),,,65.47  ( OK ),0.00  ( OK ),74.38  ( OK ),0.00  ( OK ),72.80  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 14 18:30:00  CDT,0.00  ( OK ),,,62.89  ( OK ),0.00  ( OK ),73.41  ( OK ),0.00  ( OK ),72.44  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 14 18:45:00  CDT,0.00  ( OK ),,,61.66  ( OK ),0.00  ( OK ),72.53  ( OK ),0.00  ( OK ),72.24  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 14 19:00:00  CDT,0.00  ( OK ),,,60.66  ( OK ),0.00  ( OK ),71.86  ( OK ),0.00  ( OK ),72.14  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 14 19:15:00  CDT,0.00  ( OK ),,,59.74  ( OK ),0.00  ( OK ),71.42  ( OK ),0.00  ( OK ),72.02  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 14 19:30:00  CDT,0.00  ( OK ),,,59.57  ( OK ),0.00  ( OK ),71.02  ( OK ),0.00  ( OK ),71.89  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 14 19:45:00  CDT,0.00  ( OK ),,,59.56  ( OK ),0.00  ( OK ),70.36  ( OK ),0.00  ( OK ),71.76  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 14 20:00:00  CDT,0.00  ( OK ),,,59.50  ( OK ),0.00  ( OK ),70.00  ( OK ),0.00  ( OK ),71.60  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 14 20:15:00  CDT,0.00  ( OK ),,,59.04  ( OK ),0.00  ( OK ),69.97  ( OK ),0.00  ( OK ),71.43  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 14 20:30:00  CDT,0.00  ( OK ),,,59.03  ( OK ),0.00  ( OK ),69.99  ( OK ),0.00  ( OK ),71.25  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 14 20:45:00  CDT,0.00  ( OK ),,,59.06  ( OK ),0.00  ( OK ),69.94  ( OK ),0.00  ( OK ),71.05  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 14 21:00:00  CDT,0.00  ( OK ),,,59.07  ( OK ),0.00  ( OK ),69.53  ( OK ),0.00  ( OK ),70.90  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 14 21:15:00  CDT,0.00  ( OK ),,,60.19  ( OK ),0.00  ( OK ),70.88  ( OK ),0.00  ( OK ),70.80  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 14 21:30:00  CDT,0.00  ( OK ),,,60.59  ( OK ),0.00  ( OK ),71.54  ( OK ),0.00  ( OK ),70.71  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 14 21:45:00  CDT,0.00  ( OK ),,,60.99  ( OK ),0.00  ( OK ),71.67  ( OK ),0.00  ( OK ),70.68  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 14 22:00:00  CDT,0.00  ( OK ),,,61.20  ( OK ),0.00  ( OK ),71.84  ( OK ),0.00  ( OK ),70.66  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 14 22:15:00  CDT,0.00  ( OK ),,,61.54  ( OK ),0.00  ( OK ),71.66  ( OK ),0.00  ( OK ),70.69  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 14 22:30:00  CDT,0.00  ( OK ),,,61.67  ( OK ),0.00  ( OK ),71.85  ( OK ),0.00  ( OK ),70.75  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 14 22:45:00  CDT,0.00  ( OK ),,,61.14  ( OK ),0.00  ( OK ),72.20  ( OK ),0.00  ( OK ),70.81  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 14 23:00:00  CDT,0.00  ( OK ),,,61.03  ( OK ),0.00  ( OK ),71.87  ( OK ),0.00  ( OK ),70.89  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 14 23:15:00  CDT,0.00  ( OK ),,,60.95  ( OK ),0.00  ( OK ),71.97  ( OK ),0.00  ( OK ),70.94  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 14 23:30:00  CDT,0.00  ( OK ),,,60.56  ( OK ),0.00  ( OK ),72.13  ( OK ),0.00  ( OK ),70.98  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 14 23:45:00  CDT,0.00  ( OK ),,,60.57  ( OK ),0.00  ( OK ),71.97  ( OK ),0.00  ( OK ),71.00  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 15 00:00:00  CDT,0.00  ( OK ),,,60.56  ( OK ),0.00  ( OK ),71.88  ( OK ),0.00  ( OK ),71.02  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 15 00:15:00  CDT,0.00  ( OK ),,,60.36  ( OK ),0.00  ( OK ),72.16  ( OK ),100.00  ( OK ),71.02  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 15 00:30:00  CDT,0.00  ( OK ),,,84.51  ( OK ),0.00  ( OK ),72.16  ( OK ),100.00  ( OK ),74.90  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 15 00:45:00  CDT,0.00  ( OK ),,,89.68  ( OK ),0.00  ( OK ),72.13  ( OK ),100.00  ( OK ),82.26  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 15 01:00:00  CDT,0.00  ( OK ),,,91.94  ( OK ),0.00  ( OK ),72.08  ( OK ),100.00  ( OK ),89.61  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 15 01:15:00  CDT,0.00  ( OK ),,,93.65  ( OK ),0.00  ( OK ),71.89  ( OK ),100.00  ( OK ),95.27  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 15 01:30:00  CDT,0.00  ( OK ),,,94.51  ( OK ),0.00  ( OK ),72.03  ( OK ),100.00  ( OK ),100.50  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 15 01:45:00  CDT,0.00  ( OK ),,,94.97  ( OK ),0.00  ( OK ),71.56  ( OK ),100.00  ( OK ),103.81  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 15 02:00:00  CDT,0.00  ( OK ),,,95.71  ( OK ),0.00  ( OK ),71.17  ( OK ),100.00  ( OK ),106.93  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 15 02:15:00  CDT,0.00  ( OK ),,,96.72  ( OK ),0.00  ( OK ),71.53  ( OK ),100.00  ( OK ),109.69  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 15 02:30:00  CDT,0.00  ( OK ),,,97.83  ( OK ),0.00  ( OK ),71.31  ( OK ),100.00  ( OK ),112.41  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 15 02:45:00  CDT,0.00  ( OK ),,,98.37  ( OK ),0.00  ( OK ),71.43  ( OK ),100.00  ( OK ),114.84  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 15 03:00:00  CDT,0.00  ( OK ),,,99.08  ( OK ),0.00  ( OK ),70.97  ( OK ),100.00  ( OK ),116.18  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 15 03:15:00  CDT,0.00  ( OK ),,,99.43  ( OK ),0.00  ( OK ),71.23  ( OK ),100.00  ( OK ),117.07  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 15 03:30:00  CDT,0.00  ( OK ),,,99.44  ( OK ),0.00  ( OK ),71.34  ( OK ),100.00  ( OK ),118.48  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 15 03:45:00  CDT,0.00  ( OK ),,,99.81  ( OK ),0.00  ( OK ),71.70  ( OK ),100.00  ( OK ),119.13  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 15 04:00:00  CDT,0.00  ( OK ),,,99.97  ( OK ),0.00  ( OK ),71.40  ( OK ),100.00  ( OK ),120.40  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 15 04:15:00  CDT,0.00  ( OK ),,,99.97  ( OK ),0.00  ( OK ),71.41  ( OK ),100.00  ( OK ),121.07  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 15 04:30:00  CDT,0.00  ( OK ),,,100.31  ( OK ),0.00  ( OK ),71.23  ( OK ),100.00  ( OK ),121.73  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 15 04:45:00  CDT,0.00  ( OK ),,,100.35  ( OK ),0.00  ( OK ),71.10  ( OK ),100.00  ( OK ),122.53  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 15 05:00:00  CDT,0.00  ( OK ),,,100.87  ( OK ),0.00  ( OK ),71.12  ( OK ),100.00  ( OK ),122.60  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 15 05:15:00  CDT,0.00  ( OK ),,,97.54  ( OK ),0.00  ( OK ),69.20  ( OK ),100.00  ( OK ),124.84  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 15 05:30:00  CDT,0.00  ( OK ),,,96.37  ( OK ),0.00  ( OK ),67.95  ( OK ),100.00  ( OK ),126.72  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 15 05:45:00  CDT,0.00  ( OK ),,,95.16  ( OK ),0.00  ( OK ),67.40  ( OK ),100.00  ( OK ),127.99  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 15 06:00:00  CDT,0.00  ( OK ),,,94.83  ( OK ),0.00  ( OK ),66.53  ( OK ),100.00  ( OK ),128.79  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 15 06:15:00  CDT,0.00  ( OK ),,,72.79  ( OK ),0.00  ( OK ),78.01  ( OK ),0.00  ( OK ),79.95  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 15 06:30:00  CDT,0.00  ( OK ),,,69.91  ( OK ),0.00  ( OK ),74.41  ( OK ),0.00  ( OK ),73.21  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 15 06:45:00  CDT,0.00  ( OK ),,,68.62  ( OK ),0.00  ( OK ),73.24  ( OK ),0.00  ( OK ),71.34  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 15 07:00:00  CDT,0.00  ( OK ),,,68.09  ( OK ),0.00  ( OK ),72.74  ( OK ),0.00  ( OK ),70.61  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 15 07:15:00  CDT,0.00  ( OK ),,,67.60  ( OK ),0.00  ( OK ),72.44  ( OK ),0.00  ( OK ),70.14  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 15 07:30:00  CDT,0.00  ( OK ),,,67.57  ( OK ),0.00  ( OK ),72.44  ( OK ),0.00  ( OK ),69.98  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 15 07:45:00  CDT,0.00  ( OK ),,,68.44  ( OK ),0.00  ( OK ),72.96  ( OK ),9.24  ( OK ),72.11  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 15 08:00:00  CDT,0.00  ( OK ),,,68.63  ( OK ),0.00  ( OK ),73.64  ( OK ),0.00  ( OK ),74.37  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 15 08:15:00  CDT,0.00  ( OK ),,,68.72  ( OK ),0.00  ( OK ),74.09  ( OK ),2.25  ( OK ),72.01  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 15 08:30:00  CDT,0.00  ( OK ),,,69.03  ( OK ),0.00  ( OK ),74.01  ( OK ),0.00  ( OK ),74.03  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 15 08:45:00  CDT,0.00  ( OK ),,,68.89  ( OK ),0.00  ( OK ),74.23  ( OK ),0.00  ( OK ),74.53  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 15 09:00:00  CDT,0.00  ( OK ),,,68.67  ( OK ),0.00  ( OK ),74.37  ( OK ),0.00  ( OK ),72.42  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 15 09:15:00  CDT,0.00  ( OK ),,,69.13  ( OK ),0.00  ( OK ),74.46  ( OK ),4.98  ( OK ),71.89  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 15 09:30:00  CDT,0.00  ( OK ),,,68.97  ( OK ),0.00  ( OK ),74.65  ( OK ),4.21  ( OK ),71.74  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 15 09:45:00  CDT,0.00  ( OK ),,,68.98  ( OK ),0.00  ( OK ),74.65  ( OK ),7.75  ( OK ),71.67  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 15 10:00:00  CDT,0.00  ( OK ),,,69.12  ( OK ),0.00  ( OK ),74.73  ( OK ),3.95  ( OK ),71.71  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 15 10:15:00  CDT,0.00  ( OK ),,,69.38  ( OK ),0.00  ( OK ),74.80  ( OK ),5.38  ( OK ),72.01  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 15 10:30:00  CDT,0.00  ( OK ),,,69.49  ( OK ),0.00  ( OK ),74.97  ( OK ),0.00  ( OK ),72.30  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 15 10:45:00  CDT,0.00  ( OK ),,,69.34  ( OK ),0.00  ( OK ),74.81  ( OK ),0.00  ( OK ),74.51  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 15 11:00:00  CDT,0.00  ( OK ),,,69.44  ( OK ),0.00  ( OK ),74.71  ( OK ),0.00  ( OK ),74.33  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 15 11:15:00  CDT,0.00  ( OK ),,,69.24  ( OK ),0.00  ( OK ),74.64  ( OK ),9.84  ( OK ),71.74  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 15 11:30:00  CDT,0.00  ( OK ),,,69.38  ( OK ),0.00  ( OK ),74.90  ( OK ),5.03  ( OK ),71.87  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 15 11:45:00  CDT,0.00  ( OK ),,,69.29  ( OK ),0.00  ( OK ),74.87  ( OK ),2.33  ( OK ),71.89  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 15 12:00:00  CDT,0.00  ( OK ),,,69.43  ( OK ),0.00  ( OK ),74.79  ( OK ),0.00  ( OK ),72.74  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 15 12:15:00  CDT,0.00  ( OK ),,,69.54  ( OK ),0.00  ( OK ),74.67  ( OK ),0.00  ( OK ),74.20  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
