TT,AHU3_CCV-AHU3-Percentage,AHU3_DSP-AHU3-inch,AHU3_DSPSP-AHU3-inch,AHU3_MAT-AHU3-degree Fahrenheit,AHU3_MaxDMP-AHU3-Percentage,AHU3_RAT-AHU3-degree Fahrenheit,AHU3_RHV-AHU3-Percentage,AHU3_SAT-AHU3-degree Fahrenheit,AHU3_SATSP-AHU3-degree Fahrenheit,AHU3_SFC-AHU3-No Unit,AHU3_SFS-AHU3-No Unit,AHU3_SupCFM-AHU3-cubic foot per minute,
Tue  Apr 15 12:30:00  CDT,0.00  ( OK ),,,69.87  ( OK ),0.00  ( OK ),74.72  ( OK ),0.00  ( OK ),74.76  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 15 12:45:00  CDT,0.00  ( OK ),,,69.72  ( OK ),0.00  ( OK ),74.94  ( OK ),7.48  ( OK ),72.14  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 15 13:00:00  CDT,0.00  ( OK ),,,69.68  ( OK ),0.00  ( OK ),75.03  ( OK ),4.21  ( OK ),72.23  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 15 13:15:00  CDT,0.00  ( OK ),,,69.64  ( OK ),0.00  ( OK ),74.93  ( OK ),0.00  ( OK ),73.33  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 15 13:30:00  CDT,0.00  ( OK ),,,70.11  ( OK ),0.00  ( OK ),74.89  ( OK ),0.00  ( OK ),74.17  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 15 13:45:00  CDT,0.00  ( OK ),,,69.60  ( OK ),0.00  ( OK ),74.75  ( OK ),7.65  ( OK ),71.98  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 15 14:00:00  CDT,0.00  ( OK ),,,69.65  ( OK ),0.00  ( OK ),74.90  ( OK ),7.77  ( OK ),72.16  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 15 14:15:00  CDT,0.00  ( OK ),,,70.13  ( OK ),0.00  ( OK ),75.05  ( OK ),0.04  ( OK ),72.44  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 15 14:30:00  CDT,0.00  ( OK ),,,69.65  ( OK ),0.00  ( OK ),74.85  ( OK ),0.00  ( OK ),73.98  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 15 14:45:00  CDT,0.00  ( OK ),,,69.87  ( OK ),0.00  ( OK ),74.91  ( OK ),3.41  ( OK ),72.27  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 15 15:00:00  CDT,0.00  ( OK ),,,69.93  ( OK ),0.00  ( OK ),74.84  ( OK ),0.00  ( OK ),74.68  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 15 15:15:00  CDT,0.00  ( OK ),,,69.78  ( OK ),0.00  ( OK ),74.79  ( OK ),6.14  ( OK ),72.18  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 15 15:30:00  CDT,0.00  ( OK ),,,69.74  ( OK ),0.00  ( OK ),74.82  ( OK ),4.19  ( OK ),72.30  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 15 15:45:00  CDT,0.00  ( OK ),,,69.85  ( OK ),0.00  ( OK ),74.80  ( OK ),0.00  ( OK ),73.76  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 15 16:00:00  CDT,0.00  ( OK ),,,69.95  ( OK ),0.00  ( OK ),74.80  ( OK ),2.51  ( OK ),72.31  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 15 16:15:00  CDT,0.00  ( OK ),,,69.95  ( OK ),0.00  ( OK ),74.67  ( OK ),8.20  ( OK ),72.30  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 15 16:30:00  CDT,0.00  ( OK ),,,70.19  ( OK ),0.00  ( OK ),74.86  ( OK ),0.00  ( OK ),72.88  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 15 16:45:00  CDT,0.00  ( OK ),,,70.16  ( OK ),0.00  ( OK ),74.69  ( OK ),0.00  ( OK ),72.57  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 15 17:00:00  CDT,0.00  ( OK ),,,69.93  ( OK ),0.00  ( OK ),74.49  ( OK ),4.80  ( OK ),72.28  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 15 17:15:00  CDT,0.00  ( OK ),,,69.96  ( OK ),0.00  ( OK ),74.52  ( OK ),0.00  ( OK ),73.39  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 15 17:30:00  CDT,0.00  ( OK ),,,69.67  ( OK ),0.00  ( OK ),74.28  ( OK ),7.75  ( OK ),72.14  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 15 17:45:00  CDT,0.00  ( OK ),,,70.06  ( OK ),0.00  ( OK ),74.43  ( OK ),0.89  ( OK ),72.45  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 15 18:00:00  CDT,0.00  ( OK ),,,69.82  ( OK ),0.00  ( OK ),74.27  ( OK ),0.00  ( OK ),73.36  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 15 18:15:00  CDT,0.00  ( OK ),,,69.96  ( OK ),0.00  ( OK ),74.44  ( OK ),5.53  ( OK ),72.34  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 15 18:30:00  CDT,0.00  ( OK ),,,70.18  ( OK ),0.00  ( OK ),74.36  ( OK ),8.51  ( OK ),72.34  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 15 18:45:00  CDT,0.00  ( OK ),,,70.10  ( OK ),0.00  ( OK ),74.18  ( OK ),7.77  ( OK ),72.42  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 15 19:00:00  CDT,0.00  ( OK ),,,69.90  ( OK ),0.00  ( OK ),74.15  ( OK ),8.07  ( OK ),72.44  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 15 19:15:00  CDT,0.00  ( OK ),,,69.83  ( OK ),0.00  ( OK ),74.08  ( OK ),8.53  ( OK ),72.27  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 15 19:30:00  CDT,0.00  ( OK ),,,69.54  ( OK ),0.00  ( OK ),74.05  ( OK ),9.75  ( OK ),72.20  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 15 19:45:00  CDT,0.00  ( OK ),,,69.67  ( OK ),0.00  ( OK ),74.18  ( OK ),0.00  ( OK ),73.06  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 15 20:00:00  CDT,0.00  ( OK ),,,69.37  ( OK ),0.00  ( OK ),73.80  ( OK ),0.00  ( OK ),74.24  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 15 20:15:00  CDT,0.00  ( OK ),,,69.32  ( OK ),0.00  ( OK ),73.85  ( OK ),2.00  ( OK ),72.57  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 15 20:30:00  CDT,0.00  ( OK ),,,69.17  ( OK ),0.00  ( OK ),73.84  ( OK ),7.82  ( OK ),71.98  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 15 20:45:00  CDT,0.00  ( OK ),,,69.13  ( OK ),0.00  ( OK ),73.73  ( OK ),9.39  ( OK ),71.89  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 15 21:00:00  CDT,0.00  ( OK ),,,69.18  ( OK ),0.00  ( OK ),73.61  ( OK ),0.00  ( OK ),76.33  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 15 21:15:00  CDT,0.00  ( OK ),,,69.03  ( OK ),0.00  ( OK ),73.68  ( OK ),0.00  ( OK ),73.70  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 15 21:30:00  CDT,0.00  ( OK ),,,68.82  ( OK ),0.00  ( OK ),73.68  ( OK ),4.91  ( OK ),71.99  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 15 21:45:00  CDT,0.00  ( OK ),,,69.35  ( OK ),0.00  ( OK ),74.08  ( OK ),0.00  ( OK ),72.10  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 15 22:00:00  CDT,0.00  ( OK ),,,67.31  ( OK ),0.00  ( OK ),74.31  ( OK ),0.00  ( OK ),72.87  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 15 22:15:00  CDT,0.00  ( OK ),,,66.60  ( OK ),0.00  ( OK ),74.03  ( OK ),0.00  ( OK ),73.52  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 15 22:30:00  CDT,0.00  ( OK ),,,65.94  ( OK ),0.00  ( OK ),73.73  ( OK ),0.00  ( OK ),74.05  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 15 22:45:00  CDT,0.00  ( OK ),,,83.26  ( OK ),0.00  ( OK ),73.56  ( OK ),100.00  ( OK ),75.57  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 15 23:00:00  CDT,0.00  ( OK ),,,91.14  ( OK ),0.00  ( OK ),73.67  ( OK ),100.00  ( OK ),81.47  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 15 23:15:00  CDT,0.00  ( OK ),,,93.96  ( OK ),0.00  ( OK ),74.02  ( OK ),100.00  ( OK ),88.15  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 15 23:30:00  CDT,0.00  ( OK ),,,95.93  ( OK ),0.00  ( OK ),74.19  ( OK ),100.00  ( OK ),93.87  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 15 23:45:00  CDT,0.00  ( OK ),,,97.14  ( OK ),0.00  ( OK ),74.16  ( OK ),100.00  ( OK ),99.12  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 16 00:00:00  CDT,0.00  ( OK ),,,97.55  ( OK ),0.00  ( OK ),73.94  ( OK ),100.00  ( OK ),103.90  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 16 00:15:00  CDT,0.00  ( OK ),,,98.13  ( OK ),0.00  ( OK ),73.76  ( OK ),100.00  ( OK ),107.48  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 16 00:30:00  CDT,0.00  ( OK ),,,99.17  ( OK ),0.00  ( OK ),73.70  ( OK ),100.00  ( OK ),110.18  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 16 00:45:00  CDT,0.00  ( OK ),,,99.64  ( OK ),0.00  ( OK ),73.33  ( OK ),100.00  ( OK ),112.90  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 16 01:00:00  CDT,0.00  ( OK ),,,100.58  ( OK ),0.00  ( OK ),73.33  ( OK ),100.00  ( OK ),114.63  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 16 01:15:00  CDT,0.00  ( OK ),,,101.59  ( OK ),0.00  ( OK ),73.34  ( OK ),100.00  ( OK ),116.00  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 16 01:30:00  CDT,0.00  ( OK ),,,102.01  ( OK ),0.00  ( OK ),73.31  ( OK ),100.00  ( OK ),117.55  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 16 01:45:00  CDT,0.00  ( OK ),,,102.38  ( OK ),0.00  ( OK ),73.17  ( OK ),100.00  ( OK ),118.74  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 16 02:00:00  CDT,0.00  ( OK ),,,102.96  ( OK ),0.00  ( OK ),73.31  ( OK ),100.00  ( OK ),119.78  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 16 02:15:00  CDT,0.00  ( OK ),,,103.37  ( OK ),0.00  ( OK ),73.41  ( OK ),100.00  ( OK ),121.09  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 16 02:30:00  CDT,0.00  ( OK ),,,103.68  ( OK ),0.00  ( OK ),73.49  ( OK ),100.00  ( OK ),121.81  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 16 02:45:00  CDT,0.00  ( OK ),,,104.24  ( OK ),0.00  ( OK ),73.82  ( OK ),100.00  ( OK ),122.51  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 16 03:00:00  CDT,0.00  ( OK ),,,104.58  ( OK ),0.00  ( OK ),73.90  ( OK ),100.00  ( OK ),123.55  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 16 03:15:00  CDT,0.00  ( OK ),,,104.17  ( OK ),0.00  ( OK ),73.93  ( OK ),100.00  ( OK ),123.06  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 16 03:30:00  CDT,0.00  ( OK ),,,104.82  ( OK ),0.00  ( OK ),74.33  ( OK ),100.00  ( OK ),122.66  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 16 03:45:00  CDT,0.00  ( OK ),,,104.95  ( OK ),0.00  ( OK ),74.49  ( OK ),100.00  ( OK ),123.05  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 16 04:00:00  CDT,0.00  ( OK ),,,105.01  ( OK ),0.00  ( OK ),74.66  ( OK ),100.00  ( OK ),122.79  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 16 04:15:00  CDT,0.00  ( OK ),,,105.65  ( OK ),0.00  ( OK ),75.01  ( OK ),100.00  ( OK ),122.70  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 16 04:30:00  CDT,0.00  ( OK ),,,105.67  ( OK ),0.00  ( OK ),75.13  ( OK ),100.00  ( OK ),122.87  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 16 04:45:00  CDT,0.00  ( OK ),,,105.66  ( OK ),0.00  ( OK ),75.08  ( OK ),100.00  ( OK ),123.01  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 16 05:00:00  CDT,0.00  ( OK ),,,106.21  ( OK ),0.00  ( OK ),75.38  ( OK ),100.00  ( OK ),122.91  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 16 05:15:00  CDT,0.00  ( OK ),,,102.39  ( OK ),0.00  ( OK ),73.24  ( OK ),100.00  ( OK ),125.95  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 16 05:30:00  CDT,0.00  ( OK ),,,101.16  ( OK ),0.00  ( OK ),71.71  ( OK ),100.00  ( OK ),126.96  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 16 05:45:00  CDT,0.00  ( OK ),,,100.96  ( OK ),0.00  ( OK ),71.11  ( OK ),100.00  ( OK ),127.80  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 16 06:00:00  CDT,0.00  ( OK ),,,100.27  ( OK ),0.00  ( OK ),70.71  ( OK ),100.00  ( OK ),128.76  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 16 06:15:00  CDT,0.00  ( OK ),,,72.54  ( OK ),0.00  ( OK ),77.18  ( OK ),0.00  ( OK ),77.80  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 16 06:30:00  CDT,0.00  ( OK ),,,70.11  ( OK ),0.00  ( OK ),74.55  ( OK ),0.00  ( OK ),73.32  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 16 06:45:00  CDT,0.00  ( OK ),,,69.20  ( OK ),0.00  ( OK ),73.48  ( OK ),0.00  ( OK ),71.89  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 16 07:00:00  CDT,0.00  ( OK ),,,69.31  ( OK ),0.00  ( OK ),73.22  ( OK ),0.00  ( OK ),71.69  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 16 07:15:00  CDT,0.00  ( OK ),,,68.81  ( OK ),0.00  ( OK ),73.09  ( OK ),0.00  ( OK ),71.28  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 16 07:30:00  CDT,0.00  ( OK ),,,68.86  ( OK ),0.00  ( OK ),73.15  ( OK ),0.00  ( OK ),71.32  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 16 07:45:00  CDT,0.00  ( OK ),,,68.99  ( OK ),0.00  ( OK ),73.27  ( OK ),0.00  ( OK ),71.40  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 16 08:00:00  CDT,0.00  ( OK ),,,69.03  ( OK ),0.00  ( OK ),73.32  ( OK ),0.00  ( OK ),71.44  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 16 08:15:00  CDT,0.00  ( OK ),,,69.45  ( OK ),0.00  ( OK ),73.82  ( OK ),0.42  ( OK ),72.78  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 16 08:30:00  CDT,0.00  ( OK ),,,69.66  ( OK ),0.00  ( OK ),74.07  ( OK ),5.48  ( OK ),72.56  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 16 08:45:00  CDT,0.00  ( OK ),,,69.79  ( OK ),0.00  ( OK ),74.24  ( OK ),1.33  ( OK ),72.49  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 16 09:00:00  CDT,0.00  ( OK ),,,70.07  ( OK ),0.00  ( OK ),74.29  ( OK ),0.00  ( OK ),74.13  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 16 09:15:00  CDT,0.00  ( OK ),,,70.29  ( OK ),0.00  ( OK ),74.39  ( OK ),0.00  ( OK ),72.72  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 16 09:30:00  CDT,0.00  ( OK ),,,69.99  ( OK ),0.00  ( OK ),74.35  ( OK ),5.37  ( OK ),72.47  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 16 09:45:00  CDT,0.00  ( OK ),,,70.17  ( OK ),0.00  ( OK ),74.42  ( OK ),9.28  ( OK ),72.37  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 16 10:00:00  CDT,0.00  ( OK ),,,70.30  ( OK ),0.00  ( OK ),74.48  ( OK ),5.96  ( OK ),72.49  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 16 10:15:00  CDT,0.00  ( OK ),,,70.56  ( OK ),0.00  ( OK ),74.53  ( OK ),5.91  ( OK ),72.59  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 16 10:30:00  CDT,0.00  ( OK ),,,70.71  ( OK ),0.00  ( OK ),74.67  ( OK ),0.59  ( OK ),72.81  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 16 10:45:00  CDT,0.00  ( OK ),,,70.72  ( OK ),0.00  ( OK ),74.68  ( OK ),0.00  ( OK ),72.82  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 16 11:00:00  CDT,0.00  ( OK ),,,70.83  ( OK ),0.00  ( OK ),74.77  ( OK ),0.00  ( OK ),72.90  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 16 11:15:00  CDT,0.00  ( OK ),,,71.18  ( OK ),0.00  ( OK ),75.01  ( OK ),0.00  ( OK ),73.26  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 16 11:30:00  CDT,0.00  ( OK ),,,71.22  ( OK ),0.00  ( OK ),75.07  ( OK ),0.00  ( OK ),73.32  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 16 11:45:00  CDT,0.00  ( OK ),,,71.35  ( OK ),0.00  ( OK ),75.20  ( OK ),0.00  ( OK ),73.43  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 16 12:00:00  CDT,0.00  ( OK ),,,71.56  ( OK ),0.00  ( OK ),75.36  ( OK ),0.00  ( OK ),73.64  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 16 12:15:00  CDT,0.00  ( OK ),,,71.64  ( OK ),0.00  ( OK ),75.48  ( OK ),0.00  ( OK ),73.72  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 16 12:30:00  CDT,0.00  ( OK ),,,71.77  ( OK ),0.00  ( OK ),75.62  ( OK ),0.00  ( OK ),73.79  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 16 12:45:00  CDT,0.00  ( OK ),,,71.66  ( OK ),0.00  ( OK ),75.65  ( OK ),0.00  ( OK ),73.74  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 16 13:00:00  CDT,0.00  ( OK ),,,71.91  ( OK ),0.00  ( OK ),75.76  ( OK ),0.00  ( OK ),74.02  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 16 13:15:00  CDT,0.00  ( OK ),,,72.24  ( OK ),0.00  ( OK ),76.01  ( OK ),0.00  ( OK ),74.21  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 16 13:30:00  CDT,0.00  ( OK ),,,72.11  ( OK ),0.00  ( OK ),76.03  ( OK ),0.00  ( OK ),74.22  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 16 13:45:00  CDT,0.00  ( OK ),,,72.39  ( OK ),0.00  ( OK ),76.03  ( OK ),0.00  ( OK ),74.36  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 16 14:00:00  CDT,0.00  ( OK ),,,72.33  ( OK ),0.00  ( OK ),76.14  ( OK ),0.00  ( OK ),74.51  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 16 14:15:00  CDT,0.00  ( OK ),,,72.27  ( OK ),0.00  ( OK ),76.07  ( OK ),0.00  ( OK ),74.39  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 16 14:30:00  CDT,0.00  ( OK ),,,72.30  ( OK ),0.00  ( OK ),76.03  ( OK ),0.00  ( OK ),74.40  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 16 14:45:00  CDT,0.00  ( OK ),,,72.37  ( OK ),0.00  ( OK ),76.08  ( OK ),0.00  ( OK ),74.46  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 16 15:00:00  CDT,0.00  ( OK ),,,72.42  ( OK ),0.00  ( OK ),76.00  ( OK ),0.00  ( OK ),74.47  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 16 15:15:00  CDT,0.00  ( OK ),,,72.54  ( OK ),0.00  ( OK ),76.03  ( OK ),0.00  ( OK ),74.59  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 16 15:30:00  CDT,0.00  ( OK ),,,72.42  ( OK ),0.00  ( OK ),76.03  ( OK ),0.00  ( OK ),74.52  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 16 15:45:00  CDT,0.00  ( OK ),,,72.40  ( OK ),0.00  ( OK ),75.99  ( OK ),0.00  ( OK ),74.51  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 16 16:00:00  CDT,0.00  ( OK ),,,72.42  ( OK ),0.00  ( OK ),76.01  ( OK ),0.00  ( OK ),74.54  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 16 16:15:00  CDT,0.00  ( OK ),,,72.44  ( OK ),0.00  ( OK ),75.97  ( OK ),0.00  ( OK ),74.53  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 16 16:30:00  CDT,0.00  ( OK ),,,72.39  ( OK ),0.00  ( OK ),75.95  ( OK ),0.00  ( OK ),74.46  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 16 16:45:00  CDT,0.00  ( OK ),,,72.57  ( OK ),0.00  ( OK ),75.93  ( OK ),0.00  ( OK ),74.65  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 16 17:00:00  CDT,0.00  ( OK ),,,72.49  ( OK ),0.00  ( OK ),75.89  ( OK ),0.00  ( OK ),74.56  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 16 17:15:00  CDT,0.00  ( OK ),,,72.48  ( OK ),0.00  ( OK ),75.71  ( OK ),0.00  ( OK ),74.59  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 16 17:30:00  CDT,0.00  ( OK ),,,72.13  ( OK ),0.00  ( OK ),75.55  ( OK ),0.00  ( OK ),74.31  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 16 17:45:00  CDT,0.00  ( OK ),,,72.13  ( OK ),0.00  ( OK ),75.41  ( OK ),0.00  ( OK ),74.31  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 16 18:00:00  CDT,0.00  ( OK ),,,71.97  ( OK ),0.00  ( OK ),75.24  ( OK ),0.00  ( OK ),74.18  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 16 18:15:00  CDT,0.00  ( OK ),,,71.43  ( OK ),0.00  ( OK ),75.68  ( OK ),0.00  ( OK ),73.51  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 16 18:30:00  CDT,0.00  ( OK ),,,69.37  ( OK ),0.00  ( OK ),76.01  ( OK ),0.00  ( OK ),73.36  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 16 18:45:00  CDT,0.00  ( OK ),,,68.37  ( OK ),0.00  ( OK ),75.94  ( OK ),0.00  ( OK ),73.21  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 16 19:00:00  CDT,0.00  ( OK ),,,67.56  ( OK ),0.00  ( OK ),75.86  ( OK ),0.00  ( OK ),72.94  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 16 19:15:00  CDT,0.00  ( OK ),,,67.29  ( OK ),0.00  ( OK ),75.73  ( OK ),0.00  ( OK ),72.77  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 16 19:30:00  CDT,0.00  ( OK ),,,66.90  ( OK ),0.00  ( OK ),75.60  ( OK ),0.00  ( OK ),72.51  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 16 19:45:00  CDT,0.00  ( OK ),,,66.28  ( OK ),0.00  ( OK ),75.42  ( OK ),0.00  ( OK ),72.19  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 16 20:00:00  CDT,0.00  ( OK ),,,66.16  ( OK ),0.00  ( OK ),75.24  ( OK ),0.00  ( OK ),71.91  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 16 20:15:00  CDT,0.00  ( OK ),,,65.73  ( OK ),0.00  ( OK ),75.29  ( OK ),0.00  ( OK ),71.59  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 16 20:30:00  CDT,0.00  ( OK ),,,65.17  ( OK ),0.00  ( OK ),75.11  ( OK ),0.00  ( OK ),71.23  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 16 20:45:00  CDT,0.00  ( OK ),,,65.02  ( OK ),0.00  ( OK ),74.86  ( OK ),0.00  ( OK ),70.94  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 16 21:00:00  CDT,0.00  ( OK ),,,64.81  ( OK ),0.00  ( OK ),74.58  ( OK ),0.00  ( OK ),70.62  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 16 21:15:00  CDT,0.00  ( OK ),,,65.35  ( OK ),0.00  ( OK ),75.09  ( OK ),0.00  ( OK ),70.77  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 16 21:30:00  CDT,0.00  ( OK ),,,65.60  ( OK ),0.00  ( OK ),75.46  ( OK ),0.00  ( OK ),70.66  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 16 21:45:00  CDT,0.00  ( OK ),,,65.72  ( OK ),0.00  ( OK ),75.62  ( OK ),0.00  ( OK ),70.57  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 16 22:00:00  CDT,0.00  ( OK ),,,65.69  ( OK ),0.00  ( OK ),75.78  ( OK ),0.00  ( OK ),70.43  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 16 22:15:00  CDT,0.00  ( OK ),,,65.64  ( OK ),0.00  ( OK ),75.90  ( OK ),0.00  ( OK ),70.39  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 16 22:30:00  CDT,0.00  ( OK ),,,65.36  ( OK ),0.00  ( OK ),76.14  ( OK ),0.00  ( OK ),70.15  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 16 22:45:00  CDT,0.00  ( OK ),,,64.94  ( OK ),0.00  ( OK ),76.20  ( OK ),0.00  ( OK ),69.96  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 16 23:00:00  CDT,0.00  ( OK ),,,64.66  ( OK ),0.00  ( OK ),76.24  ( OK ),0.00  ( OK ),69.87  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 16 23:15:00  CDT,0.00  ( OK ),,,64.39  ( OK ),0.00  ( OK ),76.25  ( OK ),0.00  ( OK ),69.71  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 16 23:30:00  CDT,0.00  ( OK ),,,64.18  ( OK ),0.00  ( OK ),76.27  ( OK ),0.00  ( OK ),69.56  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 16 23:45:00  CDT,0.00  ( OK ),,,63.99  ( OK ),0.00  ( OK ),76.18  ( OK ),0.00  ( OK ),69.41  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 17 00:00:00  CDT,0.00  ( OK ),,,63.95  ( OK ),0.00  ( OK ),76.18  ( OK ),0.00  ( OK ),69.36  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 17 00:15:00  CDT,0.00  ( OK ),,,63.92  ( OK ),0.00  ( OK ),76.08  ( OK ),0.00  ( OK ),69.22  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 17 00:30:00  CDT,0.00  ( OK ),,,63.95  ( OK ),0.00  ( OK ),75.97  ( OK ),0.00  ( OK ),69.11  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 17 00:45:00  CDT,0.00  ( OK ),,,63.87  ( OK ),0.00  ( OK ),75.93  ( OK ),0.00  ( OK ),69.07  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 17 01:00:00  CDT,0.00  ( OK ),,,63.71  ( OK ),0.00  ( OK ),75.97  ( OK ),0.00  ( OK ),68.88  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 17 01:15:00  CDT,0.00  ( OK ),,,63.55  ( OK ),0.00  ( OK ),75.93  ( OK ),0.00  ( OK ),68.77  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 17 01:30:00  CDT,0.00  ( OK ),,,63.36  ( OK ),0.00  ( OK ),75.95  ( OK ),0.00  ( OK ),68.70  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 17 01:45:00  CDT,0.00  ( OK ),,,63.25  ( OK ),0.00  ( OK ),75.94  ( OK ),0.00  ( OK ),68.55  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 17 02:00:00  CDT,0.00  ( OK ),,,63.15  ( OK ),0.00  ( OK ),76.03  ( OK ),0.00  ( OK ),68.51  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 17 02:15:00  CDT,0.00  ( OK ),,,62.93  ( OK ),0.00  ( OK ),76.13  ( OK ),0.00  ( OK ),68.41  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 17 02:30:00  CDT,0.00  ( OK ),,,62.85  ( OK ),0.00  ( OK ),76.08  ( OK ),0.00  ( OK ),68.30  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 17 02:45:00  CDT,0.00  ( OK ),,,62.76  ( OK ),0.00  ( OK ),76.18  ( OK ),0.00  ( OK ),68.21  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 17 03:00:00  CDT,0.00  ( OK ),,,62.62  ( OK ),0.00  ( OK ),76.16  ( OK ),0.00  ( OK ),68.15  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 17 03:15:00  CDT,0.00  ( OK ),,,62.52  ( OK ),0.00  ( OK ),76.10  ( OK ),0.00  ( OK ),68.10  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 17 03:30:00  CDT,0.00  ( OK ),,,62.54  ( OK ),0.00  ( OK ),76.06  ( OK ),0.00  ( OK ),68.04  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 17 03:45:00  CDT,0.00  ( OK ),,,62.47  ( OK ),0.00  ( OK ),76.07  ( OK ),0.00  ( OK ),67.99  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 17 04:00:00  CDT,0.00  ( OK ),,,62.29  ( OK ),0.00  ( OK ),76.10  ( OK ),0.00  ( OK ),67.84  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 17 04:15:00  CDT,0.00  ( OK ),,,62.27  ( OK ),0.00  ( OK ),76.05  ( OK ),0.00  ( OK ),67.72  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 17 04:30:00  CDT,0.00  ( OK ),,,62.10  ( OK ),0.00  ( OK ),76.05  ( OK ),0.00  ( OK ),67.61  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 17 04:45:00  CDT,0.00  ( OK ),,,62.09  ( OK ),0.00  ( OK ),76.09  ( OK ),0.00  ( OK ),67.65  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 17 05:00:00  CDT,0.00  ( OK ),,,62.02  ( OK ),0.00  ( OK ),76.08  ( OK ),0.00  ( OK ),67.56  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 17 05:15:00  CDT,0.00  ( OK ),,,61.33  ( OK ),0.00  ( OK ),75.55  ( OK ),0.00  ( OK ),66.97  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 17 05:30:00  CDT,0.00  ( OK ),,,60.95  ( OK ),0.00  ( OK ),74.69  ( OK ),0.00  ( OK ),66.69  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 17 05:45:00  CDT,0.00  ( OK ),,,60.68  ( OK ),0.00  ( OK ),74.39  ( OK ),0.00  ( OK ),66.48  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 17 06:00:00  CDT,0.00  ( OK ),,,60.43  ( OK ),0.00  ( OK ),74.14  ( OK ),0.00  ( OK ),66.30  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 17 06:15:00  CDT,0.00  ( OK ),,,69.25  ( OK ),0.00  ( OK ),72.61  ( OK ),2.48  ( OK ),73.31  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 17 06:30:00  CDT,0.00  ( OK ),,,69.61  ( OK ),0.00  ( OK ),73.22  ( OK ),0.00  ( OK ),76.04  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 17 06:45:00  CDT,0.00  ( OK ),,,69.65  ( OK ),0.00  ( OK ),73.46  ( OK ),0.00  ( OK ),75.82  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 17 07:00:00  CDT,0.00  ( OK ),,,69.52  ( OK ),0.00  ( OK ),73.47  ( OK ),0.00  ( OK ),75.85  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 17 07:15:00  CDT,0.00  ( OK ),,,69.50  ( OK ),0.00  ( OK ),73.54  ( OK ),0.00  ( OK ),75.79  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 17 07:30:00  CDT,0.00  ( OK ),,,69.51  ( OK ),0.00  ( OK ),73.73  ( OK ),0.00  ( OK ),75.26  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 17 07:45:00  CDT,0.00  ( OK ),,,70.12  ( OK ),0.00  ( OK ),73.95  ( OK ),8.61  ( OK ),73.50  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 17 08:00:00  CDT,0.00  ( OK ),,,70.26  ( OK ),0.00  ( OK ),74.16  ( OK ),0.00  ( OK ),75.04  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 17 08:15:00  CDT,0.00  ( OK ),,,70.43  ( OK ),0.00  ( OK ),74.32  ( OK ),1.77  ( OK ),74.14  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 17 08:30:00  CDT,0.00  ( OK ),,,70.61  ( OK ),0.00  ( OK ),74.46  ( OK ),6.74  ( OK ),72.91  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 17 08:45:00  CDT,0.00  ( OK ),,,70.59  ( OK ),0.00  ( OK ),74.52  ( OK ),6.78  ( OK ),72.84  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 17 09:00:00  CDT,0.00  ( OK ),,,70.88  ( OK ),0.00  ( OK ),74.65  ( OK ),6.43  ( OK ),72.94  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 17 09:15:00  CDT,0.00  ( OK ),,,71.16  ( OK ),0.00  ( OK ),74.80  ( OK ),0.00  ( OK ),73.22  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 17 09:30:00  CDT,0.00  ( OK ),,,71.55  ( OK ),0.00  ( OK ),75.10  ( OK ),0.00  ( OK ),73.64  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 17 09:45:00  CDT,0.00  ( OK ),,,71.66  ( OK ),0.00  ( OK ),75.34  ( OK ),0.00  ( OK ),73.72  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 17 10:00:00  CDT,0.00  ( OK ),,,71.94  ( OK ),0.00  ( OK ),75.56  ( OK ),0.00  ( OK ),73.98  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 17 10:15:00  CDT,0.00  ( OK ),,,72.25  ( OK ),0.00  ( OK ),75.80  ( OK ),0.00  ( OK ),74.34  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 17 10:30:00  CDT,0.00  ( OK ),,,72.42  ( OK ),0.00  ( OK ),75.99  ( OK ),0.00  ( OK ),74.49  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 17 10:45:00  CDT,0.00  ( OK ),,,72.69  ( OK ),0.00  ( OK ),76.18  ( OK ),0.00  ( OK ),74.75  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 17 11:00:00  CDT,0.00  ( OK ),,,72.88  ( OK ),0.00  ( OK ),76.37  ( OK ),0.00  ( OK ),74.99  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 17 11:15:00  CDT,0.00  ( OK ),,,73.07  ( OK ),0.00  ( OK ),76.50  ( OK ),0.00  ( OK ),75.18  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 17 11:30:00  CDT,0.00  ( OK ),,,73.37  ( OK ),0.00  ( OK ),76.62  ( OK ),0.00  ( OK ),75.42  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 17 11:45:00  CDT,0.00  ( OK ),,,73.59  ( OK ),0.00  ( OK ),76.78  ( OK ),0.00  ( OK ),75.70  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 17 12:00:00  CDT,0.00  ( OK ),,,73.67  ( OK ),0.00  ( OK ),76.94  ( OK ),0.00  ( OK ),75.78  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 17 12:15:00  CDT,0.00  ( OK ),,,73.79  ( OK ),0.00  ( OK ),77.11  ( OK ),0.00  ( OK ),75.93  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 17 12:30:00  CDT,0.00  ( OK ),,,73.95  ( OK ),0.00  ( OK ),77.19  ( OK ),0.00  ( OK ),76.04  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 17 12:45:00  CDT,0.00  ( OK ),,,74.12  ( OK ),0.00  ( OK ),77.32  ( OK ),0.00  ( OK ),76.27  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 17 13:00:00  CDT,0.00  ( OK ),,,74.59  ( OK ),0.00  ( OK ),77.50  ( OK ),0.00  ( OK ),76.70  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 17 13:15:00  CDT,0.00  ( OK ),,,74.61  ( OK ),0.00  ( OK ),77.55  ( OK ),0.00  ( OK ),76.82  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 17 13:30:00  CDT,0.00  ( OK ),,,74.59  ( OK ),0.00  ( OK ),77.63  ( OK ),0.00  ( OK ),76.81  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 17 13:45:00  CDT,0.00  ( OK ),,,74.74  ( OK ),0.00  ( OK ),77.70  ( OK ),0.00  ( OK ),76.96  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 17 14:00:00  CDT,0.00  ( OK ),,,74.82  ( OK ),0.00  ( OK ),77.72  ( OK ),0.00  ( OK ),76.99  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 17 14:15:00  CDT,0.00  ( OK ),,,74.91  ( OK ),0.00  ( OK ),77.82  ( OK ),0.00  ( OK ),77.11  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 17 14:30:00  CDT,0.00  ( OK ),,,75.04  ( OK ),0.00  ( OK ),77.87  ( OK ),0.00  ( OK ),77.24  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 17 14:45:00  CDT,0.00  ( OK ),,,75.20  ( OK ),0.00  ( OK ),77.90  ( OK ),0.00  ( OK ),77.34  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 17 15:00:00  CDT,0.00  ( OK ),,,75.20  ( OK ),0.00  ( OK ),77.95  ( OK ),0.00  ( OK ),77.35  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 17 15:15:00  CDT,0.00  ( OK ),,,75.19  ( OK ),0.00  ( OK ),77.93  ( OK ),0.00  ( OK ),77.36  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 17 15:30:00  CDT,0.00  ( OK ),,,75.35  ( OK ),0.00  ( OK ),77.93  ( OK ),0.00  ( OK ),77.40  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 17 15:45:00  CDT,0.00  ( OK ),,,75.27  ( OK ),0.00  ( OK ),77.97  ( OK ),0.00  ( OK ),77.46  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 17 16:00:00  CDT,0.00  ( OK ),,,75.25  ( OK ),0.00  ( OK ),77.93  ( OK ),0.00  ( OK ),77.44  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 17 16:15:00  CDT,0.00  ( OK ),,,75.21  ( OK ),0.00  ( OK ),77.91  ( OK ),0.00  ( OK ),77.41  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 17 16:30:00  CDT,0.00  ( OK ),,,75.21  ( OK ),0.00  ( OK ),77.88  ( OK ),0.00  ( OK ),77.38  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 17 16:45:00  CDT,0.00  ( OK ),,,75.08  ( OK ),0.00  ( OK ),77.78  ( OK ),0.00  ( OK ),77.33  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 17 17:00:00  CDT,0.00  ( OK ),,,74.89  ( OK ),0.00  ( OK ),77.63  ( OK ),0.00  ( OK ),77.12  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 17 17:15:00  CDT,0.00  ( OK ),,,74.75  ( OK ),0.00  ( OK ),77.53  ( OK ),0.00  ( OK ),77.00  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 17 17:30:00  CDT,0.00  ( OK ),,,74.66  ( OK ),0.00  ( OK ),77.44  ( OK ),0.00  ( OK ),76.87  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 17 17:45:00  CDT,0.00  ( OK ),,,74.36  ( OK ),0.00  ( OK ),77.25  ( OK ),0.00  ( OK ),76.61  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 17 18:00:00  CDT,0.00  ( OK ),,,74.18  ( OK ),0.00  ( OK ),77.02  ( OK ),0.00  ( OK ),76.37  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 17 18:15:00  CDT,0.00  ( OK ),,,73.90  ( OK ),0.00  ( OK ),76.82  ( OK ),0.00  ( OK ),75.52  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 17 18:30:00  CDT,0.00  ( OK ),,,73.04  ( OK ),0.00  ( OK ),76.35  ( OK ),0.00  ( OK ),75.41  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 17 18:45:00  CDT,0.00  ( OK ),,,72.70  ( OK ),0.00  ( OK ),76.09  ( OK ),0.00  ( OK ),75.32  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 17 19:00:00  CDT,0.00  ( OK ),,,72.31  ( OK ),0.00  ( OK ),75.95  ( OK ),0.00  ( OK ),75.19  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 17 19:15:00  CDT,0.00  ( OK ),,,72.02  ( OK ),0.00  ( OK ),75.89  ( OK ),0.00  ( OK ),75.05  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 17 19:30:00  CDT,0.00  ( OK ),,,71.72  ( OK ),0.00  ( OK ),75.69  ( OK ),0.00  ( OK ),74.93  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 17 19:45:00  CDT,0.00  ( OK ),,,71.46  ( OK ),0.00  ( OK ),75.77  ( OK ),0.00  ( OK ),74.75  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 17 20:00:00  CDT,0.00  ( OK ),,,71.16  ( OK ),0.00  ( OK ),75.73  ( OK ),0.00  ( OK ),74.63  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 17 20:15:00  CDT,0.00  ( OK ),,,70.87  ( OK ),0.00  ( OK ),75.69  ( OK ),0.00  ( OK ),74.51  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 17 20:30:00  CDT,0.00  ( OK ),,,70.80  ( OK ),0.00  ( OK ),75.73  ( OK ),0.00  ( OK ),74.36  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 17 20:45:00  CDT,0.00  ( OK ),,,70.12  ( OK ),0.00  ( OK ),75.71  ( OK ),0.00  ( OK ),74.16  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 17 21:00:00  CDT,0.00  ( OK ),,,69.16  ( OK ),0.00  ( OK ),75.70  ( OK ),0.00  ( OK ),73.95  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 17 21:15:00  CDT,0.00  ( OK ),,,68.84  ( OK ),0.00  ( OK ),75.64  ( OK ),0.00  ( OK ),73.76  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 17 21:30:00  CDT,0.00  ( OK ),,,68.51  ( OK ),0.00  ( OK ),75.60  ( OK ),0.00  ( OK ),73.57  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 17 21:45:00  CDT,0.00  ( OK ),,,67.96  ( OK ),0.00  ( OK ),75.57  ( OK ),0.00  ( OK ),73.29  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 17 22:00:00  CDT,0.00  ( OK ),,,67.20  ( OK ),0.00  ( OK ),75.56  ( OK ),0.00  ( OK ),73.01  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 17 22:15:00  CDT,0.00  ( OK ),,,66.90  ( OK ),0.00  ( OK ),75.51  ( OK ),0.00  ( OK ),72.78  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 17 22:30:00  CDT,0.00  ( OK ),,,66.61  ( OK ),0.00  ( OK ),75.49  ( OK ),0.00  ( OK ),72.50  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 17 22:45:00  CDT,0.00  ( OK ),,,66.39  ( OK ),0.00  ( OK ),75.43  ( OK ),0.00  ( OK ),72.24  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 17 23:00:00  CDT,0.00  ( OK ),,,66.22  ( OK ),0.00  ( OK ),75.37  ( OK ),0.00  ( OK ),71.99  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 17 23:15:00  CDT,0.00  ( OK ),,,66.07  ( OK ),0.00  ( OK ),75.30  ( OK ),0.00  ( OK ),71.74  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 17 23:30:00  CDT,0.00  ( OK ),,,65.95  ( OK ),0.00  ( OK ),75.23  ( OK ),0.00  ( OK ),71.52  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 17 23:45:00  CDT,0.00  ( OK ),,,65.85  ( OK ),0.00  ( OK ),75.20  ( OK ),0.00  ( OK ),71.26  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 18 00:00:00  CDT,0.00  ( OK ),,,65.79  ( OK ),0.00  ( OK ),75.16  ( OK ),0.00  ( OK ),71.02  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 18 00:15:00  CDT,0.00  ( OK ),,,65.65  ( OK ),0.00  ( OK ),75.14  ( OK ),0.00  ( OK ),70.84  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 18 00:30:00  CDT,0.00  ( OK ),,,65.56  ( OK ),0.00  ( OK ),75.13  ( OK ),0.00  ( OK ),70.65  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 18 00:45:00  CDT,0.00  ( OK ),,,65.44  ( OK ),0.00  ( OK ),75.10  ( OK ),0.00  ( OK ),70.46  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 18 01:00:00  CDT,0.00  ( OK ),,,65.33  ( OK ),0.00  ( OK ),75.09  ( OK ),0.00  ( OK ),70.30  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 18 01:15:00  CDT,0.00  ( OK ),,,65.29  ( OK ),0.00  ( OK ),75.07  ( OK ),0.00  ( OK ),70.15  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 18 01:30:00  CDT,0.00  ( OK ),,,65.21  ( OK ),0.00  ( OK ),75.43  ( OK ),0.00  ( OK ),70.02  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 18 01:45:00  CDT,0.00  ( OK ),,,65.05  ( OK ),0.00  ( OK ),75.61  ( OK ),0.00  ( OK ),69.94  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 18 02:00:00  CDT,0.00  ( OK ),,,64.93  ( OK ),0.00  ( OK ),75.77  ( OK ),0.00  ( OK ),69.80  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 18 02:15:00  CDT,0.00  ( OK ),,,64.88  ( OK ),0.00  ( OK ),75.91  ( OK ),0.00  ( OK ),69.72  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 18 02:30:00  CDT,0.00  ( OK ),,,64.77  ( OK ),0.00  ( OK ),76.02  ( OK ),0.00  ( OK ),69.58  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 18 02:45:00  CDT,0.00  ( OK ),,,64.72  ( OK ),0.00  ( OK ),76.09  ( OK ),0.00  ( OK ),69.46  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 18 03:00:00  CDT,0.00  ( OK ),,,64.60  ( OK ),0.00  ( OK ),76.11  ( OK ),0.00  ( OK ),69.37  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 18 03:15:00  CDT,0.00  ( OK ),,,64.50  ( OK ),0.00  ( OK ),76.11  ( OK ),0.00  ( OK ),69.26  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 18 03:30:00  CDT,0.00  ( OK ),,,64.34  ( OK ),0.00  ( OK ),76.10  ( OK ),0.00  ( OK ),69.11  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 18 03:45:00  CDT,0.00  ( OK ),,,64.01  ( OK ),0.00  ( OK ),76.06  ( OK ),0.00  ( OK ),68.99  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 18 04:00:00  CDT,0.00  ( OK ),,,63.95  ( OK ),0.00  ( OK ),76.07  ( OK ),0.00  ( OK ),68.88  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 18 04:15:00  CDT,0.00  ( OK ),,,63.61  ( OK ),0.00  ( OK ),76.05  ( OK ),0.00  ( OK ),68.75  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 18 04:30:00  CDT,0.00  ( OK ),,,63.40  ( OK ),0.00  ( OK ),76.01  ( OK ),0.00  ( OK ),68.59  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 18 04:45:00  CDT,0.00  ( OK ),,,63.21  ( OK ),0.00  ( OK ),76.01  ( OK ),0.00  ( OK ),68.47  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 18 05:00:00  CDT,0.00  ( OK ),,,62.97  ( OK ),0.00  ( OK ),76.08  ( OK ),0.00  ( OK ),68.34  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 18 05:15:00  CDT,0.00  ( OK ),,,61.85  ( OK ),0.00  ( OK ),75.82  ( OK ),0.00  ( OK ),67.83  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 18 05:30:00  CDT,0.00  ( OK ),,,61.33  ( OK ),0.00  ( OK ),75.06  ( OK ),0.00  ( OK ),67.54  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 18 05:45:00  CDT,0.00  ( OK ),,,60.95  ( OK ),0.00  ( OK ),74.64  ( OK ),0.00  ( OK ),67.24  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 18 06:00:00  CDT,0.00  ( OK ),,,60.75  ( OK ),0.00  ( OK ),74.05  ( OK ),0.00  ( OK ),66.99  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 18 06:15:00  CDT,0.00  ( OK ),,,69.80  ( OK ),0.00  ( OK ),73.37  ( OK ),0.00  ( OK ),71.61  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 18 06:30:00  CDT,0.00  ( OK ),,,69.87  ( OK ),0.00  ( OK ),73.59  ( OK ),6.16  ( OK ),72.96  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 18 06:45:00  CDT,0.00  ( OK ),,,70.11  ( OK ),0.00  ( OK ),73.84  ( OK ),6.66  ( OK ),72.93  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 18 07:00:00  CDT,0.00  ( OK ),,,70.09  ( OK ),0.00  ( OK ),73.90  ( OK ),2.97  ( OK ),73.33  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 18 07:15:00  CDT,0.00  ( OK ),,,70.05  ( OK ),0.00  ( OK ),73.96  ( OK ),7.11  ( OK ),72.78  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 18 07:30:00  CDT,0.00  ( OK ),,,70.28  ( OK ),0.00  ( OK ),74.11  ( OK ),5.87  ( OK ),72.63  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 18 07:45:00  CDT,0.00  ( OK ),,,70.54  ( OK ),0.00  ( OK ),74.27  ( OK ),3.43  ( OK ),72.99  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 18 08:00:00  CDT,0.00  ( OK ),,,70.61  ( OK ),0.00  ( OK ),74.49  ( OK ),0.53  ( OK ),72.68  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 18 08:15:00  CDT,0.00  ( OK ),,,70.75  ( OK ),0.00  ( OK ),74.69  ( OK ),0.00  ( OK ),72.85  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 18 08:30:00  CDT,0.00  ( OK ),,,71.13  ( OK ),0.00  ( OK ),74.94  ( OK ),0.00  ( OK ),73.11  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 18 08:45:00  CDT,0.00  ( OK ),,,71.34  ( OK ),0.00  ( OK ),75.18  ( OK ),0.00  ( OK ),73.39  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 18 09:00:00  CDT,0.00  ( OK ),,,71.81  ( OK ),0.00  ( OK ),75.55  ( OK ),0.00  ( OK ),73.79  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 18 09:15:00  CDT,0.00  ( OK ),,,72.07  ( OK ),0.00  ( OK ),75.72  ( OK ),0.00  ( OK ),74.08  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 18 09:30:00  CDT,0.00  ( OK ),,,72.17  ( OK ),0.00  ( OK ),75.95  ( OK ),0.00  ( OK ),74.30  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 18 09:45:00  CDT,0.00  ( OK ),,,72.44  ( OK ),0.00  ( OK ),76.17  ( OK ),0.00  ( OK ),74.52  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 18 10:00:00  CDT,0.00  ( OK ),,,72.60  ( OK ),0.00  ( OK ),76.28  ( OK ),0.00  ( OK ),74.65  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 18 10:15:00  CDT,0.00  ( OK ),,,72.88  ( OK ),0.00  ( OK ),76.48  ( OK ),0.00  ( OK ),74.94  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 18 10:30:00  CDT,0.00  ( OK ),,,73.01  ( OK ),0.00  ( OK ),76.70  ( OK ),0.00  ( OK ),75.05  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 18 10:45:00  CDT,0.00  ( OK ),,,73.20  ( OK ),0.00  ( OK ),76.85  ( OK ),0.00  ( OK ),75.27  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 18 11:00:00  CDT,0.00  ( OK ),,,73.32  ( OK ),0.00  ( OK ),76.89  ( OK ),0.00  ( OK ),75.32  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 18 11:15:00  CDT,0.00  ( OK ),,,73.21  ( OK ),0.00  ( OK ),77.04  ( OK ),0.00  ( OK ),75.27  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 18 11:30:00  CDT,0.00  ( OK ),,,73.17  ( OK ),0.00  ( OK ),77.12  ( OK ),0.00  ( OK ),75.25  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 18 11:45:00  CDT,0.00  ( OK ),,,73.31  ( OK ),0.00  ( OK ),77.24  ( OK ),0.00  ( OK ),75.32  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 18 12:00:00  CDT,0.00  ( OK ),,,73.45  ( OK ),0.00  ( OK ),77.33  ( OK ),0.00  ( OK ),75.51  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 18 12:15:00  CDT,0.00  ( OK ),,,73.61  ( OK ),0.00  ( OK ),77.48  ( OK ),0.00  ( OK ),75.70  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 18 12:30:00  CDT,0.00  ( OK ),,,73.65  ( OK ),0.00  ( OK ),77.55  ( OK ),0.00  ( OK ),75.71  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 18 12:45:00  CDT,0.00  ( OK ),,,73.83  ( OK ),0.00  ( OK ),77.68  ( OK ),0.00  ( OK ),75.89  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 18 13:00:00  CDT,0.00  ( OK ),,,73.88  ( OK ),0.00  ( OK ),77.78  ( OK ),0.00  ( OK ),76.00  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 18 13:15:00  CDT,0.00  ( OK ),,,74.23  ( OK ),0.00  ( OK ),78.00  ( OK ),0.00  ( OK ),76.31  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 18 13:30:00  CDT,0.00  ( OK ),,,74.32  ( OK ),0.00  ( OK ),78.10  ( OK ),0.00  ( OK ),76.46  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 18 13:45:00  CDT,0.00  ( OK ),,,74.43  ( OK ),0.00  ( OK ),78.19  ( OK ),0.00  ( OK ),76.54  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 18 14:00:00  CDT,0.00  ( OK ),,,74.54  ( OK ),0.00  ( OK ),78.24  ( OK ),0.00  ( OK ),76.60  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 18 14:15:00  CDT,0.00  ( OK ),,,74.43  ( OK ),0.00  ( OK ),78.13  ( OK ),0.00  ( OK ),76.54  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 18 14:30:00  CDT,0.00  ( OK ),,,74.58  ( OK ),0.00  ( OK ),78.12  ( OK ),0.00  ( OK ),76.67  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 18 14:45:00  CDT,0.00  ( OK ),,,74.34  ( OK ),0.00  ( OK ),78.02  ( OK ),0.00  ( OK ),76.49  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 18 15:00:00  CDT,0.00  ( OK ),,,74.27  ( OK ),0.00  ( OK ),77.95  ( OK ),0.00  ( OK ),76.38  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 18 15:15:00  CDT,0.00  ( OK ),,,74.32  ( OK ),0.00  ( OK ),77.88  ( OK ),0.00  ( OK ),76.43  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 18 15:30:00  CDT,0.00  ( OK ),,,74.12  ( OK ),0.00  ( OK ),77.80  ( OK ),0.00  ( OK ),76.25  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 18 15:45:00  CDT,0.00  ( OK ),,,73.96  ( OK ),0.00  ( OK ),77.70  ( OK ),0.00  ( OK ),76.07  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 18 16:00:00  CDT,0.00  ( OK ),,,73.89  ( OK ),0.00  ( OK ),77.65  ( OK ),0.00  ( OK ),75.99  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 18 16:15:00  CDT,0.00  ( OK ),,,73.88  ( OK ),0.00  ( OK ),77.57  ( OK ),0.00  ( OK ),75.96  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 18 16:30:00  CDT,0.00  ( OK ),,,73.61  ( OK ),0.00  ( OK ),77.46  ( OK ),0.00  ( OK ),75.68  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 18 16:45:00  CDT,0.00  ( OK ),,,73.53  ( OK ),0.00  ( OK ),77.37  ( OK ),0.00  ( OK ),75.60  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 18 17:00:00  CDT,0.00  ( OK ),,,73.34  ( OK ),0.00  ( OK ),77.21  ( OK ),0.00  ( OK ),75.42  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 18 17:15:00  CDT,0.00  ( OK ),,,73.33  ( OK ),0.00  ( OK ),77.07  ( OK ),0.00  ( OK ),75.37  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 18 17:30:00  CDT,0.00  ( OK ),,,73.35  ( OK ),0.00  ( OK ),77.00  ( OK ),0.00  ( OK ),75.30  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 18 17:45:00  CDT,0.00  ( OK ),,,72.88  ( OK ),0.00  ( OK ),76.72  ( OK ),0.00  ( OK ),74.96  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 18 18:00:00  CDT,0.00  ( OK ),,,72.57  ( OK ),0.00  ( OK ),76.50  ( OK ),0.00  ( OK ),74.69  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 18 18:15:00  CDT,0.00  ( OK ),,,70.49  ( OK ),0.00  ( OK ),76.50  ( OK ),0.00  ( OK ),73.80  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 18 18:30:00  CDT,0.00  ( OK ),,,67.55  ( OK ),0.00  ( OK ),76.26  ( OK ),0.00  ( OK ),73.51  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 18 18:45:00  CDT,0.00  ( OK ),,,66.07  ( OK ),0.00  ( OK ),75.62  ( OK ),0.00  ( OK ),73.11  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 18 19:00:00  CDT,0.00  ( OK ),,,64.72  ( OK ),0.00  ( OK ),75.33  ( OK ),0.00  ( OK ),72.60  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 18 19:15:00  CDT,0.00  ( OK ),,,63.57  ( OK ),0.00  ( OK ),75.01  ( OK ),0.00  ( OK ),72.02  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 18 19:30:00  CDT,0.00  ( OK ),,,63.22  ( OK ),0.00  ( OK ),75.15  ( OK ),0.00  ( OK ),71.55  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 18 19:45:00  CDT,0.00  ( OK ),,,61.54  ( OK ),0.00  ( OK ),75.24  ( OK ),0.00  ( OK ),70.86  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 18 20:00:00  CDT,0.00  ( OK ),,,60.83  ( OK ),0.00  ( OK ),75.03  ( OK ),0.00  ( OK ),70.19  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 18 20:15:00  CDT,0.00  ( OK ),,,61.00  ( OK ),0.00  ( OK ),74.74  ( OK ),0.00  ( OK ),69.64  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 18 20:30:00  CDT,0.00  ( OK ),,,60.76  ( OK ),0.00  ( OK ),74.63  ( OK ),0.00  ( OK ),69.08  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 18 20:45:00  CDT,0.00  ( OK ),,,60.54  ( OK ),0.00  ( OK ),74.63  ( OK ),0.00  ( OK ),68.58  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 18 21:00:00  CDT,0.00  ( OK ),,,60.08  ( OK ),0.00  ( OK ),74.65  ( OK ),0.00  ( OK ),68.05  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 18 21:15:00  CDT,0.00  ( OK ),,,60.84  ( OK ),0.00  ( OK ),74.90  ( OK ),0.00  ( OK ),67.98  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 18 21:30:00  CDT,0.00  ( OK ),,,60.95  ( OK ),0.00  ( OK ),75.22  ( OK ),0.00  ( OK ),67.72  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 18 21:45:00  CDT,0.00  ( OK ),,,60.99  ( OK ),0.00  ( OK ),75.36  ( OK ),0.00  ( OK ),67.54  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 18 22:00:00  CDT,0.00  ( OK ),,,60.95  ( OK ),0.00  ( OK ),75.49  ( OK ),0.00  ( OK ),67.36  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 18 22:15:00  CDT,0.00  ( OK ),,,60.84  ( OK ),0.00  ( OK ),75.54  ( OK ),0.00  ( OK ),67.16  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 18 22:30:00  CDT,0.00  ( OK ),,,60.66  ( OK ),0.00  ( OK ),75.56  ( OK ),0.00  ( OK ),66.97  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 18 22:45:00  CDT,0.00  ( OK ),,,60.38  ( OK ),0.00  ( OK ),75.60  ( OK ),0.00  ( OK ),66.82  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 18 23:00:00  CDT,0.00  ( OK ),,,60.32  ( OK ),0.00  ( OK ),75.61  ( OK ),0.00  ( OK ),66.64  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 18 23:15:00  CDT,0.00  ( OK ),,,60.27  ( OK ),0.00  ( OK ),75.57  ( OK ),0.00  ( OK ),66.49  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 18 23:30:00  CDT,0.00  ( OK ),,,60.30  ( OK ),0.00  ( OK ),75.40  ( OK ),0.00  ( OK ),66.34  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 18 23:45:00  CDT,0.00  ( OK ),,,60.34  ( OK ),0.00  ( OK ),75.30  ( OK ),0.00  ( OK ),66.16  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 19 00:00:00  CDT,0.00  ( OK ),,,60.25  ( OK ),0.00  ( OK ),75.30  ( OK ),0.00  ( OK ),66.03  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 19 00:15:00  CDT,0.00  ( OK ),,,60.19  ( OK ),0.00  ( OK ),75.36  ( OK ),0.00  ( OK ),65.93  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 19 00:30:00  CDT,0.00  ( OK ),,,60.08  ( OK ),0.00  ( OK ),75.37  ( OK ),0.00  ( OK ),65.84  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 19 00:45:00  CDT,0.00  ( OK ),,,59.89  ( OK ),0.00  ( OK ),75.42  ( OK ),0.00  ( OK ),65.73  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 19 01:00:00  CDT,0.00  ( OK ),,,59.81  ( OK ),0.00  ( OK ),75.46  ( OK ),0.00  ( OK ),65.60  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 19 01:15:00  CDT,0.00  ( OK ),,,59.62  ( OK ),0.00  ( OK ),75.44  ( OK ),0.00  ( OK ),65.49  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 19 01:30:00  CDT,0.00  ( OK ),,,59.60  ( OK ),0.00  ( OK ),75.41  ( OK ),0.00  ( OK ),65.40  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 19 01:45:00  CDT,0.00  ( OK ),,,59.59  ( OK ),0.00  ( OK ),75.35  ( OK ),0.00  ( OK ),65.32  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 19 02:00:00  CDT,0.00  ( OK ),,,59.57  ( OK ),0.00  ( OK ),75.32  ( OK ),0.00  ( OK ),65.23  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 19 02:15:00  CDT,0.00  ( OK ),,,59.57  ( OK ),0.00  ( OK ),75.31  ( OK ),0.00  ( OK ),65.15  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 19 02:30:00  CDT,0.00  ( OK ),,,59.52  ( OK ),0.00  ( OK ),75.36  ( OK ),0.00  ( OK ),65.12  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 19 02:45:00  CDT,0.00  ( OK ),,,59.46  ( OK ),0.00  ( OK ),75.40  ( OK ),0.00  ( OK ),65.07  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 19 03:00:00  CDT,0.00  ( OK ),,,59.46  ( OK ),0.00  ( OK ),75.39  ( OK ),0.00  ( OK ),64.99  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
