TT,AHU3_CCV-AHU3-Percentage,AHU3_DSP-AHU3-inch,AHU3_DSPSP-AHU3-inch,AHU3_MAT-AHU3-degree Fahrenheit,AHU3_MaxDMP-AHU3-Percentage,AHU3_RAT-AHU3-degree Fahrenheit,AHU3_RHV-AHU3-Percentage,AHU3_SAT-AHU3-degree Fahrenheit,AHU3_SATSP-AHU3-degree Fahrenheit,AHU3_SFC-AHU3-No Unit,AHU3_SFS-AHU3-No Unit,AHU3_SupCFM-AHU3-cubic foot per minute,
Sat  Apr 19 03:15:00  CDT,0.00  ( OK ),,,59.50  ( OK ),0.00  ( OK ),75.31  ( OK ),0.00  ( OK ),64.94  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 19 03:30:00  CDT,0.00  ( OK ),,,59.58  ( OK ),0.00  ( OK ),75.19  ( OK ),0.00  ( OK ),64.86  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 19 03:45:00  CDT,0.00  ( OK ),,,59.59  ( OK ),0.00  ( OK ),75.09  ( OK ),0.00  ( OK ),64.82  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 19 04:00:00  CDT,0.00  ( OK ),,,59.59  ( OK ),0.00  ( OK ),75.02  ( OK ),0.00  ( OK ),64.77  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 19 04:15:00  CDT,0.00  ( OK ),,,59.59  ( OK ),0.00  ( OK ),74.97  ( OK ),0.00  ( OK ),64.75  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 19 04:30:00  CDT,0.00  ( OK ),,,59.57  ( OK ),0.00  ( OK ),74.95  ( OK ),0.00  ( OK ),64.70  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 19 04:45:00  CDT,0.00  ( OK ),,,59.52  ( OK ),0.00  ( OK ),74.92  ( OK ),0.00  ( OK ),64.64  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 19 05:00:00  CDT,0.00  ( OK ),,,59.47  ( OK ),0.00  ( OK ),74.90  ( OK ),0.00  ( OK ),64.59  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 19 05:15:00  CDT,0.00  ( OK ),,,59.43  ( OK ),0.00  ( OK ),74.85  ( OK ),0.00  ( OK ),64.58  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 19 05:30:00  CDT,0.00  ( OK ),,,59.40  ( OK ),0.00  ( OK ),74.86  ( OK ),0.00  ( OK ),64.52  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 19 05:45:00  CDT,0.00  ( OK ),,,59.21  ( OK ),0.00  ( OK ),74.97  ( OK ),0.00  ( OK ),64.45  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 19 06:00:00  CDT,0.00  ( OK ),,,59.12  ( OK ),0.00  ( OK ),75.00  ( OK ),0.00  ( OK ),64.43  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 19 06:15:00  CDT,0.00  ( OK ),,,59.13  ( OK ),0.00  ( OK ),74.97  ( OK ),0.00  ( OK ),64.42  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 19 06:30:00  CDT,0.00  ( OK ),,,59.08  ( OK ),0.00  ( OK ),75.02  ( OK ),0.00  ( OK ),64.38  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 19 06:45:00  CDT,0.00  ( OK ),,,58.99  ( OK ),0.00  ( OK ),75.21  ( OK ),0.00  ( OK ),64.34  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 19 07:00:00  CDT,0.00  ( OK ),,,59.05  ( OK ),0.00  ( OK ),75.16  ( OK ),0.00  ( OK ),64.32  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 19 07:15:00  CDT,0.00  ( OK ),,,59.05  ( OK ),0.00  ( OK ),75.20  ( OK ),0.00  ( OK ),64.34  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 19 07:30:00  CDT,0.00  ( OK ),,,58.97  ( OK ),0.00  ( OK ),75.32  ( OK ),0.00  ( OK ),64.34  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 19 07:45:00  CDT,0.00  ( OK ),,,59.08  ( OK ),0.00  ( OK ),75.34  ( OK ),0.00  ( OK ),64.45  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 19 08:00:00  CDT,0.00  ( OK ),,,59.26  ( OK ),0.00  ( OK ),75.38  ( OK ),0.00  ( OK ),64.46  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 19 08:15:00  CDT,0.00  ( OK ),,,59.51  ( OK ),0.00  ( OK ),75.37  ( OK ),0.00  ( OK ),64.67  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 19 08:30:00  CDT,0.00  ( OK ),,,59.75  ( OK ),0.00  ( OK ),75.43  ( OK ),0.00  ( OK ),64.78  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 19 08:45:00  CDT,0.00  ( OK ),,,60.00  ( OK ),0.00  ( OK ),75.45  ( OK ),0.00  ( OK ),64.92  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 19 09:00:00  CDT,0.00  ( OK ),,,60.15  ( OK ),0.00  ( OK ),75.51  ( OK ),0.00  ( OK ),64.89  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 19 09:15:00  CDT,0.00  ( OK ),,,60.28  ( OK ),0.00  ( OK ),75.55  ( OK ),0.00  ( OK ),64.93  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 19 09:30:00  CDT,0.00  ( OK ),,,60.42  ( OK ),0.00  ( OK ),75.59  ( OK ),0.00  ( OK ),64.96  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 19 09:45:00  CDT,0.00  ( OK ),,,60.76  ( OK ),0.00  ( OK ),75.56  ( OK ),0.00  ( OK ),65.04  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 19 10:00:00  CDT,0.00  ( OK ),,,60.97  ( OK ),0.00  ( OK ),75.62  ( OK ),0.00  ( OK ),65.10  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 19 10:15:00  CDT,0.00  ( OK ),,,61.04  ( OK ),0.00  ( OK ),75.73  ( OK ),0.00  ( OK ),65.14  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 19 10:30:00  CDT,0.00  ( OK ),,,61.33  ( OK ),0.00  ( OK ),75.81  ( OK ),0.00  ( OK ),65.40  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 19 10:45:00  CDT,0.00  ( OK ),,,61.51  ( OK ),0.00  ( OK ),75.92  ( OK ),0.00  ( OK ),65.42  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 19 11:00:00  CDT,0.00  ( OK ),,,61.70  ( OK ),0.00  ( OK ),76.10  ( OK ),0.00  ( OK ),65.55  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 19 11:15:00  CDT,0.00  ( OK ),,,61.95  ( OK ),0.00  ( OK ),76.15  ( OK ),0.00  ( OK ),65.70  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 19 11:30:00  CDT,0.00  ( OK ),,,62.20  ( OK ),0.00  ( OK ),76.20  ( OK ),0.00  ( OK ),65.80  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 19 11:45:00  CDT,0.00  ( OK ),,,62.47  ( OK ),0.00  ( OK ),76.32  ( OK ),0.00  ( OK ),66.05  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 19 12:00:00  CDT,0.00  ( OK ),,,62.61  ( OK ),0.00  ( OK ),76.45  ( OK ),0.00  ( OK ),66.14  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 19 12:15:00  CDT,0.00  ( OK ),,,62.78  ( OK ),0.00  ( OK ),76.52  ( OK ),0.00  ( OK ),66.28  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 19 12:30:00  CDT,0.00  ( OK ),,,62.87  ( OK ),0.00  ( OK ),76.62  ( OK ),0.00  ( OK ),66.44  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 19 12:45:00  CDT,0.00  ( OK ),,,63.04  ( OK ),0.00  ( OK ),76.66  ( OK ),0.00  ( OK ),66.59  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 19 13:00:00  CDT,0.00  ( OK ),,,63.13  ( OK ),0.00  ( OK ),76.73  ( OK ),0.00  ( OK ),66.76  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 19 13:15:00  CDT,0.00  ( OK ),,,63.32  ( OK ),0.00  ( OK ),76.65  ( OK ),0.00  ( OK ),66.97  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 19 13:30:00  CDT,0.00  ( OK ),,,63.55  ( OK ),0.00  ( OK ),76.66  ( OK ),0.00  ( OK ),67.10  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 19 13:45:00  CDT,0.00  ( OK ),,,63.62  ( OK ),0.00  ( OK ),76.66  ( OK ),0.00  ( OK ),67.27  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 19 14:00:00  CDT,0.00  ( OK ),,,63.75  ( OK ),0.00  ( OK ),76.66  ( OK ),0.00  ( OK ),67.35  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 19 14:15:00  CDT,0.00  ( OK ),,,63.87  ( OK ),0.00  ( OK ),76.65  ( OK ),0.00  ( OK ),67.47  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 19 14:30:00  CDT,0.00  ( OK ),,,63.99  ( OK ),0.00  ( OK ),76.65  ( OK ),0.00  ( OK ),67.58  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 19 14:45:00  CDT,0.00  ( OK ),,,64.16  ( OK ),0.00  ( OK ),76.64  ( OK ),0.00  ( OK ),67.74  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 19 15:00:00  CDT,0.00  ( OK ),,,64.24  ( OK ),0.00  ( OK ),76.63  ( OK ),0.00  ( OK ),67.76  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 19 15:15:00  CDT,0.00  ( OK ),,,64.33  ( OK ),0.00  ( OK ),76.59  ( OK ),0.00  ( OK ),67.86  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 19 15:30:00  CDT,0.00  ( OK ),,,64.37  ( OK ),0.00  ( OK ),76.56  ( OK ),0.00  ( OK ),68.01  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 19 15:45:00  CDT,0.00  ( OK ),,,64.47  ( OK ),0.00  ( OK ),76.54  ( OK ),0.00  ( OK ),68.13  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 19 16:00:00  CDT,0.00  ( OK ),,,64.56  ( OK ),0.00  ( OK ),76.52  ( OK ),0.00  ( OK ),68.22  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 19 16:15:00  CDT,0.00  ( OK ),,,64.59  ( OK ),0.00  ( OK ),76.50  ( OK ),0.00  ( OK ),68.27  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 19 16:30:00  CDT,0.00  ( OK ),,,64.61  ( OK ),0.00  ( OK ),76.49  ( OK ),0.00  ( OK ),68.27  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 19 16:45:00  CDT,0.00  ( OK ),,,64.72  ( OK ),0.00  ( OK ),76.46  ( OK ),0.00  ( OK ),68.33  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 19 17:00:00  CDT,0.00  ( OK ),,,64.75  ( OK ),0.00  ( OK ),76.42  ( OK ),0.00  ( OK ),68.43  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 19 17:15:00  CDT,0.00  ( OK ),,,64.86  ( OK ),0.00  ( OK ),76.38  ( OK ),0.00  ( OK ),68.48  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 19 17:30:00  CDT,0.00  ( OK ),,,64.94  ( OK ),0.00  ( OK ),76.35  ( OK ),0.00  ( OK ),68.55  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 19 17:45:00  CDT,0.00  ( OK ),,,64.93  ( OK ),0.00  ( OK ),76.33  ( OK ),0.00  ( OK ),68.59  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 19 18:00:00  CDT,0.00  ( OK ),,,64.96  ( OK ),0.00  ( OK ),76.30  ( OK ),0.00  ( OK ),68.56  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 19 18:15:00  CDT,0.00  ( OK ),,,64.95  ( OK ),0.00  ( OK ),76.26  ( OK ),0.00  ( OK ),68.50  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 19 18:30:00  CDT,0.00  ( OK ),,,64.88  ( OK ),0.00  ( OK ),76.24  ( OK ),0.00  ( OK ),68.44  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 19 18:45:00  CDT,0.00  ( OK ),,,64.85  ( OK ),0.00  ( OK ),76.20  ( OK ),0.00  ( OK ),68.44  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 19 19:00:00  CDT,0.00  ( OK ),,,64.80  ( OK ),0.00  ( OK ),76.18  ( OK ),0.00  ( OK ),68.32  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 19 19:15:00  CDT,0.00  ( OK ),,,64.73  ( OK ),0.00  ( OK ),76.16  ( OK ),0.00  ( OK ),68.22  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 19 19:30:00  CDT,0.00  ( OK ),,,64.70  ( OK ),0.00  ( OK ),76.12  ( OK ),0.00  ( OK ),68.14  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 19 19:45:00  CDT,0.00  ( OK ),,,64.55  ( OK ),0.00  ( OK ),76.09  ( OK ),0.00  ( OK ),67.99  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 19 20:00:00  CDT,0.00  ( OK ),,,64.37  ( OK ),0.00  ( OK ),76.05  ( OK ),0.00  ( OK ),67.86  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 19 20:15:00  CDT,0.00  ( OK ),,,64.18  ( OK ),0.00  ( OK ),75.99  ( OK ),0.00  ( OK ),67.67  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 19 20:30:00  CDT,0.00  ( OK ),,,64.05  ( OK ),0.00  ( OK ),75.90  ( OK ),0.00  ( OK ),67.71  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 19 20:45:00  CDT,0.00  ( OK ),,,63.98  ( OK ),0.00  ( OK ),75.84  ( OK ),0.00  ( OK ),67.61  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 19 21:00:00  CDT,0.00  ( OK ),,,63.85  ( OK ),0.00  ( OK ),75.77  ( OK ),0.00  ( OK ),67.58  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 19 21:15:00  CDT,0.00  ( OK ),,,63.73  ( OK ),0.00  ( OK ),75.72  ( OK ),0.00  ( OK ),67.52  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 19 21:30:00  CDT,0.00  ( OK ),,,63.61  ( OK ),0.00  ( OK ),75.66  ( OK ),0.00  ( OK ),67.42  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 19 21:45:00  CDT,0.00  ( OK ),,,63.47  ( OK ),0.00  ( OK ),75.61  ( OK ),0.00  ( OK ),67.36  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 19 22:00:00  CDT,0.00  ( OK ),,,63.41  ( OK ),0.00  ( OK ),75.57  ( OK ),0.00  ( OK ),67.36  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 19 22:15:00  CDT,0.00  ( OK ),,,63.28  ( OK ),0.00  ( OK ),75.53  ( OK ),0.00  ( OK ),67.33  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 19 22:30:00  CDT,0.00  ( OK ),,,63.23  ( OK ),0.00  ( OK ),75.50  ( OK ),0.00  ( OK ),67.34  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 19 22:45:00  CDT,0.00  ( OK ),,,63.31  ( OK ),0.00  ( OK ),75.44  ( OK ),0.00  ( OK ),67.45  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 19 23:00:00  CDT,0.00  ( OK ),,,63.41  ( OK ),0.00  ( OK ),75.40  ( OK ),0.00  ( OK ),67.50  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 19 23:15:00  CDT,0.00  ( OK ),,,63.46  ( OK ),0.00  ( OK ),75.37  ( OK ),0.00  ( OK ),67.53  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 19 23:30:00  CDT,0.00  ( OK ),,,63.58  ( OK ),0.00  ( OK ),75.33  ( OK ),0.00  ( OK ),67.56  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 19 23:45:00  CDT,0.00  ( OK ),,,63.60  ( OK ),0.00  ( OK ),75.31  ( OK ),0.00  ( OK ),67.49  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 20 00:00:00  CDT,0.00  ( OK ),,,63.60  ( OK ),0.00  ( OK ),75.31  ( OK ),0.00  ( OK ),67.50  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 20 00:15:00  CDT,0.00  ( OK ),,,63.59  ( OK ),0.00  ( OK ),75.29  ( OK ),0.00  ( OK ),67.48  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 20 00:30:00  CDT,0.00  ( OK ),,,63.60  ( OK ),0.00  ( OK ),75.26  ( OK ),0.00  ( OK ),67.47  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 20 00:45:00  CDT,0.00  ( OK ),,,63.60  ( OK ),0.00  ( OK ),75.25  ( OK ),0.00  ( OK ),67.45  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 20 01:00:00  CDT,0.00  ( OK ),,,63.60  ( OK ),0.00  ( OK ),75.20  ( OK ),0.00  ( OK ),67.41  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 20 01:15:00  CDT,0.00  ( OK ),,,63.61  ( OK ),0.00  ( OK ),75.14  ( OK ),0.00  ( OK ),67.46  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 20 01:30:00  CDT,0.00  ( OK ),,,63.65  ( OK ),0.00  ( OK ),75.09  ( OK ),0.00  ( OK ),67.39  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 20 01:45:00  CDT,0.00  ( OK ),,,63.62  ( OK ),0.00  ( OK ),75.06  ( OK ),0.00  ( OK ),67.29  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 20 02:00:00  CDT,0.00  ( OK ),,,63.65  ( OK ),0.00  ( OK ),75.03  ( OK ),0.00  ( OK ),67.22  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 20 02:15:00  CDT,0.00  ( OK ),,,63.61  ( OK ),0.00  ( OK ),75.01  ( OK ),0.00  ( OK ),67.16  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 20 02:30:00  CDT,0.00  ( OK ),,,63.60  ( OK ),0.00  ( OK ),75.00  ( OK ),0.00  ( OK ),67.10  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 20 02:45:00  CDT,0.00  ( OK ),,,63.50  ( OK ),0.00  ( OK ),74.98  ( OK ),0.00  ( OK ),67.02  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 20 03:00:00  CDT,0.00  ( OK ),,,63.47  ( OK ),0.00  ( OK ),74.96  ( OK ),0.00  ( OK ),67.21  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 20 03:15:00  CDT,0.00  ( OK ),,,63.61  ( OK ),0.00  ( OK ),75.19  ( OK ),0.00  ( OK ),67.09  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 20 03:30:00  CDT,0.00  ( OK ),,,63.44  ( OK ),0.00  ( OK ),75.38  ( OK ),0.00  ( OK ),66.99  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 20 03:45:00  CDT,0.00  ( OK ),,,63.27  ( OK ),0.00  ( OK ),75.53  ( OK ),0.00  ( OK ),66.92  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 20 04:00:00  CDT,0.00  ( OK ),,,63.22  ( OK ),0.00  ( OK ),75.64  ( OK ),0.00  ( OK ),66.90  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 20 04:15:00  CDT,0.00  ( OK ),,,63.04  ( OK ),0.00  ( OK ),75.76  ( OK ),0.00  ( OK ),66.81  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 20 04:30:00  CDT,0.00  ( OK ),,,62.98  ( OK ),0.00  ( OK ),75.86  ( OK ),0.00  ( OK ),66.77  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 20 04:45:00  CDT,0.00  ( OK ),,,62.85  ( OK ),0.00  ( OK ),75.88  ( OK ),0.00  ( OK ),66.74  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 20 05:00:00  CDT,0.00  ( OK ),,,62.72  ( OK ),0.00  ( OK ),75.90  ( OK ),0.00  ( OK ),66.69  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 20 05:15:00  CDT,0.00  ( OK ),,,62.51  ( OK ),0.00  ( OK ),75.90  ( OK ),0.00  ( OK ),66.62  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 20 05:30:00  CDT,0.00  ( OK ),,,62.45  ( OK ),0.00  ( OK ),75.88  ( OK ),0.00  ( OK ),66.60  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 20 05:45:00  CDT,0.00  ( OK ),,,62.33  ( OK ),0.00  ( OK ),75.88  ( OK ),0.00  ( OK ),66.58  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 20 06:00:00  CDT,0.00  ( OK ),,,62.24  ( OK ),0.00  ( OK ),75.85  ( OK ),0.00  ( OK ),66.48  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 20 06:15:00  CDT,0.00  ( OK ),,,62.11  ( OK ),0.00  ( OK ),75.83  ( OK ),0.00  ( OK ),66.39  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 20 06:30:00  CDT,0.00  ( OK ),,,62.09  ( OK ),0.00  ( OK ),75.80  ( OK ),0.00  ( OK ),66.44  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 20 06:45:00  CDT,0.00  ( OK ),,,62.08  ( OK ),0.00  ( OK ),75.84  ( OK ),0.00  ( OK ),66.38  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 20 07:00:00  CDT,0.00  ( OK ),,,62.08  ( OK ),0.00  ( OK ),75.85  ( OK ),0.00  ( OK ),66.36  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 20 07:15:00  CDT,0.00  ( OK ),,,62.10  ( OK ),0.00  ( OK ),75.85  ( OK ),0.00  ( OK ),66.38  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 20 07:30:00  CDT,0.00  ( OK ),,,62.22  ( OK ),0.00  ( OK ),75.85  ( OK ),0.00  ( OK ),66.43  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 20 07:45:00  CDT,0.00  ( OK ),,,62.32  ( OK ),0.00  ( OK ),75.87  ( OK ),0.00  ( OK ),66.40  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 20 08:00:00  CDT,0.00  ( OK ),,,62.47  ( OK ),0.00  ( OK ),75.90  ( OK ),0.00  ( OK ),66.42  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 20 08:15:00  CDT,0.00  ( OK ),,,62.66  ( OK ),0.00  ( OK ),75.91  ( OK ),0.00  ( OK ),66.46  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 20 08:30:00  CDT,0.00  ( OK ),,,62.85  ( OK ),0.00  ( OK ),76.00  ( OK ),0.00  ( OK ),66.57  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 20 08:45:00  CDT,0.00  ( OK ),,,62.98  ( OK ),0.00  ( OK ),76.07  ( OK ),0.00  ( OK ),66.64  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 20 09:00:00  CDT,0.00  ( OK ),,,63.21  ( OK ),0.00  ( OK ),76.13  ( OK ),0.00  ( OK ),66.75  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 20 09:15:00  CDT,0.00  ( OK ),,,63.40  ( OK ),0.00  ( OK ),76.19  ( OK ),0.00  ( OK ),66.92  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 20 09:30:00  CDT,0.00  ( OK ),,,63.61  ( OK ),0.00  ( OK ),76.24  ( OK ),0.00  ( OK ),66.99  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 20 09:45:00  CDT,0.00  ( OK ),,,63.79  ( OK ),0.00  ( OK ),76.27  ( OK ),0.00  ( OK ),67.08  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 20 10:00:00  CDT,0.00  ( OK ),,,63.99  ( OK ),0.00  ( OK ),76.33  ( OK ),0.00  ( OK ),67.24  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 20 10:15:00  CDT,0.00  ( OK ),,,64.17  ( OK ),0.00  ( OK ),76.38  ( OK ),0.00  ( OK ),67.34  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 20 10:30:00  CDT,0.00  ( OK ),,,64.31  ( OK ),0.00  ( OK ),76.43  ( OK ),0.00  ( OK ),67.46  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 20 10:45:00  CDT,0.00  ( OK ),,,64.37  ( OK ),0.00  ( OK ),76.49  ( OK ),0.00  ( OK ),67.56  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 20 11:00:00  CDT,0.00  ( OK ),,,64.47  ( OK ),0.00  ( OK ),76.51  ( OK ),0.00  ( OK ),67.57  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 20 11:15:00  CDT,0.00  ( OK ),,,64.71  ( OK ),0.00  ( OK ),76.50  ( OK ),0.00  ( OK ),67.75  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 20 11:30:00  CDT,0.00  ( OK ),,,64.82  ( OK ),0.00  ( OK ),76.56  ( OK ),0.00  ( OK ),67.92  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 20 11:45:00  CDT,0.00  ( OK ),,,64.90  ( OK ),0.00  ( OK ),76.62  ( OK ),0.00  ( OK ),67.92  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 20 12:00:00  CDT,0.00  ( OK ),,,64.98  ( OK ),0.00  ( OK ),76.62  ( OK ),0.00  ( OK ),67.96  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 20 12:15:00  CDT,0.00  ( OK ),,,65.03  ( OK ),0.00  ( OK ),76.61  ( OK ),0.00  ( OK ),68.01  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 20 12:30:00  CDT,0.00  ( OK ),,,65.18  ( OK ),0.00  ( OK ),76.55  ( OK ),0.00  ( OK ),68.16  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 20 12:45:00  CDT,0.00  ( OK ),,,65.34  ( OK ),0.00  ( OK ),76.60  ( OK ),0.00  ( OK ),68.29  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 20 13:00:00  CDT,0.00  ( OK ),,,65.55  ( OK ),0.00  ( OK ),76.52  ( OK ),0.00  ( OK ),68.10  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 20 13:15:00  CDT,0.00  ( OK ),,,65.67  ( OK ),0.00  ( OK ),76.60  ( OK ),0.00  ( OK ),68.48  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 20 13:30:00  CDT,0.00  ( OK ),,,65.80  ( OK ),0.00  ( OK ),76.62  ( OK ),0.00  ( OK ),68.44  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 20 13:45:00  CDT,0.00  ( OK ),,,65.93  ( OK ),0.00  ( OK ),76.65  ( OK ),0.00  ( OK ),68.66  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 20 14:00:00  CDT,0.00  ( OK ),,,65.95  ( OK ),0.00  ( OK ),76.73  ( OK ),0.00  ( OK ),68.74  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 20 14:15:00  CDT,0.00  ( OK ),,,65.95  ( OK ),0.00  ( OK ),76.71  ( OK ),0.00  ( OK ),68.72  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 20 14:30:00  CDT,0.00  ( OK ),,,66.05  ( OK ),0.00  ( OK ),76.68  ( OK ),0.00  ( OK ),68.57  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 20 14:45:00  CDT,0.00  ( OK ),,,66.12  ( OK ),0.00  ( OK ),76.61  ( OK ),0.00  ( OK ),68.82  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 20 15:00:00  CDT,0.00  ( OK ),,,66.19  ( OK ),0.00  ( OK ),76.64  ( OK ),0.00  ( OK ),68.83  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 20 15:15:00  CDT,0.00  ( OK ),,,66.24  ( OK ),0.00  ( OK ),76.69  ( OK ),0.00  ( OK ),68.83  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 20 15:30:00  CDT,0.00  ( OK ),,,66.26  ( OK ),0.00  ( OK ),76.63  ( OK ),0.00  ( OK ),69.11  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 20 15:45:00  CDT,0.00  ( OK ),,,66.28  ( OK ),0.00  ( OK ),76.68  ( OK ),0.00  ( OK ),68.98  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 20 16:00:00  CDT,0.00  ( OK ),,,66.32  ( OK ),0.00  ( OK ),76.72  ( OK ),0.00  ( OK ),69.11  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 20 16:15:00  CDT,0.00  ( OK ),,,66.31  ( OK ),0.00  ( OK ),76.74  ( OK ),0.00  ( OK ),69.33  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 20 16:30:00  CDT,0.00  ( OK ),,,66.27  ( OK ),0.00  ( OK ),76.74  ( OK ),0.00  ( OK ),69.33  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 20 16:45:00  CDT,0.00  ( OK ),,,66.27  ( OK ),0.00  ( OK ),76.74  ( OK ),0.00  ( OK ),69.43  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 20 17:00:00  CDT,0.00  ( OK ),,,66.26  ( OK ),0.00  ( OK ),76.74  ( OK ),0.00  ( OK ),69.43  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 20 17:15:00  CDT,0.00  ( OK ),,,66.26  ( OK ),0.00  ( OK ),76.71  ( OK ),0.00  ( OK ),69.44  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 20 17:30:00  CDT,0.00  ( OK ),,,66.26  ( OK ),0.00  ( OK ),76.71  ( OK ),0.00  ( OK ),69.44  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 20 17:45:00  CDT,0.00  ( OK ),,,66.33  ( OK ),0.00  ( OK ),76.65  ( OK ),0.00  ( OK ),69.49  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 20 18:00:00  CDT,0.00  ( OK ),,,66.38  ( OK ),0.00  ( OK ),76.65  ( OK ),0.00  ( OK ),69.60  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 20 18:15:00  CDT,0.00  ( OK ),,,66.36  ( OK ),0.00  ( OK ),76.65  ( OK ),0.00  ( OK ),69.65  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 20 18:30:00  CDT,0.00  ( OK ),,,66.31  ( OK ),0.00  ( OK ),76.64  ( OK ),0.00  ( OK ),69.66  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 20 18:45:00  CDT,0.00  ( OK ),,,66.25  ( OK ),0.00  ( OK ),76.64  ( OK ),0.00  ( OK ),69.61  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 20 19:00:00  CDT,0.00  ( OK ),,,66.15  ( OK ),0.00  ( OK ),76.63  ( OK ),0.00  ( OK ),69.61  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 20 19:15:00  CDT,0.00  ( OK ),,,66.07  ( OK ),0.00  ( OK ),76.59  ( OK ),0.00  ( OK ),69.60  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 20 19:30:00  CDT,0.00  ( OK ),,,65.95  ( OK ),0.00  ( OK ),76.55  ( OK ),0.00  ( OK ),69.53  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 20 19:45:00  CDT,0.00  ( OK ),,,65.90  ( OK ),0.00  ( OK ),76.53  ( OK ),0.00  ( OK ),69.50  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 20 20:00:00  CDT,0.00  ( OK ),,,65.81  ( OK ),0.00  ( OK ),76.51  ( OK ),0.00  ( OK ),69.41  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 20 20:15:00  CDT,0.00  ( OK ),,,65.76  ( OK ),0.00  ( OK ),76.49  ( OK ),0.00  ( OK ),69.34  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 20 20:30:00  CDT,0.00  ( OK ),,,65.70  ( OK ),0.00  ( OK ),76.48  ( OK ),0.00  ( OK ),69.35  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 20 20:45:00  CDT,0.00  ( OK ),,,65.68  ( OK ),0.00  ( OK ),76.46  ( OK ),0.00  ( OK ),69.40  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 20 21:00:00  CDT,0.00  ( OK ),,,65.64  ( OK ),0.00  ( OK ),76.41  ( OK ),0.00  ( OK ),69.40  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 20 21:15:00  CDT,0.00  ( OK ),,,65.51  ( OK ),0.00  ( OK ),76.40  ( OK ),0.00  ( OK ),69.32  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 20 21:30:00  CDT,0.00  ( OK ),,,65.40  ( OK ),0.00  ( OK ),76.37  ( OK ),0.00  ( OK ),69.27  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 20 21:45:00  CDT,0.00  ( OK ),,,65.33  ( OK ),0.00  ( OK ),76.34  ( OK ),0.00  ( OK ),69.25  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 20 22:00:00  CDT,0.00  ( OK ),,,65.21  ( OK ),0.00  ( OK ),76.31  ( OK ),0.00  ( OK ),69.15  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 20 22:15:00  CDT,0.00  ( OK ),,,65.16  ( OK ),0.00  ( OK ),76.29  ( OK ),0.00  ( OK ),69.12  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 20 22:30:00  CDT,0.00  ( OK ),,,65.09  ( OK ),0.00  ( OK ),76.25  ( OK ),0.00  ( OK ),69.05  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 20 22:45:00  CDT,0.00  ( OK ),,,65.03  ( OK ),0.00  ( OK ),76.22  ( OK ),0.00  ( OK ),68.97  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 20 23:00:00  CDT,0.00  ( OK ),,,65.02  ( OK ),0.00  ( OK ),76.20  ( OK ),0.00  ( OK ),68.93  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 20 23:15:00  CDT,0.00  ( OK ),,,65.01  ( OK ),0.00  ( OK ),76.19  ( OK ),0.00  ( OK ),68.86  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 20 23:30:00  CDT,0.00  ( OK ),,,65.02  ( OK ),0.00  ( OK ),76.17  ( OK ),0.00  ( OK ),68.84  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 20 23:45:00  CDT,0.00  ( OK ),,,65.03  ( OK ),0.00  ( OK ),76.13  ( OK ),0.00  ( OK ),68.82  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 21 00:00:00  CDT,0.00  ( OK ),,,65.03  ( OK ),0.00  ( OK ),76.11  ( OK ),0.00  ( OK ),68.79  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 21 00:15:00  CDT,0.00  ( OK ),,,65.06  ( OK ),0.00  ( OK ),76.08  ( OK ),0.00  ( OK ),68.79  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 21 00:30:00  CDT,0.00  ( OK ),,,65.09  ( OK ),0.00  ( OK ),76.07  ( OK ),0.00  ( OK ),68.80  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 21 00:45:00  CDT,0.00  ( OK ),,,65.13  ( OK ),0.00  ( OK ),76.05  ( OK ),0.00  ( OK ),68.77  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 21 01:00:00  CDT,0.00  ( OK ),,,65.15  ( OK ),0.00  ( OK ),76.04  ( OK ),0.00  ( OK ),68.77  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 21 01:15:00  CDT,0.00  ( OK ),,,65.17  ( OK ),0.00  ( OK ),76.01  ( OK ),0.00  ( OK ),68.73  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 21 01:30:00  CDT,0.00  ( OK ),,,65.19  ( OK ),0.00  ( OK ),75.98  ( OK ),0.00  ( OK ),68.70  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 21 01:45:00  CDT,0.00  ( OK ),,,65.22  ( OK ),0.00  ( OK ),75.93  ( OK ),0.00  ( OK ),68.64  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 21 02:00:00  CDT,0.00  ( OK ),,,65.29  ( OK ),0.00  ( OK ),75.91  ( OK ),0.00  ( OK ),68.67  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 21 02:15:00  CDT,0.00  ( OK ),,,65.31  ( OK ),0.00  ( OK ),75.89  ( OK ),0.00  ( OK ),68.59  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 21 02:30:00  CDT,0.00  ( OK ),,,65.32  ( OK ),0.00  ( OK ),75.88  ( OK ),0.00  ( OK ),68.57  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 21 02:45:00  CDT,0.00  ( OK ),,,65.32  ( OK ),0.00  ( OK ),75.85  ( OK ),0.00  ( OK ),68.50  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 21 03:00:00  CDT,0.00  ( OK ),,,65.33  ( OK ),0.00  ( OK ),75.83  ( OK ),0.00  ( OK ),68.47  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 21 03:15:00  CDT,0.00  ( OK ),,,65.33  ( OK ),0.00  ( OK ),75.81  ( OK ),0.00  ( OK ),68.47  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 21 03:30:00  CDT,0.00  ( OK ),,,65.33  ( OK ),0.00  ( OK ),75.78  ( OK ),0.00  ( OK ),68.46  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 21 03:45:00  CDT,0.00  ( OK ),,,65.32  ( OK ),0.00  ( OK ),75.76  ( OK ),0.00  ( OK ),68.41  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 21 04:00:00  CDT,0.00  ( OK ),,,65.25  ( OK ),0.00  ( OK ),75.74  ( OK ),0.00  ( OK ),68.32  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 21 04:15:00  CDT,0.00  ( OK ),,,65.20  ( OK ),0.00  ( OK ),75.71  ( OK ),0.00  ( OK ),68.32  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 21 04:30:00  CDT,0.00  ( OK ),,,65.17  ( OK ),0.00  ( OK ),75.70  ( OK ),0.00  ( OK ),68.31  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 21 04:45:00  CDT,0.00  ( OK ),,,65.11  ( OK ),0.00  ( OK ),75.67  ( OK ),0.00  ( OK ),68.27  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 21 05:00:00  CDT,0.00  ( OK ),,,65.03  ( OK ),0.00  ( OK ),75.63  ( OK ),0.00  ( OK ),68.24  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 21 05:15:00  CDT,0.00  ( OK ),,,64.72  ( OK ),0.00  ( OK ),75.56  ( OK ),0.00  ( OK ),67.87  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 21 05:30:00  CDT,0.00  ( OK ),,,64.57  ( OK ),0.00  ( OK ),75.35  ( OK ),0.00  ( OK ),67.63  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 21 05:45:00  CDT,0.00  ( OK ),,,64.52  ( OK ),0.00  ( OK ),75.17  ( OK ),0.00  ( OK ),67.54  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 21 06:00:00  CDT,0.00  ( OK ),,,64.50  ( OK ),0.00  ( OK ),75.02  ( OK ),0.00  ( OK ),67.39  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 21 06:15:00  CDT,0.00  ( OK ),,,73.13  ( OK ),0.00  ( OK ),75.62  ( OK ),0.00  ( OK ),74.99  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 21 06:30:00  CDT,0.00  ( OK ),,,73.43  ( OK ),0.00  ( OK ),75.95  ( OK ),0.00  ( OK ),75.61  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 21 06:45:00  CDT,0.00  ( OK ),,,73.57  ( OK ),0.00  ( OK ),76.02  ( OK ),0.00  ( OK ),75.73  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 21 07:00:00  CDT,0.00  ( OK ),,,73.66  ( OK ),0.00  ( OK ),76.13  ( OK ),0.00  ( OK ),75.87  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 21 07:15:00  CDT,0.00  ( OK ),,,73.93  ( OK ),0.00  ( OK ),76.19  ( OK ),0.00  ( OK ),76.10  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 21 07:30:00  CDT,0.00  ( OK ),,,74.06  ( OK ),0.00  ( OK ),76.37  ( OK ),0.00  ( OK ),76.26  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 21 07:45:00  CDT,0.00  ( OK ),,,74.35  ( OK ),0.00  ( OK ),76.70  ( OK ),0.00  ( OK ),76.55  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 21 08:00:00  CDT,0.00  ( OK ),,,74.57  ( OK ),0.00  ( OK ),76.91  ( OK ),0.00  ( OK ),76.77  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 21 08:15:00  CDT,0.00  ( OK ),,,67.45  ( OK ),45.00  ( OK ),76.93  ( OK ),0.00  ( OK ),70.84  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 21 08:30:00  CDT,0.00  ( OK ),,,64.05  ( OK ),68.49  ( OK ),76.08  ( OK ),0.00  ( OK ),66.61  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 21 08:45:00  CDT,0.00  ( OK ),,,64.01  ( OK ),95.36  ( OK ),75.40  ( OK ),0.00  ( OK ),66.32  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 21 09:00:00  CDT,100.00  ( OK ),,,64.57  ( OK ),100.00  ( OK ),75.11  ( OK ),0.00  ( OK ),66.73  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 21 09:15:00  CDT,100.00  ( OK ),,,65.35  ( OK ),100.00  ( OK ),75.10  ( OK ),0.00  ( OK ),67.52  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 21 09:30:00  CDT,100.00  ( OK ),,,65.81  ( OK ),100.00  ( OK ),75.13  ( OK ),0.00  ( OK ),67.97  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 21 09:45:00  CDT,100.00  ( OK ),,,66.59  ( OK ),100.00  ( OK ),75.33  ( OK ),0.00  ( OK ),68.88  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 21 10:00:00  CDT,100.00  ( OK ),,,66.16  ( OK ),100.00  ( OK ),75.50  ( OK ),0.00  ( OK ),68.45  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 21 10:15:00  CDT,100.00  ( OK ),,,66.57  ( OK ),100.00  ( OK ),75.50  ( OK ),0.00  ( OK ),68.77  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 21 10:30:00  CDT,100.00  ( OK ),,,66.84  ( OK ),100.00  ( OK ),75.58  ( OK ),0.00  ( OK ),69.09  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 21 10:45:00  CDT,100.00  ( OK ),,,67.43  ( OK ),100.00  ( OK ),75.65  ( OK ),0.00  ( OK ),69.55  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 21 11:00:00  CDT,100.00  ( OK ),,,68.34  ( OK ),100.00  ( OK ),75.89  ( OK ),0.00  ( OK ),70.59  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 21 11:15:00  CDT,100.00  ( OK ),,,68.81  ( OK ),100.00  ( OK ),76.14  ( OK ),0.00  ( OK ),70.99  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 21 11:30:00  CDT,100.00  ( OK ),,,69.53  ( OK ),100.00  ( OK ),76.34  ( OK ),0.00  ( OK ),71.90  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 21 11:45:00  CDT,100.00  ( OK ),,,70.27  ( OK ),100.00  ( OK ),76.64  ( OK ),0.00  ( OK ),72.49  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 21 12:00:00  CDT,100.00  ( OK ),,,70.75  ( OK ),100.00  ( OK ),76.99  ( OK ),0.00  ( OK ),73.25  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 21 12:15:00  CDT,100.00  ( OK ),,,72.26  ( OK ),100.00  ( OK ),77.27  ( OK ),0.00  ( OK ),74.42  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 21 12:30:00  CDT,100.00  ( OK ),,,71.39  ( OK ),100.00  ( OK ),77.53  ( OK ),0.00  ( OK ),73.89  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 21 12:45:00  CDT,100.00  ( OK ),,,76.28  ( OK ),0.00  ( OK ),78.42  ( OK ),0.00  ( OK ),78.15  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 21 13:00:00  CDT,100.00  ( OK ),,,77.04  ( OK ),0.00  ( OK ),79.15  ( OK ),0.00  ( OK ),78.93  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 21 13:15:00  CDT,100.00  ( OK ),,,77.42  ( OK ),0.00  ( OK ),79.51  ( OK ),0.00  ( OK ),79.32  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 21 13:30:00  CDT,100.00  ( OK ),,,77.58  ( OK ),0.00  ( OK ),79.69  ( OK ),0.00  ( OK ),77.94  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 21 13:45:00  CDT,70.37  ( OK ),,,74.73  ( OK ),0.00  ( OK ),76.46  ( OK ),0.00  ( OK ),56.01  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 21 14:00:00  CDT,29.22  ( OK ),,,72.59  ( OK ),0.00  ( OK ),73.67  ( OK ),0.00  ( OK ),56.51  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 21 14:15:00  CDT,21.03  ( OK ),,,72.07  ( OK ),0.00  ( OK ),73.10  ( OK ),0.00  ( OK ),59.13  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 21 14:30:00  CDT,20.30  ( OK ),,,71.93  ( OK ),0.00  ( OK ),73.09  ( OK ),0.00  ( OK ),59.75  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 21 14:45:00  CDT,23.16  ( OK ),,,71.84  ( OK ),0.00  ( OK ),72.95  ( OK ),0.00  ( OK ),60.27  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 21 15:00:00  CDT,23.53  ( OK ),,,71.74  ( OK ),0.00  ( OK ),72.91  ( OK ),0.00  ( OK ),60.06  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 21 15:15:00  CDT,23.82  ( OK ),,,71.62  ( OK ),0.00  ( OK ),72.84  ( OK ),0.00  ( OK ),59.98  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 21 15:30:00  CDT,20.58  ( OK ),,,71.34  ( OK ),0.00  ( OK ),72.61  ( OK ),0.00  ( OK ),59.88  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 21 15:45:00  CDT,19.80  ( OK ),,,71.37  ( OK ),0.00  ( OK ),72.61  ( OK ),0.00  ( OK ),59.89  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 21 16:00:00  CDT,21.62  ( OK ),,,71.21  ( OK ),0.00  ( OK ),72.48  ( OK ),0.00  ( OK ),60.27  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 21 16:15:00  CDT,23.36  ( OK ),,,71.33  ( OK ),0.00  ( OK ),72.56  ( OK ),0.00  ( OK ),60.16  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 21 16:30:00  CDT,20.67  ( OK ),,,71.20  ( OK ),0.00  ( OK ),72.52  ( OK ),0.00  ( OK ),59.84  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 21 16:45:00  CDT,20.25  ( OK ),,,71.03  ( OK ),0.00  ( OK ),72.42  ( OK ),0.00  ( OK ),59.91  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 21 17:00:00  CDT,21.61  ( OK ),,,70.88  ( OK ),0.00  ( OK ),72.27  ( OK ),0.00  ( OK ),60.30  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 21 17:15:00  CDT,21.62  ( OK ),,,70.88  ( OK ),0.00  ( OK ),72.24  ( OK ),0.00  ( OK ),60.00  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 21 17:30:00  CDT,20.33  ( OK ),,,70.42  ( OK ),0.00  ( OK ),72.10  ( OK ),0.00  ( OK ),59.87  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 21 17:45:00  CDT,21.19  ( OK ),,,69.98  ( OK ),0.00  ( OK ),72.03  ( OK ),0.00  ( OK ),60.13  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 21 18:00:00  CDT,100.00  ( OK ),,,70.79  ( OK ),0.00  ( OK ),73.22  ( OK ),0.00  ( OK ),72.23  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 21 18:15:00  CDT,0.00  ( OK ),,,71.23  ( OK ),0.00  ( OK ),73.79  ( OK ),0.00  ( OK ),70.94  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 21 18:30:00  CDT,0.00  ( OK ),,,71.61  ( OK ),0.00  ( OK ),73.47  ( OK ),0.00  ( OK ),70.58  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 21 18:45:00  CDT,0.00  ( OK ),,,72.11  ( OK ),0.00  ( OK ),72.55  ( OK ),0.00  ( OK ),70.30  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 21 19:00:00  CDT,0.00  ( OK ),,,71.20  ( OK ),0.00  ( OK ),72.43  ( OK ),0.00  ( OK ),70.18  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 21 19:15:00  CDT,0.00  ( OK ),,,70.84  ( OK ),0.00  ( OK ),72.22  ( OK ),0.00  ( OK ),70.12  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 21 19:30:00  CDT,0.00  ( OK ),,,70.57  ( OK ),0.00  ( OK ),72.10  ( OK ),0.00  ( OK ),70.12  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 21 19:45:00  CDT,0.00  ( OK ),,,70.34  ( OK ),0.00  ( OK ),72.14  ( OK ),0.00  ( OK ),70.15  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 21 20:00:00  CDT,0.00  ( OK ),,,70.13  ( OK ),0.00  ( OK ),72.18  ( OK ),0.00  ( OK ),70.16  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 21 20:15:00  CDT,0.00  ( OK ),,,69.97  ( OK ),0.00  ( OK ),71.99  ( OK ),0.00  ( OK ),70.17  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 21 20:30:00  CDT,0.00  ( OK ),,,69.78  ( OK ),0.00  ( OK ),72.00  ( OK ),0.00  ( OK ),70.20  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 21 20:45:00  CDT,0.00  ( OK ),,,69.66  ( OK ),0.00  ( OK ),71.71  ( OK ),0.00  ( OK ),70.18  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 21 21:00:00  CDT,0.00  ( OK ),,,69.53  ( OK ),0.00  ( OK ),71.65  ( OK ),0.00  ( OK ),70.18  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 21 21:15:00  CDT,0.00  ( OK ),,,69.66  ( OK ),0.00  ( OK ),72.70  ( OK ),0.00  ( OK ),70.50  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 21 21:30:00  CDT,0.00  ( OK ),,,69.77  ( OK ),0.00  ( OK ),72.69  ( OK ),0.00  ( OK ),70.44  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 21 21:45:00  CDT,0.00  ( OK ),,,69.73  ( OK ),0.00  ( OK ),72.59  ( OK ),0.00  ( OK ),70.44  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 21 22:00:00  CDT,0.00  ( OK ),,,69.65  ( OK ),0.00  ( OK ),72.47  ( OK ),0.00  ( OK ),70.43  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 21 22:15:00  CDT,0.00  ( OK ),,,69.63  ( OK ),0.00  ( OK ),72.39  ( OK ),0.00  ( OK ),70.42  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 21 22:30:00  CDT,0.00  ( OK ),,,69.62  ( OK ),0.00  ( OK ),72.30  ( OK ),0.00  ( OK ),70.40  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 21 22:45:00  CDT,0.00  ( OK ),,,69.64  ( OK ),0.00  ( OK ),72.38  ( OK ),0.00  ( OK ),70.41  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 21 23:00:00  CDT,0.00  ( OK ),,,69.64  ( OK ),0.00  ( OK ),72.27  ( OK ),0.00  ( OK ),70.38  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 21 23:15:00  CDT,0.00  ( OK ),,,69.59  ( OK ),0.00  ( OK ),71.65  ( OK ),0.00  ( OK ),70.34  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 21 23:30:00  CDT,0.00  ( OK ),,,69.59  ( OK ),0.00  ( OK ),71.54  ( OK ),0.00  ( OK ),70.34  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 21 23:45:00  CDT,0.00  ( OK ),,,69.50  ( OK ),0.00  ( OK ),72.06  ( OK ),0.00  ( OK ),70.35  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 22 00:00:00  CDT,0.00  ( OK ),,,69.58  ( OK ),0.00  ( OK ),71.69  ( OK ),0.00  ( OK ),70.34  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 22 00:15:00  CDT,0.00  ( OK ),,,69.59  ( OK ),0.00  ( OK ),72.18  ( OK ),0.00  ( OK ),70.36  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 22 00:30:00  CDT,0.00  ( OK ),,,69.61  ( OK ),0.00  ( OK ),72.23  ( OK ),0.00  ( OK ),70.37  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 22 00:45:00  CDT,0.00  ( OK ),,,69.50  ( OK ),0.00  ( OK ),72.18  ( OK ),0.00  ( OK ),70.34  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 22 01:00:00  CDT,0.00  ( OK ),,,69.34  ( OK ),0.00  ( OK ),72.15  ( OK ),0.00  ( OK ),70.33  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 22 01:15:00  CDT,0.00  ( OK ),,,68.87  ( OK ),0.00  ( OK ),71.66  ( OK ),0.00  ( OK ),70.25  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 22 01:30:00  CDT,0.00  ( OK ),,,68.20  ( OK ),0.00  ( OK ),72.40  ( OK ),0.00  ( OK ),70.20  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 22 01:45:00  CDT,0.00  ( OK ),,,67.49  ( OK ),0.00  ( OK ),73.03  ( OK ),0.00  ( OK ),70.13  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 22 02:00:00  CDT,0.00  ( OK ),,,66.84  ( OK ),0.00  ( OK ),73.18  ( OK ),0.00  ( OK ),69.99  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 22 02:15:00  CDT,0.00  ( OK ),,,66.33  ( OK ),0.00  ( OK ),72.87  ( OK ),0.00  ( OK ),69.77  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 22 02:30:00  CDT,0.00  ( OK ),,,65.81  ( OK ),0.00  ( OK ),73.27  ( OK ),0.00  ( OK ),69.59  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 22 02:45:00  CDT,0.00  ( OK ),,,65.81  ( OK ),0.00  ( OK ),72.92  ( OK ),0.00  ( OK ),69.41  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 22 03:00:00  CDT,0.00  ( OK ),,,66.08  ( OK ),0.00  ( OK ),72.57  ( OK ),0.00  ( OK ),69.26  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 22 03:15:00  CDT,0.00  ( OK ),,,65.94  ( OK ),0.00  ( OK ),73.17  ( OK ),0.00  ( OK ),69.14  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 22 03:30:00  CDT,0.00  ( OK ),,,65.82  ( OK ),0.00  ( OK ),72.53  ( OK ),0.00  ( OK ),68.94  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 22 03:45:00  CDT,0.00  ( OK ),,,65.64  ( OK ),0.00  ( OK ),72.02  ( OK ),0.00  ( OK ),68.78  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 22 04:00:00  CDT,0.00  ( OK ),,,65.49  ( OK ),0.00  ( OK ),71.01  ( OK ),0.00  ( OK ),68.59  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 22 04:15:00  CDT,0.00  ( OK ),,,65.03  ( OK ),0.00  ( OK ),71.71  ( OK ),0.00  ( OK ),68.49  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 22 04:30:00  CDT,0.00  ( OK ),,,64.87  ( OK ),0.00  ( OK ),71.66  ( OK ),0.00  ( OK ),68.33  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 22 04:45:00  CDT,0.00  ( OK ),,,64.99  ( OK ),0.00  ( OK ),71.20  ( OK ),0.00  ( OK ),68.19  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 22 05:00:00  CDT,0.00  ( OK ),,,65.10  ( OK ),0.00  ( OK ),70.33  ( OK ),0.00  ( OK ),68.02  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 22 05:15:00  CDT,0.00  ( OK ),,,64.81  ( OK ),0.00  ( OK ),67.95  ( OK ),0.00  ( OK ),67.64  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 22 05:30:00  CDT,0.00  ( OK ),,,64.17  ( OK ),0.00  ( OK ),66.86  ( OK ),0.00  ( OK ),67.38  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 22 05:45:00  CDT,0.00  ( OK ),,,63.78  ( OK ),0.00  ( OK ),66.77  ( OK ),0.00  ( OK ),67.17  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 22 06:00:00  CDT,0.00  ( OK ),,,63.39  ( OK ),0.00  ( OK ),66.69  ( OK ),0.00  ( OK ),66.91  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 22 06:15:00  CDT,0.00  ( OK ),,,61.76  ( OK ),28.22  ( OK ),74.41  ( OK ),0.00  ( OK ),65.95  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 22 06:30:00  CDT,0.00  ( OK ),,,59.25  ( OK ),32.18  ( OK ),72.28  ( OK ),0.00  ( OK ),61.73  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 22 06:45:00  CDT,0.00  ( OK ),,,58.26  ( OK ),33.29  ( OK ),71.49  ( OK ),0.00  ( OK ),60.55  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 22 07:00:00  CDT,0.00  ( OK ),,,58.10  ( OK ),33.83  ( OK ),71.15  ( OK ),0.00  ( OK ),60.26  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 22 07:15:00  CDT,0.00  ( OK ),,,57.92  ( OK ),33.97  ( OK ),71.11  ( OK ),0.00  ( OK ),60.10  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 22 07:30:00  CDT,0.00  ( OK ),,,57.61  ( OK ),31.83  ( OK ),71.09  ( OK ),0.00  ( OK ),59.78  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 22 07:45:00  CDT,0.00  ( OK ),,,58.49  ( OK ),31.91  ( OK ),71.19  ( OK ),0.00  ( OK ),60.32  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 22 08:00:00  CDT,0.00  ( OK ),,,58.27  ( OK ),33.61  ( OK ),71.50  ( OK ),0.00  ( OK ),60.24  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 22 08:15:00  CDT,0.00  ( OK ),,,58.08  ( OK ),34.11  ( OK ),71.58  ( OK ),0.00  ( OK ),59.98  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 22 08:30:00  CDT,0.00  ( OK ),,,58.31  ( OK ),35.26  ( OK ),71.62  ( OK ),0.00  ( OK ),60.26  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 22 08:45:00  CDT,0.00  ( OK ),,,58.01  ( OK ),34.74  ( OK ),71.67  ( OK ),0.00  ( OK ),60.06  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 22 09:00:00  CDT,0.00  ( OK ),,,58.21  ( OK ),35.60  ( OK ),71.81  ( OK ),0.00  ( OK ),60.08  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 22 09:15:00  CDT,0.00  ( OK ),,,57.83  ( OK ),35.70  ( OK ),71.78  ( OK ),0.00  ( OK ),60.01  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 22 09:30:00  CDT,0.00  ( OK ),,,58.29  ( OK ),37.17  ( OK ),71.87  ( OK ),0.00  ( OK ),60.22  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 22 09:45:00  CDT,0.00  ( OK ),,,58.20  ( OK ),38.16  ( OK ),71.95  ( OK ),0.00  ( OK ),60.23  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 22 10:00:00  CDT,0.00  ( OK ),,,58.21  ( OK ),39.30  ( OK ),72.03  ( OK ),0.00  ( OK ),60.26  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 22 10:15:00  CDT,0.00  ( OK ),,,58.09  ( OK ),38.99  ( OK ),72.09  ( OK ),0.00  ( OK ),60.22  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 22 10:30:00  CDT,0.00  ( OK ),,,58.24  ( OK ),40.11  ( OK ),72.18  ( OK ),0.00  ( OK ),60.30  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 22 10:45:00  CDT,0.00  ( OK ),,,58.20  ( OK ),40.00  ( OK ),72.17  ( OK ),0.00  ( OK ),60.12  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 22 11:00:00  CDT,0.00  ( OK ),,,58.29  ( OK ),40.45  ( OK ),72.16  ( OK ),0.00  ( OK ),60.26  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 22 11:15:00  CDT,0.00  ( OK ),,,58.03  ( OK ),40.99  ( OK ),72.21  ( OK ),0.00  ( OK ),60.40  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 22 11:30:00  CDT,0.00  ( OK ),,,58.08  ( OK ),41.76  ( OK ),72.24  ( OK ),0.00  ( OK ),60.43  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 22 11:45:00  CDT,0.00  ( OK ),,,58.32  ( OK ),43.06  ( OK ),72.56  ( OK ),0.00  ( OK ),60.60  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 22 12:00:00  CDT,0.00  ( OK ),,,57.91  ( OK ),42.97  ( OK ),72.46  ( OK ),0.00  ( OK ),60.36  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 22 12:15:00  CDT,0.00  ( OK ),,,58.07  ( OK ),43.78  ( OK ),72.54  ( OK ),0.00  ( OK ),60.71  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 22 12:30:00  CDT,0.00  ( OK ),,,58.01  ( OK ),44.81  ( OK ),72.65  ( OK ),0.00  ( OK ),60.83  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 22 12:45:00  CDT,0.00  ( OK ),,,58.20  ( OK ),45.36  ( OK ),72.78  ( OK ),0.00  ( OK ),60.63  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 22 13:00:00  CDT,0.00  ( OK ),,,58.03  ( OK ),44.90  ( OK ),72.80  ( OK ),0.00  ( OK ),60.38  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 22 13:15:00  CDT,0.00  ( OK ),,,58.23  ( OK ),46.15  ( OK ),72.92  ( OK ),0.00  ( OK ),60.71  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 22 13:30:00  CDT,0.00  ( OK ),,,58.21  ( OK ),48.91  ( OK ),72.96  ( OK ),0.00  ( OK ),61.00  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 22 13:45:00  CDT,0.00  ( OK ),,,58.67  ( OK ),50.14  ( OK ),72.93  ( OK ),0.00  ( OK ),60.94  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 22 14:00:00  CDT,0.00  ( OK ),,,57.71  ( OK ),50.09  ( OK ),72.99  ( OK ),0.00  ( OK ),60.31  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 22 14:15:00  CDT,0.00  ( OK ),,,57.60  ( OK ),51.04  ( OK ),72.97  ( OK ),0.00  ( OK ),60.29  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 22 14:30:00  CDT,0.00  ( OK ),,,58.48  ( OK ),54.32  ( OK ),73.03  ( OK ),0.00  ( OK ),61.07  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 22 14:45:00  CDT,0.00  ( OK ),,,59.05  ( OK ),58.31  ( OK ),73.12  ( OK ),0.00  ( OK ),61.22  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
