TT,AHU3_CCV-AHU3-Percentage,AHU3_DSP-AHU3-inch,AHU3_DSPSP-AHU3-inch,AHU3_MAT-AHU3-degree Fahrenheit,AHU3_MaxDMP-AHU3-Percentage,AHU3_RAT-AHU3-degree Fahrenheit,AHU3_RHV-AHU3-Percentage,AHU3_SAT-AHU3-degree Fahrenheit,AHU3_SATSP-AHU3-degree Fahrenheit,AHU3_SFC-AHU3-No Unit,AHU3_SFS-AHU3-No Unit,AHU3_SupCFM-AHU3-cubic foot per minute,
Tue  Apr 22 15:00:00  CDT,0.00  ( OK ),,,58.29  ( OK ),57.67  ( OK ),73.17  ( OK ),0.00  ( OK ),60.70  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 22 15:15:00  CDT,0.00  ( OK ),,,58.94  ( OK ),61.96  ( OK ),73.19  ( OK ),0.00  ( OK ),61.42  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 22 15:30:00  CDT,0.00  ( OK ),,,57.76  ( OK ),63.15  ( OK ),73.32  ( OK ),0.00  ( OK ),60.46  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 22 15:45:00  CDT,0.00  ( OK ),,,58.65  ( OK ),66.69  ( OK ),73.33  ( OK ),0.00  ( OK ),60.86  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 22 16:00:00  CDT,0.00  ( OK ),,,58.67  ( OK ),68.97  ( OK ),73.34  ( OK ),0.00  ( OK ),61.08  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 22 16:15:00  CDT,0.00  ( OK ),,,59.16  ( OK ),73.96  ( OK ),73.41  ( OK ),0.00  ( OK ),61.38  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 22 16:30:00  CDT,0.00  ( OK ),,,54.81  ( OK ),61.36  ( OK ),73.42  ( OK ),0.00  ( OK ),57.52  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 22 16:45:00  CDT,0.00  ( OK ),,,55.58  ( OK ),48.29  ( OK ),72.49  ( OK ),0.00  ( OK ),57.96  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 22 17:00:00  CDT,0.00  ( OK ),,,56.58  ( OK ),41.12  ( OK ),71.78  ( OK ),0.00  ( OK ),58.73  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 22 17:15:00  CDT,0.00  ( OK ),,,57.56  ( OK ),40.31  ( OK ),71.73  ( OK ),0.00  ( OK ),59.71  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 22 17:30:00  CDT,0.00  ( OK ),,,57.53  ( OK ),38.24  ( OK ),71.62  ( OK ),0.00  ( OK ),59.80  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 22 17:45:00  CDT,0.00  ( OK ),,,57.58  ( OK ),36.77  ( OK ),71.56  ( OK ),0.00  ( OK ),59.84  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 22 18:00:00  CDT,0.00  ( OK ),,,57.54  ( OK ),36.01  ( OK ),71.45  ( OK ),0.00  ( OK ),59.91  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 22 18:15:00  CDT,0.00  ( OK ),,,59.99  ( OK ),0.00  ( OK ),72.31  ( OK ),0.00  ( OK ),60.41  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 22 18:30:00  CDT,0.00  ( OK ),,,59.79  ( OK ),0.00  ( OK ),72.32  ( OK ),0.00  ( OK ),60.85  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 22 18:45:00  CDT,0.00  ( OK ),,,60.55  ( OK ),0.00  ( OK ),71.45  ( OK ),0.00  ( OK ),61.02  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 22 19:00:00  CDT,0.00  ( OK ),,,61.24  ( OK ),0.00  ( OK ),70.54  ( OK ),0.00  ( OK ),61.13  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 22 19:15:00  CDT,0.00  ( OK ),,,61.54  ( OK ),0.00  ( OK ),69.74  ( OK ),0.00  ( OK ),61.36  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 22 19:30:00  CDT,0.00  ( OK ),,,61.59  ( OK ),0.00  ( OK ),69.46  ( OK ),0.00  ( OK ),61.62  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 22 19:45:00  CDT,0.00  ( OK ),,,61.54  ( OK ),0.00  ( OK ),70.17  ( OK ),0.00  ( OK ),62.18  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 22 20:00:00  CDT,0.00  ( OK ),,,61.53  ( OK ),0.00  ( OK ),69.51  ( OK ),0.00  ( OK ),62.18  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 22 20:15:00  CDT,0.00  ( OK ),,,61.57  ( OK ),0.00  ( OK ),69.03  ( OK ),0.00  ( OK ),62.31  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 22 20:30:00  CDT,0.00  ( OK ),,,61.33  ( OK ),0.00  ( OK ),68.73  ( OK ),0.00  ( OK ),62.48  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 22 20:45:00  CDT,0.00  ( OK ),,,61.07  ( OK ),0.00  ( OK ),68.47  ( OK ),0.00  ( OK ),62.56  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 22 21:00:00  CDT,0.00  ( OK ),,,61.10  ( OK ),0.00  ( OK ),68.07  ( OK ),0.00  ( OK ),62.66  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 22 21:15:00  CDT,0.00  ( OK ),,,60.99  ( OK ),0.00  ( OK ),70.35  ( OK ),0.00  ( OK ),63.33  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 22 21:30:00  CDT,0.00  ( OK ),,,61.01  ( OK ),0.00  ( OK ),70.56  ( OK ),0.00  ( OK ),63.32  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 22 21:45:00  CDT,0.00  ( OK ),,,61.12  ( OK ),0.00  ( OK ),70.94  ( OK ),0.00  ( OK ),63.47  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 22 22:00:00  CDT,0.00  ( OK ),,,61.33  ( OK ),0.00  ( OK ),70.69  ( OK ),0.00  ( OK ),63.56  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 22 22:15:00  CDT,0.00  ( OK ),,,61.50  ( OK ),0.00  ( OK ),70.69  ( OK ),0.00  ( OK ),63.68  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 22 22:30:00  CDT,0.00  ( OK ),,,61.74  ( OK ),0.00  ( OK ),70.19  ( OK ),0.00  ( OK ),63.61  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 22 22:45:00  CDT,0.00  ( OK ),,,62.01  ( OK ),0.00  ( OK ),69.88  ( OK ),0.00  ( OK ),63.70  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 22 23:00:00  CDT,0.00  ( OK ),,,62.16  ( OK ),0.00  ( OK ),69.52  ( OK ),0.00  ( OK ),63.73  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 22 23:15:00  CDT,0.00  ( OK ),,,62.22  ( OK ),0.00  ( OK ),69.33  ( OK ),0.00  ( OK ),63.81  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 22 23:30:00  CDT,0.00  ( OK ),,,62.30  ( OK ),0.00  ( OK ),69.04  ( OK ),0.00  ( OK ),63.88  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 22 23:45:00  CDT,0.00  ( OK ),,,62.36  ( OK ),0.00  ( OK ),68.68  ( OK ),0.00  ( OK ),63.98  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 23 00:00:00  CDT,0.00  ( OK ),,,62.28  ( OK ),0.00  ( OK ),68.50  ( OK ),0.00  ( OK ),64.04  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 23 00:15:00  CDT,0.00  ( OK ),,,62.35  ( OK ),0.00  ( OK ),68.37  ( OK ),0.00  ( OK ),64.11  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 23 00:30:00  CDT,0.00  ( OK ),,,62.11  ( OK ),0.00  ( OK ),68.85  ( OK ),0.00  ( OK ),64.23  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 23 00:45:00  CDT,0.00  ( OK ),,,61.95  ( OK ),0.00  ( OK ),69.22  ( OK ),0.00  ( OK ),64.28  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 23 01:00:00  CDT,0.00  ( OK ),,,61.57  ( OK ),0.00  ( OK ),70.01  ( OK ),0.00  ( OK ),64.34  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 23 01:15:00  CDT,0.00  ( OK ),,,61.32  ( OK ),0.00  ( OK ),70.18  ( OK ),0.00  ( OK ),64.37  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 23 01:30:00  CDT,0.00  ( OK ),,,61.15  ( OK ),0.00  ( OK ),70.22  ( OK ),0.00  ( OK ),64.40  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 23 01:45:00  CDT,0.00  ( OK ),,,61.29  ( OK ),0.00  ( OK ),69.68  ( OK ),0.00  ( OK ),64.33  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 23 02:00:00  CDT,0.00  ( OK ),,,61.10  ( OK ),0.00  ( OK ),69.55  ( OK ),0.00  ( OK ),64.24  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 23 02:15:00  CDT,0.00  ( OK ),,,60.99  ( OK ),0.00  ( OK ),69.68  ( OK ),0.00  ( OK ),64.24  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 23 02:30:00  CDT,0.00  ( OK ),,,60.79  ( OK ),0.00  ( OK ),69.36  ( OK ),0.00  ( OK ),64.10  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 23 02:45:00  CDT,0.00  ( OK ),,,60.58  ( OK ),0.00  ( OK ),69.61  ( OK ),0.00  ( OK ),64.11  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 23 03:00:00  CDT,0.00  ( OK ),,,60.57  ( OK ),0.00  ( OK ),69.14  ( OK ),0.00  ( OK ),63.99  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 23 03:15:00  CDT,0.00  ( OK ),,,60.46  ( OK ),0.00  ( OK ),68.83  ( OK ),0.00  ( OK ),63.91  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 23 03:30:00  CDT,0.00  ( OK ),,,60.24  ( OK ),0.00  ( OK ),68.72  ( OK ),0.00  ( OK ),63.81  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 23 03:45:00  CDT,0.00  ( OK ),,,60.61  ( OK ),0.00  ( OK ),67.81  ( OK ),0.00  ( OK ),63.72  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 23 04:00:00  CDT,0.00  ( OK ),,,60.60  ( OK ),0.00  ( OK ),67.71  ( OK ),0.00  ( OK ),63.70  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 23 04:15:00  CDT,0.00  ( OK ),,,60.19  ( OK ),0.00  ( OK ),68.55  ( OK ),0.00  ( OK ),63.68  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 23 04:30:00  CDT,0.00  ( OK ),,,60.32  ( OK ),0.00  ( OK ),67.87  ( OK ),0.00  ( OK ),63.54  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 23 04:45:00  CDT,0.00  ( OK ),,,60.16  ( OK ),0.00  ( OK ),68.24  ( OK ),0.00  ( OK ),63.54  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 23 05:00:00  CDT,0.00  ( OK ),,,60.17  ( OK ),0.00  ( OK ),68.03  ( OK ),0.00  ( OK ),63.47  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 23 05:15:00  CDT,0.00  ( OK ),,,60.85  ( OK ),0.00  ( OK ),65.82  ( OK ),0.00  ( OK ),63.28  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 23 05:30:00  CDT,0.00  ( OK ),,,60.76  ( OK ),0.00  ( OK ),64.61  ( OK ),0.00  ( OK ),63.84  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 23 05:45:00  CDT,0.00  ( OK ),,,60.37  ( OK ),0.00  ( OK ),64.21  ( OK ),0.00  ( OK ),64.68  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 23 06:00:00  CDT,0.00  ( OK ),,,60.21  ( OK ),0.00  ( OK ),63.76  ( OK ),0.00  ( OK ),65.38  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 23 06:15:00  CDT,0.00  ( OK ),,,62.09  ( OK ),24.35  ( OK ),75.31  ( OK ),0.00  ( OK ),69.00  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 23 06:30:00  CDT,0.00  ( OK ),,,58.16  ( OK ),23.69  ( OK ),71.93  ( OK ),0.00  ( OK ),60.62  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 23 06:45:00  CDT,0.00  ( OK ),,,57.56  ( OK ),21.64  ( OK ),70.77  ( OK ),0.00  ( OK ),59.59  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 23 07:00:00  CDT,0.00  ( OK ),,,57.72  ( OK ),20.77  ( OK ),70.43  ( OK ),0.00  ( OK ),59.79  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 23 07:15:00  CDT,0.00  ( OK ),,,57.91  ( OK ),20.72  ( OK ),70.45  ( OK ),0.00  ( OK ),59.92  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 23 07:30:00  CDT,0.00  ( OK ),,,58.07  ( OK ),20.87  ( OK ),70.47  ( OK ),0.00  ( OK ),59.98  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 23 07:45:00  CDT,0.00  ( OK ),,,57.95  ( OK ),20.88  ( OK ),70.43  ( OK ),0.00  ( OK ),59.97  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 23 08:00:00  CDT,0.00  ( OK ),,,58.22  ( OK ),21.54  ( OK ),70.60  ( OK ),0.00  ( OK ),60.10  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 23 08:15:00  CDT,0.00  ( OK ),,,58.53  ( OK ),23.69  ( OK ),70.74  ( OK ),0.00  ( OK ),60.33  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 23 08:30:00  CDT,0.00  ( OK ),,,57.96  ( OK ),23.17  ( OK ),70.81  ( OK ),0.00  ( OK ),59.96  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 23 08:45:00  CDT,0.00  ( OK ),,,58.27  ( OK ),24.87  ( OK ),70.94  ( OK ),0.00  ( OK ),59.99  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 23 09:00:00  CDT,0.00  ( OK ),,,58.04  ( OK ),25.46  ( OK ),71.01  ( OK ),0.00  ( OK ),59.82  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 23 09:15:00  CDT,0.00  ( OK ),,,57.53  ( OK ),24.74  ( OK ),71.10  ( OK ),0.00  ( OK ),59.33  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 23 09:30:00  CDT,0.00  ( OK ),,,57.91  ( OK ),24.60  ( OK ),71.07  ( OK ),0.00  ( OK ),59.70  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 23 09:45:00  CDT,0.00  ( OK ),,,58.40  ( OK ),25.79  ( OK ),71.21  ( OK ),0.00  ( OK ),60.00  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 23 10:00:00  CDT,0.00  ( OK ),,,58.29  ( OK ),26.81  ( OK ),71.35  ( OK ),0.00  ( OK ),59.95  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 23 10:15:00  CDT,0.00  ( OK ),,,58.53  ( OK ),29.14  ( OK ),71.44  ( OK ),0.00  ( OK ),60.20  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 23 10:30:00  CDT,0.00  ( OK ),,,58.10  ( OK ),29.55  ( OK ),71.51  ( OK ),0.00  ( OK ),59.93  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 23 10:45:00  CDT,0.00  ( OK ),,,58.22  ( OK ),31.41  ( OK ),71.56  ( OK ),0.00  ( OK ),60.13  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 23 11:00:00  CDT,0.00  ( OK ),,,57.91  ( OK ),31.00  ( OK ),71.61  ( OK ),0.00  ( OK ),59.76  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 23 11:15:00  CDT,0.00  ( OK ),,,57.91  ( OK ),31.48  ( OK ),71.71  ( OK ),0.00  ( OK ),59.78  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 23 11:30:00  CDT,0.00  ( OK ),,,58.11  ( OK ),32.90  ( OK ),71.82  ( OK ),0.00  ( OK ),59.90  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 23 11:45:00  CDT,0.00  ( OK ),,,58.35  ( OK ),34.69  ( OK ),71.89  ( OK ),0.00  ( OK ),60.03  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 23 12:00:00  CDT,0.00  ( OK ),,,58.33  ( OK ),36.56  ( OK ),71.94  ( OK ),0.00  ( OK ),60.12  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 23 12:15:00  CDT,0.00  ( OK ),,,57.88  ( OK ),36.01  ( OK ),72.00  ( OK ),0.00  ( OK ),59.63  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 23 12:30:00  CDT,0.00  ( OK ),,,58.15  ( OK ),36.97  ( OK ),72.02  ( OK ),0.00  ( OK ),59.83  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 23 12:45:00  CDT,0.00  ( OK ),,,58.18  ( OK ),38.33  ( OK ),72.24  ( OK ),0.00  ( OK ),59.99  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 23 13:00:00  CDT,0.00  ( OK ),,,58.30  ( OK ),39.06  ( OK ),72.26  ( OK ),0.00  ( OK ),59.97  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 23 13:15:00  CDT,0.00  ( OK ),,,58.30  ( OK ),40.45  ( OK ),72.46  ( OK ),0.00  ( OK ),60.15  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 23 13:30:00  CDT,0.00  ( OK ),,,58.29  ( OK ),41.95  ( OK ),72.54  ( OK ),0.00  ( OK ),60.30  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 23 13:45:00  CDT,0.00  ( OK ),,,57.69  ( OK ),40.97  ( OK ),72.48  ( OK ),0.00  ( OK ),59.86  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 23 14:00:00  CDT,0.00  ( OK ),,,58.09  ( OK ),42.04  ( OK ),72.38  ( OK ),0.00  ( OK ),60.23  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 23 14:15:00  CDT,0.00  ( OK ),,,58.14  ( OK ),43.10  ( OK ),72.28  ( OK ),0.00  ( OK ),60.33  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 23 14:30:00  CDT,0.00  ( OK ),,,57.79  ( OK ),42.90  ( OK ),72.27  ( OK ),0.00  ( OK ),60.22  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 23 14:45:00  CDT,0.00  ( OK ),,,57.91  ( OK ),43.41  ( OK ),72.37  ( OK ),0.00  ( OK ),60.21  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 23 15:00:00  CDT,0.00  ( OK ),,,57.91  ( OK ),43.50  ( OK ),72.42  ( OK ),0.00  ( OK ),60.23  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 23 15:15:00  CDT,0.00  ( OK ),,,57.95  ( OK ),43.44  ( OK ),72.35  ( OK ),0.00  ( OK ),60.22  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 23 15:30:00  CDT,0.00  ( OK ),,,58.00  ( OK ),43.18  ( OK ),72.21  ( OK ),0.00  ( OK ),60.12  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 23 15:45:00  CDT,0.00  ( OK ),,,57.97  ( OK ),42.68  ( OK ),72.15  ( OK ),0.00  ( OK ),60.17  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 23 16:00:00  CDT,0.00  ( OK ),,,57.89  ( OK ),42.07  ( OK ),72.15  ( OK ),0.00  ( OK ),60.03  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 23 16:15:00  CDT,0.00  ( OK ),,,57.78  ( OK ),41.05  ( OK ),71.98  ( OK ),0.00  ( OK ),60.01  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 23 16:30:00  CDT,0.00  ( OK ),,,57.99  ( OK ),40.68  ( OK ),71.99  ( OK ),0.00  ( OK ),60.11  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 23 16:45:00  CDT,0.00  ( OK ),,,58.24  ( OK ),40.92  ( OK ),71.91  ( OK ),0.00  ( OK ),60.26  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 23 17:00:00  CDT,0.00  ( OK ),,,57.72  ( OK ),39.68  ( OK ),71.72  ( OK ),0.00  ( OK ),59.89  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 23 17:15:00  CDT,0.00  ( OK ),,,57.61  ( OK ),37.84  ( OK ),71.72  ( OK ),0.00  ( OK ),59.57  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 23 17:30:00  CDT,0.00  ( OK ),,,57.53  ( OK ),36.25  ( OK ),71.60  ( OK ),0.00  ( OK ),59.72  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 23 17:45:00  CDT,0.00  ( OK ),,,57.53  ( OK ),34.76  ( OK ),71.42  ( OK ),0.00  ( OK ),59.70  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 23 18:00:00  CDT,0.00  ( OK ),,,57.89  ( OK ),34.28  ( OK ),71.31  ( OK ),0.00  ( OK ),59.80  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 23 18:15:00  CDT,0.00  ( OK ),,,59.81  ( OK ),0.00  ( OK ),72.19  ( OK ),0.00  ( OK ),60.20  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 23 18:30:00  CDT,0.00  ( OK ),,,59.56  ( OK ),0.00  ( OK ),71.87  ( OK ),0.00  ( OK ),60.61  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 23 18:45:00  CDT,0.00  ( OK ),,,60.16  ( OK ),0.00  ( OK ),71.16  ( OK ),0.00  ( OK ),60.77  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 23 19:00:00  CDT,0.00  ( OK ),,,60.69  ( OK ),0.00  ( OK ),70.48  ( OK ),0.00  ( OK ),60.91  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 23 19:15:00  CDT,0.00  ( OK ),,,60.98  ( OK ),0.00  ( OK ),69.89  ( OK ),0.00  ( OK ),61.08  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 23 19:30:00  CDT,0.00  ( OK ),,,61.14  ( OK ),0.00  ( OK ),69.39  ( OK ),0.00  ( OK ),61.35  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 23 19:45:00  CDT,0.00  ( OK ),,,61.19  ( OK ),0.00  ( OK ),69.21  ( OK ),0.00  ( OK ),61.62  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 23 20:00:00  CDT,0.00  ( OK ),,,61.13  ( OK ),0.00  ( OK ),69.02  ( OK ),0.00  ( OK ),61.84  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 23 20:15:00  CDT,0.00  ( OK ),,,61.19  ( OK ),0.00  ( OK ),68.59  ( OK ),0.00  ( OK ),62.07  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 23 20:30:00  CDT,0.00  ( OK ),,,61.15  ( OK ),0.00  ( OK ),68.60  ( OK ),0.00  ( OK ),62.27  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 23 20:45:00  CDT,0.00  ( OK ),,,61.29  ( OK ),0.00  ( OK ),67.97  ( OK ),0.00  ( OK ),62.41  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 23 21:00:00  CDT,0.00  ( OK ),,,61.27  ( OK ),0.00  ( OK ),67.52  ( OK ),0.00  ( OK ),62.54  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 23 21:15:00  CDT,0.00  ( OK ),,,61.33  ( OK ),0.00  ( OK ),69.41  ( OK ),0.00  ( OK ),63.22  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 23 21:30:00  CDT,0.00  ( OK ),,,61.59  ( OK ),0.00  ( OK ),69.80  ( OK ),0.00  ( OK ),63.42  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 23 21:45:00  CDT,0.00  ( OK ),,,61.67  ( OK ),0.00  ( OK ),70.62  ( OK ),0.00  ( OK ),63.67  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 23 22:00:00  CDT,0.00  ( OK ),,,61.78  ( OK ),0.00  ( OK ),70.47  ( OK ),0.00  ( OK ),63.74  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 23 22:15:00  CDT,0.00  ( OK ),,,62.03  ( OK ),0.00  ( OK ),70.37  ( OK ),0.00  ( OK ),63.76  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 23 22:30:00  CDT,0.00  ( OK ),,,61.87  ( OK ),0.00  ( OK ),70.89  ( OK ),0.00  ( OK ),64.00  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 23 22:45:00  CDT,0.00  ( OK ),,,62.09  ( OK ),0.00  ( OK ),70.32  ( OK ),0.00  ( OK ),63.97  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 23 23:00:00  CDT,0.00  ( OK ),,,62.18  ( OK ),0.00  ( OK ),70.23  ( OK ),0.00  ( OK ),64.15  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 23 23:15:00  CDT,0.00  ( OK ),,,62.37  ( OK ),0.00  ( OK ),70.18  ( OK ),0.00  ( OK ),64.22  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 23 23:30:00  CDT,0.00  ( OK ),,,62.54  ( OK ),0.00  ( OK ),69.79  ( OK ),0.00  ( OK ),64.30  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 23 23:45:00  CDT,0.00  ( OK ),,,62.47  ( OK ),0.00  ( OK ),69.95  ( OK ),0.00  ( OK ),64.30  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 24 00:00:00  CDT,0.00  ( OK ),,,62.37  ( OK ),0.00  ( OK ),69.70  ( OK ),0.00  ( OK ),64.34  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 24 00:15:00  CDT,0.00  ( OK ),,,62.37  ( OK ),0.00  ( OK ),69.45  ( OK ),0.00  ( OK ),64.34  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 24 00:30:00  CDT,0.00  ( OK ),,,62.30  ( OK ),0.00  ( OK ),69.27  ( OK ),0.00  ( OK ),64.42  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 24 00:45:00  CDT,0.00  ( OK ),,,62.22  ( OK ),0.00  ( OK ),69.09  ( OK ),0.00  ( OK ),64.44  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 24 01:00:00  CDT,0.00  ( OK ),,,62.13  ( OK ),0.00  ( OK ),68.86  ( OK ),0.00  ( OK ),64.44  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 24 01:15:00  CDT,0.00  ( OK ),,,61.89  ( OK ),0.00  ( OK ),69.30  ( OK ),0.00  ( OK ),64.49  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 24 01:30:00  CDT,0.00  ( OK ),,,61.66  ( OK ),0.00  ( OK ),69.69  ( OK ),0.00  ( OK ),64.50  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 24 01:45:00  CDT,0.00  ( OK ),,,61.34  ( OK ),0.00  ( OK ),70.11  ( OK ),0.00  ( OK ),64.51  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 24 02:00:00  CDT,0.00  ( OK ),,,61.45  ( OK ),0.00  ( OK ),69.45  ( OK ),0.00  ( OK ),64.48  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 24 02:15:00  CDT,0.00  ( OK ),,,61.34  ( OK ),0.00  ( OK ),69.73  ( OK ),0.00  ( OK ),64.46  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 24 02:30:00  CDT,0.00  ( OK ),,,61.46  ( OK ),0.00  ( OK ),69.32  ( OK ),0.00  ( OK ),64.48  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 24 02:45:00  CDT,0.00  ( OK ),,,61.39  ( OK ),0.00  ( OK ),69.02  ( OK ),0.00  ( OK ),64.41  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 24 03:00:00  CDT,0.00  ( OK ),,,61.44  ( OK ),0.00  ( OK ),68.99  ( OK ),0.00  ( OK ),64.40  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 24 03:15:00  CDT,0.00  ( OK ),,,61.51  ( OK ),0.00  ( OK ),69.10  ( OK ),0.00  ( OK ),64.40  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 24 03:30:00  CDT,0.00  ( OK ),,,61.59  ( OK ),0.00  ( OK ),69.19  ( OK ),0.00  ( OK ),64.41  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 24 03:45:00  CDT,0.00  ( OK ),,,61.27  ( OK ),0.00  ( OK ),69.37  ( OK ),0.00  ( OK ),64.32  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 24 04:00:00  CDT,0.00  ( OK ),,,61.10  ( OK ),0.00  ( OK ),69.74  ( OK ),0.00  ( OK ),64.29  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 24 04:15:00  CDT,0.00  ( OK ),,,60.95  ( OK ),0.00  ( OK ),69.92  ( OK ),0.00  ( OK ),64.28  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 24 04:30:00  CDT,0.00  ( OK ),,,61.12  ( OK ),0.00  ( OK ),69.61  ( OK ),0.00  ( OK ),64.22  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 24 04:45:00  CDT,0.00  ( OK ),,,61.33  ( OK ),0.00  ( OK ),69.98  ( OK ),0.00  ( OK ),64.40  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 24 05:00:00  CDT,0.00  ( OK ),,,61.71  ( OK ),0.00  ( OK ),69.43  ( OK ),0.00  ( OK ),64.29  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 24 05:15:00  CDT,0.00  ( OK ),,,61.54  ( OK ),0.00  ( OK ),67.31  ( OK ),0.00  ( OK ),63.90  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 24 05:30:00  CDT,0.00  ( OK ),,,61.32  ( OK ),0.00  ( OK ),66.22  ( OK ),0.00  ( OK ),63.78  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 24 05:45:00  CDT,0.00  ( OK ),,,61.14  ( OK ),0.00  ( OK ),65.90  ( OK ),0.00  ( OK ),63.70  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 24 06:00:00  CDT,0.00  ( OK ),,,61.06  ( OK ),0.00  ( OK ),65.89  ( OK ),0.00  ( OK ),63.68  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 24 06:15:00  CDT,0.00  ( OK ),,,61.60  ( OK ),24.91  ( OK ),74.00  ( OK ),0.00  ( OK ),66.13  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 24 06:30:00  CDT,0.00  ( OK ),,,59.25  ( OK ),29.88  ( OK ),72.20  ( OK ),0.00  ( OK ),61.66  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 24 06:45:00  CDT,0.00  ( OK ),,,58.32  ( OK ),30.07  ( OK ),71.58  ( OK ),0.00  ( OK ),60.30  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 24 07:00:00  CDT,0.00  ( OK ),,,58.29  ( OK ),31.48  ( OK ),71.27  ( OK ),0.00  ( OK ),60.11  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 24 07:15:00  CDT,0.00  ( OK ),,,58.29  ( OK ),32.64  ( OK ),71.13  ( OK ),0.00  ( OK ),60.02  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 24 07:30:00  CDT,0.00  ( OK ),,,58.28  ( OK ),33.49  ( OK ),71.10  ( OK ),0.00  ( OK ),59.91  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 24 07:45:00  CDT,0.00  ( OK ),,,58.29  ( OK ),34.70  ( OK ),71.00  ( OK ),0.00  ( OK ),59.99  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 24 08:00:00  CDT,0.00  ( OK ),,,57.98  ( OK ),33.74  ( OK ),70.94  ( OK ),0.00  ( OK ),60.01  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 24 08:15:00  CDT,0.00  ( OK ),,,58.48  ( OK ),36.22  ( OK ),70.95  ( OK ),0.00  ( OK ),60.43  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 24 08:30:00  CDT,0.00  ( OK ),,,58.29  ( OK ),37.29  ( OK ),70.98  ( OK ),0.00  ( OK ),60.30  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 24 08:45:00  CDT,0.00  ( OK ),,,58.52  ( OK ),39.81  ( OK ),71.02  ( OK ),0.00  ( OK ),60.60  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 24 09:00:00  CDT,0.00  ( OK ),,,58.51  ( OK ),42.10  ( OK ),71.11  ( OK ),0.00  ( OK ),60.66  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 24 09:15:00  CDT,0.00  ( OK ),,,58.46  ( OK ),44.36  ( OK ),71.10  ( OK ),0.00  ( OK ),60.74  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 24 09:30:00  CDT,0.00  ( OK ),,,58.34  ( OK ),45.52  ( OK ),71.26  ( OK ),0.00  ( OK ),60.70  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 24 09:45:00  CDT,0.00  ( OK ),,,58.29  ( OK ),47.09  ( OK ),71.28  ( OK ),0.00  ( OK ),60.76  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 24 10:00:00  CDT,0.00  ( OK ),,,58.36  ( OK ),49.12  ( OK ),71.45  ( OK ),0.00  ( OK ),61.01  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 24 10:15:00  CDT,0.00  ( OK ),,,58.09  ( OK ),49.42  ( OK ),71.54  ( OK ),0.00  ( OK ),60.70  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 24 10:30:00  CDT,0.00  ( OK ),,,58.36  ( OK ),51.32  ( OK ),71.60  ( OK ),0.00  ( OK ),60.97  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 24 10:45:00  CDT,0.00  ( OK ),,,58.32  ( OK ),54.15  ( OK ),71.78  ( OK ),0.00  ( OK ),61.27  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 24 11:00:00  CDT,0.00  ( OK ),,,58.48  ( OK ),56.38  ( OK ),71.84  ( OK ),0.00  ( OK ),61.21  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 24 11:15:00  CDT,0.00  ( OK ),,,59.23  ( OK ),61.94  ( OK ),71.93  ( OK ),0.00  ( OK ),61.81  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 24 11:30:00  CDT,0.00  ( OK ),,,59.25  ( OK ),67.48  ( OK ),72.24  ( OK ),0.00  ( OK ),61.87  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 24 11:45:00  CDT,0.00  ( OK ),,,60.47  ( OK ),79.10  ( OK ),72.71  ( OK ),0.00  ( OK ),63.01  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 24 12:00:00  CDT,0.00  ( OK ),,,60.95  ( OK ),93.40  ( OK ),73.08  ( OK ),0.00  ( OK ),63.70  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 24 12:15:00  CDT,100.00  ( OK ),,,62.46  ( OK ),100.00  ( OK ),73.45  ( OK ),0.00  ( OK ),64.94  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 24 12:30:00  CDT,100.00  ( OK ),,,62.66  ( OK ),100.00  ( OK ),73.91  ( OK ),0.00  ( OK ),65.10  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 24 12:45:00  CDT,100.00  ( OK ),,,62.72  ( OK ),100.00  ( OK ),74.06  ( OK ),0.00  ( OK ),65.43  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 24 13:00:00  CDT,100.00  ( OK ),,,62.15  ( OK ),100.00  ( OK ),74.02  ( OK ),0.00  ( OK ),64.85  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 24 13:15:00  CDT,100.00  ( OK ),,,61.32  ( OK ),100.00  ( OK ),73.81  ( OK ),0.00  ( OK ),63.93  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 24 13:30:00  CDT,100.00  ( OK ),,,60.93  ( OK ),100.00  ( OK ),73.56  ( OK ),0.00  ( OK ),63.63  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 24 13:45:00  CDT,100.00  ( OK ),,,60.75  ( OK ),100.00  ( OK ),73.33  ( OK ),0.00  ( OK ),63.46  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 24 14:00:00  CDT,100.00  ( OK ),,,60.81  ( OK ),100.00  ( OK ),73.22  ( OK ),0.00  ( OK ),63.49  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 24 14:15:00  CDT,100.00  ( OK ),,,62.18  ( OK ),100.00  ( OK ),73.13  ( OK ),0.00  ( OK ),64.57  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 24 14:30:00  CDT,100.00  ( OK ),,,63.17  ( OK ),100.00  ( OK ),73.25  ( OK ),0.00  ( OK ),65.58  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 24 14:45:00  CDT,100.00  ( OK ),,,62.72  ( OK ),100.00  ( OK ),73.45  ( OK ),0.00  ( OK ),65.20  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 24 15:00:00  CDT,100.00  ( OK ),,,63.81  ( OK ),100.00  ( OK ),73.46  ( OK ),0.00  ( OK ),66.08  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 24 15:15:00  CDT,100.00  ( OK ),,,63.59  ( OK ),100.00  ( OK ),73.57  ( OK ),0.00  ( OK ),65.91  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 24 15:30:00  CDT,100.00  ( OK ),,,63.42  ( OK ),100.00  ( OK ),73.53  ( OK ),0.00  ( OK ),65.75  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 24 15:45:00  CDT,100.00  ( OK ),,,63.69  ( OK ),100.00  ( OK ),73.55  ( OK ),0.00  ( OK ),66.14  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 24 16:00:00  CDT,100.00  ( OK ),,,62.99  ( OK ),100.00  ( OK ),73.48  ( OK ),0.00  ( OK ),65.53  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 24 16:15:00  CDT,100.00  ( OK ),,,62.55  ( OK ),100.00  ( OK ),73.41  ( OK ),0.00  ( OK ),65.21  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 24 16:30:00  CDT,100.00  ( OK ),,,62.90  ( OK ),100.00  ( OK ),73.34  ( OK ),0.00  ( OK ),65.41  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 24 16:45:00  CDT,100.00  ( OK ),,,63.01  ( OK ),100.00  ( OK ),73.29  ( OK ),0.00  ( OK ),65.46  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 24 17:00:00  CDT,100.00  ( OK ),,,63.68  ( OK ),100.00  ( OK ),73.31  ( OK ),0.00  ( OK ),65.92  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 24 17:15:00  CDT,100.00  ( OK ),,,62.92  ( OK ),100.00  ( OK ),73.40  ( OK ),0.00  ( OK ),65.41  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 24 17:30:00  CDT,100.00  ( OK ),,,62.85  ( OK ),100.00  ( OK ),73.29  ( OK ),0.00  ( OK ),65.34  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 24 17:45:00  CDT,100.00  ( OK ),,,62.30  ( OK ),100.00  ( OK ),73.22  ( OK ),0.00  ( OK ),64.93  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 24 18:00:00  CDT,100.00  ( OK ),,,62.07  ( OK ),100.00  ( OK ),73.19  ( OK ),0.00  ( OK ),64.71  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 24 18:15:00  CDT,100.00  ( OK ),,,61.71  ( OK ),100.00  ( OK ),73.15  ( OK ),0.00  ( OK ),64.38  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 24 18:30:00  CDT,100.00  ( OK ),,,61.78  ( OK ),100.00  ( OK ),73.04  ( OK ),0.00  ( OK ),64.40  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 24 18:45:00  CDT,100.00  ( OK ),,,61.23  ( OK ),100.00  ( OK ),72.95  ( OK ),0.00  ( OK ),63.94  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 24 19:00:00  CDT,100.00  ( OK ),,,61.29  ( OK ),100.00  ( OK ),72.92  ( OK ),0.00  ( OK ),63.86  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 24 19:15:00  CDT,100.00  ( OK ),,,60.95  ( OK ),100.00  ( OK ),72.79  ( OK ),0.00  ( OK ),63.53  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 24 19:30:00  CDT,100.00  ( OK ),,,60.82  ( OK ),100.00  ( OK ),72.64  ( OK ),0.00  ( OK ),63.46  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 24 19:45:00  CDT,100.00  ( OK ),,,60.63  ( OK ),100.00  ( OK ),72.55  ( OK ),0.00  ( OK ),63.24  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 24 20:00:00  CDT,100.00  ( OK ),,,60.57  ( OK ),100.00  ( OK ),72.46  ( OK ),0.00  ( OK ),63.22  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 24 20:15:00  CDT,100.00  ( OK ),,,59.75  ( OK ),100.00  ( OK ),72.37  ( OK ),0.00  ( OK ),62.30  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 24 20:30:00  CDT,100.00  ( OK ),,,59.86  ( OK ),100.00  ( OK ),72.27  ( OK ),0.00  ( OK ),62.42  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 24 20:45:00  CDT,100.00  ( OK ),,,59.43  ( OK ),100.00  ( OK ),72.18  ( OK ),0.00  ( OK ),62.08  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 24 21:00:00  CDT,97.28  ( OK ),,,56.94  ( OK ),96.00  ( OK ),71.98  ( OK ),0.00  ( OK ),59.55  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 24 21:15:00  CDT,94.74  ( OK ),,,57.46  ( OK ),93.42  ( OK ),71.65  ( OK ),0.00  ( OK ),59.88  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 24 21:30:00  CDT,98.40  ( OK ),,,57.80  ( OK ),92.96  ( OK ),71.49  ( OK ),0.00  ( OK ),60.29  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 24 21:45:00  CDT,100.00  ( OK ),,,57.91  ( OK ),92.79  ( OK ),71.40  ( OK ),0.00  ( OK ),60.41  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 24 22:00:00  CDT,100.00  ( OK ),,,57.92  ( OK ),92.50  ( OK ),71.37  ( OK ),0.00  ( OK ),60.43  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 24 22:15:00  CDT,0.00  ( OK ),,,59.62  ( OK ),0.00  ( OK ),72.56  ( OK ),0.00  ( OK ),61.45  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 24 22:30:00  CDT,0.00  ( OK ),,,60.54  ( OK ),0.00  ( OK ),73.72  ( OK ),0.00  ( OK ),62.96  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 24 22:45:00  CDT,0.00  ( OK ),,,61.32  ( OK ),0.00  ( OK ),74.03  ( OK ),0.00  ( OK ),63.89  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 24 23:00:00  CDT,0.00  ( OK ),,,61.90  ( OK ),0.00  ( OK ),74.17  ( OK ),0.00  ( OK ),64.47  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 24 23:15:00  CDT,0.00  ( OK ),,,62.33  ( OK ),0.00  ( OK ),74.17  ( OK ),0.00  ( OK ),64.90  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 24 23:30:00  CDT,0.00  ( OK ),,,62.82  ( OK ),0.00  ( OK ),74.06  ( OK ),0.00  ( OK ),65.13  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 24 23:45:00  CDT,0.00  ( OK ),,,63.23  ( OK ),0.00  ( OK ),73.81  ( OK ),0.00  ( OK ),65.31  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 25 00:00:00  CDT,0.00  ( OK ),,,63.73  ( OK ),0.00  ( OK ),73.61  ( OK ),0.00  ( OK ),65.28  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 25 00:15:00  CDT,0.00  ( OK ),,,64.14  ( OK ),0.00  ( OK ),73.61  ( OK ),0.00  ( OK ),65.20  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 25 00:30:00  CDT,0.00  ( OK ),,,64.51  ( OK ),0.00  ( OK ),73.54  ( OK ),0.00  ( OK ),65.17  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 25 00:45:00  CDT,0.00  ( OK ),,,64.75  ( OK ),0.00  ( OK ),73.46  ( OK ),0.00  ( OK ),65.16  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 25 01:00:00  CDT,0.00  ( OK ),,,65.02  ( OK ),0.00  ( OK ),73.30  ( OK ),0.00  ( OK ),65.12  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 25 01:15:00  CDT,0.00  ( OK ),,,65.33  ( OK ),0.00  ( OK ),72.84  ( OK ),0.00  ( OK ),65.06  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 25 01:30:00  CDT,0.00  ( OK ),,,65.56  ( OK ),0.00  ( OK ),72.61  ( OK ),0.00  ( OK ),65.18  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 25 01:45:00  CDT,0.00  ( OK ),,,65.66  ( OK ),0.00  ( OK ),72.30  ( OK ),0.00  ( OK ),65.33  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 25 02:00:00  CDT,0.00  ( OK ),,,65.65  ( OK ),0.00  ( OK ),72.21  ( OK ),0.00  ( OK ),65.45  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 25 02:15:00  CDT,0.00  ( OK ),,,65.44  ( OK ),0.00  ( OK ),72.52  ( OK ),0.00  ( OK ),65.64  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 25 02:30:00  CDT,0.00  ( OK ),,,65.24  ( OK ),0.00  ( OK ),72.82  ( OK ),0.00  ( OK ),65.72  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 25 02:45:00  CDT,0.00  ( OK ),,,65.03  ( OK ),0.00  ( OK ),73.23  ( OK ),0.00  ( OK ),65.90  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 25 03:00:00  CDT,0.00  ( OK ),,,65.03  ( OK ),0.00  ( OK ),73.22  ( OK ),0.00  ( OK ),66.04  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 25 03:15:00  CDT,0.00  ( OK ),,,64.91  ( OK ),0.00  ( OK ),72.86  ( OK ),0.00  ( OK ),65.98  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 25 03:30:00  CDT,0.00  ( OK ),,,64.96  ( OK ),0.00  ( OK ),71.32  ( OK ),0.00  ( OK ),65.88  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 25 03:45:00  CDT,0.00  ( OK ),,,64.60  ( OK ),0.00  ( OK ),72.22  ( OK ),0.00  ( OK ),66.08  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 25 04:00:00  CDT,0.00  ( OK ),,,64.51  ( OK ),0.00  ( OK ),71.88  ( OK ),0.00  ( OK ),66.08  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 25 04:15:00  CDT,0.00  ( OK ),,,64.15  ( OK ),0.00  ( OK ),72.23  ( OK ),0.00  ( OK ),66.11  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 25 04:30:00  CDT,0.00  ( OK ),,,64.04  ( OK ),0.00  ( OK ),71.99  ( OK ),0.00  ( OK ),66.10  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 25 04:45:00  CDT,0.00  ( OK ),,,63.88  ( OK ),0.00  ( OK ),72.13  ( OK ),0.00  ( OK ),66.13  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 25 05:00:00  CDT,0.00  ( OK ),,,63.85  ( OK ),0.00  ( OK ),72.04  ( OK ),0.00  ( OK ),66.18  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 25 05:15:00  CDT,0.00  ( OK ),,,63.83  ( OK ),0.00  ( OK ),69.83  ( OK ),0.00  ( OK ),65.87  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 25 05:30:00  CDT,0.00  ( OK ),,,63.77  ( OK ),0.00  ( OK ),68.85  ( OK ),0.00  ( OK ),65.78  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 25 05:45:00  CDT,0.00  ( OK ),,,63.61  ( OK ),0.00  ( OK ),68.42  ( OK ),0.00  ( OK ),65.71  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 25 06:00:00  CDT,0.00  ( OK ),,,63.47  ( OK ),0.00  ( OK ),66.95  ( OK ),0.00  ( OK ),65.56  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 25 06:15:00  CDT,0.00  ( OK ),,,62.47  ( OK ),31.77  ( OK ),74.29  ( OK ),0.00  ( OK ),66.90  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 25 06:30:00  CDT,0.00  ( OK ),,,59.52  ( OK ),37.33  ( OK ),73.01  ( OK ),0.00  ( OK ),62.02  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 25 06:45:00  CDT,0.00  ( OK ),,,58.71  ( OK ),40.33  ( OK ),72.46  ( OK ),0.00  ( OK ),60.87  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 25 07:00:00  CDT,0.00  ( OK ),,,58.16  ( OK ),41.05  ( OK ),72.26  ( OK ),0.00  ( OK ),60.30  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 25 07:15:00  CDT,0.00  ( OK ),,,57.55  ( OK ),39.10  ( OK ),72.01  ( OK ),0.00  ( OK ),59.74  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 25 07:30:00  CDT,0.00  ( OK ),,,57.53  ( OK ),37.04  ( OK ),71.52  ( OK ),0.00  ( OK ),59.65  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 25 07:45:00  CDT,0.00  ( OK ),,,57.75  ( OK ),36.42  ( OK ),71.42  ( OK ),0.00  ( OK ),59.87  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 25 08:00:00  CDT,0.00  ( OK ),,,57.92  ( OK ),35.88  ( OK ),71.39  ( OK ),0.00  ( OK ),59.96  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 25 08:15:00  CDT,0.00  ( OK ),,,58.07  ( OK ),36.23  ( OK ),71.48  ( OK ),0.00  ( OK ),60.14  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 25 08:30:00  CDT,0.00  ( OK ),,,58.17  ( OK ),37.31  ( OK ),71.58  ( OK ),0.00  ( OK ),60.27  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 25 08:45:00  CDT,0.00  ( OK ),,,58.44  ( OK ),39.88  ( OK ),71.53  ( OK ),0.00  ( OK ),60.56  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 25 09:00:00  CDT,0.00  ( OK ),,,58.50  ( OK ),41.83  ( OK ),71.72  ( OK ),0.00  ( OK ),60.59  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 25 09:15:00  CDT,0.00  ( OK ),,,58.70  ( OK ),44.12  ( OK ),71.84  ( OK ),0.00  ( OK ),60.75  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 25 09:30:00  CDT,0.00  ( OK ),,,58.25  ( OK ),45.19  ( OK ),71.93  ( OK ),0.00  ( OK ),60.70  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 25 09:45:00  CDT,0.00  ( OK ),,,57.61  ( OK ),43.20  ( OK ),72.02  ( OK ),0.00  ( OK ),60.07  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 25 10:00:00  CDT,0.00  ( OK ),,,57.86  ( OK ),43.15  ( OK ),71.96  ( OK ),0.00  ( OK ),60.33  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 25 10:15:00  CDT,0.00  ( OK ),,,58.49  ( OK ),45.70  ( OK ),72.08  ( OK ),0.00  ( OK ),60.87  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 25 10:30:00  CDT,0.00  ( OK ),,,58.22  ( OK ),47.17  ( OK ),72.24  ( OK ),0.00  ( OK ),60.83  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 25 10:45:00  CDT,0.00  ( OK ),,,58.63  ( OK ),50.35  ( OK ),72.40  ( OK ),0.00  ( OK ),61.10  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 25 11:00:00  CDT,0.00  ( OK ),,,58.72  ( OK ),53.65  ( OK ),72.65  ( OK ),0.00  ( OK ),61.38  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 25 11:15:00  CDT,0.00  ( OK ),,,58.74  ( OK ),56.38  ( OK ),72.79  ( OK ),0.00  ( OK ),61.50  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 25 11:30:00  CDT,0.00  ( OK ),,,58.71  ( OK ),60.38  ( OK ),72.92  ( OK ),0.00  ( OK ),61.61  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 25 11:45:00  CDT,0.00  ( OK ),,,59.43  ( OK ),66.64  ( OK ),72.95  ( OK ),0.00  ( OK ),62.24  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 25 12:00:00  CDT,0.00  ( OK ),,,60.26  ( OK ),75.55  ( OK ),73.39  ( OK ),0.00  ( OK ),62.69  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 25 12:15:00  CDT,0.00  ( OK ),,,60.59  ( OK ),89.05  ( OK ),73.72  ( OK ),0.00  ( OK ),63.43  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 25 12:30:00  CDT,100.00  ( OK ),,,61.50  ( OK ),100.00  ( OK ),73.92  ( OK ),0.00  ( OK ),63.83  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 25 12:45:00  CDT,100.00  ( OK ),,,61.88  ( OK ),100.00  ( OK ),74.04  ( OK ),0.00  ( OK ),64.27  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 25 13:00:00  CDT,100.00  ( OK ),,,62.15  ( OK ),100.00  ( OK ),74.07  ( OK ),0.00  ( OK ),64.74  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 25 13:15:00  CDT,100.00  ( OK ),,,62.80  ( OK ),100.00  ( OK ),74.20  ( OK ),0.00  ( OK ),65.17  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 25 13:30:00  CDT,100.00  ( OK ),,,63.70  ( OK ),100.00  ( OK ),74.51  ( OK ),0.00  ( OK ),66.11  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 25 13:45:00  CDT,100.00  ( OK ),,,63.95  ( OK ),100.00  ( OK ),74.52  ( OK ),0.00  ( OK ),66.27  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 25 14:00:00  CDT,100.00  ( OK ),,,64.85  ( OK ),100.00  ( OK ),74.52  ( OK ),0.00  ( OK ),67.00  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 25 14:15:00  CDT,100.00  ( OK ),,,65.39  ( OK ),100.00  ( OK ),74.58  ( OK ),0.00  ( OK ),67.59  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 25 14:30:00  CDT,100.00  ( OK ),,,65.48  ( OK ),100.00  ( OK ),74.64  ( OK ),0.00  ( OK ),67.70  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 25 14:45:00  CDT,100.00  ( OK ),,,66.58  ( OK ),100.00  ( OK ),74.70  ( OK ),0.00  ( OK ),68.49  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 25 15:00:00  CDT,100.00  ( OK ),,,66.25  ( OK ),100.00  ( OK ),74.74  ( OK ),0.00  ( OK ),68.77  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 25 15:15:00  CDT,100.00  ( OK ),,,67.21  ( OK ),100.00  ( OK ),74.79  ( OK ),0.00  ( OK ),69.19  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 25 15:30:00  CDT,100.00  ( OK ),,,67.08  ( OK ),100.00  ( OK ),74.91  ( OK ),0.00  ( OK ),69.25  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 25 15:45:00  CDT,100.00  ( OK ),,,67.34  ( OK ),100.00  ( OK ),74.99  ( OK ),0.00  ( OK ),69.58  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 25 16:00:00  CDT,100.00  ( OK ),,,67.79  ( OK ),100.00  ( OK ),75.01  ( OK ),0.00  ( OK ),70.04  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 25 16:15:00  CDT,100.00  ( OK ),,,68.11  ( OK ),100.00  ( OK ),75.13  ( OK ),0.00  ( OK ),72.95  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 25 16:30:00  CDT,34.87  ( OK ),,,67.66  ( OK ),100.00  ( OK ),74.44  ( OK ),0.00  ( OK ),54.26  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 25 16:45:00  CDT,19.46  ( OK ),,,67.80  ( OK ),100.00  ( OK ),73.00  ( OK ),0.00  ( OK ),58.51  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 25 17:00:00  CDT,18.58  ( OK ),,,66.57  ( OK ),100.00  ( OK ),72.70  ( OK ),0.00  ( OK ),59.80  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 25 17:15:00  CDT,18.50  ( OK ),,,66.95  ( OK ),100.00  ( OK ),72.69  ( OK ),0.00  ( OK ),59.98  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 25 17:30:00  CDT,19.18  ( OK ),,,67.80  ( OK ),100.00  ( OK ),72.77  ( OK ),0.00  ( OK ),59.92  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 25 17:45:00  CDT,17.75  ( OK ),,,67.41  ( OK ),100.00  ( OK ),72.65  ( OK ),0.00  ( OK ),59.78  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 25 18:00:00  CDT,17.40  ( OK ),,,67.90  ( OK ),100.00  ( OK ),72.64  ( OK ),0.00  ( OK ),59.89  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 25 18:15:00  CDT,22.56  ( OK ),,,69.67  ( OK ),0.00  ( OK ),71.33  ( OK ),0.00  ( OK ),60.42  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 25 18:30:00  CDT,21.89  ( OK ),,,69.43  ( OK ),0.00  ( OK ),71.11  ( OK ),0.00  ( OK ),60.26  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 25 18:45:00  CDT,21.08  ( OK ),,,69.46  ( OK ),0.00  ( OK ),71.20  ( OK ),0.00  ( OK ),59.98  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 25 19:00:00  CDT,21.11  ( OK ),,,69.33  ( OK ),0.00  ( OK ),71.06  ( OK ),0.00  ( OK ),60.01  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 25 19:15:00  CDT,20.15  ( OK ),,,69.10  ( OK ),0.00  ( OK ),70.97  ( OK ),0.00  ( OK ),59.92  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 25 19:30:00  CDT,19.73  ( OK ),,,69.02  ( OK ),0.00  ( OK ),70.85  ( OK ),0.00  ( OK ),60.16  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 25 19:45:00  CDT,20.85  ( OK ),,,68.78  ( OK ),0.00  ( OK ),70.76  ( OK ),0.00  ( OK ),60.06  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 25 20:00:00  CDT,19.60  ( OK ),,,68.69  ( OK ),0.00  ( OK ),70.66  ( OK ),0.00  ( OK ),59.80  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 25 20:15:00  CDT,19.17  ( OK ),,,68.57  ( OK ),0.00  ( OK ),70.59  ( OK ),0.00  ( OK ),60.01  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 25 20:30:00  CDT,19.85  ( OK ),,,68.30  ( OK ),0.00  ( OK ),70.46  ( OK ),0.00  ( OK ),60.12  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 25 20:45:00  CDT,20.27  ( OK ),,,68.06  ( OK ),0.00  ( OK ),70.37  ( OK ),0.00  ( OK ),60.02  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 25 21:00:00  CDT,0.00  ( OK ),,,64.39  ( OK ),44.54  ( OK ),71.01  ( OK ),0.00  ( OK ),66.53  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 25 21:15:00  CDT,0.00  ( OK ),,,61.47  ( OK ),58.53  ( OK ),71.59  ( OK ),0.00  ( OK ),64.24  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 25 21:30:00  CDT,0.00  ( OK ),,,59.27  ( OK ),63.80  ( OK ),71.60  ( OK ),0.00  ( OK ),62.33  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
