TT,AHU3_CCV-AHU3-Percentage,AHU3_DSP-AHU3-inch,AHU3_DSPSP-AHU3-inch,AHU3_MAT-AHU3-degree Fahrenheit,AHU3_MaxDMP-AHU3-Percentage,AHU3_RAT-AHU3-degree Fahrenheit,AHU3_RHV-AHU3-Percentage,AHU3_SAT-AHU3-degree Fahrenheit,AHU3_SATSP-AHU3-degree Fahrenheit,AHU3_SFC-AHU3-No Unit,AHU3_SFS-AHU3-No Unit,AHU3_SupCFM-AHU3-cubic foot per minute,
Fri  Apr 25 21:45:00  CDT,0.00  ( OK ),,,60.07  ( OK ),73.76  ( OK ),71.69  ( OK ),0.00  ( OK ),62.48  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 25 22:00:00  CDT,0.00  ( OK ),,,59.75  ( OK ),82.86  ( OK ),71.82  ( OK ),0.00  ( OK ),62.47  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 25 22:15:00  CDT,0.00  ( OK ),,,61.56  ( OK ),0.00  ( OK ),72.63  ( OK ),0.00  ( OK ),62.95  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 25 22:30:00  CDT,0.00  ( OK ),,,62.33  ( OK ),0.00  ( OK ),73.47  ( OK ),0.00  ( OK ),64.31  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 25 22:45:00  CDT,0.00  ( OK ),,,62.92  ( OK ),0.00  ( OK ),73.77  ( OK ),0.00  ( OK ),65.01  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 25 23:00:00  CDT,0.00  ( OK ),,,63.50  ( OK ),0.00  ( OK ),73.83  ( OK ),0.00  ( OK ),65.29  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 25 23:15:00  CDT,0.00  ( OK ),,,64.13  ( OK ),0.00  ( OK ),73.75  ( OK ),0.00  ( OK ),65.35  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 25 23:30:00  CDT,0.00  ( OK ),,,64.56  ( OK ),0.00  ( OK ),73.62  ( OK ),0.00  ( OK ),65.33  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 25 23:45:00  CDT,0.00  ( OK ),,,64.79  ( OK ),0.00  ( OK ),73.45  ( OK ),0.00  ( OK ),65.35  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 26 00:00:00  CDT,0.00  ( OK ),,,65.00  ( OK ),0.00  ( OK ),73.35  ( OK ),0.00  ( OK ),65.43  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 26 00:15:00  CDT,0.00  ( OK ),,,65.15  ( OK ),0.00  ( OK ),73.20  ( OK ),0.00  ( OK ),65.43  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 26 00:30:00  CDT,0.00  ( OK ),,,65.31  ( OK ),0.00  ( OK ),73.13  ( OK ),0.00  ( OK ),65.61  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 26 00:45:00  CDT,0.00  ( OK ),,,65.39  ( OK ),0.00  ( OK ),73.06  ( OK ),0.00  ( OK ),65.69  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 26 01:00:00  CDT,0.00  ( OK ),,,65.49  ( OK ),0.00  ( OK ),72.95  ( OK ),0.00  ( OK ),65.70  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 26 01:15:00  CDT,0.00  ( OK ),,,65.64  ( OK ),0.00  ( OK ),72.81  ( OK ),0.00  ( OK ),65.75  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 26 01:30:00  CDT,0.00  ( OK ),,,65.64  ( OK ),0.00  ( OK ),72.79  ( OK ),0.00  ( OK ),65.83  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 26 01:45:00  CDT,0.00  ( OK ),,,65.80  ( OK ),0.00  ( OK ),72.52  ( OK ),0.00  ( OK ),65.80  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 26 02:00:00  CDT,0.00  ( OK ),,,65.82  ( OK ),0.00  ( OK ),72.52  ( OK ),0.00  ( OK ),65.93  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 26 02:15:00  CDT,0.00  ( OK ),,,66.15  ( OK ),0.00  ( OK ),71.57  ( OK ),0.00  ( OK ),65.88  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 26 02:30:00  CDT,0.00  ( OK ),,,66.10  ( OK ),0.00  ( OK ),71.88  ( OK ),0.00  ( OK ),66.05  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 26 02:45:00  CDT,0.00  ( OK ),,,66.11  ( OK ),0.00  ( OK ),72.36  ( OK ),0.00  ( OK ),66.17  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 26 03:00:00  CDT,0.00  ( OK ),,,66.41  ( OK ),0.00  ( OK ),72.12  ( OK ),0.00  ( OK ),66.31  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 26 03:15:00  CDT,0.00  ( OK ),,,66.44  ( OK ),0.00  ( OK ),72.18  ( OK ),0.00  ( OK ),66.43  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 26 03:30:00  CDT,0.00  ( OK ),,,66.41  ( OK ),0.00  ( OK ),72.14  ( OK ),0.00  ( OK ),66.54  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 26 03:45:00  CDT,0.00  ( OK ),,,65.64  ( OK ),0.00  ( OK ),72.98  ( OK ),0.00  ( OK ),66.68  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 26 04:00:00  CDT,0.00  ( OK ),,,65.13  ( OK ),0.00  ( OK ),73.72  ( OK ),0.00  ( OK ),66.69  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 26 04:15:00  CDT,0.00  ( OK ),,,64.68  ( OK ),0.00  ( OK ),74.19  ( OK ),0.00  ( OK ),66.71  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 26 04:30:00  CDT,0.00  ( OK ),,,64.59  ( OK ),0.00  ( OK ),73.35  ( OK ),0.00  ( OK ),66.67  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 26 04:45:00  CDT,0.00  ( OK ),,,64.45  ( OK ),0.00  ( OK ),73.21  ( OK ),0.00  ( OK ),66.65  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 26 05:00:00  CDT,0.00  ( OK ),,,64.69  ( OK ),0.00  ( OK ),72.52  ( OK ),0.00  ( OK ),66.60  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 26 05:15:00  CDT,0.00  ( OK ),,,64.54  ( OK ),0.00  ( OK ),72.56  ( OK ),0.00  ( OK ),66.61  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 26 05:30:00  CDT,0.00  ( OK ),,,64.17  ( OK ),0.00  ( OK ),72.91  ( OK ),0.00  ( OK ),66.61  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 26 05:45:00  CDT,0.00  ( OK ),,,64.34  ( OK ),0.00  ( OK ),72.18  ( OK ),0.00  ( OK ),66.55  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 26 06:00:00  CDT,0.00  ( OK ),,,64.45  ( OK ),0.00  ( OK ),71.59  ( OK ),0.00  ( OK ),66.46  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 26 06:15:00  CDT,0.00  ( OK ),,,61.38  ( OK ),28.27  ( OK ),72.56  ( OK ),0.00  ( OK ),63.73  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  Apr 26 06:30:00  CDT,0.00  ( OK ),,,58.91  ( OK ),32.32  ( OK ),72.06  ( OK ),0.00  ( OK ),61.26  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  Apr 26 06:45:00  CDT,0.00  ( OK ),,,58.67  ( OK ),34.76  ( OK ),71.66  ( OK ),0.00  ( OK ),60.65  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  Apr 26 07:00:00  CDT,0.00  ( OK ),,,58.18  ( OK ),35.23  ( OK ),71.56  ( OK ),0.00  ( OK ),60.23  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  Apr 26 07:15:00  CDT,0.00  ( OK ),,,58.08  ( OK ),35.28  ( OK ),71.49  ( OK ),0.00  ( OK ),59.99  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  Apr 26 07:30:00  CDT,0.00  ( OK ),,,58.09  ( OK ),35.54  ( OK ),71.43  ( OK ),0.00  ( OK ),59.94  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  Apr 26 07:45:00  CDT,0.00  ( OK ),,,58.29  ( OK ),36.60  ( OK ),71.44  ( OK ),0.00  ( OK ),60.10  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  Apr 26 08:00:00  CDT,0.00  ( OK ),,,58.27  ( OK ),37.09  ( OK ),71.48  ( OK ),0.00  ( OK ),59.96  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  Apr 26 08:15:00  CDT,0.00  ( OK ),,,58.34  ( OK ),38.34  ( OK ),71.65  ( OK ),0.00  ( OK ),60.22  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  Apr 26 08:30:00  CDT,0.00  ( OK ),,,58.00  ( OK ),38.08  ( OK ),71.61  ( OK ),0.00  ( OK ),59.94  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  Apr 26 08:45:00  CDT,0.00  ( OK ),,,58.10  ( OK ),38.60  ( OK ),71.62  ( OK ),0.00  ( OK ),60.00  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  Apr 26 09:00:00  CDT,0.00  ( OK ),,,58.13  ( OK ),38.78  ( OK ),71.73  ( OK ),0.00  ( OK ),60.15  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  Apr 26 09:15:00  CDT,0.00  ( OK ),,,57.68  ( OK ),37.51  ( OK ),71.74  ( OK ),0.00  ( OK ),59.89  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  Apr 26 09:30:00  CDT,0.00  ( OK ),,,57.45  ( OK ),35.27  ( OK ),71.73  ( OK ),0.00  ( OK ),59.56  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  Apr 26 09:45:00  CDT,0.00  ( OK ),,,57.66  ( OK ),35.10  ( OK ),71.79  ( OK ),0.00  ( OK ),59.73  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  Apr 26 10:00:00  CDT,0.00  ( OK ),,,57.87  ( OK ),36.01  ( OK ),71.89  ( OK ),0.00  ( OK ),59.89  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  Apr 26 10:15:00  CDT,0.00  ( OK ),,,57.99  ( OK ),36.26  ( OK ),71.93  ( OK ),0.00  ( OK ),59.84  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  Apr 26 10:30:00  CDT,0.00  ( OK ),,,57.67  ( OK ),35.25  ( OK ),71.91  ( OK ),0.00  ( OK ),59.66  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  Apr 26 10:45:00  CDT,0.00  ( OK ),,,58.07  ( OK ),36.48  ( OK ),72.01  ( OK ),0.00  ( OK ),59.94  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  Apr 26 11:00:00  CDT,0.00  ( OK ),,,58.30  ( OK ),36.81  ( OK ),72.00  ( OK ),0.00  ( OK ),60.02  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  Apr 26 11:15:00  CDT,0.00  ( OK ),,,57.91  ( OK ),36.95  ( OK ),72.10  ( OK ),0.00  ( OK ),59.97  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  Apr 26 11:30:00  CDT,0.00  ( OK ),,,57.70  ( OK ),36.94  ( OK ),72.09  ( OK ),0.00  ( OK ),59.72  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  Apr 26 11:45:00  CDT,0.00  ( OK ),,,57.94  ( OK ),37.21  ( OK ),72.01  ( OK ),0.00  ( OK ),59.96  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  Apr 26 12:00:00  CDT,0.00  ( OK ),,,57.91  ( OK ),37.02  ( OK ),72.02  ( OK ),0.00  ( OK ),59.93  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  Apr 26 12:15:00  CDT,0.00  ( OK ),,,58.79  ( OK ),39.50  ( OK ),72.18  ( OK ),0.00  ( OK ),60.27  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  Apr 26 12:30:00  CDT,0.00  ( OK ),,,58.07  ( OK ),38.27  ( OK ),72.20  ( OK ),0.00  ( OK ),60.04  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  Apr 26 12:45:00  CDT,0.00  ( OK ),,,58.13  ( OK ),38.17  ( OK ),72.28  ( OK ),0.00  ( OK ),60.03  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  Apr 26 13:00:00  CDT,0.00  ( OK ),,,57.91  ( OK ),37.84  ( OK ),72.29  ( OK ),0.00  ( OK ),59.94  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  Apr 26 13:15:00  CDT,0.00  ( OK ),,,57.66  ( OK ),37.19  ( OK ),72.37  ( OK ),0.00  ( OK ),59.89  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  Apr 26 13:30:00  CDT,0.00  ( OK ),,,57.87  ( OK ),37.14  ( OK ),72.23  ( OK ),0.00  ( OK ),59.75  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  Apr 26 13:45:00  CDT,0.00  ( OK ),,,57.81  ( OK ),36.30  ( OK ),72.16  ( OK ),0.00  ( OK ),59.73  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  Apr 26 14:00:00  CDT,0.00  ( OK ),,,57.63  ( OK ),35.10  ( OK ),72.12  ( OK ),0.00  ( OK ),59.53  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  Apr 26 14:15:00  CDT,0.00  ( OK ),,,58.06  ( OK ),36.46  ( OK ),71.95  ( OK ),0.00  ( OK ),60.00  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  Apr 26 14:30:00  CDT,0.00  ( OK ),,,58.11  ( OK ),36.01  ( OK ),71.95  ( OK ),0.00  ( OK ),59.83  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  Apr 26 14:45:00  CDT,0.00  ( OK ),,,57.53  ( OK ),34.31  ( OK ),71.99  ( OK ),0.00  ( OK ),59.57  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  Apr 26 15:00:00  CDT,0.00  ( OK ),,,57.91  ( OK ),34.41  ( OK ),71.80  ( OK ),0.00  ( OK ),59.93  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  Apr 26 15:15:00  CDT,0.00  ( OK ),,,57.78  ( OK ),33.23  ( OK ),71.84  ( OK ),0.00  ( OK ),59.77  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  Apr 26 15:30:00  CDT,0.00  ( OK ),,,58.02  ( OK ),33.03  ( OK ),71.76  ( OK ),0.00  ( OK ),59.83  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  Apr 26 15:45:00  CDT,0.00  ( OK ),,,57.53  ( OK ),31.14  ( OK ),71.65  ( OK ),0.00  ( OK ),59.56  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  Apr 26 16:00:00  CDT,0.00  ( OK ),,,57.53  ( OK ),30.15  ( OK ),71.63  ( OK ),0.00  ( OK ),59.53  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  Apr 26 16:15:00  CDT,0.00  ( OK ),,,57.79  ( OK ),29.64  ( OK ),71.62  ( OK ),0.00  ( OK ),59.85  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  Apr 26 16:30:00  CDT,0.00  ( OK ),,,58.43  ( OK ),31.11  ( OK ),71.71  ( OK ),0.00  ( OK ),60.07  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  Apr 26 16:45:00  CDT,0.00  ( OK ),,,57.85  ( OK ),30.32  ( OK ),71.63  ( OK ),0.00  ( OK ),59.89  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  Apr 26 17:00:00  CDT,0.00  ( OK ),,,57.91  ( OK ),29.57  ( OK ),71.47  ( OK ),0.00  ( OK ),59.78  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  Apr 26 17:15:00  CDT,0.00  ( OK ),,,57.69  ( OK ),28.50  ( OK ),71.50  ( OK ),0.00  ( OK ),59.70  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  Apr 26 17:30:00  CDT,0.00  ( OK ),,,57.76  ( OK ),27.86  ( OK ),71.31  ( OK ),0.00  ( OK ),59.71  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  Apr 26 17:45:00  CDT,0.00  ( OK ),,,57.91  ( OK ),27.69  ( OK ),71.31  ( OK ),0.00  ( OK ),59.84  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  Apr 26 18:00:00  CDT,0.00  ( OK ),,,57.54  ( OK ),25.64  ( OK ),71.26  ( OK ),0.00  ( OK ),59.59  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  Apr 26 18:15:00  CDT,0.00  ( OK ),,,58.06  ( OK ),25.61  ( OK ),71.10  ( OK ),0.00  ( OK ),59.84  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  Apr 26 18:30:00  CDT,0.00  ( OK ),,,58.11  ( OK ),25.09  ( OK ),70.96  ( OK ),0.00  ( OK ),59.90  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  Apr 26 18:45:00  CDT,0.00  ( OK ),,,57.76  ( OK ),23.93  ( OK ),70.84  ( OK ),0.00  ( OK ),59.52  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  Apr 26 19:00:00  CDT,0.00  ( OK ),,,57.71  ( OK ),22.67  ( OK ),70.65  ( OK ),0.00  ( OK ),59.35  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  Apr 26 19:15:00  CDT,0.00  ( OK ),,,57.77  ( OK ),21.58  ( OK ),70.52  ( OK ),0.00  ( OK ),59.43  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  Apr 26 19:30:00  CDT,0.00  ( OK ),,,57.73  ( OK ),20.40  ( OK ),70.52  ( OK ),0.00  ( OK ),59.31  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  Apr 26 19:45:00  CDT,0.00  ( OK ),,,57.89  ( OK ),20.18  ( OK ),70.46  ( OK ),0.00  ( OK ),59.49  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  Apr 26 20:00:00  CDT,0.00  ( OK ),,,57.72  ( OK ),18.91  ( OK ),70.35  ( OK ),0.00  ( OK ),59.41  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  Apr 26 20:15:00  CDT,0.00  ( OK ),,,57.88  ( OK ),18.99  ( OK ),70.33  ( OK ),0.00  ( OK ),59.54  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  Apr 26 20:30:00  CDT,0.00  ( OK ),,,58.10  ( OK ),19.23  ( OK ),70.21  ( OK ),0.00  ( OK ),59.67  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  Apr 26 20:45:00  CDT,0.00  ( OK ),,,57.88  ( OK ),18.83  ( OK ),70.16  ( OK ),0.00  ( OK ),59.55  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  Apr 26 21:00:00  CDT,0.00  ( OK ),,,57.91  ( OK ),18.76  ( OK ),70.15  ( OK ),0.00  ( OK ),59.56  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  Apr 26 21:15:00  CDT,0.00  ( OK ),,,57.91  ( OK ),18.40  ( OK ),69.90  ( OK ),0.00  ( OK ),59.64  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  Apr 26 21:30:00  CDT,0.00  ( OK ),,,58.06  ( OK ),18.24  ( OK ),70.03  ( OK ),0.00  ( OK ),59.65  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  Apr 26 21:45:00  CDT,0.00  ( OK ),,,58.00  ( OK ),18.52  ( OK ),70.02  ( OK ),0.00  ( OK ),59.70  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  Apr 26 22:00:00  CDT,0.00  ( OK ),,,58.04  ( OK ),18.75  ( OK ),69.98  ( OK ),0.00  ( OK ),59.70  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  Apr 26 22:15:00  CDT,0.00  ( OK ),,,59.78  ( OK ),0.00  ( OK ),70.97  ( OK ),0.00  ( OK ),60.27  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 26 22:30:00  CDT,0.00  ( OK ),,,57.99  ( OK ),0.00  ( OK ),72.28  ( OK ),0.00  ( OK ),61.15  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 26 22:45:00  CDT,0.00  ( OK ),,,57.37  ( OK ),0.00  ( OK ),72.83  ( OK ),0.00  ( OK ),61.47  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 26 23:00:00  CDT,0.00  ( OK ),,,57.52  ( OK ),0.00  ( OK ),72.83  ( OK ),0.00  ( OK ),61.69  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 26 23:15:00  CDT,0.00  ( OK ),,,58.03  ( OK ),0.00  ( OK ),72.31  ( OK ),0.00  ( OK ),61.77  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 26 23:30:00  CDT,0.00  ( OK ),,,58.31  ( OK ),0.00  ( OK ),72.13  ( OK ),0.00  ( OK ),61.75  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  Apr 26 23:45:00  CDT,0.00  ( OK ),,,58.74  ( OK ),0.00  ( OK ),71.83  ( OK ),0.00  ( OK ),61.79  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 27 00:00:00  CDT,0.00  ( OK ),,,59.03  ( OK ),0.00  ( OK ),71.91  ( OK ),0.00  ( OK ),61.90  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 27 00:15:00  CDT,0.00  ( OK ),,,59.19  ( OK ),0.00  ( OK ),71.82  ( OK ),0.00  ( OK ),61.91  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 27 00:30:00  CDT,0.00  ( OK ),,,59.23  ( OK ),0.00  ( OK ),72.41  ( OK ),0.00  ( OK ),62.09  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 27 00:45:00  CDT,0.00  ( OK ),,,59.25  ( OK ),0.00  ( OK ),72.20  ( OK ),0.00  ( OK ),62.16  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 27 01:00:00  CDT,0.00  ( OK ),,,59.48  ( OK ),0.00  ( OK ),72.16  ( OK ),0.00  ( OK ),62.22  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 27 01:15:00  CDT,0.00  ( OK ),,,59.88  ( OK ),0.00  ( OK ),71.38  ( OK ),0.00  ( OK ),62.27  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 27 01:30:00  CDT,0.00  ( OK ),,,60.16  ( OK ),0.00  ( OK ),71.57  ( OK ),0.00  ( OK ),62.39  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 27 01:45:00  CDT,0.00  ( OK ),,,60.33  ( OK ),0.00  ( OK ),71.48  ( OK ),0.00  ( OK ),62.55  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 27 02:00:00  CDT,0.00  ( OK ),,,60.41  ( OK ),0.00  ( OK ),71.69  ( OK ),0.00  ( OK ),62.62  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 27 02:15:00  CDT,0.00  ( OK ),,,60.64  ( OK ),0.00  ( OK ),71.63  ( OK ),0.00  ( OK ),62.75  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 27 02:30:00  CDT,0.00  ( OK ),,,60.57  ( OK ),0.00  ( OK ),72.25  ( OK ),0.00  ( OK ),62.93  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 27 02:45:00  CDT,0.00  ( OK ),,,60.57  ( OK ),0.00  ( OK ),72.68  ( OK ),0.00  ( OK ),63.24  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 27 03:00:00  CDT,0.00  ( OK ),,,61.11  ( OK ),0.00  ( OK ),71.93  ( OK ),0.00  ( OK ),63.25  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 27 03:15:00  CDT,0.00  ( OK ),,,61.36  ( OK ),0.00  ( OK ),71.90  ( OK ),0.00  ( OK ),63.32  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 27 03:30:00  CDT,0.00  ( OK ),,,61.52  ( OK ),0.00  ( OK ),72.08  ( OK ),0.00  ( OK ),63.42  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 27 03:45:00  CDT,0.00  ( OK ),,,61.72  ( OK ),0.00  ( OK ),71.55  ( OK ),0.00  ( OK ),63.52  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 27 04:00:00  CDT,0.00  ( OK ),,,61.93  ( OK ),0.00  ( OK ),71.88  ( OK ),0.00  ( OK ),63.71  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 27 04:15:00  CDT,0.00  ( OK ),,,61.95  ( OK ),0.00  ( OK ),72.33  ( OK ),0.00  ( OK ),64.00  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 27 04:30:00  CDT,0.00  ( OK ),,,62.09  ( OK ),0.00  ( OK ),72.45  ( OK ),0.00  ( OK ),64.13  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 27 04:45:00  CDT,0.00  ( OK ),,,62.38  ( OK ),0.00  ( OK ),71.86  ( OK ),0.00  ( OK ),64.22  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 27 05:00:00  CDT,0.00  ( OK ),,,62.56  ( OK ),0.00  ( OK ),71.87  ( OK ),0.00  ( OK ),64.37  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 27 05:15:00  CDT,0.00  ( OK ),,,62.51  ( OK ),0.00  ( OK ),72.31  ( OK ),0.00  ( OK ),64.46  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 27 05:30:00  CDT,0.00  ( OK ),,,62.64  ( OK ),0.00  ( OK ),71.75  ( OK ),0.00  ( OK ),64.46  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 27 05:45:00  CDT,0.00  ( OK ),,,63.00  ( OK ),0.00  ( OK ),71.13  ( OK ),0.00  ( OK ),64.62  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 27 06:00:00  CDT,0.00  ( OK ),,,63.04  ( OK ),0.00  ( OK ),71.75  ( OK ),0.00  ( OK ),64.80  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 27 06:15:00  CDT,0.00  ( OK ),,,61.36  ( OK ),28.02  ( OK ),71.76  ( OK ),0.00  ( OK ),63.79  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sun  Apr 27 06:30:00  CDT,0.00  ( OK ),,,58.89  ( OK ),30.58  ( OK ),70.99  ( OK ),0.00  ( OK ),60.83  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sun  Apr 27 06:45:00  CDT,0.00  ( OK ),,,58.27  ( OK ),31.72  ( OK ),70.62  ( OK ),0.00  ( OK ),60.02  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sun  Apr 27 07:00:00  CDT,0.00  ( OK ),,,57.96  ( OK ),31.50  ( OK ),70.38  ( OK ),0.00  ( OK ),59.69  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sun  Apr 27 07:15:00  CDT,0.00  ( OK ),,,57.92  ( OK ),31.46  ( OK ),70.37  ( OK ),0.00  ( OK ),59.61  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sun  Apr 27 07:30:00  CDT,0.00  ( OK ),,,58.16  ( OK ),32.19  ( OK ),70.38  ( OK ),0.00  ( OK ),59.86  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sun  Apr 27 07:45:00  CDT,0.00  ( OK ),,,58.24  ( OK ),32.95  ( OK ),70.38  ( OK ),0.00  ( OK ),59.88  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sun  Apr 27 08:00:00  CDT,0.00  ( OK ),,,57.91  ( OK ),32.44  ( OK ),70.32  ( OK ),0.00  ( OK ),59.63  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sun  Apr 27 08:15:00  CDT,0.00  ( OK ),,,57.87  ( OK ),31.97  ( OK ),70.42  ( OK ),0.00  ( OK ),59.54  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sun  Apr 27 08:30:00  CDT,0.00  ( OK ),,,57.91  ( OK ),31.90  ( OK ),70.35  ( OK ),0.00  ( OK ),59.64  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sun  Apr 27 08:45:00  CDT,0.00  ( OK ),,,57.91  ( OK ),31.64  ( OK ),70.30  ( OK ),0.00  ( OK ),59.64  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sun  Apr 27 09:00:00  CDT,0.00  ( OK ),,,57.72  ( OK ),30.66  ( OK ),70.32  ( OK ),0.00  ( OK ),59.53  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sun  Apr 27 09:15:00  CDT,0.00  ( OK ),,,57.87  ( OK ),30.44  ( OK ),70.26  ( OK ),0.00  ( OK ),59.56  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sun  Apr 27 09:30:00  CDT,0.00  ( OK ),,,58.47  ( OK ),32.45  ( OK ),70.34  ( OK ),0.00  ( OK ),60.04  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sun  Apr 27 09:45:00  CDT,0.00  ( OK ),,,58.39  ( OK ),34.31  ( OK ),70.66  ( OK ),0.00  ( OK ),60.23  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sun  Apr 27 10:00:00  CDT,0.00  ( OK ),,,58.29  ( OK ),35.70  ( OK ),70.80  ( OK ),0.00  ( OK ),60.21  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sun  Apr 27 10:15:00  CDT,0.00  ( OK ),,,58.68  ( OK ),38.86  ( OK ),70.98  ( OK ),0.00  ( OK ),60.62  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sun  Apr 27 10:30:00  CDT,0.00  ( OK ),,,58.50  ( OK ),40.67  ( OK ),71.22  ( OK ),0.00  ( OK ),60.50  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sun  Apr 27 10:45:00  CDT,0.00  ( OK ),,,58.17  ( OK ),41.70  ( OK ),71.23  ( OK ),0.00  ( OK ),60.28  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sun  Apr 27 11:00:00  CDT,0.00  ( OK ),,,58.27  ( OK ),42.63  ( OK ),71.25  ( OK ),0.00  ( OK ),60.32  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sun  Apr 27 11:15:00  CDT,0.00  ( OK ),,,58.16  ( OK ),41.49  ( OK ),71.33  ( OK ),0.00  ( OK ),60.35  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sun  Apr 27 11:30:00  CDT,0.00  ( OK ),,,57.91  ( OK ),40.34  ( OK ),71.38  ( OK ),0.00  ( OK ),60.00  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sun  Apr 27 11:45:00  CDT,0.00  ( OK ),,,58.03  ( OK ),40.79  ( OK ),71.48  ( OK ),0.00  ( OK ),60.43  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sun  Apr 27 12:00:00  CDT,0.00  ( OK ),,,58.38  ( OK ),43.65  ( OK ),71.61  ( OK ),0.00  ( OK ),60.77  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sun  Apr 27 12:15:00  CDT,0.00  ( OK ),,,57.89  ( OK ),43.49  ( OK ),71.62  ( OK ),0.00  ( OK ),60.41  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sun  Apr 27 12:30:00  CDT,0.00  ( OK ),,,57.94  ( OK ),44.75  ( OK ),71.74  ( OK ),0.00  ( OK ),60.30  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sun  Apr 27 12:45:00  CDT,0.00  ( OK ),,,58.29  ( OK ),46.74  ( OK ),71.68  ( OK ),0.00  ( OK ),60.64  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sun  Apr 27 13:00:00  CDT,0.00  ( OK ),,,58.29  ( OK ),48.92  ( OK ),71.85  ( OK ),0.00  ( OK ),60.67  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sun  Apr 27 13:15:00  CDT,0.00  ( OK ),,,58.67  ( OK ),52.33  ( OK ),71.87  ( OK ),0.00  ( OK ),61.05  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sun  Apr 27 13:30:00  CDT,0.00  ( OK ),,,58.48  ( OK ),55.65  ( OK ),72.04  ( OK ),0.00  ( OK ),60.99  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sun  Apr 27 13:45:00  CDT,0.00  ( OK ),,,58.86  ( OK ),59.73  ( OK ),72.18  ( OK ),0.00  ( OK ),61.28  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sun  Apr 27 14:00:00  CDT,0.00  ( OK ),,,58.38  ( OK ),62.02  ( OK ),72.33  ( OK ),0.00  ( OK ),61.07  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sun  Apr 27 14:15:00  CDT,0.00  ( OK ),,,58.28  ( OK ),66.07  ( OK ),72.68  ( OK ),0.00  ( OK ),61.06  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sun  Apr 27 14:30:00  CDT,0.00  ( OK ),,,59.16  ( OK ),72.35  ( OK ),72.93  ( OK ),0.00  ( OK ),61.52  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sun  Apr 27 14:45:00  CDT,0.00  ( OK ),,,59.05  ( OK ),76.54  ( OK ),72.85  ( OK ),0.00  ( OK ),61.43  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sun  Apr 27 15:00:00  CDT,0.00  ( OK ),,,59.19  ( OK ),82.03  ( OK ),72.83  ( OK ),0.00  ( OK ),61.77  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sun  Apr 27 15:15:00  CDT,0.00  ( OK ),,,60.51  ( OK ),93.08  ( OK ),72.84  ( OK ),0.00  ( OK ),62.90  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sun  Apr 27 15:30:00  CDT,100.00  ( OK ),,,60.28  ( OK ),100.00  ( OK ),72.91  ( OK ),0.00  ( OK ),62.86  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sun  Apr 27 15:45:00  CDT,100.00  ( OK ),,,60.56  ( OK ),100.00  ( OK ),72.91  ( OK ),0.00  ( OK ),62.96  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sun  Apr 27 16:00:00  CDT,100.00  ( OK ),,,60.73  ( OK ),100.00  ( OK ),72.93  ( OK ),0.00  ( OK ),63.29  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sun  Apr 27 16:15:00  CDT,100.00  ( OK ),,,60.19  ( OK ),100.00  ( OK ),72.89  ( OK ),0.00  ( OK ),62.79  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sun  Apr 27 16:30:00  CDT,100.00  ( OK ),,,60.23  ( OK ),100.00  ( OK ),72.76  ( OK ),0.00  ( OK ),62.73  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sun  Apr 27 16:45:00  CDT,100.00  ( OK ),,,60.04  ( OK ),100.00  ( OK ),72.67  ( OK ),0.00  ( OK ),62.63  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sun  Apr 27 17:00:00  CDT,100.00  ( OK ),,,60.19  ( OK ),100.00  ( OK ),72.60  ( OK ),0.00  ( OK ),62.67  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sun  Apr 27 17:15:00  CDT,100.00  ( OK ),,,59.82  ( OK ),100.00  ( OK ),72.51  ( OK ),0.00  ( OK ),62.37  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sun  Apr 27 17:30:00  CDT,100.00  ( OK ),,,59.53  ( OK ),100.00  ( OK ),72.43  ( OK ),0.00  ( OK ),62.06  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sun  Apr 27 17:45:00  CDT,100.00  ( OK ),,,59.32  ( OK ),100.00  ( OK ),72.46  ( OK ),0.00  ( OK ),61.86  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sun  Apr 27 18:00:00  CDT,100.00  ( OK ),,,59.43  ( OK ),100.00  ( OK ),72.30  ( OK ),0.00  ( OK ),61.83  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sun  Apr 27 18:15:00  CDT,100.00  ( OK ),,,59.20  ( OK ),100.00  ( OK ),72.10  ( OK ),0.00  ( OK ),61.75  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sun  Apr 27 18:30:00  CDT,100.00  ( OK ),,,58.13  ( OK ),100.00  ( OK ),72.01  ( OK ),0.00  ( OK ),60.97  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sun  Apr 27 18:45:00  CDT,0.00  ( OK ),,,54.48  ( OK ),78.97  ( OK ),71.78  ( OK ),0.00  ( OK ),56.61  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sun  Apr 27 19:00:00  CDT,0.00  ( OK ),,,55.38  ( OK ),67.67  ( OK ),71.65  ( OK ),0.00  ( OK ),57.64  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sun  Apr 27 19:15:00  CDT,0.00  ( OK ),,,57.34  ( OK ),0.00  ( OK ),72.66  ( OK ),0.00  ( OK ),58.90  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 27 19:30:00  CDT,0.00  ( OK ),,,58.24  ( OK ),0.00  ( OK ),74.01  ( OK ),0.00  ( OK ),60.89  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 27 19:45:00  CDT,0.00  ( OK ),,,58.71  ( OK ),0.00  ( OK ),74.57  ( OK ),0.00  ( OK ),62.15  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 27 20:00:00  CDT,0.00  ( OK ),,,59.09  ( OK ),0.00  ( OK ),74.85  ( OK ),0.00  ( OK ),62.97  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 27 20:15:00  CDT,0.00  ( OK ),,,59.47  ( OK ),0.00  ( OK ),74.95  ( OK ),0.00  ( OK ),63.41  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 27 20:30:00  CDT,0.00  ( OK ),,,59.81  ( OK ),0.00  ( OK ),74.94  ( OK ),0.00  ( OK ),63.53  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 27 20:45:00  CDT,0.00  ( OK ),,,60.20  ( OK ),0.00  ( OK ),74.93  ( OK ),0.00  ( OK ),63.72  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 27 21:00:00  CDT,0.00  ( OK ),,,60.57  ( OK ),0.00  ( OK ),74.76  ( OK ),0.00  ( OK ),63.71  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 27 21:15:00  CDT,0.00  ( OK ),,,60.76  ( OK ),0.00  ( OK ),74.89  ( OK ),0.00  ( OK ),64.13  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 27 21:30:00  CDT,0.00  ( OK ),,,60.86  ( OK ),0.00  ( OK ),74.96  ( OK ),0.00  ( OK ),64.44  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 27 21:45:00  CDT,0.00  ( OK ),,,61.03  ( OK ),0.00  ( OK ),74.85  ( OK ),0.00  ( OK ),64.47  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 27 22:00:00  CDT,0.00  ( OK ),,,61.16  ( OK ),0.00  ( OK ),74.92  ( OK ),0.00  ( OK ),64.56  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 27 22:15:00  CDT,0.00  ( OK ),,,61.33  ( OK ),0.00  ( OK ),74.98  ( OK ),0.00  ( OK ),64.52  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 27 22:30:00  CDT,0.00  ( OK ),,,61.54  ( OK ),0.00  ( OK ),74.97  ( OK ),0.00  ( OK ),64.46  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 27 22:45:00  CDT,0.00  ( OK ),,,61.90  ( OK ),0.00  ( OK ),74.84  ( OK ),0.00  ( OK ),64.46  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 27 23:00:00  CDT,0.00  ( OK ),,,62.09  ( OK ),0.00  ( OK ),74.81  ( OK ),0.00  ( OK ),64.46  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 27 23:15:00  CDT,0.00  ( OK ),,,62.27  ( OK ),0.00  ( OK ),74.67  ( OK ),0.00  ( OK ),64.43  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 27 23:30:00  CDT,0.00  ( OK ),,,62.47  ( OK ),0.00  ( OK ),74.50  ( OK ),0.00  ( OK ),64.41  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  Apr 27 23:45:00  CDT,0.00  ( OK ),,,62.66  ( OK ),0.00  ( OK ),74.42  ( OK ),0.00  ( OK ),64.82  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 28 00:00:00  CDT,0.00  ( OK ),,,62.85  ( OK ),0.00  ( OK ),74.25  ( OK ),0.00  ( OK ),64.64  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 28 00:15:00  CDT,0.00  ( OK ),,,63.05  ( OK ),0.00  ( OK ),74.15  ( OK ),0.00  ( OK ),64.68  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 28 00:30:00  CDT,0.00  ( OK ),,,63.23  ( OK ),0.00  ( OK ),74.12  ( OK ),0.00  ( OK ),64.76  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 28 00:45:00  CDT,0.00  ( OK ),,,63.51  ( OK ),0.00  ( OK ),73.77  ( OK ),0.00  ( OK ),64.72  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 28 01:00:00  CDT,0.00  ( OK ),,,63.78  ( OK ),0.00  ( OK ),73.69  ( OK ),0.00  ( OK ),64.82  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 28 01:15:00  CDT,0.00  ( OK ),,,63.98  ( OK ),0.00  ( OK ),73.72  ( OK ),0.00  ( OK ),64.80  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 28 01:30:00  CDT,0.00  ( OK ),,,64.01  ( OK ),0.00  ( OK ),73.34  ( OK ),0.00  ( OK ),64.83  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 28 01:45:00  CDT,0.00  ( OK ),,,64.00  ( OK ),0.00  ( OK ),73.10  ( OK ),0.00  ( OK ),64.92  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 28 02:00:00  CDT,0.00  ( OK ),,,63.82  ( OK ),0.00  ( OK ),73.46  ( OK ),0.00  ( OK ),65.07  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 28 02:15:00  CDT,0.00  ( OK ),,,63.75  ( OK ),0.00  ( OK ),73.48  ( OK ),0.00  ( OK ),65.24  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 28 02:30:00  CDT,0.00  ( OK ),,,63.75  ( OK ),0.00  ( OK ),73.53  ( OK ),0.00  ( OK ),65.37  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 28 02:45:00  CDT,0.00  ( OK ),,,63.86  ( OK ),0.00  ( OK ),73.37  ( OK ),0.00  ( OK ),65.49  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 28 03:00:00  CDT,0.00  ( OK ),,,63.80  ( OK ),0.00  ( OK ),73.69  ( OK ),0.00  ( OK ),65.69  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 28 03:15:00  CDT,0.00  ( OK ),,,63.81  ( OK ),0.00  ( OK ),73.67  ( OK ),0.00  ( OK ),65.71  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 28 03:30:00  CDT,0.00  ( OK ),,,63.96  ( OK ),0.00  ( OK ),73.69  ( OK ),0.00  ( OK ),65.71  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 28 03:45:00  CDT,0.00  ( OK ),,,63.99  ( OK ),0.00  ( OK ),73.84  ( OK ),0.00  ( OK ),65.87  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 28 04:00:00  CDT,0.00  ( OK ),,,63.99  ( OK ),0.00  ( OK ),73.77  ( OK ),0.00  ( OK ),65.88  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 28 04:15:00  CDT,0.00  ( OK ),,,64.00  ( OK ),0.00  ( OK ),73.66  ( OK ),0.00  ( OK ),65.93  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 28 04:30:00  CDT,0.00  ( OK ),,,64.13  ( OK ),0.00  ( OK ),73.68  ( OK ),0.00  ( OK ),66.02  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 28 04:45:00  CDT,0.00  ( OK ),,,64.23  ( OK ),0.00  ( OK ),73.59  ( OK ),0.00  ( OK ),66.03  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 28 05:00:00  CDT,0.00  ( OK ),,,64.30  ( OK ),0.00  ( OK ),73.69  ( OK ),0.00  ( OK ),66.06  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 28 05:15:00  CDT,0.00  ( OK ),,,64.37  ( OK ),0.00  ( OK ),71.45  ( OK ),0.00  ( OK ),65.53  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 28 05:30:00  CDT,0.00  ( OK ),,,64.54  ( OK ),0.00  ( OK ),70.09  ( OK ),0.00  ( OK ),65.50  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 28 05:45:00  CDT,0.00  ( OK ),,,64.35  ( OK ),0.00  ( OK ),69.54  ( OK ),0.00  ( OK ),65.50  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 28 06:00:00  CDT,0.00  ( OK ),,,63.99  ( OK ),0.00  ( OK ),69.11  ( OK ),0.00  ( OK ),65.50  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 28 06:15:00  CDT,0.00  ( OK ),,,62.29  ( OK ),31.22  ( OK ),73.54  ( OK ),0.00  ( OK ),66.49  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 28 06:30:00  CDT,0.00  ( OK ),,,59.06  ( OK ),35.39  ( OK ),72.23  ( OK ),0.00  ( OK ),61.53  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 28 06:45:00  CDT,0.00  ( OK ),,,58.29  ( OK ),36.65  ( OK ),71.54  ( OK ),0.00  ( OK ),60.35  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 28 07:00:00  CDT,0.00  ( OK ),,,57.91  ( OK ),36.08  ( OK ),71.22  ( OK ),0.00  ( OK ),59.78  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 28 07:15:00  CDT,0.00  ( OK ),,,57.89  ( OK ),35.56  ( OK ),71.03  ( OK ),0.00  ( OK ),59.68  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 28 07:30:00  CDT,0.00  ( OK ),,,57.82  ( OK ),34.97  ( OK ),70.90  ( OK ),0.00  ( OK ),59.60  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 28 07:45:00  CDT,0.00  ( OK ),,,57.91  ( OK ),34.62  ( OK ),70.84  ( OK ),0.00  ( OK ),59.68  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 28 08:00:00  CDT,0.00  ( OK ),,,57.97  ( OK ),34.47  ( OK ),70.78  ( OK ),0.00  ( OK ),59.72  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 28 08:15:00  CDT,0.00  ( OK ),,,57.94  ( OK ),34.18  ( OK ),70.75  ( OK ),0.00  ( OK ),59.73  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 28 08:30:00  CDT,0.00  ( OK ),,,58.26  ( OK ),35.55  ( OK ),70.75  ( OK ),0.00  ( OK ),60.10  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 28 08:45:00  CDT,0.00  ( OK ),,,58.02  ( OK ),35.70  ( OK ),70.69  ( OK ),0.00  ( OK ),59.87  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 28 09:00:00  CDT,0.00  ( OK ),,,58.10  ( OK ),36.11  ( OK ),70.71  ( OK ),0.00  ( OK ),59.93  ( OK ),60.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 28 09:15:00  CDT,0.00  ( OK ),,,63.16  ( OK ),8.16  ( OK ),70.71  ( OK ),0.00  ( OK ),64.74  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 28 09:30:00  CDT,0.00  ( OK ),,,66.10  ( OK ),0.33  ( OK ),71.35  ( OK ),0.00  ( OK ),67.61  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 28 09:45:00  CDT,0.00  ( OK ),,,66.57  ( OK ),0.00  ( OK ),71.90  ( OK ),0.00  ( OK ),68.28  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 28 10:00:00  CDT,0.00  ( OK ),,,66.99  ( OK ),0.00  ( OK ),72.20  ( OK ),0.00  ( OK ),68.76  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 28 10:15:00  CDT,0.00  ( OK ),,,67.20  ( OK ),0.00  ( OK ),72.34  ( OK ),0.00  ( OK ),69.00  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 28 10:30:00  CDT,0.00  ( OK ),,,67.26  ( OK ),0.00  ( OK ),72.43  ( OK ),0.00  ( OK ),69.10  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 28 10:45:00  CDT,0.00  ( OK ),,,67.26  ( OK ),0.00  ( OK ),72.42  ( OK ),0.00  ( OK ),69.11  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 28 11:00:00  CDT,0.00  ( OK ),,,67.16  ( OK ),0.00  ( OK ),72.37  ( OK ),0.00  ( OK ),68.97  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 28 11:15:00  CDT,0.00  ( OK ),,,67.18  ( OK ),0.00  ( OK ),72.34  ( OK ),0.00  ( OK ),68.94  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 28 11:30:00  CDT,0.00  ( OK ),,,67.07  ( OK ),0.00  ( OK ),72.33  ( OK ),0.00  ( OK ),70.86  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 28 11:45:00  CDT,0.00  ( OK ),,,67.29  ( OK ),0.00  ( OK ),72.55  ( OK ),7.86  ( OK ),69.40  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 28 12:00:00  CDT,0.00  ( OK ),,,67.63  ( OK ),0.00  ( OK ),72.58  ( OK ),0.56  ( OK ),70.89  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 28 12:15:00  CDT,0.00  ( OK ),,,67.80  ( OK ),0.00  ( OK ),72.65  ( OK ),8.83  ( OK ),69.62  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 28 12:30:00  CDT,0.00  ( OK ),,,68.17  ( OK ),0.00  ( OK ),72.95  ( OK ),3.92  ( OK ),70.08  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 28 12:45:00  CDT,0.00  ( OK ),,,68.31  ( OK ),0.00  ( OK ),72.94  ( OK ),2.30  ( OK ),70.16  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 28 13:00:00  CDT,0.00  ( OK ),,,68.48  ( OK ),0.00  ( OK ),73.03  ( OK ),0.00  ( OK ),70.35  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 28 13:15:00  CDT,0.00  ( OK ),,,68.60  ( OK ),0.00  ( OK ),73.15  ( OK ),0.00  ( OK ),70.44  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 28 13:30:00  CDT,0.00  ( OK ),,,68.65  ( OK ),0.00  ( OK ),73.24  ( OK ),0.00  ( OK ),70.60  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 28 13:45:00  CDT,0.00  ( OK ),,,68.77  ( OK ),0.00  ( OK ),73.33  ( OK ),0.00  ( OK ),70.66  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 28 14:00:00  CDT,0.00  ( OK ),,,68.54  ( OK ),1.38  ( OK ),73.25  ( OK ),0.00  ( OK ),70.43  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 28 14:15:00  CDT,0.00  ( OK ),,,68.52  ( OK ),4.00  ( OK ),73.19  ( OK ),0.00  ( OK ),70.48  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 28 14:30:00  CDT,0.00  ( OK ),,,68.81  ( OK ),7.51  ( OK ),73.25  ( OK ),0.00  ( OK ),70.65  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 28 14:45:00  CDT,0.00  ( OK ),,,69.01  ( OK ),11.61  ( OK ),73.24  ( OK ),0.00  ( OK ),70.81  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 28 15:00:00  CDT,0.00  ( OK ),,,68.91  ( OK ),16.19  ( OK ),73.40  ( OK ),0.00  ( OK ),70.93  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 28 15:15:00  CDT,0.00  ( OK ),,,67.80  ( OK ),15.31  ( OK ),73.40  ( OK ),0.00  ( OK ),69.84  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 28 15:30:00  CDT,0.00  ( OK ),,,67.66  ( OK ),13.53  ( OK ),73.15  ( OK ),0.00  ( OK ),69.64  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 28 15:45:00  CDT,0.00  ( OK ),,,68.17  ( OK ),14.00  ( OK ),73.17  ( OK ),0.00  ( OK ),70.10  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 28 16:00:00  CDT,0.00  ( OK ),,,67.88  ( OK ),13.82  ( OK ),73.32  ( OK ),0.00  ( OK ),69.99  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 28 16:15:00  CDT,0.00  ( OK ),,,67.66  ( OK ),12.65  ( OK ),73.23  ( OK ),0.00  ( OK ),69.75  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 28 16:30:00  CDT,0.00  ( OK ),,,67.52  ( OK ),10.83  ( OK ),73.16  ( OK ),0.00  ( OK ),69.56  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 28 16:45:00  CDT,0.00  ( OK ),,,67.72  ( OK ),10.15  ( OK ),73.06  ( OK ),0.00  ( OK ),69.73  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 28 17:00:00  CDT,0.00  ( OK ),,,67.77  ( OK ),9.23  ( OK ),72.99  ( OK ),0.00  ( OK ),69.71  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 28 17:15:00  CDT,0.00  ( OK ),,,67.78  ( OK ),8.18  ( OK ),72.94  ( OK ),0.00  ( OK ),69.69  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 28 17:30:00  CDT,0.00  ( OK ),,,67.39  ( OK ),5.04  ( OK ),72.75  ( OK ),0.00  ( OK ),69.30  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 28 17:45:00  CDT,0.00  ( OK ),,,67.65  ( OK ),3.41  ( OK ),72.72  ( OK ),0.00  ( OK ),69.53  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 28 18:00:00  CDT,0.00  ( OK ),,,68.38  ( OK ),1.75  ( OK ),72.76  ( OK ),0.00  ( OK ),70.17  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Apr 28 18:15:00  CDT,0.00  ( OK ),,,68.07  ( OK ),0.00  ( OK ),73.29  ( OK ),0.00  ( OK ),69.40  ( OK ),70.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 28 18:30:00  CDT,0.00  ( OK ),,,67.11  ( OK ),0.00  ( OK ),72.95  ( OK ),0.00  ( OK ),69.40  ( OK ),70.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 28 18:45:00  CDT,0.00  ( OK ),,,66.67  ( OK ),0.00  ( OK ),72.48  ( OK ),0.00  ( OK ),69.32  ( OK ),70.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 28 19:00:00  CDT,0.00  ( OK ),,,66.46  ( OK ),0.00  ( OK ),71.90  ( OK ),0.00  ( OK ),69.17  ( OK ),70.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 28 19:15:00  CDT,0.00  ( OK ),,,66.31  ( OK ),0.00  ( OK ),71.74  ( OK ),0.00  ( OK ),69.06  ( OK ),70.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 28 19:30:00  CDT,0.00  ( OK ),,,66.26  ( OK ),0.00  ( OK ),71.32  ( OK ),0.00  ( OK ),68.92  ( OK ),70.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 28 19:45:00  CDT,0.00  ( OK ),,,66.08  ( OK ),0.00  ( OK ),71.20  ( OK ),0.00  ( OK ),68.77  ( OK ),70.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 28 20:00:00  CDT,0.00  ( OK ),,,66.02  ( OK ),0.00  ( OK ),70.83  ( OK ),0.00  ( OK ),68.59  ( OK ),70.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 28 20:15:00  CDT,0.00  ( OK ),,,65.99  ( OK ),0.00  ( OK ),70.80  ( OK ),0.00  ( OK ),68.47  ( OK ),70.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 28 20:30:00  CDT,0.00  ( OK ),,,65.80  ( OK ),0.00  ( OK ),70.37  ( OK ),0.00  ( OK ),68.26  ( OK ),70.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 28 20:45:00  CDT,0.00  ( OK ),,,65.84  ( OK ),0.00  ( OK ),69.55  ( OK ),0.00  ( OK ),68.14  ( OK ),70.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 28 21:00:00  CDT,0.00  ( OK ),,,65.76  ( OK ),0.00  ( OK ),70.34  ( OK ),0.00  ( OK ),68.11  ( OK ),70.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 28 21:15:00  CDT,0.00  ( OK ),,,65.89  ( OK ),0.00  ( OK ),72.21  ( OK ),0.00  ( OK ),68.30  ( OK ),70.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 28 21:30:00  CDT,0.00  ( OK ),,,65.81  ( OK ),0.00  ( OK ),73.12  ( OK ),0.00  ( OK ),68.26  ( OK ),70.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 28 21:45:00  CDT,0.00  ( OK ),,,66.08  ( OK ),0.00  ( OK ),73.10  ( OK ),0.00  ( OK ),68.26  ( OK ),70.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 28 22:00:00  CDT,0.00  ( OK ),,,66.10  ( OK ),0.00  ( OK ),73.45  ( OK ),0.00  ( OK ),68.26  ( OK ),70.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 28 22:15:00  CDT,0.00  ( OK ),,,65.99  ( OK ),0.00  ( OK ),73.91  ( OK ),0.00  ( OK ),68.26  ( OK ),70.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 28 22:30:00  CDT,0.00  ( OK ),,,65.65  ( OK ),0.00  ( OK ),74.49  ( OK ),0.00  ( OK ),68.38  ( OK ),70.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 28 22:45:00  CDT,0.00  ( OK ),,,65.77  ( OK ),0.00  ( OK ),74.14  ( OK ),0.00  ( OK ),68.33  ( OK ),70.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 28 23:00:00  CDT,0.00  ( OK ),,,65.81  ( OK ),0.00  ( OK ),73.79  ( OK ),0.00  ( OK ),68.28  ( OK ),70.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 28 23:15:00  CDT,0.00  ( OK ),,,65.80  ( OK ),0.00  ( OK ),73.76  ( OK ),0.00  ( OK ),68.28  ( OK ),70.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 28 23:30:00  CDT,0.00  ( OK ),,,65.88  ( OK ),0.00  ( OK ),73.51  ( OK ),0.00  ( OK ),68.22  ( OK ),70.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Apr 28 23:45:00  CDT,0.00  ( OK ),,,65.99  ( OK ),0.00  ( OK ),73.14  ( OK ),0.00  ( OK ),68.20  ( OK ),70.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 29 00:00:00  CDT,0.00  ( OK ),,,66.15  ( OK ),0.00  ( OK ),73.04  ( OK ),0.00  ( OK ),68.21  ( OK ),70.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 29 00:15:00  CDT,0.00  ( OK ),,,66.28  ( OK ),0.00  ( OK ),72.86  ( OK ),0.00  ( OK ),68.19  ( OK ),70.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 29 00:30:00  CDT,0.00  ( OK ),,,66.30  ( OK ),0.00  ( OK ),72.79  ( OK ),0.00  ( OK ),68.13  ( OK ),70.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 29 00:45:00  CDT,0.00  ( OK ),,,66.26  ( OK ),0.00  ( OK ),72.82  ( OK ),0.00  ( OK ),68.08  ( OK ),70.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 29 01:00:00  CDT,0.00  ( OK ),,,66.18  ( OK ),0.00  ( OK ),73.09  ( OK ),0.00  ( OK ),68.07  ( OK ),70.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 29 01:15:00  CDT,0.00  ( OK ),,,66.13  ( OK ),0.00  ( OK ),73.05  ( OK ),0.00  ( OK ),68.08  ( OK ),70.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 29 01:30:00  CDT,0.00  ( OK ),,,66.08  ( OK ),0.00  ( OK ),73.15  ( OK ),0.00  ( OK ),68.06  ( OK ),70.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 29 01:45:00  CDT,0.00  ( OK ),,,65.99  ( OK ),0.00  ( OK ),73.08  ( OK ),0.00  ( OK ),68.01  ( OK ),70.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 29 02:00:00  CDT,0.00  ( OK ),,,65.95  ( OK ),0.00  ( OK ),73.14  ( OK ),0.00  ( OK ),67.99  ( OK ),70.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 29 02:15:00  CDT,0.00  ( OK ),,,65.82  ( OK ),0.00  ( OK ),73.42  ( OK ),0.00  ( OK ),68.03  ( OK ),70.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 29 02:30:00  CDT,0.00  ( OK ),,,65.80  ( OK ),0.00  ( OK ),73.12  ( OK ),0.00  ( OK ),67.99  ( OK ),70.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 29 02:45:00  CDT,0.00  ( OK ),,,65.85  ( OK ),0.00  ( OK ),72.87  ( OK ),0.00  ( OK ),67.98  ( OK ),70.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 29 03:00:00  CDT,0.00  ( OK ),,,65.66  ( OK ),0.00  ( OK ),73.17  ( OK ),0.00  ( OK ),67.93  ( OK ),70.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 29 03:15:00  CDT,0.00  ( OK ),,,65.70  ( OK ),0.00  ( OK ),73.10  ( OK ),0.00  ( OK ),67.91  ( OK ),70.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 29 03:30:00  CDT,0.00  ( OK ),,,65.80  ( OK ),0.00  ( OK ),72.96  ( OK ),0.00  ( OK ),67.91  ( OK ),70.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
