TT,AHU3_CCV-AHU3-Percentage,AHU3_DSP-AHU3-inch,AHU3_DSPSP-AHU3-inch,AHU3_MAT-AHU3-degree Fahrenheit,AHU3_MaxDMP-AHU3-Percentage,AHU3_RAT-AHU3-degree Fahrenheit,AHU3_RHV-AHU3-Percentage,AHU3_SAT-AHU3-degree Fahrenheit,AHU3_SATSP-AHU3-degree Fahrenheit,AHU3_SFC-AHU3-No Unit,AHU3_SFS-AHU3-No Unit,AHU3_SupCFM-AHU3-cubic foot per minute,
Tue  Apr 29 03:45:00  CDT,0.00  ( OK ),,,65.77  ( OK ),0.00  ( OK ),73.07  ( OK ),0.00  ( OK ),67.89  ( OK ),70.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 29 04:00:00  CDT,0.00  ( OK ),,,65.80  ( OK ),0.00  ( OK ),72.81  ( OK ),0.00  ( OK ),67.87  ( OK ),70.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 29 04:15:00  CDT,0.00  ( OK ),,,65.76  ( OK ),0.00  ( OK ),72.95  ( OK ),0.00  ( OK ),67.87  ( OK ),70.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 29 04:30:00  CDT,0.00  ( OK ),,,65.76  ( OK ),0.00  ( OK ),72.97  ( OK ),0.00  ( OK ),67.84  ( OK ),70.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 29 04:45:00  CDT,0.00  ( OK ),,,65.79  ( OK ),0.00  ( OK ),72.94  ( OK ),0.00  ( OK ),67.84  ( OK ),70.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 29 05:00:00  CDT,0.00  ( OK ),,,65.82  ( OK ),0.00  ( OK ),73.11  ( OK ),0.00  ( OK ),67.86  ( OK ),70.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 29 05:15:00  CDT,0.00  ( OK ),,,65.76  ( OK ),0.00  ( OK ),71.30  ( OK ),0.00  ( OK ),67.52  ( OK ),70.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 29 05:30:00  CDT,0.00  ( OK ),,,65.64  ( OK ),0.00  ( OK ),70.02  ( OK ),0.00  ( OK ),67.37  ( OK ),70.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 29 05:45:00  CDT,0.00  ( OK ),,,65.55  ( OK ),0.00  ( OK ),69.70  ( OK ),0.00  ( OK ),67.29  ( OK ),70.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 29 06:00:00  CDT,0.00  ( OK ),,,65.47  ( OK ),0.00  ( OK ),69.72  ( OK ),0.00  ( OK ),67.27  ( OK ),70.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 29 06:15:00  CDT,0.00  ( OK ),,,69.47  ( OK ),7.15  ( OK ),73.80  ( OK ),0.00  ( OK ),72.66  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 29 06:30:00  CDT,0.00  ( OK ),,,68.58  ( OK ),9.97  ( OK ),73.24  ( OK ),0.00  ( OK ),70.93  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 29 06:45:00  CDT,0.00  ( OK ),,,68.40  ( OK ),11.44  ( OK ),72.95  ( OK ),0.00  ( OK ),70.45  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 29 07:00:00  CDT,0.00  ( OK ),,,68.12  ( OK ),11.92  ( OK ),72.83  ( OK ),0.00  ( OK ),70.18  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 29 07:15:00  CDT,0.00  ( OK ),,,67.98  ( OK ),11.94  ( OK ),72.83  ( OK ),0.00  ( OK ),70.02  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 29 07:30:00  CDT,0.00  ( OK ),,,68.05  ( OK ),12.09  ( OK ),72.82  ( OK ),0.00  ( OK ),70.02  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 29 07:45:00  CDT,0.00  ( OK ),,,68.08  ( OK ),12.15  ( OK ),72.88  ( OK ),0.00  ( OK ),70.04  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 29 08:00:00  CDT,0.00  ( OK ),,,68.10  ( OK ),12.67  ( OK ),72.93  ( OK ),0.00  ( OK ),70.06  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 29 08:15:00  CDT,0.00  ( OK ),,,67.48  ( OK ),11.48  ( OK ),72.96  ( OK ),0.00  ( OK ),69.71  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 29 08:30:00  CDT,0.00  ( OK ),,,67.71  ( OK ),10.22  ( OK ),73.05  ( OK ),0.00  ( OK ),69.72  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 29 08:45:00  CDT,0.00  ( OK ),,,67.94  ( OK ),9.96  ( OK ),73.11  ( OK ),0.00  ( OK ),69.92  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 29 09:00:00  CDT,0.00  ( OK ),,,68.21  ( OK ),11.23  ( OK ),73.39  ( OK ),0.00  ( OK ),70.26  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 29 09:15:00  CDT,0.00  ( OK ),,,68.02  ( OK ),11.38  ( OK ),73.43  ( OK ),0.00  ( OK ),70.03  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 29 09:30:00  CDT,0.00  ( OK ),,,68.22  ( OK ),12.28  ( OK ),73.40  ( OK ),0.00  ( OK ),70.15  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 29 09:45:00  CDT,0.00  ( OK ),,,67.98  ( OK ),12.09  ( OK ),73.45  ( OK ),0.00  ( OK ),70.05  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 29 10:00:00  CDT,0.00  ( OK ),,,68.10  ( OK ),12.64  ( OK ),73.45  ( OK ),0.00  ( OK ),70.11  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 29 10:15:00  CDT,0.00  ( OK ),,,68.26  ( OK ),14.05  ( OK ),73.48  ( OK ),0.00  ( OK ),70.34  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 29 10:30:00  CDT,0.00  ( OK ),,,68.41  ( OK ),16.68  ( OK ),73.72  ( OK ),0.00  ( OK ),70.47  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 29 10:45:00  CDT,0.00  ( OK ),,,68.45  ( OK ),18.80  ( OK ),73.77  ( OK ),0.00  ( OK ),70.50  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 29 11:00:00  CDT,0.00  ( OK ),,,68.26  ( OK ),20.12  ( OK ),73.97  ( OK ),0.00  ( OK ),70.17  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 29 11:15:00  CDT,0.00  ( OK ),,,68.11  ( OK ),20.72  ( OK ),73.86  ( OK ),0.00  ( OK ),70.03  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 29 11:30:00  CDT,0.00  ( OK ),,,68.11  ( OK ),21.33  ( OK ),73.72  ( OK ),0.00  ( OK ),70.03  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 29 11:45:00  CDT,0.00  ( OK ),,,67.84  ( OK ),20.81  ( OK ),73.59  ( OK ),0.00  ( OK ),69.86  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 29 12:00:00  CDT,0.00  ( OK ),,,66.62  ( OK ),13.59  ( OK ),73.29  ( OK ),0.00  ( OK ),68.59  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 29 12:15:00  CDT,0.00  ( OK ),,,67.13  ( OK ),9.26  ( OK ),72.95  ( OK ),0.00  ( OK ),69.04  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 29 12:30:00  CDT,0.00  ( OK ),,,67.65  ( OK ),7.96  ( OK ),73.07  ( OK ),0.00  ( OK ),69.67  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 29 12:45:00  CDT,0.00  ( OK ),,,68.18  ( OK ),9.00  ( OK ),73.24  ( OK ),0.00  ( OK ),70.15  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 29 13:00:00  CDT,0.00  ( OK ),,,68.51  ( OK ),11.20  ( OK ),73.46  ( OK ),0.00  ( OK ),70.52  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 29 13:15:00  CDT,0.00  ( OK ),,,68.44  ( OK ),13.13  ( OK ),73.45  ( OK ),0.00  ( OK ),70.52  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 29 13:30:00  CDT,0.00  ( OK ),,,67.88  ( OK ),12.53  ( OK ),73.35  ( OK ),0.00  ( OK ),69.98  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 29 13:45:00  CDT,0.00  ( OK ),,,67.81  ( OK ),12.03  ( OK ),73.27  ( OK ),0.00  ( OK ),69.91  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 29 14:00:00  CDT,0.00  ( OK ),,,67.79  ( OK ),11.10  ( OK ),73.12  ( OK ),0.00  ( OK ),69.83  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 29 14:15:00  CDT,0.00  ( OK ),,,68.11  ( OK ),11.61  ( OK ),73.36  ( OK ),0.00  ( OK ),70.15  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 29 14:30:00  CDT,0.00  ( OK ),,,68.09  ( OK ),12.31  ( OK ),73.41  ( OK ),0.00  ( OK ),70.14  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 29 14:45:00  CDT,0.00  ( OK ),,,68.41  ( OK ),14.69  ( OK ),73.58  ( OK ),0.00  ( OK ),70.44  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 29 15:00:00  CDT,0.00  ( OK ),,,67.83  ( OK ),13.42  ( OK ),73.52  ( OK ),0.00  ( OK ),69.86  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 29 15:15:00  CDT,0.00  ( OK ),,,68.39  ( OK ),14.75  ( OK ),73.46  ( OK ),0.00  ( OK ),70.35  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 29 15:30:00  CDT,0.00  ( OK ),,,68.11  ( OK ),15.49  ( OK ),73.64  ( OK ),0.00  ( OK ),70.15  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 29 15:45:00  CDT,0.00  ( OK ),,,68.41  ( OK ),17.85  ( OK ),73.72  ( OK ),0.00  ( OK ),70.45  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 29 16:00:00  CDT,0.00  ( OK ),,,68.11  ( OK ),18.45  ( OK ),73.64  ( OK ),0.00  ( OK ),70.13  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 29 16:15:00  CDT,0.00  ( OK ),,,68.14  ( OK ),19.10  ( OK ),73.56  ( OK ),0.00  ( OK ),70.09  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 29 16:30:00  CDT,0.00  ( OK ),,,67.77  ( OK ),17.98  ( OK ),73.47  ( OK ),0.00  ( OK ),69.72  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 29 16:45:00  CDT,0.00  ( OK ),,,67.88  ( OK ),17.57  ( OK ),73.61  ( OK ),0.00  ( OK ),69.84  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 29 17:00:00  CDT,0.00  ( OK ),,,68.06  ( OK ),18.05  ( OK ),73.59  ( OK ),0.00  ( OK ),70.02  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 29 17:15:00  CDT,0.00  ( OK ),,,68.11  ( OK ),18.66  ( OK ),73.66  ( OK ),0.00  ( OK ),70.04  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 29 17:30:00  CDT,0.00  ( OK ),,,67.94  ( OK ),18.38  ( OK ),73.70  ( OK ),0.00  ( OK ),69.93  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 29 17:45:00  CDT,0.00  ( OK ),,,68.03  ( OK ),18.63  ( OK ),73.77  ( OK ),0.00  ( OK ),69.97  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 29 18:00:00  CDT,0.00  ( OK ),,,67.96  ( OK ),18.49  ( OK ),73.78  ( OK ),0.00  ( OK ),69.90  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 29 18:15:00  CDT,0.00  ( OK ),,,67.91  ( OK ),18.26  ( OK ),73.77  ( OK ),0.00  ( OK ),69.87  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 29 18:30:00  CDT,0.00  ( OK ),,,67.58  ( OK ),16.62  ( OK ),73.77  ( OK ),0.00  ( OK ),69.51  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 29 18:45:00  CDT,0.00  ( OK ),,,67.64  ( OK ),15.03  ( OK ),73.67  ( OK ),0.00  ( OK ),69.64  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 29 19:00:00  CDT,0.00  ( OK ),,,67.38  ( OK ),12.47  ( OK ),73.50  ( OK ),0.00  ( OK ),69.30  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 29 19:15:00  CDT,0.00  ( OK ),,,67.61  ( OK ),10.96  ( OK ),73.23  ( OK ),0.00  ( OK ),69.61  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 29 19:30:00  CDT,0.00  ( OK ),,,67.47  ( OK ),8.89  ( OK ),73.16  ( OK ),0.00  ( OK ),69.55  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 29 19:45:00  CDT,0.00  ( OK ),,,67.32  ( OK ),5.96  ( OK ),73.05  ( OK ),0.00  ( OK ),69.37  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 29 20:00:00  CDT,0.00  ( OK ),,,67.17  ( OK ),2.28  ( OK ),72.84  ( OK ),0.00  ( OK ),69.17  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 29 20:15:00  CDT,0.00  ( OK ),,,67.90  ( OK ),2.73  ( OK ),72.80  ( OK ),0.00  ( OK ),69.79  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 29 20:30:00  CDT,0.00  ( OK ),,,67.97  ( OK ),2.62  ( OK ),73.01  ( OK ),0.00  ( OK ),69.86  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 29 20:45:00  CDT,0.00  ( OK ),,,67.86  ( OK ),2.06  ( OK ),72.94  ( OK ),0.00  ( OK ),69.78  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 29 21:00:00  CDT,0.00  ( OK ),,,68.21  ( OK ),2.63  ( OK ),72.96  ( OK ),0.00  ( OK ),69.98  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 29 21:15:00  CDT,0.00  ( OK ),,,68.42  ( OK ),0.00  ( OK ),73.73  ( OK ),0.00  ( OK ),69.50  ( OK ),70.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 29 21:30:00  CDT,0.00  ( OK ),,,67.48  ( OK ),0.00  ( OK ),74.16  ( OK ),0.00  ( OK ),69.58  ( OK ),70.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 29 21:45:00  CDT,0.00  ( OK ),,,67.03  ( OK ),0.00  ( OK ),74.39  ( OK ),0.00  ( OK ),69.58  ( OK ),70.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 29 22:00:00  CDT,0.00  ( OK ),,,66.87  ( OK ),0.00  ( OK ),74.49  ( OK ),0.00  ( OK ),69.54  ( OK ),70.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 29 22:15:00  CDT,0.00  ( OK ),,,66.75  ( OK ),0.00  ( OK ),74.18  ( OK ),0.00  ( OK ),69.50  ( OK ),70.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 29 22:30:00  CDT,0.00  ( OK ),,,66.57  ( OK ),0.00  ( OK ),74.13  ( OK ),0.00  ( OK ),69.45  ( OK ),70.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 29 22:45:00  CDT,0.00  ( OK ),,,66.48  ( OK ),0.00  ( OK ),73.89  ( OK ),0.00  ( OK ),69.35  ( OK ),70.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 29 23:00:00  CDT,0.00  ( OK ),,,66.49  ( OK ),0.00  ( OK ),73.54  ( OK ),0.00  ( OK ),69.23  ( OK ),70.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 29 23:15:00  CDT,0.00  ( OK ),,,66.57  ( OK ),0.00  ( OK ),73.64  ( OK ),0.00  ( OK ),69.19  ( OK ),70.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 29 23:30:00  CDT,0.00  ( OK ),,,66.57  ( OK ),0.00  ( OK ),73.73  ( OK ),0.00  ( OK ),69.12  ( OK ),70.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 29 23:45:00  CDT,0.00  ( OK ),,,66.57  ( OK ),0.00  ( OK ),73.73  ( OK ),0.00  ( OK ),69.08  ( OK ),70.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 30 00:00:00  CDT,0.00  ( OK ),,,66.59  ( OK ),0.00  ( OK ),73.71  ( OK ),0.00  ( OK ),69.03  ( OK ),70.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 30 00:15:00  CDT,0.00  ( OK ),,,66.58  ( OK ),0.00  ( OK ),73.61  ( OK ),0.00  ( OK ),68.96  ( OK ),70.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 30 00:30:00  CDT,0.00  ( OK ),,,66.57  ( OK ),0.00  ( OK ),73.50  ( OK ),0.00  ( OK ),68.90  ( OK ),70.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 30 00:45:00  CDT,0.00  ( OK ),,,66.57  ( OK ),0.00  ( OK ),73.54  ( OK ),0.00  ( OK ),68.83  ( OK ),70.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 30 01:00:00  CDT,0.00  ( OK ),,,66.58  ( OK ),0.00  ( OK ),73.66  ( OK ),0.00  ( OK ),68.82  ( OK ),70.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 30 01:15:00  CDT,0.00  ( OK ),,,66.58  ( OK ),0.00  ( OK ),73.70  ( OK ),0.00  ( OK ),68.80  ( OK ),70.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 30 01:30:00  CDT,0.00  ( OK ),,,66.58  ( OK ),0.00  ( OK ),73.68  ( OK ),0.00  ( OK ),68.81  ( OK ),70.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 30 01:45:00  CDT,0.00  ( OK ),,,66.57  ( OK ),0.00  ( OK ),73.56  ( OK ),0.00  ( OK ),68.77  ( OK ),70.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 30 02:00:00  CDT,0.00  ( OK ),,,66.56  ( OK ),0.00  ( OK ),73.47  ( OK ),0.00  ( OK ),68.67  ( OK ),70.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 30 02:15:00  CDT,0.00  ( OK ),,,66.57  ( OK ),0.00  ( OK ),73.61  ( OK ),0.00  ( OK ),68.67  ( OK ),70.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 30 02:30:00  CDT,0.00  ( OK ),,,66.44  ( OK ),0.00  ( OK ),73.59  ( OK ),0.00  ( OK ),68.61  ( OK ),70.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 30 02:45:00  CDT,0.00  ( OK ),,,66.44  ( OK ),0.00  ( OK ),73.47  ( OK ),0.00  ( OK ),68.61  ( OK ),70.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 30 03:00:00  CDT,0.00  ( OK ),,,66.46  ( OK ),0.00  ( OK ),73.45  ( OK ),0.00  ( OK ),68.56  ( OK ),70.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 30 03:15:00  CDT,0.00  ( OK ),,,66.46  ( OK ),0.00  ( OK ),73.25  ( OK ),0.00  ( OK ),68.51  ( OK ),70.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 30 03:30:00  CDT,0.00  ( OK ),,,66.43  ( OK ),0.00  ( OK ),73.30  ( OK ),0.00  ( OK ),68.49  ( OK ),70.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 30 03:45:00  CDT,0.00  ( OK ),,,66.52  ( OK ),0.00  ( OK ),73.22  ( OK ),0.00  ( OK ),68.46  ( OK ),70.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 30 04:00:00  CDT,0.00  ( OK ),,,66.56  ( OK ),0.00  ( OK ),73.36  ( OK ),0.00  ( OK ),68.45  ( OK ),70.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 30 04:15:00  CDT,0.00  ( OK ),,,66.54  ( OK ),0.00  ( OK ),73.39  ( OK ),0.00  ( OK ),68.46  ( OK ),70.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 30 04:30:00  CDT,0.00  ( OK ),,,66.48  ( OK ),0.00  ( OK ),73.36  ( OK ),0.00  ( OK ),68.44  ( OK ),70.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 30 04:45:00  CDT,0.00  ( OK ),,,66.45  ( OK ),0.00  ( OK ),73.28  ( OK ),0.00  ( OK ),68.40  ( OK ),70.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 30 05:00:00  CDT,0.00  ( OK ),,,66.42  ( OK ),0.00  ( OK ),73.13  ( OK ),0.00  ( OK ),68.39  ( OK ),70.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 30 05:15:00  CDT,0.00  ( OK ),,,66.24  ( OK ),0.00  ( OK ),71.41  ( OK ),0.00  ( OK ),68.09  ( OK ),70.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 30 05:30:00  CDT,0.00  ( OK ),,,66.05  ( OK ),0.00  ( OK ),70.46  ( OK ),0.00  ( OK ),67.99  ( OK ),70.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 30 05:45:00  CDT,0.00  ( OK ),,,65.81  ( OK ),0.00  ( OK ),70.13  ( OK ),0.00  ( OK ),67.90  ( OK ),70.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 30 06:00:00  CDT,0.00  ( OK ),,,65.64  ( OK ),0.00  ( OK ),69.95  ( OK ),0.00  ( OK ),67.84  ( OK ),70.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 30 06:15:00  CDT,0.00  ( OK ),,,69.20  ( OK ),6.31  ( OK ),73.70  ( OK ),0.00  ( OK ),72.17  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 30 06:30:00  CDT,0.00  ( OK ),,,68.69  ( OK ),9.68  ( OK ),73.24  ( OK ),0.00  ( OK ),71.03  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 30 06:45:00  CDT,0.00  ( OK ),,,68.10  ( OK ),9.62  ( OK ),72.94  ( OK ),0.00  ( OK ),70.16  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 30 07:00:00  CDT,0.00  ( OK ),,,68.11  ( OK ),10.07  ( OK ),73.00  ( OK ),0.00  ( OK ),70.10  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 30 07:15:00  CDT,0.00  ( OK ),,,68.11  ( OK ),10.18  ( OK ),73.02  ( OK ),0.00  ( OK ),70.03  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 30 07:30:00  CDT,0.00  ( OK ),,,68.01  ( OK ),10.04  ( OK ),73.06  ( OK ),0.00  ( OK ),70.00  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 30 07:45:00  CDT,0.00  ( OK ),,,68.00  ( OK ),10.16  ( OK ),73.25  ( OK ),0.00  ( OK ),69.98  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 30 08:00:00  CDT,0.00  ( OK ),,,68.11  ( OK ),11.09  ( OK ),73.46  ( OK ),0.00  ( OK ),70.12  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 30 08:15:00  CDT,0.00  ( OK ),,,67.80  ( OK ),10.07  ( OK ),73.57  ( OK ),0.00  ( OK ),69.80  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 30 08:30:00  CDT,0.00  ( OK ),,,67.77  ( OK ),9.14  ( OK ),73.23  ( OK ),0.00  ( OK ),69.71  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 30 08:45:00  CDT,0.00  ( OK ),,,67.80  ( OK ),8.36  ( OK ),73.21  ( OK ),0.00  ( OK ),69.79  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 30 09:00:00  CDT,0.00  ( OK ),,,67.95  ( OK ),7.80  ( OK ),73.10  ( OK ),0.00  ( OK ),69.83  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 30 09:15:00  CDT,0.00  ( OK ),,,68.12  ( OK ),8.38  ( OK ),73.24  ( OK ),0.00  ( OK ),70.09  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 30 09:30:00  CDT,0.00  ( OK ),,,68.25  ( OK ),9.70  ( OK ),73.35  ( OK ),0.00  ( OK ),70.22  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 30 09:45:00  CDT,0.00  ( OK ),,,68.24  ( OK ),10.95  ( OK ),73.41  ( OK ),0.00  ( OK ),70.24  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 30 10:00:00  CDT,0.00  ( OK ),,,68.06  ( OK ),11.05  ( OK ),73.40  ( OK ),0.00  ( OK ),70.02  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 30 10:15:00  CDT,0.00  ( OK ),,,67.86  ( OK ),10.73  ( OK ),73.35  ( OK ),0.00  ( OK ),69.89  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 30 10:30:00  CDT,0.00  ( OK ),,,67.49  ( OK ),8.05  ( OK ),73.21  ( OK ),0.00  ( OK ),69.50  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 30 10:45:00  CDT,0.00  ( OK ),,,67.37  ( OK ),5.24  ( OK ),73.13  ( OK ),0.00  ( OK ),69.31  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 30 11:00:00  CDT,0.00  ( OK ),,,67.86  ( OK ),4.43  ( OK ),73.29  ( OK ),0.00  ( OK ),69.67  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 30 11:15:00  CDT,0.00  ( OK ),,,68.09  ( OK ),5.25  ( OK ),73.68  ( OK ),0.00  ( OK ),70.01  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 30 11:30:00  CDT,0.00  ( OK ),,,68.11  ( OK ),5.59  ( OK ),73.56  ( OK ),0.00  ( OK ),70.00  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 30 11:45:00  CDT,0.00  ( OK ),,,68.12  ( OK ),6.04  ( OK ),73.49  ( OK ),0.00  ( OK ),70.08  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 30 12:00:00  CDT,0.00  ( OK ),,,68.73  ( OK ),9.81  ( OK ),73.70  ( OK ),0.00  ( OK ),70.64  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 30 12:15:00  CDT,0.00  ( OK ),,,68.54  ( OK ),12.84  ( OK ),73.85  ( OK ),0.00  ( OK ),70.59  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 30 12:30:00  CDT,0.00  ( OK ),,,68.11  ( OK ),13.55  ( OK ),73.86  ( OK ),0.00  ( OK ),70.18  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 30 12:45:00  CDT,0.00  ( OK ),,,67.90  ( OK ),13.41  ( OK ),73.80  ( OK ),0.00  ( OK ),69.99  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 30 13:00:00  CDT,0.00  ( OK ),,,67.74  ( OK ),12.32  ( OK ),73.67  ( OK ),0.00  ( OK ),69.72  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 30 13:15:00  CDT,0.00  ( OK ),,,66.74  ( OK ),4.35  ( OK ),73.38  ( OK ),0.00  ( OK ),68.67  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 30 13:30:00  CDT,0.00  ( OK ),,,67.70  ( OK ),3.17  ( OK ),73.29  ( OK ),0.00  ( OK ),69.57  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 30 13:45:00  CDT,0.00  ( OK ),,,67.84  ( OK ),2.52  ( OK ),73.35  ( OK ),0.00  ( OK ),69.73  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 30 14:00:00  CDT,0.00  ( OK ),,,67.80  ( OK ),1.54  ( OK ),73.48  ( OK ),0.00  ( OK ),69.65  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 30 14:15:00  CDT,0.00  ( OK ),,,68.49  ( OK ),4.05  ( OK ),73.46  ( OK ),0.00  ( OK ),70.26  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 30 14:30:00  CDT,0.00  ( OK ),,,68.73  ( OK ),7.29  ( OK ),73.73  ( OK ),0.00  ( OK ),70.62  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 30 14:45:00  CDT,0.00  ( OK ),,,68.08  ( OK ),8.97  ( OK ),73.88  ( OK ),0.00  ( OK ),70.21  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 30 15:00:00  CDT,0.00  ( OK ),,,67.49  ( OK ),6.43  ( OK ),73.60  ( OK ),0.00  ( OK ),69.50  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 30 15:15:00  CDT,0.00  ( OK ),,,67.28  ( OK ),3.46  ( OK ),73.50  ( OK ),0.00  ( OK ),69.25  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 30 15:30:00  CDT,0.00  ( OK ),,,68.15  ( OK ),3.92  ( OK ),73.39  ( OK ),0.00  ( OK ),70.00  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 30 15:45:00  CDT,0.00  ( OK ),,,68.41  ( OK ),6.15  ( OK ),73.47  ( OK ),0.00  ( OK ),70.24  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 30 16:00:00  CDT,0.00  ( OK ),,,68.32  ( OK ),7.89  ( OK ),73.50  ( OK ),0.00  ( OK ),70.24  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 30 16:15:00  CDT,0.00  ( OK ),,,68.43  ( OK ),9.86  ( OK ),73.69  ( OK ),0.00  ( OK ),70.30  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 30 16:30:00  CDT,0.00  ( OK ),,,68.10  ( OK ),9.96  ( OK ),73.58  ( OK ),0.00  ( OK ),69.97  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 30 16:45:00  CDT,0.00  ( OK ),,,67.64  ( OK ),8.65  ( OK ),73.32  ( OK ),0.00  ( OK ),69.64  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 30 17:00:00  CDT,0.00  ( OK ),,,67.39  ( OK ),6.14  ( OK ),73.15  ( OK ),0.00  ( OK ),69.24  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 30 17:15:00  CDT,0.00  ( OK ),,,67.34  ( OK ),3.11  ( OK ),73.04  ( OK ),0.00  ( OK ),69.22  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 30 17:30:00  CDT,0.00  ( OK ),,,67.64  ( OK ),1.48  ( OK ),72.91  ( OK ),0.00  ( OK ),69.46  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 30 17:45:00  CDT,0.00  ( OK ),,,67.70  ( OK ),0.02  ( OK ),72.98  ( OK ),0.00  ( OK ),69.50  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 30 18:00:00  CDT,0.00  ( OK ),,,67.77  ( OK ),0.00  ( OK ),73.01  ( OK ),0.00  ( OK ),69.52  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 30 18:15:00  CDT,0.00  ( OK ),,,67.68  ( OK ),0.00  ( OK ),73.00  ( OK ),0.00  ( OK ),69.54  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 30 18:30:00  CDT,0.00  ( OK ),,,67.80  ( OK ),0.00  ( OK ),73.11  ( OK ),0.00  ( OK ),69.57  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 30 18:45:00  CDT,0.00  ( OK ),,,67.80  ( OK ),0.00  ( OK ),73.19  ( OK ),0.00  ( OK ),69.69  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 30 19:00:00  CDT,0.00  ( OK ),,,67.85  ( OK ),0.00  ( OK ),73.22  ( OK ),0.00  ( OK ),69.69  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 30 19:15:00  CDT,0.00  ( OK ),,,67.80  ( OK ),0.00  ( OK ),73.20  ( OK ),0.00  ( OK ),69.67  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 30 19:30:00  CDT,0.00  ( OK ),,,67.64  ( OK ),0.00  ( OK ),73.11  ( OK ),0.00  ( OK ),69.47  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 30 19:45:00  CDT,0.00  ( OK ),,,67.50  ( OK ),0.00  ( OK ),73.00  ( OK ),0.00  ( OK ),69.39  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 30 20:00:00  CDT,0.00  ( OK ),,,67.50  ( OK ),0.00  ( OK ),72.89  ( OK ),0.00  ( OK ),69.31  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 30 20:15:00  CDT,0.00  ( OK ),,,67.28  ( OK ),0.00  ( OK ),72.62  ( OK ),0.58  ( OK ),69.06  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 30 20:30:00  CDT,0.00  ( OK ),,,66.95  ( OK ),0.00  ( OK ),72.48  ( OK ),6.78  ( OK ),69.42  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 30 20:45:00  CDT,0.00  ( OK ),,,67.04  ( OK ),0.00  ( OK ),72.66  ( OK ),5.89  ( OK ),69.71  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 30 21:00:00  CDT,0.00  ( OK ),,,67.07  ( OK ),0.00  ( OK ),72.54  ( OK ),3.45  ( OK ),70.11  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 30 21:15:00  CDT,0.00  ( OK ),,,67.17  ( OK ),0.00  ( OK ),73.13  ( OK ),0.00  ( OK ),69.09  ( OK ),70.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 30 21:30:00  CDT,0.00  ( OK ),,,66.26  ( OK ),0.00  ( OK ),73.02  ( OK ),0.00  ( OK ),69.13  ( OK ),70.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 30 21:45:00  CDT,0.00  ( OK ),,,66.05  ( OK ),0.00  ( OK ),72.70  ( OK ),0.00  ( OK ),69.11  ( OK ),70.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 30 22:00:00  CDT,0.00  ( OK ),,,65.95  ( OK ),0.00  ( OK ),72.49  ( OK ),0.00  ( OK ),69.08  ( OK ),70.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 30 22:15:00  CDT,0.00  ( OK ),,,65.89  ( OK ),0.00  ( OK ),72.48  ( OK ),0.00  ( OK ),69.04  ( OK ),70.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 30 22:30:00  CDT,0.00  ( OK ),,,65.86  ( OK ),0.00  ( OK ),72.36  ( OK ),0.00  ( OK ),68.93  ( OK ),70.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 30 22:45:00  CDT,0.00  ( OK ),,,65.83  ( OK ),0.00  ( OK ),72.25  ( OK ),0.00  ( OK ),68.87  ( OK ),70.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 30 23:00:00  CDT,0.00  ( OK ),,,65.84  ( OK ),0.00  ( OK ),72.24  ( OK ),0.00  ( OK ),68.81  ( OK ),70.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 30 23:15:00  CDT,0.00  ( OK ),,,65.81  ( OK ),0.00  ( OK ),72.24  ( OK ),0.00  ( OK ),68.74  ( OK ),70.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 30 23:30:00  CDT,0.00  ( OK ),,,65.92  ( OK ),0.00  ( OK ),72.22  ( OK ),0.00  ( OK ),68.68  ( OK ),70.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 30 23:45:00  CDT,0.00  ( OK ),,,65.96  ( OK ),0.00  ( OK ),72.19  ( OK ),0.00  ( OK ),68.60  ( OK ),70.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 01 00:00:00  CDT,0.00  ( OK ),,,65.95  ( OK ),0.00  ( OK ),72.15  ( OK ),0.00  ( OK ),68.53  ( OK ),70.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 01 00:15:00  CDT,0.00  ( OK ),,,65.95  ( OK ),0.00  ( OK ),71.99  ( OK ),0.00  ( OK ),68.48  ( OK ),70.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 01 00:30:00  CDT,0.00  ( OK ),,,66.03  ( OK ),0.00  ( OK ),71.45  ( OK ),0.00  ( OK ),68.38  ( OK ),70.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 01 00:45:00  CDT,0.00  ( OK ),,,66.20  ( OK ),0.00  ( OK ),71.11  ( OK ),0.00  ( OK ),68.38  ( OK ),70.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 01 01:00:00  CDT,0.00  ( OK ),,,66.03  ( OK ),0.00  ( OK ),70.69  ( OK ),0.00  ( OK ),68.31  ( OK ),70.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 01 01:15:00  CDT,0.00  ( OK ),,,66.01  ( OK ),0.00  ( OK ),70.66  ( OK ),0.00  ( OK ),68.27  ( OK ),70.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 01 01:30:00  CDT,0.00  ( OK ),,,65.95  ( OK ),0.00  ( OK ),70.06  ( OK ),0.00  ( OK ),68.19  ( OK ),70.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 01 01:45:00  CDT,0.00  ( OK ),,,65.89  ( OK ),0.00  ( OK ),69.92  ( OK ),0.00  ( OK ),68.12  ( OK ),70.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 01 02:00:00  CDT,0.00  ( OK ),,,65.90  ( OK ),0.00  ( OK ),69.30  ( OK ),0.00  ( OK ),68.01  ( OK ),70.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 01 02:15:00  CDT,0.00  ( OK ),,,65.87  ( OK ),0.00  ( OK ),69.09  ( OK ),0.00  ( OK ),67.99  ( OK ),70.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 01 02:30:00  CDT,0.00  ( OK ),,,65.68  ( OK ),0.00  ( OK ),69.34  ( OK ),0.00  ( OK ),67.92  ( OK ),70.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 01 02:45:00  CDT,0.00  ( OK ),,,65.61  ( OK ),0.00  ( OK ),69.77  ( OK ),0.00  ( OK ),67.89  ( OK ),70.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 01 03:00:00  CDT,0.00  ( OK ),,,65.49  ( OK ),0.00  ( OK ),69.58  ( OK ),0.00  ( OK ),67.85  ( OK ),70.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 01 03:15:00  CDT,0.00  ( OK ),,,65.57  ( OK ),0.00  ( OK ),68.98  ( OK ),0.00  ( OK ),67.77  ( OK ),70.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 01 03:30:00  CDT,0.00  ( OK ),,,65.49  ( OK ),0.00  ( OK ),69.21  ( OK ),0.00  ( OK ),67.70  ( OK ),70.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 01 03:45:00  CDT,0.00  ( OK ),,,65.35  ( OK ),0.00  ( OK ),69.35  ( OK ),0.00  ( OK ),67.63  ( OK ),70.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 01 04:00:00  CDT,0.00  ( OK ),,,65.31  ( OK ),0.00  ( OK ),69.51  ( OK ),0.00  ( OK ),67.58  ( OK ),70.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 01 04:15:00  CDT,0.00  ( OK ),,,65.20  ( OK ),0.00  ( OK ),69.42  ( OK ),0.00  ( OK ),67.53  ( OK ),70.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 01 04:30:00  CDT,0.00  ( OK ),,,65.13  ( OK ),0.00  ( OK ),69.68  ( OK ),0.00  ( OK ),67.49  ( OK ),70.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 01 04:45:00  CDT,0.00  ( OK ),,,65.10  ( OK ),0.00  ( OK ),69.33  ( OK ),0.00  ( OK ),67.39  ( OK ),70.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 01 05:00:00  CDT,0.00  ( OK ),,,65.18  ( OK ),0.00  ( OK ),68.93  ( OK ),0.00  ( OK ),67.33  ( OK ),70.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 01 05:15:00  CDT,0.00  ( OK ),,,64.61  ( OK ),0.00  ( OK ),66.50  ( OK ),0.00  ( OK ),67.00  ( OK ),70.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 01 05:30:00  CDT,0.00  ( OK ),,,63.73  ( OK ),0.00  ( OK ),66.62  ( OK ),0.00  ( OK ),66.87  ( OK ),70.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 01 05:45:00  CDT,0.00  ( OK ),,,63.44  ( OK ),0.00  ( OK ),66.56  ( OK ),0.00  ( OK ),66.72  ( OK ),70.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 01 06:00:00  CDT,0.00  ( OK ),,,63.28  ( OK ),0.00  ( OK ),65.76  ( OK ),0.00  ( OK ),66.49  ( OK ),70.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 01 06:15:00  CDT,0.00  ( OK ),,,68.42  ( OK ),2.33  ( OK ),73.98  ( OK ),0.00  ( OK ),72.49  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 01 06:30:00  CDT,0.00  ( OK ),,,67.15  ( OK ),0.00  ( OK ),72.64  ( OK ),0.00  ( OK ),69.44  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 01 06:45:00  CDT,0.00  ( OK ),,,66.81  ( OK ),0.00  ( OK ),72.19  ( OK ),0.00  ( OK ),68.94  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 01 07:00:00  CDT,0.00  ( OK ),,,66.67  ( OK ),0.00  ( OK ),72.03  ( OK ),0.00  ( OK ),68.61  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 01 07:15:00  CDT,0.00  ( OK ),,,66.68  ( OK ),0.00  ( OK ),72.04  ( OK ),0.00  ( OK ),68.57  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 01 07:30:00  CDT,0.00  ( OK ),,,66.43  ( OK ),0.00  ( OK ),71.98  ( OK ),0.00  ( OK ),68.34  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 01 07:45:00  CDT,0.00  ( OK ),,,66.42  ( OK ),0.00  ( OK ),71.97  ( OK ),0.00  ( OK ),68.24  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 01 08:00:00  CDT,0.00  ( OK ),,,66.50  ( OK ),0.00  ( OK ),72.18  ( OK ),0.00  ( OK ),68.26  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 01 08:15:00  CDT,0.00  ( OK ),,,66.43  ( OK ),0.00  ( OK ),72.19  ( OK ),0.00  ( OK ),68.35  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 01 08:30:00  CDT,0.00  ( OK ),,,66.49  ( OK ),0.00  ( OK ),72.12  ( OK ),0.00  ( OK ),68.31  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 01 08:45:00  CDT,0.00  ( OK ),,,66.56  ( OK ),0.00  ( OK ),72.14  ( OK ),0.45  ( OK ),68.43  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 01 09:00:00  CDT,0.00  ( OK ),,,66.65  ( OK ),0.00  ( OK ),72.13  ( OK ),9.20  ( OK ),68.92  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 01 09:15:00  CDT,0.00  ( OK ),,,62.85  ( OK ),16.73  ( OK ),71.97  ( OK ),0.00  ( OK ),65.36  ( OK ),63.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 01 09:30:00  CDT,0.00  ( OK ),,,61.89  ( OK ),21.01  ( OK ),71.53  ( OK ),0.00  ( OK ),64.08  ( OK ),63.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 01 09:45:00  CDT,0.00  ( OK ),,,60.87  ( OK ),19.23  ( OK ),71.25  ( OK ),0.00  ( OK ),62.82  ( OK ),63.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 01 10:00:00  CDT,0.00  ( OK ),,,60.98  ( OK ),18.80  ( OK ),71.10  ( OK ),0.00  ( OK ),62.79  ( OK ),63.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 01 10:15:00  CDT,0.00  ( OK ),,,65.43  ( OK ),0.00  ( OK ),71.12  ( OK ),0.00  ( OK ),66.32  ( OK ),70.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 01 10:30:00  CDT,0.00  ( OK ),,,66.32  ( OK ),0.00  ( OK ),71.82  ( OK ),10.43  ( OK ),68.01  ( OK ),72.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 01 10:45:00  CDT,0.00  ( OK ),,,66.93  ( OK ),0.00  ( OK ),72.46  ( OK ),11.31  ( OK ),70.28  ( OK ),72.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 01 11:00:00  CDT,0.00  ( OK ),,,67.35  ( OK ),0.00  ( OK ),72.82  ( OK ),8.25  ( OK ),70.95  ( OK ),72.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 01 11:15:00  CDT,0.00  ( OK ),,,67.36  ( OK ),0.00  ( OK ),72.92  ( OK ),6.48  ( OK ),71.30  ( OK ),72.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 01 11:30:00  CDT,0.00  ( OK ),,,67.37  ( OK ),0.00  ( OK ),72.86  ( OK ),4.50  ( OK ),69.39  ( OK ),70.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 01 11:45:00  CDT,0.00  ( OK ),,,67.65  ( OK ),0.00  ( OK ),72.95  ( OK ),0.00  ( OK ),72.86  ( OK ),72.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 01 12:00:00  CDT,0.00  ( OK ),,,68.42  ( OK ),0.00  ( OK ),73.49  ( OK ),6.91  ( OK ),74.34  ( OK ),72.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 01 12:15:00  CDT,0.00  ( OK ),,,68.58  ( OK ),0.00  ( OK ),74.02  ( OK ),9.71  ( OK ),73.36  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 01 12:30:00  CDT,0.00  ( OK ),,,68.72  ( OK ),0.00  ( OK ),74.08  ( OK ),0.00  ( OK ),75.58  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 01 12:45:00  CDT,0.00  ( OK ),,,68.49  ( OK ),0.00  ( OK ),74.08  ( OK ),0.00  ( OK ),75.35  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 01 13:00:00  CDT,0.00  ( OK ),,,68.75  ( OK ),0.00  ( OK ),74.19  ( OK ),0.00  ( OK ),74.98  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 01 13:15:00  CDT,0.00  ( OK ),,,68.77  ( OK ),0.00  ( OK ),74.15  ( OK ),0.00  ( OK ),74.89  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 01 13:30:00  CDT,0.00  ( OK ),,,68.77  ( OK ),0.00  ( OK ),74.12  ( OK ),0.56  ( OK ),74.36  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 01 13:45:00  CDT,0.00  ( OK ),,,68.72  ( OK ),0.00  ( OK ),74.14  ( OK ),13.83  ( OK ),73.95  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 01 14:00:00  CDT,0.00  ( OK ),,,69.04  ( OK ),0.00  ( OK ),74.36  ( OK ),1.18  ( OK ),75.88  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 01 14:15:00  CDT,0.00  ( OK ),,,68.77  ( OK ),0.00  ( OK ),74.37  ( OK ),0.00  ( OK ),75.91  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 01 14:30:00  CDT,0.00  ( OK ),,,68.73  ( OK ),0.00  ( OK ),74.28  ( OK ),5.82  ( OK ),74.10  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 01 14:45:00  CDT,0.00  ( OK ),,,68.89  ( OK ),0.00  ( OK ),74.34  ( OK ),12.12  ( OK ),72.93  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 01 15:00:00  CDT,0.00  ( OK ),,,68.49  ( OK ),0.00  ( OK ),74.12  ( OK ),4.26  ( OK ),73.39  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 01 15:15:00  CDT,0.00  ( OK ),,,68.57  ( OK ),0.00  ( OK ),73.98  ( OK ),6.21  ( OK ),73.13  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 01 15:30:00  CDT,0.00  ( OK ),,,68.57  ( OK ),0.00  ( OK ),73.94  ( OK ),8.43  ( OK ),72.76  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 01 15:45:00  CDT,0.00  ( OK ),,,68.46  ( OK ),0.00  ( OK ),73.96  ( OK ),10.97  ( OK ),72.36  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 01 16:00:00  CDT,0.00  ( OK ),,,68.42  ( OK ),0.00  ( OK ),73.83  ( OK ),8.32  ( OK ),73.40  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 01 16:15:00  CDT,0.00  ( OK ),,,68.57  ( OK ),0.00  ( OK ),73.83  ( OK ),0.00  ( OK ),75.68  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 01 16:30:00  CDT,0.00  ( OK ),,,68.56  ( OK ),0.00  ( OK ),73.83  ( OK ),0.00  ( OK ),74.75  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 01 16:45:00  CDT,0.00  ( OK ),,,68.26  ( OK ),0.00  ( OK ),73.75  ( OK ),9.18  ( OK ),72.95  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 01 17:00:00  CDT,0.00  ( OK ),,,68.45  ( OK ),0.00  ( OK ),73.77  ( OK ),0.14  ( OK ),75.48  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 01 17:15:00  CDT,0.00  ( OK ),,,68.46  ( OK ),0.00  ( OK ),73.77  ( OK ),1.46  ( OK ),74.83  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 01 17:30:00  CDT,0.00  ( OK ),,,68.26  ( OK ),0.00  ( OK ),73.74  ( OK ),0.56  ( OK ),75.78  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 01 17:45:00  CDT,0.00  ( OK ),,,68.42  ( OK ),0.00  ( OK ),73.82  ( OK ),3.36  ( OK ),74.29  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 01 18:00:00  CDT,0.00  ( OK ),,,68.49  ( OK ),0.00  ( OK ),73.83  ( OK ),12.63  ( OK ),72.81  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 01 18:15:00  CDT,0.00  ( OK ),,,68.19  ( OK ),0.00  ( OK ),73.84  ( OK ),0.00  ( OK ),75.63  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 01 18:30:00  CDT,0.00  ( OK ),,,68.46  ( OK ),0.00  ( OK ),73.91  ( OK ),0.07  ( OK ),74.25  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 01 18:45:00  CDT,0.00  ( OK ),,,68.29  ( OK ),0.00  ( OK ),73.82  ( OK ),4.26  ( OK ),73.27  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 01 19:00:00  CDT,0.00  ( OK ),,,68.22  ( OK ),0.00  ( OK ),73.76  ( OK ),9.20  ( OK ),72.37  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 01 19:15:00  CDT,0.00  ( OK ),,,68.43  ( OK ),0.00  ( OK ),73.84  ( OK ),10.98  ( OK ),72.21  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 01 19:30:00  CDT,0.00  ( OK ),,,68.36  ( OK ),0.00  ( OK ),73.74  ( OK ),5.05  ( OK ),73.52  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 01 19:45:00  CDT,0.00  ( OK ),,,68.12  ( OK ),0.00  ( OK ),73.73  ( OK ),0.00  ( OK ),74.94  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 01 20:00:00  CDT,0.00  ( OK ),,,68.14  ( OK ),0.00  ( OK ),73.73  ( OK ),0.13  ( OK ),74.07  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 01 20:15:00  CDT,0.00  ( OK ),,,68.27  ( OK ),0.00  ( OK ),73.79  ( OK ),1.49  ( OK ),73.50  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 01 20:30:00  CDT,0.00  ( OK ),,,68.16  ( OK ),0.00  ( OK ),73.68  ( OK ),4.86  ( OK ),72.98  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 01 20:45:00  CDT,0.00  ( OK ),,,68.05  ( OK ),0.00  ( OK ),73.68  ( OK ),9.68  ( OK ),72.33  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 01 21:00:00  CDT,0.00  ( OK ),,,68.19  ( OK ),0.00  ( OK ),73.63  ( OK ),4.76  ( OK ),73.76  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 01 21:15:00  CDT,0.00  ( OK ),,,68.87  ( OK ),0.00  ( OK ),72.35  ( OK ),0.00  ( OK ),72.48  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 01 21:30:00  CDT,0.00  ( OK ),,,68.02  ( OK ),0.00  ( OK ),70.69  ( OK ),0.00  ( OK ),72.20  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 01 21:45:00  CDT,0.00  ( OK ),,,67.50  ( OK ),0.00  ( OK ),70.02  ( OK ),0.00  ( OK ),72.01  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 01 22:00:00  CDT,0.00  ( OK ),,,67.31  ( OK ),0.00  ( OK ),69.36  ( OK ),0.00  ( OK ),71.81  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 01 22:15:00  CDT,0.00  ( OK ),,,66.98  ( OK ),0.00  ( OK ),69.32  ( OK ),0.00  ( OK ),71.56  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 01 22:30:00  CDT,0.00  ( OK ),,,66.83  ( OK ),0.00  ( OK ),68.37  ( OK ),0.00  ( OK ),71.25  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 01 22:45:00  CDT,0.00  ( OK ),,,66.59  ( OK ),0.00  ( OK ),68.51  ( OK ),0.00  ( OK ),71.02  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 01 23:00:00  CDT,0.00  ( OK ),,,66.48  ( OK ),0.00  ( OK ),67.53  ( OK ),0.00  ( OK ),70.71  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 01 23:15:00  CDT,0.00  ( OK ),,,66.26  ( OK ),0.00  ( OK ),68.33  ( OK ),0.00  ( OK ),70.52  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 01 23:30:00  CDT,0.00  ( OK ),,,66.25  ( OK ),0.00  ( OK ),68.27  ( OK ),0.00  ( OK ),70.28  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 01 23:45:00  CDT,0.00  ( OK ),,,66.20  ( OK ),0.00  ( OK ),68.23  ( OK ),0.00  ( OK ),70.04  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 02 00:00:00  CDT,0.00  ( OK ),,,66.17  ( OK ),0.00  ( OK ),67.93  ( OK ),0.00  ( OK ),69.81  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 02 00:15:00  CDT,0.00  ( OK ),,,66.05  ( OK ),0.00  ( OK ),68.19  ( OK ),0.00  ( OK ),69.60  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 02 00:30:00  CDT,0.00  ( OK ),,,65.98  ( OK ),0.00  ( OK ),67.84  ( OK ),0.00  ( OK ),69.39  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 02 00:45:00  CDT,0.00  ( OK ),,,65.96  ( OK ),0.00  ( OK ),68.63  ( OK ),0.00  ( OK ),69.27  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 02 01:00:00  CDT,0.00  ( OK ),,,65.86  ( OK ),0.00  ( OK ),68.82  ( OK ),0.00  ( OK ),69.10  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 02 01:15:00  CDT,0.00  ( OK ),,,65.95  ( OK ),0.00  ( OK ),68.06  ( OK ),0.00  ( OK ),68.90  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 02 01:30:00  CDT,0.00  ( OK ),,,65.88  ( OK ),0.00  ( OK ),68.41  ( OK ),0.00  ( OK ),68.81  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 02 01:45:00  CDT,0.00  ( OK ),,,65.79  ( OK ),0.00  ( OK ),68.51  ( OK ),0.00  ( OK ),68.69  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 02 02:00:00  CDT,0.00  ( OK ),,,65.72  ( OK ),0.00  ( OK ),68.66  ( OK ),0.00  ( OK ),68.55  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 02 02:15:00  CDT,0.00  ( OK ),,,65.73  ( OK ),0.00  ( OK ),68.64  ( OK ),0.00  ( OK ),68.47  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 02 02:30:00  CDT,0.00  ( OK ),,,65.65  ( OK ),0.00  ( OK ),68.66  ( OK ),0.00  ( OK ),68.33  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 02 02:45:00  CDT,0.00  ( OK ),,,65.72  ( OK ),0.00  ( OK ),68.45  ( OK ),0.00  ( OK ),68.24  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 02 03:00:00  CDT,0.00  ( OK ),,,65.73  ( OK ),0.00  ( OK ),68.44  ( OK ),0.00  ( OK ),68.14  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 02 03:15:00  CDT,0.00  ( OK ),,,65.75  ( OK ),0.00  ( OK ),68.22  ( OK ),0.00  ( OK ),68.06  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 02 03:30:00  CDT,0.00  ( OK ),,,65.65  ( OK ),0.00  ( OK ),68.81  ( OK ),0.00  ( OK ),68.05  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 02 03:45:00  CDT,0.00  ( OK ),,,65.79  ( OK ),0.00  ( OK ),67.92  ( OK ),0.00  ( OK ),67.93  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 02 04:00:00  CDT,0.00  ( OK ),,,65.80  ( OK ),0.00  ( OK ),67.78  ( OK ),0.00  ( OK ),67.88  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 02 04:15:00  CDT,0.00  ( OK ),,,65.74  ( OK ),0.00  ( OK ),67.63  ( OK ),0.00  ( OK ),67.80  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 02 04:30:00  CDT,0.00  ( OK ),,,65.67  ( OK ),0.00  ( OK ),68.21  ( OK ),0.00  ( OK ),67.79  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 02 04:45:00  CDT,0.00  ( OK ),,,65.64  ( OK ),0.00  ( OK ),68.23  ( OK ),0.00  ( OK ),67.73  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 02 05:00:00  CDT,0.00  ( OK ),,,65.61  ( OK ),0.00  ( OK ),68.34  ( OK ),0.00  ( OK ),67.68  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 02 05:15:00  CDT,0.00  ( OK ),,,65.03  ( OK ),0.00  ( OK ),67.02  ( OK ),0.00  ( OK ),67.41  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 02 05:30:00  CDT,0.00  ( OK ),,,64.37  ( OK ),0.00  ( OK ),66.37  ( OK ),0.00  ( OK ),67.26  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 02 05:45:00  CDT,0.00  ( OK ),,,63.99  ( OK ),0.00  ( OK ),66.34  ( OK ),0.00  ( OK ),67.09  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 02 06:00:00  CDT,0.00  ( OK ),,,63.77  ( OK ),0.00  ( OK ),66.18  ( OK ),0.00  ( OK ),66.91  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 02 06:15:00  CDT,0.00  ( OK ),,,69.35  ( OK ),0.00  ( OK ),74.17  ( OK ),0.00  ( OK ),73.23  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 02 06:30:00  CDT,0.00  ( OK ),,,68.27  ( OK ),0.00  ( OK ),72.91  ( OK ),0.00  ( OK ),70.64  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 02 06:45:00  CDT,0.00  ( OK ),,,67.60  ( OK ),0.00  ( OK ),72.50  ( OK ),3.19  ( OK ),69.78  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 02 07:00:00  CDT,0.00  ( OK ),,,67.86  ( OK ),0.00  ( OK ),72.84  ( OK ),12.46  ( OK ),72.72  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 02 07:15:00  CDT,0.00  ( OK ),,,68.28  ( OK ),0.00  ( OK ),73.25  ( OK ),1.76  ( OK ),75.28  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 02 07:30:00  CDT,0.00  ( OK ),,,68.51  ( OK ),0.00  ( OK ),73.54  ( OK ),0.19  ( OK ),76.10  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 02 07:45:00  CDT,0.00  ( OK ),,,68.42  ( OK ),0.00  ( OK ),73.65  ( OK ),9.26  ( OK ),73.73  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 02 08:00:00  CDT,0.00  ( OK ),,,68.62  ( OK ),0.00  ( OK ),73.74  ( OK ),0.69  ( OK ),75.55  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
