TT,AHU3_CCV-AHU3-Percentage,AHU3_DSP-AHU3-inch,AHU3_DSPSP-AHU3-inch,AHU3_MAT-AHU3-degree Fahrenheit,AHU3_MaxDMP-AHU3-Percentage,AHU3_RAT-AHU3-degree Fahrenheit,AHU3_RHV-AHU3-Percentage,AHU3_SAT-AHU3-degree Fahrenheit,AHU3_SATSP-AHU3-degree Fahrenheit,AHU3_SFC-AHU3-No Unit,AHU3_SFS-AHU3-No Unit,AHU3_SupCFM-AHU3-cubic foot per minute,
Fri  May 02 08:15:00  CDT,0.00  ( OK ),,,68.75  ( OK ),0.00  ( OK ),73.88  ( OK ),0.00  ( OK ),75.26  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 02 08:30:00  CDT,0.00  ( OK ),,,68.72  ( OK ),0.00  ( OK ),73.87  ( OK ),6.67  ( OK ),73.62  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 02 08:45:00  CDT,0.00  ( OK ),,,68.72  ( OK ),0.00  ( OK ),73.95  ( OK ),10.84  ( OK ),72.73  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 02 09:00:00  CDT,0.00  ( OK ),,,68.82  ( OK ),0.00  ( OK ),74.09  ( OK ),11.43  ( OK ),72.72  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 02 09:15:00  CDT,0.00  ( OK ),,,68.89  ( OK ),0.00  ( OK ),74.02  ( OK ),5.67  ( OK ),74.30  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 02 09:30:00  CDT,0.00  ( OK ),,,68.92  ( OK ),0.00  ( OK ),74.03  ( OK ),0.00  ( OK ),75.58  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 02 09:45:00  CDT,0.00  ( OK ),,,68.73  ( OK ),0.00  ( OK ),74.08  ( OK ),0.00  ( OK ),75.48  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 02 10:00:00  CDT,0.00  ( OK ),,,68.84  ( OK ),0.00  ( OK ),73.95  ( OK ),1.01  ( OK ),74.64  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 02 10:15:00  CDT,0.00  ( OK ),,,69.03  ( OK ),0.00  ( OK ),74.11  ( OK ),8.51  ( OK ),73.25  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 02 10:30:00  CDT,0.00  ( OK ),,,69.20  ( OK ),0.00  ( OK ),74.15  ( OK ),6.30  ( OK ),73.30  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 02 10:45:00  CDT,0.00  ( OK ),,,69.09  ( OK ),0.00  ( OK ),74.11  ( OK ),3.21  ( OK ),73.91  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 02 11:00:00  CDT,0.00  ( OK ),,,69.20  ( OK ),0.00  ( OK ),74.21  ( OK ),1.96  ( OK ),74.14  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 02 11:15:00  CDT,0.00  ( OK ),,,69.35  ( OK ),0.00  ( OK ),74.23  ( OK ),0.00  ( OK ),75.04  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 02 11:30:00  CDT,0.00  ( OK ),,,69.33  ( OK ),0.00  ( OK ),74.21  ( OK ),0.00  ( OK ),74.98  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 02 11:45:00  CDT,0.00  ( OK ),,,69.29  ( OK ),0.00  ( OK ),74.24  ( OK ),10.60  ( OK ),72.49  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 02 12:00:00  CDT,0.00  ( OK ),,,69.09  ( OK ),0.00  ( OK ),74.21  ( OK ),7.84  ( OK ),72.90  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 02 12:15:00  CDT,0.00  ( OK ),,,69.22  ( OK ),0.00  ( OK ),74.16  ( OK ),4.11  ( OK ),73.54  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 02 12:30:00  CDT,0.00  ( OK ),,,69.20  ( OK ),0.00  ( OK ),74.23  ( OK ),0.00  ( OK ),74.49  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 02 12:45:00  CDT,0.00  ( OK ),,,69.24  ( OK ),0.00  ( OK ),74.23  ( OK ),0.00  ( OK ),75.11  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 02 13:00:00  CDT,0.00  ( OK ),,,69.27  ( OK ),0.00  ( OK ),74.22  ( OK ),1.91  ( OK ),74.46  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 02 13:15:00  CDT,0.00  ( OK ),,,69.27  ( OK ),0.00  ( OK ),74.32  ( OK ),9.10  ( OK ),72.65  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 02 13:30:00  CDT,0.00  ( OK ),,,69.37  ( OK ),0.00  ( OK ),74.23  ( OK ),3.89  ( OK ),73.58  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 02 13:45:00  CDT,0.00  ( OK ),,,69.50  ( OK ),0.00  ( OK ),74.32  ( OK ),0.00  ( OK ),75.24  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 02 14:00:00  CDT,0.00  ( OK ),,,69.42  ( OK ),0.00  ( OK ),74.41  ( OK ),9.68  ( OK ),72.60  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 02 14:15:00  CDT,0.00  ( OK ),,,69.46  ( OK ),0.00  ( OK ),74.29  ( OK ),2.15  ( OK ),73.94  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 02 14:30:00  CDT,0.00  ( OK ),,,69.58  ( OK ),0.00  ( OK ),74.38  ( OK ),9.05  ( OK ),72.78  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 02 14:45:00  CDT,0.00  ( OK ),,,69.35  ( OK ),0.00  ( OK ),74.37  ( OK ),6.97  ( OK ),72.99  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 02 15:00:00  CDT,0.00  ( OK ),,,69.41  ( OK ),0.00  ( OK ),74.27  ( OK ),0.00  ( OK ),74.45  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 02 15:15:00  CDT,0.00  ( OK ),,,69.43  ( OK ),0.00  ( OK ),74.23  ( OK ),0.00  ( OK ),74.89  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 02 15:30:00  CDT,0.00  ( OK ),,,69.38  ( OK ),0.00  ( OK ),74.26  ( OK ),8.02  ( OK ),72.81  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 02 15:45:00  CDT,0.00  ( OK ),,,69.36  ( OK ),0.00  ( OK ),74.18  ( OK ),1.48  ( OK ),74.03  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 02 16:00:00  CDT,0.00  ( OK ),,,69.34  ( OK ),0.00  ( OK ),74.23  ( OK ),0.00  ( OK ),75.02  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 02 16:15:00  CDT,0.00  ( OK ),,,69.38  ( OK ),0.00  ( OK ),74.19  ( OK ),8.19  ( OK ),72.78  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 02 16:30:00  CDT,0.00  ( OK ),,,69.47  ( OK ),0.00  ( OK ),74.13  ( OK ),2.87  ( OK ),74.05  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 02 16:45:00  CDT,0.00  ( OK ),,,69.55  ( OK ),0.00  ( OK ),74.27  ( OK ),0.00  ( OK ),75.22  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 02 17:00:00  CDT,0.00  ( OK ),,,69.50  ( OK ),0.00  ( OK ),74.27  ( OK ),10.60  ( OK ),72.51  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 02 17:15:00  CDT,0.00  ( OK ),,,69.55  ( OK ),0.00  ( OK ),74.16  ( OK ),4.89  ( OK ),73.35  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 02 17:30:00  CDT,0.00  ( OK ),,,69.93  ( OK ),0.00  ( OK ),74.38  ( OK ),8.39  ( OK ),72.90  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 02 17:45:00  CDT,0.00  ( OK ),,,69.78  ( OK ),0.00  ( OK ),74.41  ( OK ),0.00  ( OK ),74.29  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 02 18:00:00  CDT,0.00  ( OK ),,,69.78  ( OK ),0.00  ( OK ),74.42  ( OK ),6.64  ( OK ),72.80  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 02 18:15:00  CDT,0.00  ( OK ),,,69.81  ( OK ),0.00  ( OK ),74.40  ( OK ),7.86  ( OK ),72.53  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 02 18:30:00  CDT,0.00  ( OK ),,,69.78  ( OK ),0.00  ( OK ),74.33  ( OK ),9.61  ( OK ),72.26  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 02 18:45:00  CDT,0.00  ( OK ),,,69.75  ( OK ),0.00  ( OK ),74.25  ( OK ),0.00  ( OK ),74.31  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 02 19:00:00  CDT,0.00  ( OK ),,,69.65  ( OK ),0.00  ( OK ),74.17  ( OK ),3.67  ( OK ),73.19  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 02 19:15:00  CDT,0.00  ( OK ),,,69.49  ( OK ),0.00  ( OK ),74.09  ( OK ),6.38  ( OK ),72.61  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 02 19:30:00  CDT,0.00  ( OK ),,,69.45  ( OK ),0.00  ( OK ),74.12  ( OK ),9.59  ( OK ),72.17  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 02 19:45:00  CDT,0.00  ( OK ),,,69.18  ( OK ),0.00  ( OK ),74.03  ( OK ),1.43  ( OK ),73.63  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 02 20:00:00  CDT,0.00  ( OK ),,,69.11  ( OK ),0.00  ( OK ),73.95  ( OK ),0.94  ( OK ),74.13  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 02 20:15:00  CDT,0.00  ( OK ),,,68.94  ( OK ),0.00  ( OK ),73.90  ( OK ),8.30  ( OK ),72.36  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 02 20:30:00  CDT,0.00  ( OK ),,,69.03  ( OK ),0.00  ( OK ),73.92  ( OK ),0.41  ( OK ),73.93  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 02 20:45:00  CDT,0.00  ( OK ),,,69.09  ( OK ),0.00  ( OK ),73.87  ( OK ),0.00  ( OK ),74.40  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 02 21:00:00  CDT,0.00  ( OK ),,,69.04  ( OK ),0.00  ( OK ),73.88  ( OK ),8.89  ( OK ),72.42  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 02 21:15:00  CDT,0.00  ( OK ),,,69.03  ( OK ),0.00  ( OK ),73.87  ( OK ),0.44  ( OK ),73.88  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 02 21:30:00  CDT,0.00  ( OK ),,,69.03  ( OK ),0.00  ( OK ),73.84  ( OK ),0.00  ( OK ),74.81  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 02 21:45:00  CDT,0.00  ( OK ),,,68.99  ( OK ),0.00  ( OK ),73.87  ( OK ),8.61  ( OK ),72.31  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 02 22:00:00  CDT,0.00  ( OK ),,,68.89  ( OK ),0.00  ( OK ),73.81  ( OK ),2.90  ( OK ),73.48  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 02 22:15:00  CDT,0.00  ( OK ),,,68.95  ( OK ),0.00  ( OK ),73.76  ( OK ),0.00  ( OK ),74.94  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 02 22:30:00  CDT,0.00  ( OK ),,,69.02  ( OK ),0.00  ( OK ),73.80  ( OK ),0.00  ( OK ),74.76  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 02 22:45:00  CDT,0.00  ( OK ),,,68.92  ( OK ),0.00  ( OK ),73.78  ( OK ),10.85  ( OK ),72.21  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 02 23:00:00  CDT,0.00  ( OK ),,,68.90  ( OK ),0.00  ( OK ),73.77  ( OK ),6.65  ( OK ),72.83  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 02 23:15:00  CDT,0.00  ( OK ),,,70.57  ( OK ),0.00  ( OK ),74.36  ( OK ),0.00  ( OK ),73.64  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 02 23:30:00  CDT,0.00  ( OK ),,,70.01  ( OK ),0.00  ( OK ),74.53  ( OK ),0.00  ( OK ),74.04  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 02 23:45:00  CDT,0.00  ( OK ),,,69.57  ( OK ),0.00  ( OK ),74.27  ( OK ),0.00  ( OK ),74.22  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 03 00:00:00  CDT,0.00  ( OK ),,,69.19  ( OK ),0.00  ( OK ),74.06  ( OK ),0.00  ( OK ),74.20  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 03 00:15:00  CDT,0.00  ( OK ),,,68.81  ( OK ),0.00  ( OK ),73.87  ( OK ),0.00  ( OK ),74.14  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 03 00:30:00  CDT,0.00  ( OK ),,,68.43  ( OK ),0.00  ( OK ),73.93  ( OK ),0.00  ( OK ),73.94  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 03 00:45:00  CDT,0.00  ( OK ),,,68.23  ( OK ),0.00  ( OK ),73.70  ( OK ),0.00  ( OK ),73.69  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 03 01:00:00  CDT,0.00  ( OK ),,,67.99  ( OK ),0.00  ( OK ),73.71  ( OK ),0.00  ( OK ),73.50  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 03 01:15:00  CDT,0.00  ( OK ),,,67.89  ( OK ),0.00  ( OK ),73.41  ( OK ),0.00  ( OK ),73.23  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 03 01:30:00  CDT,0.00  ( OK ),,,67.84  ( OK ),0.00  ( OK ),73.22  ( OK ),0.00  ( OK ),73.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 03 01:45:00  CDT,0.00  ( OK ),,,67.82  ( OK ),0.00  ( OK ),72.79  ( OK ),0.00  ( OK ),72.77  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 03 02:00:00  CDT,0.00  ( OK ),,,67.91  ( OK ),0.00  ( OK ),71.84  ( OK ),0.00  ( OK ),72.43  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 03 02:15:00  CDT,0.00  ( OK ),,,68.01  ( OK ),0.00  ( OK ),70.96  ( OK ),0.00  ( OK ),72.18  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 03 02:30:00  CDT,0.00  ( OK ),,,68.07  ( OK ),0.00  ( OK ),70.54  ( OK ),0.00  ( OK ),71.95  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 03 02:45:00  CDT,0.00  ( OK ),,,67.95  ( OK ),0.00  ( OK ),70.69  ( OK ),0.00  ( OK ),71.72  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 03 03:00:00  CDT,0.00  ( OK ),,,67.88  ( OK ),0.00  ( OK ),70.52  ( OK ),0.00  ( OK ),71.52  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 03 03:15:00  CDT,0.00  ( OK ),,,67.88  ( OK ),0.00  ( OK ),70.07  ( OK ),0.00  ( OK ),71.27  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 03 03:30:00  CDT,0.00  ( OK ),,,67.80  ( OK ),0.00  ( OK ),69.90  ( OK ),0.00  ( OK ),71.08  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 03 03:45:00  CDT,0.00  ( OK ),,,67.76  ( OK ),0.00  ( OK ),69.73  ( OK ),0.00  ( OK ),70.89  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 03 04:00:00  CDT,0.00  ( OK ),,,67.63  ( OK ),0.00  ( OK ),69.78  ( OK ),0.00  ( OK ),70.75  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 03 04:15:00  CDT,0.00  ( OK ),,,67.49  ( OK ),0.00  ( OK ),69.86  ( OK ),0.00  ( OK ),70.55  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 03 04:30:00  CDT,0.00  ( OK ),,,67.48  ( OK ),0.00  ( OK ),69.61  ( OK ),0.00  ( OK ),70.39  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 03 04:45:00  CDT,0.00  ( OK ),,,67.32  ( OK ),0.00  ( OK ),69.86  ( OK ),0.00  ( OK ),70.24  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 03 05:00:00  CDT,0.00  ( OK ),,,67.18  ( OK ),0.00  ( OK ),69.71  ( OK ),0.00  ( OK ),70.06  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 03 05:15:00  CDT,0.00  ( OK ),,,67.18  ( OK ),0.00  ( OK ),69.31  ( OK ),0.00  ( OK ),69.96  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 03 05:30:00  CDT,0.00  ( OK ),,,66.94  ( OK ),0.00  ( OK ),69.82  ( OK ),0.00  ( OK ),69.82  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 03 05:45:00  CDT,0.00  ( OK ),,,66.88  ( OK ),0.00  ( OK ),69.26  ( OK ),0.00  ( OK ),69.69  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 03 06:00:00  CDT,0.00  ( OK ),,,66.88  ( OK ),0.00  ( OK ),69.15  ( OK ),0.00  ( OK ),69.59  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 03 06:15:00  CDT,0.00  ( OK ),,,68.76  ( OK ),0.00  ( OK ),73.95  ( OK ),0.00  ( OK ),72.13  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  May 03 06:30:00  CDT,0.00  ( OK ),,,68.27  ( OK ),0.00  ( OK ),73.20  ( OK ),0.00  ( OK ),70.50  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  May 03 06:45:00  CDT,0.00  ( OK ),,,68.29  ( OK ),0.00  ( OK ),73.11  ( OK ),0.00  ( OK ),73.74  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  May 03 07:00:00  CDT,0.00  ( OK ),,,68.79  ( OK ),0.00  ( OK ),73.67  ( OK ),0.00  ( OK ),75.33  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  May 03 07:15:00  CDT,0.00  ( OK ),,,69.04  ( OK ),0.00  ( OK ),73.97  ( OK ),5.26  ( OK ),73.52  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  May 03 07:30:00  CDT,0.00  ( OK ),,,69.45  ( OK ),0.00  ( OK ),74.23  ( OK ),4.56  ( OK ),72.94  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  May 03 07:45:00  CDT,0.00  ( OK ),,,69.41  ( OK ),0.00  ( OK ),74.40  ( OK ),8.35  ( OK ),72.15  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  May 03 08:00:00  CDT,0.00  ( OK ),,,69.78  ( OK ),0.00  ( OK ),74.58  ( OK ),5.31  ( OK ),72.34  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  May 03 08:15:00  CDT,0.00  ( OK ),,,69.99  ( OK ),0.00  ( OK ),74.75  ( OK ),6.63  ( OK ),72.07  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  May 03 08:30:00  CDT,0.00  ( OK ),,,70.10  ( OK ),0.00  ( OK ),74.86  ( OK ),6.46  ( OK ),72.14  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  May 03 08:45:00  CDT,0.00  ( OK ),,,70.39  ( OK ),0.00  ( OK ),75.03  ( OK ),0.94  ( OK ),72.35  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  May 03 09:00:00  CDT,0.00  ( OK ),,,70.73  ( OK ),0.00  ( OK ),75.35  ( OK ),0.00  ( OK ),72.71  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  May 03 09:15:00  CDT,0.00  ( OK ),,,70.99  ( OK ),0.00  ( OK ),75.57  ( OK ),0.00  ( OK ),72.97  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  May 03 09:30:00  CDT,0.00  ( OK ),,,71.19  ( OK ),0.00  ( OK ),75.78  ( OK ),0.00  ( OK ),73.22  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  May 03 09:45:00  CDT,0.00  ( OK ),,,71.77  ( OK ),0.00  ( OK ),76.11  ( OK ),0.00  ( OK ),73.73  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  May 03 10:00:00  CDT,0.00  ( OK ),,,71.81  ( OK ),0.00  ( OK ),76.30  ( OK ),0.00  ( OK ),73.82  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  May 03 10:15:00  CDT,0.00  ( OK ),,,71.97  ( OK ),0.00  ( OK ),76.47  ( OK ),0.00  ( OK ),74.02  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  May 03 10:30:00  CDT,0.00  ( OK ),,,72.35  ( OK ),0.00  ( OK ),76.69  ( OK ),0.00  ( OK ),74.33  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  May 03 10:45:00  CDT,0.00  ( OK ),,,72.56  ( OK ),0.00  ( OK ),76.82  ( OK ),0.00  ( OK ),74.54  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  May 03 11:00:00  CDT,0.00  ( OK ),,,72.70  ( OK ),0.00  ( OK ),77.00  ( OK ),0.00  ( OK ),74.74  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  May 03 11:15:00  CDT,0.00  ( OK ),,,73.03  ( OK ),0.00  ( OK ),77.19  ( OK ),0.00  ( OK ),74.99  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  May 03 11:30:00  CDT,0.00  ( OK ),,,73.14  ( OK ),0.00  ( OK ),77.27  ( OK ),0.00  ( OK ),75.19  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  May 03 11:45:00  CDT,0.00  ( OK ),,,73.34  ( OK ),0.00  ( OK ),77.32  ( OK ),0.00  ( OK ),75.29  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  May 03 12:00:00  CDT,0.00  ( OK ),,,73.39  ( OK ),0.00  ( OK ),77.43  ( OK ),0.00  ( OK ),75.44  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  May 03 12:15:00  CDT,0.00  ( OK ),,,73.66  ( OK ),0.00  ( OK ),77.56  ( OK ),0.00  ( OK ),75.69  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  May 03 12:30:00  CDT,0.00  ( OK ),,,73.72  ( OK ),0.00  ( OK ),77.64  ( OK ),0.00  ( OK ),75.78  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  May 03 12:45:00  CDT,0.00  ( OK ),,,73.94  ( OK ),0.00  ( OK ),77.76  ( OK ),0.00  ( OK ),75.98  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  May 03 13:00:00  CDT,0.00  ( OK ),,,74.07  ( OK ),0.00  ( OK ),77.89  ( OK ),0.00  ( OK ),76.16  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  May 03 13:15:00  CDT,0.00  ( OK ),,,74.13  ( OK ),0.00  ( OK ),77.94  ( OK ),0.00  ( OK ),76.25  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  May 03 13:30:00  CDT,0.00  ( OK ),,,74.13  ( OK ),0.00  ( OK ),77.84  ( OK ),0.00  ( OK ),76.16  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  May 03 13:45:00  CDT,0.00  ( OK ),,,74.17  ( OK ),0.00  ( OK ),77.93  ( OK ),0.00  ( OK ),76.31  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  May 03 14:00:00  CDT,0.00  ( OK ),,,74.00  ( OK ),0.00  ( OK ),77.81  ( OK ),0.00  ( OK ),76.15  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  May 03 14:15:00  CDT,0.00  ( OK ),,,73.72  ( OK ),0.00  ( OK ),76.46  ( OK ),0.00  ( OK ),75.09  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 03 14:30:00  CDT,0.00  ( OK ),,,72.43  ( OK ),0.00  ( OK ),75.33  ( OK ),0.00  ( OK ),74.91  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 03 14:45:00  CDT,0.00  ( OK ),,,71.83  ( OK ),0.00  ( OK ),73.65  ( OK ),0.00  ( OK ),74.63  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 03 15:00:00  CDT,0.00  ( OK ),,,71.31  ( OK ),0.00  ( OK ),73.61  ( OK ),0.00  ( OK ),74.44  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 03 15:15:00  CDT,0.00  ( OK ),,,71.01  ( OK ),0.00  ( OK ),73.79  ( OK ),0.00  ( OK ),74.23  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 03 15:30:00  CDT,0.00  ( OK ),,,70.57  ( OK ),0.00  ( OK ),73.60  ( OK ),0.00  ( OK ),73.97  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 03 15:45:00  CDT,0.00  ( OK ),,,70.55  ( OK ),0.00  ( OK ),72.63  ( OK ),0.00  ( OK ),73.68  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 03 16:00:00  CDT,0.00  ( OK ),,,70.55  ( OK ),0.00  ( OK ),73.39  ( OK ),0.00  ( OK ),73.51  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 03 16:15:00  CDT,0.00  ( OK ),,,70.48  ( OK ),0.00  ( OK ),73.17  ( OK ),0.00  ( OK ),73.29  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 03 16:30:00  CDT,0.00  ( OK ),,,70.43  ( OK ),0.00  ( OK ),73.04  ( OK ),0.00  ( OK ),73.10  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 03 16:45:00  CDT,0.00  ( OK ),,,70.27  ( OK ),0.00  ( OK ),73.29  ( OK ),0.00  ( OK ),72.90  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 03 17:00:00  CDT,0.00  ( OK ),,,70.26  ( OK ),0.00  ( OK ),72.91  ( OK ),0.00  ( OK ),72.71  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 03 17:15:00  CDT,0.00  ( OK ),,,70.04  ( OK ),0.00  ( OK ),72.92  ( OK ),0.00  ( OK ),72.50  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 03 17:30:00  CDT,0.00  ( OK ),,,70.07  ( OK ),0.00  ( OK ),72.84  ( OK ),0.00  ( OK ),72.35  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 03 17:45:00  CDT,0.00  ( OK ),,,70.27  ( OK ),0.00  ( OK ),72.80  ( OK ),0.00  ( OK ),72.23  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 03 18:00:00  CDT,0.00  ( OK ),,,70.29  ( OK ),0.00  ( OK ),73.09  ( OK ),0.00  ( OK ),72.17  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 03 18:15:00  CDT,0.00  ( OK ),,,70.27  ( OK ),0.00  ( OK ),73.03  ( OK ),0.00  ( OK ),72.02  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 03 18:30:00  CDT,0.00  ( OK ),,,70.26  ( OK ),0.00  ( OK ),73.07  ( OK ),0.00  ( OK ),71.94  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 03 18:45:00  CDT,0.00  ( OK ),,,70.27  ( OK ),0.00  ( OK ),73.35  ( OK ),0.00  ( OK ),71.90  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 03 19:00:00  CDT,0.00  ( OK ),,,70.11  ( OK ),0.00  ( OK ),73.54  ( OK ),0.00  ( OK ),71.84  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 03 19:15:00  CDT,0.00  ( OK ),,,70.07  ( OK ),0.00  ( OK ),73.94  ( OK ),0.00  ( OK ),71.78  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 03 19:30:00  CDT,0.00  ( OK ),,,70.10  ( OK ),0.00  ( OK ),73.95  ( OK ),0.00  ( OK ),71.74  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 03 19:45:00  CDT,0.00  ( OK ),,,70.02  ( OK ),0.00  ( OK ),74.17  ( OK ),0.00  ( OK ),71.70  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 03 20:00:00  CDT,0.00  ( OK ),,,69.96  ( OK ),0.00  ( OK ),74.10  ( OK ),0.00  ( OK ),71.64  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 03 20:15:00  CDT,0.00  ( OK ),,,69.85  ( OK ),0.00  ( OK ),74.08  ( OK ),0.00  ( OK ),71.60  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 03 20:30:00  CDT,0.00  ( OK ),,,69.66  ( OK ),0.00  ( OK ),74.12  ( OK ),0.00  ( OK ),71.54  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 03 20:45:00  CDT,0.00  ( OK ),,,69.62  ( OK ),0.00  ( OK ),74.32  ( OK ),0.00  ( OK ),71.53  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 03 21:00:00  CDT,0.00  ( OK ),,,69.45  ( OK ),0.00  ( OK ),74.34  ( OK ),0.00  ( OK ),71.45  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 03 21:15:00  CDT,0.00  ( OK ),,,69.39  ( OK ),0.00  ( OK ),74.14  ( OK ),0.00  ( OK ),71.39  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 03 21:30:00  CDT,0.00  ( OK ),,,69.22  ( OK ),0.00  ( OK ),74.32  ( OK ),0.00  ( OK ),71.36  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 03 21:45:00  CDT,0.00  ( OK ),,,69.05  ( OK ),0.00  ( OK ),74.18  ( OK ),0.00  ( OK ),71.23  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 03 22:00:00  CDT,0.00  ( OK ),,,69.03  ( OK ),0.00  ( OK ),74.07  ( OK ),0.00  ( OK ),71.19  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 03 22:15:00  CDT,0.00  ( OK ),,,68.89  ( OK ),0.00  ( OK ),74.04  ( OK ),0.00  ( OK ),71.11  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 03 22:30:00  CDT,0.00  ( OK ),,,68.87  ( OK ),0.00  ( OK ),73.79  ( OK ),0.00  ( OK ),71.01  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 03 22:45:00  CDT,0.00  ( OK ),,,68.76  ( OK ),0.00  ( OK ),74.00  ( OK ),0.00  ( OK ),70.96  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 03 23:00:00  CDT,0.00  ( OK ),,,68.73  ( OK ),0.00  ( OK ),73.70  ( OK ),0.00  ( OK ),70.89  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 03 23:15:00  CDT,0.00  ( OK ),,,68.68  ( OK ),0.00  ( OK ),73.63  ( OK ),0.00  ( OK ),70.82  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 03 23:30:00  CDT,0.00  ( OK ),,,68.57  ( OK ),0.00  ( OK ),73.55  ( OK ),0.00  ( OK ),70.73  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 03 23:45:00  CDT,0.00  ( OK ),,,68.49  ( OK ),0.00  ( OK ),73.54  ( OK ),0.00  ( OK ),70.66  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 04 00:00:00  CDT,0.00  ( OK ),,,68.46  ( OK ),0.00  ( OK ),73.47  ( OK ),0.00  ( OK ),70.61  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 04 00:15:00  CDT,0.00  ( OK ),,,68.42  ( OK ),0.00  ( OK ),73.33  ( OK ),0.00  ( OK ),70.54  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 04 00:30:00  CDT,0.00  ( OK ),,,68.41  ( OK ),0.00  ( OK ),73.13  ( OK ),0.00  ( OK ),70.46  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 04 00:45:00  CDT,0.00  ( OK ),,,68.34  ( OK ),0.00  ( OK ),72.64  ( OK ),0.00  ( OK ),70.33  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 04 01:00:00  CDT,0.00  ( OK ),,,68.42  ( OK ),0.00  ( OK ),71.99  ( OK ),0.00  ( OK ),70.25  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 04 01:15:00  CDT,0.00  ( OK ),,,68.42  ( OK ),0.00  ( OK ),71.30  ( OK ),0.00  ( OK ),70.14  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 04 01:30:00  CDT,0.00  ( OK ),,,68.39  ( OK ),0.00  ( OK ),71.42  ( OK ),0.00  ( OK ),70.09  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 04 01:45:00  CDT,0.00  ( OK ),,,68.31  ( OK ),0.00  ( OK ),71.41  ( OK ),0.00  ( OK ),70.03  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 04 02:00:00  CDT,0.00  ( OK ),,,68.21  ( OK ),0.00  ( OK ),71.28  ( OK ),0.00  ( OK ),70.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 04 02:15:00  CDT,0.00  ( OK ),,,68.18  ( OK ),0.00  ( OK ),71.35  ( OK ),0.00  ( OK ),69.94  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 04 02:30:00  CDT,0.00  ( OK ),,,67.97  ( OK ),0.00  ( OK ),71.89  ( OK ),0.00  ( OK ),69.91  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 04 02:45:00  CDT,0.00  ( OK ),,,67.92  ( OK ),0.00  ( OK ),72.00  ( OK ),0.00  ( OK ),69.86  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 04 03:00:00  CDT,0.00  ( OK ),,,67.92  ( OK ),0.00  ( OK ),72.22  ( OK ),0.00  ( OK ),69.80  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 04 03:15:00  CDT,0.00  ( OK ),,,67.80  ( OK ),0.00  ( OK ),72.73  ( OK ),0.00  ( OK ),69.78  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 04 03:30:00  CDT,0.00  ( OK ),,,67.62  ( OK ),0.00  ( OK ),73.09  ( OK ),0.00  ( OK ),69.74  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 04 03:45:00  CDT,0.00  ( OK ),,,67.60  ( OK ),0.00  ( OK ),73.13  ( OK ),0.00  ( OK ),69.73  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 04 04:00:00  CDT,0.00  ( OK ),,,67.64  ( OK ),0.00  ( OK ),73.20  ( OK ),0.00  ( OK ),69.72  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 04 04:15:00  CDT,0.00  ( OK ),,,67.57  ( OK ),0.00  ( OK ),73.17  ( OK ),0.00  ( OK ),69.70  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 04 04:30:00  CDT,0.00  ( OK ),,,67.49  ( OK ),0.00  ( OK ),73.10  ( OK ),0.00  ( OK ),69.63  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 04 04:45:00  CDT,0.00  ( OK ),,,67.41  ( OK ),0.00  ( OK ),73.05  ( OK ),0.00  ( OK ),69.59  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 04 05:00:00  CDT,0.00  ( OK ),,,67.32  ( OK ),0.00  ( OK ),72.89  ( OK ),0.00  ( OK ),69.53  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 04 05:15:00  CDT,0.00  ( OK ),,,67.27  ( OK ),0.00  ( OK ),72.81  ( OK ),0.00  ( OK ),69.50  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 04 05:30:00  CDT,0.00  ( OK ),,,67.07  ( OK ),0.00  ( OK ),73.14  ( OK ),0.00  ( OK ),69.46  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 04 05:45:00  CDT,0.00  ( OK ),,,66.75  ( OK ),0.00  ( OK ),73.33  ( OK ),0.00  ( OK ),69.37  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 04 06:00:00  CDT,0.00  ( OK ),,,66.64  ( OK ),0.00  ( OK ),73.25  ( OK ),0.00  ( OK ),69.30  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 04 06:15:00  CDT,0.00  ( OK ),,,66.61  ( OK ),0.00  ( OK ),73.35  ( OK ),0.00  ( OK ),69.29  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 04 06:30:00  CDT,0.00  ( OK ),,,66.62  ( OK ),0.00  ( OK ),73.48  ( OK ),0.00  ( OK ),69.21  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 04 06:45:00  CDT,0.00  ( OK ),,,66.39  ( OK ),0.00  ( OK ),73.70  ( OK ),0.00  ( OK ),69.13  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 04 07:00:00  CDT,0.00  ( OK ),,,66.49  ( OK ),0.00  ( OK ),73.38  ( OK ),0.00  ( OK ),69.09  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 04 07:15:00  CDT,0.00  ( OK ),,,66.61  ( OK ),0.00  ( OK ),73.45  ( OK ),0.00  ( OK ),69.07  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 04 07:30:00  CDT,0.00  ( OK ),,,66.32  ( OK ),0.00  ( OK ),73.89  ( OK ),0.00  ( OK ),68.94  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 04 07:45:00  CDT,0.00  ( OK ),,,66.20  ( OK ),0.00  ( OK ),73.68  ( OK ),0.00  ( OK ),68.89  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 04 08:00:00  CDT,0.00  ( OK ),,,66.18  ( OK ),0.00  ( OK ),73.87  ( OK ),0.00  ( OK ),68.83  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 04 08:15:00  CDT,0.00  ( OK ),,,66.13  ( OK ),0.00  ( OK ),73.82  ( OK ),0.00  ( OK ),68.81  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 04 08:30:00  CDT,0.00  ( OK ),,,65.94  ( OK ),0.00  ( OK ),74.76  ( OK ),0.00  ( OK ),68.80  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 04 08:45:00  CDT,0.00  ( OK ),,,65.95  ( OK ),0.00  ( OK ),74.62  ( OK ),0.00  ( OK ),68.78  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 04 09:00:00  CDT,0.00  ( OK ),,,65.79  ( OK ),0.00  ( OK ),75.54  ( OK ),0.00  ( OK ),68.84  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 04 09:15:00  CDT,0.00  ( OK ),,,65.77  ( OK ),0.00  ( OK ),75.04  ( OK ),0.00  ( OK ),68.72  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 04 09:30:00  CDT,0.00  ( OK ),,,65.82  ( OK ),0.00  ( OK ),75.25  ( OK ),0.00  ( OK ),68.77  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 04 09:45:00  CDT,0.00  ( OK ),,,65.88  ( OK ),0.00  ( OK ),75.32  ( OK ),0.00  ( OK ),68.73  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 04 10:00:00  CDT,0.00  ( OK ),,,65.81  ( OK ),0.00  ( OK ),75.49  ( OK ),0.00  ( OK ),68.72  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 04 10:15:00  CDT,0.00  ( OK ),,,65.73  ( OK ),0.00  ( OK ),75.57  ( OK ),0.00  ( OK ),68.64  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 04 10:30:00  CDT,0.00  ( OK ),,,65.80  ( OK ),0.00  ( OK ),75.13  ( OK ),0.00  ( OK ),68.58  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 04 10:45:00  CDT,0.00  ( OK ),,,66.10  ( OK ),0.00  ( OK ),74.83  ( OK ),0.00  ( OK ),68.61  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 04 11:00:00  CDT,0.00  ( OK ),,,65.97  ( OK ),0.00  ( OK ),75.44  ( OK ),0.00  ( OK ),68.60  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 04 11:15:00  CDT,0.00  ( OK ),,,66.10  ( OK ),0.00  ( OK ),75.12  ( OK ),0.00  ( OK ),68.58  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 04 11:30:00  CDT,0.00  ( OK ),,,66.20  ( OK ),0.00  ( OK ),74.90  ( OK ),0.00  ( OK ),68.48  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 04 11:45:00  CDT,0.00  ( OK ),,,66.26  ( OK ),0.00  ( OK ),74.81  ( OK ),0.00  ( OK ),68.50  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 04 12:00:00  CDT,0.00  ( OK ),,,66.41  ( OK ),0.00  ( OK ),74.94  ( OK ),0.00  ( OK ),68.49  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 04 12:15:00  CDT,0.00  ( OK ),,,66.39  ( OK ),0.00  ( OK ),75.20  ( OK ),0.00  ( OK ),68.56  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 04 12:30:00  CDT,0.00  ( OK ),,,66.42  ( OK ),0.00  ( OK ),74.91  ( OK ),0.00  ( OK ),68.48  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 04 12:45:00  CDT,0.00  ( OK ),,,66.67  ( OK ),0.00  ( OK ),74.52  ( OK ),0.00  ( OK ),68.46  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 04 13:00:00  CDT,0.00  ( OK ),,,66.87  ( OK ),0.00  ( OK ),74.32  ( OK ),0.00  ( OK ),68.52  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 04 13:15:00  CDT,0.00  ( OK ),,,67.03  ( OK ),0.00  ( OK ),74.65  ( OK ),0.00  ( OK ),68.64  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 04 13:30:00  CDT,0.00  ( OK ),,,67.19  ( OK ),0.00  ( OK ),74.84  ( OK ),0.00  ( OK ),68.75  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 04 13:45:00  CDT,0.00  ( OK ),,,67.29  ( OK ),0.00  ( OK ),74.99  ( OK ),0.00  ( OK ),68.77  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 04 14:00:00  CDT,0.00  ( OK ),,,67.37  ( OK ),0.00  ( OK ),74.84  ( OK ),0.00  ( OK ),68.82  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 04 14:15:00  CDT,0.00  ( OK ),,,67.21  ( OK ),0.00  ( OK ),74.90  ( OK ),0.00  ( OK ),68.80  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 04 14:30:00  CDT,0.00  ( OK ),,,67.33  ( OK ),0.00  ( OK ),74.40  ( OK ),0.00  ( OK ),68.82  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 04 14:45:00  CDT,0.00  ( OK ),,,67.38  ( OK ),0.00  ( OK ),74.73  ( OK ),0.00  ( OK ),68.94  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 04 15:00:00  CDT,0.00  ( OK ),,,67.34  ( OK ),0.00  ( OK ),75.08  ( OK ),0.00  ( OK ),68.95  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 04 15:15:00  CDT,0.00  ( OK ),,,67.38  ( OK ),0.00  ( OK ),75.25  ( OK ),0.00  ( OK ),69.05  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 04 15:30:00  CDT,0.00  ( OK ),,,67.23  ( OK ),0.00  ( OK ),75.58  ( OK ),0.00  ( OK ),69.09  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 04 15:45:00  CDT,0.00  ( OK ),,,67.12  ( OK ),0.00  ( OK ),75.57  ( OK ),0.00  ( OK ),69.06  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 04 16:00:00  CDT,0.00  ( OK ),,,67.23  ( OK ),0.00  ( OK ),75.32  ( OK ),0.00  ( OK ),69.13  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 04 16:15:00  CDT,0.00  ( OK ),,,67.24  ( OK ),0.00  ( OK ),75.25  ( OK ),0.00  ( OK ),69.11  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 04 16:30:00  CDT,0.00  ( OK ),,,67.49  ( OK ),0.00  ( OK ),74.99  ( OK ),0.00  ( OK ),69.16  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 04 16:45:00  CDT,0.00  ( OK ),,,67.49  ( OK ),0.00  ( OK ),75.27  ( OK ),0.00  ( OK ),69.22  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 04 17:00:00  CDT,0.00  ( OK ),,,67.32  ( OK ),0.00  ( OK ),75.87  ( OK ),0.00  ( OK ),69.24  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 04 17:15:00  CDT,0.00  ( OK ),,,67.15  ( OK ),0.00  ( OK ),75.92  ( OK ),0.00  ( OK ),69.22  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 04 17:30:00  CDT,0.00  ( OK ),,,67.18  ( OK ),0.00  ( OK ),75.37  ( OK ),0.00  ( OK ),69.21  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 04 17:45:00  CDT,0.00  ( OK ),,,67.35  ( OK ),0.00  ( OK ),75.06  ( OK ),0.00  ( OK ),69.19  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 04 18:00:00  CDT,0.00  ( OK ),,,67.41  ( OK ),0.00  ( OK ),74.58  ( OK ),0.00  ( OK ),69.16  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 04 18:15:00  CDT,0.00  ( OK ),,,67.34  ( OK ),0.00  ( OK ),74.55  ( OK ),0.00  ( OK ),69.17  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 04 18:30:00  CDT,0.00  ( OK ),,,67.32  ( OK ),0.00  ( OK ),74.07  ( OK ),0.00  ( OK ),69.10  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 04 18:45:00  CDT,0.00  ( OK ),,,67.38  ( OK ),0.00  ( OK ),73.62  ( OK ),0.00  ( OK ),69.08  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 04 19:00:00  CDT,0.00  ( OK ),,,67.43  ( OK ),0.00  ( OK ),73.33  ( OK ),0.00  ( OK ),69.04  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 04 19:15:00  CDT,0.00  ( OK ),,,67.28  ( OK ),0.00  ( OK ),73.34  ( OK ),0.00  ( OK ),69.03  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 04 19:30:00  CDT,0.00  ( OK ),,,67.17  ( OK ),0.00  ( OK ),73.38  ( OK ),0.00  ( OK ),69.04  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 04 19:45:00  CDT,0.00  ( OK ),,,67.13  ( OK ),0.00  ( OK ),73.34  ( OK ),0.00  ( OK ),69.04  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 04 20:00:00  CDT,0.00  ( OK ),,,66.95  ( OK ),0.00  ( OK ),73.49  ( OK ),0.00  ( OK ),69.03  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 04 20:15:00  CDT,0.00  ( OK ),,,66.76  ( OK ),0.00  ( OK ),73.12  ( OK ),0.00  ( OK ),68.97  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 04 20:30:00  CDT,0.00  ( OK ),,,66.63  ( OK ),0.00  ( OK ),72.91  ( OK ),0.00  ( OK ),68.91  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 04 20:45:00  CDT,0.00  ( OK ),,,66.52  ( OK ),0.00  ( OK ),72.62  ( OK ),0.00  ( OK ),68.85  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 04 21:00:00  CDT,0.00  ( OK ),,,66.38  ( OK ),0.00  ( OK ),72.36  ( OK ),0.00  ( OK ),68.78  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 04 21:15:00  CDT,0.00  ( OK ),,,66.30  ( OK ),0.00  ( OK ),72.21  ( OK ),0.00  ( OK ),68.75  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 04 21:30:00  CDT,0.00  ( OK ),,,66.12  ( OK ),0.00  ( OK ),72.36  ( OK ),0.00  ( OK ),68.68  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 04 21:45:00  CDT,0.00  ( OK ),,,66.02  ( OK ),0.00  ( OK ),72.29  ( OK ),0.00  ( OK ),68.64  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 04 22:00:00  CDT,0.00  ( OK ),,,65.96  ( OK ),0.00  ( OK ),71.98  ( OK ),0.00  ( OK ),68.53  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 04 22:15:00  CDT,0.00  ( OK ),,,65.95  ( OK ),0.00  ( OK ),71.92  ( OK ),0.00  ( OK ),68.49  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 04 22:30:00  CDT,0.00  ( OK ),,,65.90  ( OK ),0.00  ( OK ),71.90  ( OK ),0.00  ( OK ),68.45  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 04 22:45:00  CDT,0.00  ( OK ),,,65.75  ( OK ),0.00  ( OK ),72.16  ( OK ),0.00  ( OK ),68.40  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 04 23:00:00  CDT,0.00  ( OK ),,,65.75  ( OK ),0.00  ( OK ),72.47  ( OK ),0.00  ( OK ),68.38  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 04 23:15:00  CDT,0.00  ( OK ),,,65.69  ( OK ),0.00  ( OK ),72.49  ( OK ),0.00  ( OK ),68.31  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 04 23:30:00  CDT,0.00  ( OK ),,,65.65  ( OK ),0.00  ( OK ),72.53  ( OK ),0.00  ( OK ),68.28  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 04 23:45:00  CDT,0.00  ( OK ),,,65.73  ( OK ),0.00  ( OK ),72.21  ( OK ),0.00  ( OK ),68.22  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 05 00:00:00  CDT,0.00  ( OK ),,,65.76  ( OK ),0.00  ( OK ),71.98  ( OK ),0.00  ( OK ),68.16  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 05 00:15:00  CDT,0.00  ( OK ),,,65.77  ( OK ),0.00  ( OK ),72.10  ( OK ),0.00  ( OK ),68.15  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 05 00:30:00  CDT,0.00  ( OK ),,,65.67  ( OK ),0.00  ( OK ),72.30  ( OK ),0.00  ( OK ),68.13  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 05 00:45:00  CDT,0.00  ( OK ),,,65.64  ( OK ),0.00  ( OK ),72.28  ( OK ),0.00  ( OK ),68.06  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 05 01:00:00  CDT,0.00  ( OK ),,,65.67  ( OK ),0.00  ( OK ),72.10  ( OK ),0.00  ( OK ),68.06  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 05 01:15:00  CDT,0.00  ( OK ),,,65.64  ( OK ),0.00  ( OK ),72.22  ( OK ),0.00  ( OK ),68.02  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 05 01:30:00  CDT,0.00  ( OK ),,,65.64  ( OK ),0.00  ( OK ),72.51  ( OK ),0.00  ( OK ),68.02  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 05 01:45:00  CDT,0.00  ( OK ),,,65.49  ( OK ),0.00  ( OK ),72.71  ( OK ),0.00  ( OK ),67.99  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 05 02:00:00  CDT,0.00  ( OK ),,,65.64  ( OK ),0.00  ( OK ),72.32  ( OK ),0.00  ( OK ),67.96  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 05 02:15:00  CDT,0.00  ( OK ),,,65.70  ( OK ),0.00  ( OK ),72.24  ( OK ),0.00  ( OK ),67.96  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 05 02:30:00  CDT,0.00  ( OK ),,,65.65  ( OK ),0.00  ( OK ),72.34  ( OK ),0.00  ( OK ),67.92  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 05 02:45:00  CDT,0.00  ( OK ),,,65.56  ( OK ),0.00  ( OK ),72.78  ( OK ),0.00  ( OK ),67.94  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 05 03:00:00  CDT,0.00  ( OK ),,,65.51  ( OK ),0.00  ( OK ),73.12  ( OK ),0.00  ( OK ),67.96  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 05 03:15:00  CDT,0.00  ( OK ),,,65.33  ( OK ),0.00  ( OK ),73.81  ( OK ),0.00  ( OK ),67.99  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 05 03:30:00  CDT,0.00  ( OK ),,,65.18  ( OK ),0.00  ( OK ),73.24  ( OK ),0.00  ( OK ),67.90  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 05 03:45:00  CDT,0.00  ( OK ),,,65.47  ( OK ),0.00  ( OK ),72.36  ( OK ),0.00  ( OK ),67.88  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 05 04:00:00  CDT,0.00  ( OK ),,,65.54  ( OK ),0.00  ( OK ),72.55  ( OK ),0.00  ( OK ),67.88  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 05 04:15:00  CDT,0.00  ( OK ),,,65.43  ( OK ),0.00  ( OK ),72.56  ( OK ),0.00  ( OK ),67.86  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 05 04:30:00  CDT,0.00  ( OK ),,,65.33  ( OK ),0.00  ( OK ),72.85  ( OK ),0.00  ( OK ),67.85  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 05 04:45:00  CDT,0.00  ( OK ),,,65.34  ( OK ),0.00  ( OK ),72.75  ( OK ),0.00  ( OK ),67.85  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 05 05:00:00  CDT,0.00  ( OK ),,,65.40  ( OK ),0.00  ( OK ),72.66  ( OK ),0.00  ( OK ),67.79  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 05 05:15:00  CDT,0.00  ( OK ),,,65.22  ( OK ),0.00  ( OK ),70.48  ( OK ),0.00  ( OK ),67.47  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 05 05:30:00  CDT,0.00  ( OK ),,,64.85  ( OK ),0.00  ( OK ),69.87  ( OK ),0.00  ( OK ),67.33  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 05 05:45:00  CDT,0.00  ( OK ),,,64.52  ( OK ),0.00  ( OK ),69.86  ( OK ),0.00  ( OK ),67.26  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 05 06:00:00  CDT,0.00  ( OK ),,,64.59  ( OK ),0.00  ( OK ),69.52  ( OK ),0.00  ( OK ),67.16  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 05 06:15:00  CDT,0.00  ( OK ),,,69.85  ( OK ),0.00  ( OK ),74.59  ( OK ),0.00  ( OK ),73.11  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 05 06:30:00  CDT,0.00  ( OK ),,,69.34  ( OK ),0.00  ( OK ),73.92  ( OK ),0.00  ( OK ),71.71  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 05 06:45:00  CDT,0.00  ( OK ),,,69.10  ( OK ),0.00  ( OK ),73.58  ( OK ),0.00  ( OK ),71.28  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 05 07:00:00  CDT,0.00  ( OK ),,,68.76  ( OK ),0.00  ( OK ),73.35  ( OK ),1.12  ( OK ),73.33  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 05 07:15:00  CDT,0.00  ( OK ),,,69.04  ( OK ),0.00  ( OK ),73.87  ( OK ),8.91  ( OK ),73.15  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 05 07:30:00  CDT,0.00  ( OK ),,,69.18  ( OK ),0.00  ( OK ),74.15  ( OK ),10.03  ( OK ),72.52  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 05 07:45:00  CDT,0.00  ( OK ),,,68.98  ( OK ),0.00  ( OK ),74.13  ( OK ),5.99  ( OK ),73.11  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 05 08:00:00  CDT,0.00  ( OK ),,,69.19  ( OK ),0.00  ( OK ),74.23  ( OK ),0.00  ( OK ),74.39  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 05 08:15:00  CDT,0.00  ( OK ),,,69.11  ( OK ),0.00  ( OK ),74.25  ( OK ),1.70  ( OK ),74.31  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 05 08:30:00  CDT,0.00  ( OK ),,,69.04  ( OK ),0.00  ( OK ),74.33  ( OK ),5.97  ( OK ),72.77  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 05 08:45:00  CDT,0.00  ( OK ),,,69.14  ( OK ),0.00  ( OK ),74.38  ( OK ),0.00  ( OK ),73.93  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 05 09:00:00  CDT,0.00  ( OK ),,,69.48  ( OK ),0.00  ( OK ),74.55  ( OK ),4.17  ( OK ),72.62  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 05 09:15:00  CDT,0.00  ( OK ),,,69.62  ( OK ),0.00  ( OK ),74.62  ( OK ),2.32  ( OK ),73.10  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 05 09:30:00  CDT,0.00  ( OK ),,,70.12  ( OK ),0.00  ( OK ),74.80  ( OK ),0.00  ( OK ),74.90  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 05 09:45:00  CDT,0.00  ( OK ),,,70.11  ( OK ),0.00  ( OK ),75.06  ( OK ),5.61  ( OK ),72.45  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 05 10:00:00  CDT,0.00  ( OK ),,,70.27  ( OK ),0.00  ( OK ),75.12  ( OK ),6.41  ( OK ),72.32  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 05 10:15:00  CDT,0.00  ( OK ),,,70.17  ( OK ),0.00  ( OK ),75.01  ( OK ),6.50  ( OK ),72.20  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 05 10:30:00  CDT,0.00  ( OK ),,,70.51  ( OK ),0.00  ( OK ),75.11  ( OK ),2.88  ( OK ),72.50  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 05 10:45:00  CDT,0.00  ( OK ),,,70.88  ( OK ),0.00  ( OK ),75.36  ( OK ),0.00  ( OK ),72.84  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 05 11:00:00  CDT,0.00  ( OK ),,,70.80  ( OK ),0.00  ( OK ),75.46  ( OK ),0.00  ( OK ),72.87  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 05 11:15:00  CDT,0.00  ( OK ),,,70.88  ( OK ),0.00  ( OK ),75.62  ( OK ),0.00  ( OK ),72.91  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 05 11:30:00  CDT,0.00  ( OK ),,,71.01  ( OK ),0.00  ( OK ),75.74  ( OK ),0.00  ( OK ),73.05  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 05 11:45:00  CDT,0.00  ( OK ),,,71.43  ( OK ),0.00  ( OK ),75.99  ( OK ),0.00  ( OK ),73.47  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 05 12:00:00  CDT,0.00  ( OK ),,,71.61  ( OK ),0.00  ( OK ),76.29  ( OK ),0.00  ( OK ),73.70  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 05 12:15:00  CDT,0.00  ( OK ),,,71.81  ( OK ),0.00  ( OK ),76.55  ( OK ),0.00  ( OK ),73.88  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 05 12:30:00  CDT,0.00  ( OK ),,,71.99  ( OK ),0.00  ( OK ),76.71  ( OK ),0.00  ( OK ),74.12  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 05 12:45:00  CDT,0.00  ( OK ),,,72.29  ( OK ),0.00  ( OK ),76.82  ( OK ),0.00  ( OK ),74.30  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 05 13:00:00  CDT,0.00  ( OK ),,,72.33  ( OK ),0.00  ( OK ),76.94  ( OK ),0.00  ( OK ),74.38  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 05 13:15:00  CDT,0.00  ( OK ),,,72.32  ( OK ),0.00  ( OK ),76.98  ( OK ),0.00  ( OK ),74.45  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 05 13:30:00  CDT,0.00  ( OK ),,,72.46  ( OK ),0.00  ( OK ),77.01  ( OK ),0.00  ( OK ),74.55  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 05 13:45:00  CDT,0.00  ( OK ),,,72.58  ( OK ),0.00  ( OK ),77.12  ( OK ),0.00  ( OK ),74.61  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 05 14:00:00  CDT,0.00  ( OK ),,,72.65  ( OK ),0.00  ( OK ),77.16  ( OK ),0.00  ( OK ),74.71  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 05 14:15:00  CDT,0.00  ( OK ),,,72.58  ( OK ),0.00  ( OK ),77.20  ( OK ),0.00  ( OK ),74.72  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 05 14:30:00  CDT,0.00  ( OK ),,,72.50  ( OK ),0.00  ( OK ),77.24  ( OK ),0.00  ( OK ),74.50  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 05 14:45:00  CDT,0.00  ( OK ),,,72.17  ( OK ),0.00  ( OK ),77.13  ( OK ),0.00  ( OK ),74.31  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 05 15:00:00  CDT,0.00  ( OK ),,,72.13  ( OK ),0.00  ( OK ),77.04  ( OK ),0.00  ( OK ),74.19  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 05 15:15:00  CDT,0.00  ( OK ),,,72.21  ( OK ),0.00  ( OK ),77.05  ( OK ),0.00  ( OK ),74.25  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 05 15:30:00  CDT,0.00  ( OK ),,,72.23  ( OK ),0.00  ( OK ),76.98  ( OK ),0.00  ( OK ),74.25  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 05 15:45:00  CDT,0.00  ( OK ),,,72.31  ( OK ),0.00  ( OK ),76.97  ( OK ),0.00  ( OK ),74.38  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
