TT,AHU3_CCV-AHU3-Percentage,AHU3_DSP-AHU3-inch,AHU3_DSPSP-AHU3-inch,AHU3_MAT-AHU3-degree Fahrenheit,AHU3_MaxDMP-AHU3-Percentage,AHU3_RAT-AHU3-degree Fahrenheit,AHU3_RHV-AHU3-Percentage,AHU3_SAT-AHU3-degree Fahrenheit,AHU3_SATSP-AHU3-degree Fahrenheit,AHU3_SFC-AHU3-No Unit,AHU3_SFS-AHU3-No Unit,AHU3_SupCFM-AHU3-cubic foot per minute,
Mon  May 05 16:00:00  CDT,0.00  ( OK ),,,72.26  ( OK ),0.00  ( OK ),76.99  ( OK ),0.00  ( OK ),74.32  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 05 16:15:00  CDT,0.00  ( OK ),,,72.27  ( OK ),0.00  ( OK ),76.98  ( OK ),0.00  ( OK ),74.32  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 05 16:30:00  CDT,0.00  ( OK ),,,72.26  ( OK ),0.00  ( OK ),76.89  ( OK ),0.00  ( OK ),74.35  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 05 16:45:00  CDT,0.00  ( OK ),,,72.28  ( OK ),0.00  ( OK ),76.83  ( OK ),0.00  ( OK ),74.22  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 05 17:00:00  CDT,0.00  ( OK ),,,71.88  ( OK ),0.00  ( OK ),76.80  ( OK ),0.00  ( OK ),73.94  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 05 17:15:00  CDT,0.00  ( OK ),,,71.78  ( OK ),0.00  ( OK ),76.62  ( OK ),0.00  ( OK ),73.80  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 05 17:30:00  CDT,0.00  ( OK ),,,71.67  ( OK ),0.00  ( OK ),76.49  ( OK ),0.00  ( OK ),73.77  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 05 17:45:00  CDT,0.00  ( OK ),,,71.54  ( OK ),0.00  ( OK ),76.32  ( OK ),0.00  ( OK ),73.57  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 05 18:00:00  CDT,0.00  ( OK ),,,71.19  ( OK ),0.00  ( OK ),76.11  ( OK ),0.00  ( OK ),73.22  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 05 18:15:00  CDT,0.00  ( OK ),,,69.89  ( OK ),0.00  ( OK ),76.33  ( OK ),0.00  ( OK ),72.49  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 05 18:30:00  CDT,0.00  ( OK ),,,67.94  ( OK ),0.00  ( OK ),75.67  ( OK ),0.00  ( OK ),72.25  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 05 18:45:00  CDT,0.00  ( OK ),,,67.31  ( OK ),0.00  ( OK ),74.51  ( OK ),0.00  ( OK ),71.98  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 05 19:00:00  CDT,0.00  ( OK ),,,66.88  ( OK ),0.00  ( OK ),73.76  ( OK ),0.00  ( OK ),71.64  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 05 19:15:00  CDT,0.00  ( OK ),,,66.40  ( OK ),0.00  ( OK ),73.09  ( OK ),0.00  ( OK ),71.26  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 05 19:30:00  CDT,0.00  ( OK ),,,65.97  ( OK ),0.00  ( OK ),72.96  ( OK ),0.00  ( OK ),70.94  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 05 19:45:00  CDT,0.00  ( OK ),,,65.82  ( OK ),0.00  ( OK ),72.23  ( OK ),0.00  ( OK ),70.50  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 05 20:00:00  CDT,0.00  ( OK ),,,65.63  ( OK ),0.00  ( OK ),72.09  ( OK ),0.00  ( OK ),70.17  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 05 20:15:00  CDT,0.00  ( OK ),,,65.41  ( OK ),0.00  ( OK ),71.23  ( OK ),0.00  ( OK ),69.75  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 05 20:30:00  CDT,0.00  ( OK ),,,65.25  ( OK ),0.00  ( OK ),70.93  ( OK ),0.00  ( OK ),69.43  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 05 20:45:00  CDT,0.00  ( OK ),,,64.88  ( OK ),0.00  ( OK ),70.71  ( OK ),0.00  ( OK ),69.10  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 05 21:00:00  CDT,0.00  ( OK ),,,64.54  ( OK ),0.00  ( OK ),70.57  ( OK ),0.00  ( OK ),68.80  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 05 21:15:00  CDT,0.00  ( OK ),,,64.54  ( OK ),0.00  ( OK ),72.94  ( OK ),0.00  ( OK ),68.83  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 05 21:30:00  CDT,0.00  ( OK ),,,64.17  ( OK ),0.00  ( OK ),73.78  ( OK ),0.00  ( OK ),68.65  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 05 21:45:00  CDT,0.00  ( OK ),,,64.15  ( OK ),0.00  ( OK ),74.16  ( OK ),0.00  ( OK ),68.50  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 05 22:00:00  CDT,0.00  ( OK ),,,64.03  ( OK ),0.00  ( OK ),74.11  ( OK ),0.00  ( OK ),68.31  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 05 22:15:00  CDT,0.00  ( OK ),,,63.88  ( OK ),0.00  ( OK ),74.12  ( OK ),0.00  ( OK ),68.17  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 05 22:30:00  CDT,0.00  ( OK ),,,63.80  ( OK ),0.00  ( OK ),74.09  ( OK ),0.00  ( OK ),68.01  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 05 22:45:00  CDT,0.00  ( OK ),,,63.76  ( OK ),0.00  ( OK ),74.16  ( OK ),0.00  ( OK ),67.87  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 05 23:00:00  CDT,0.00  ( OK ),,,64.11  ( OK ),0.00  ( OK ),73.37  ( OK ),0.00  ( OK ),67.79  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 05 23:15:00  CDT,0.00  ( OK ),,,64.44  ( OK ),0.00  ( OK ),72.93  ( OK ),0.00  ( OK ),67.65  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 05 23:30:00  CDT,0.00  ( OK ),,,64.37  ( OK ),0.00  ( OK ),73.29  ( OK ),0.00  ( OK ),67.58  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 05 23:45:00  CDT,0.00  ( OK ),,,64.37  ( OK ),0.00  ( OK ),73.32  ( OK ),0.00  ( OK ),67.55  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  May 06 00:00:00  CDT,0.00  ( OK ),,,64.22  ( OK ),0.00  ( OK ),73.33  ( OK ),0.00  ( OK ),67.41  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  May 06 00:15:00  CDT,0.00  ( OK ),,,64.36  ( OK ),0.00  ( OK ),73.05  ( OK ),0.00  ( OK ),67.36  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  May 06 00:30:00  CDT,0.00  ( OK ),,,64.40  ( OK ),0.00  ( OK ),72.66  ( OK ),0.00  ( OK ),67.26  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  May 06 00:45:00  CDT,0.00  ( OK ),,,64.54  ( OK ),0.00  ( OK ),72.63  ( OK ),0.00  ( OK ),67.25  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  May 06 01:00:00  CDT,0.00  ( OK ),,,64.49  ( OK ),0.00  ( OK ),72.69  ( OK ),0.00  ( OK ),67.22  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  May 06 01:15:00  CDT,0.00  ( OK ),,,64.38  ( OK ),0.00  ( OK ),72.78  ( OK ),0.00  ( OK ),67.17  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  May 06 01:30:00  CDT,0.00  ( OK ),,,64.24  ( OK ),0.00  ( OK ),72.84  ( OK ),0.00  ( OK ),67.11  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  May 06 01:45:00  CDT,0.00  ( OK ),,,64.23  ( OK ),0.00  ( OK ),72.90  ( OK ),0.00  ( OK ),67.11  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  May 06 02:00:00  CDT,0.00  ( OK ),,,64.15  ( OK ),0.00  ( OK ),72.86  ( OK ),0.00  ( OK ),67.05  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  May 06 02:15:00  CDT,0.00  ( OK ),,,63.95  ( OK ),0.00  ( OK ),73.38  ( OK ),0.00  ( OK ),67.04  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  May 06 02:30:00  CDT,0.00  ( OK ),,,63.97  ( OK ),0.00  ( OK ),72.99  ( OK ),0.00  ( OK ),66.97  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  May 06 02:45:00  CDT,0.00  ( OK ),,,63.77  ( OK ),0.00  ( OK ),73.09  ( OK ),0.00  ( OK ),66.93  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  May 06 03:00:00  CDT,0.00  ( OK ),,,63.91  ( OK ),0.00  ( OK ),72.86  ( OK ),0.00  ( OK ),66.88  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  May 06 03:15:00  CDT,0.00  ( OK ),,,63.85  ( OK ),0.00  ( OK ),72.88  ( OK ),0.00  ( OK ),66.86  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  May 06 03:30:00  CDT,0.00  ( OK ),,,63.97  ( OK ),0.00  ( OK ),72.74  ( OK ),0.00  ( OK ),66.81  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  May 06 03:45:00  CDT,0.00  ( OK ),,,63.98  ( OK ),0.00  ( OK ),72.76  ( OK ),0.00  ( OK ),66.77  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  May 06 04:00:00  CDT,0.00  ( OK ),,,63.99  ( OK ),0.00  ( OK ),72.72  ( OK ),0.00  ( OK ),66.76  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  May 06 04:15:00  CDT,0.00  ( OK ),,,64.13  ( OK ),0.00  ( OK ),72.44  ( OK ),0.00  ( OK ),66.75  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  May 06 04:30:00  CDT,0.00  ( OK ),,,64.00  ( OK ),0.00  ( OK ),72.77  ( OK ),0.00  ( OK ),66.68  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  May 06 04:45:00  CDT,0.00  ( OK ),,,63.96  ( OK ),0.00  ( OK ),72.69  ( OK ),0.00  ( OK ),66.68  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  May 06 05:00:00  CDT,0.00  ( OK ),,,64.00  ( OK ),0.00  ( OK ),72.46  ( OK ),0.00  ( OK ),66.68  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  May 06 05:15:00  CDT,0.00  ( OK ),,,63.73  ( OK ),0.00  ( OK ),70.56  ( OK ),0.00  ( OK ),66.39  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  May 06 05:30:00  CDT,0.00  ( OK ),,,63.61  ( OK ),0.00  ( OK ),69.12  ( OK ),0.00  ( OK ),66.23  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  May 06 05:45:00  CDT,0.00  ( OK ),,,63.36  ( OK ),0.00  ( OK ),68.65  ( OK ),0.00  ( OK ),66.14  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  May 06 06:00:00  CDT,0.00  ( OK ),,,63.18  ( OK ),0.00  ( OK ),68.28  ( OK ),0.00  ( OK ),66.03  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  May 06 06:15:00  CDT,0.00  ( OK ),,,69.94  ( OK ),0.00  ( OK ),74.81  ( OK ),0.00  ( OK ),73.40  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 06 06:30:00  CDT,0.00  ( OK ),,,69.06  ( OK ),0.00  ( OK ),73.77  ( OK ),0.00  ( OK ),71.43  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 06 06:45:00  CDT,0.00  ( OK ),,,68.49  ( OK ),0.00  ( OK ),73.44  ( OK ),0.00  ( OK ),70.76  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 06 07:00:00  CDT,0.00  ( OK ),,,68.71  ( OK ),0.00  ( OK ),73.51  ( OK ),0.00  ( OK ),70.78  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 06 07:15:00  CDT,0.00  ( OK ),,,69.15  ( OK ),0.00  ( OK ),73.96  ( OK ),7.09  ( OK ),72.58  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 06 07:30:00  CDT,0.00  ( OK ),,,69.65  ( OK ),0.00  ( OK ),74.48  ( OK ),9.39  ( OK ),72.19  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 06 07:45:00  CDT,0.00  ( OK ),,,70.03  ( OK ),0.00  ( OK ),74.73  ( OK ),5.68  ( OK ),72.52  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 06 08:00:00  CDT,0.00  ( OK ),,,70.21  ( OK ),0.00  ( OK ),74.81  ( OK ),8.45  ( OK ),72.40  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 06 08:15:00  CDT,0.00  ( OK ),,,70.42  ( OK ),0.00  ( OK ),74.96  ( OK ),6.15  ( OK ),72.57  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 06 08:30:00  CDT,0.00  ( OK ),,,70.69  ( OK ),0.00  ( OK ),75.09  ( OK ),3.86  ( OK ),72.80  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 06 08:45:00  CDT,0.00  ( OK ),,,70.99  ( OK ),0.00  ( OK ),75.26  ( OK ),0.00  ( OK ),72.95  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 06 09:00:00  CDT,0.00  ( OK ),,,71.34  ( OK ),0.00  ( OK ),75.58  ( OK ),0.00  ( OK ),73.37  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 06 09:15:00  CDT,0.00  ( OK ),,,71.66  ( OK ),0.00  ( OK ),75.86  ( OK ),0.00  ( OK ),73.72  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 06 09:30:00  CDT,0.00  ( OK ),,,72.04  ( OK ),0.00  ( OK ),76.05  ( OK ),0.00  ( OK ),74.04  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 06 09:45:00  CDT,0.00  ( OK ),,,72.11  ( OK ),0.00  ( OK ),76.31  ( OK ),0.00  ( OK ),74.21  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 06 10:00:00  CDT,0.00  ( OK ),,,72.23  ( OK ),0.00  ( OK ),76.42  ( OK ),0.00  ( OK ),74.34  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 06 10:15:00  CDT,0.00  ( OK ),,,72.42  ( OK ),0.00  ( OK ),76.54  ( OK ),0.00  ( OK ),74.54  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 06 10:30:00  CDT,0.00  ( OK ),,,72.58  ( OK ),0.00  ( OK ),76.71  ( OK ),0.00  ( OK ),74.67  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 06 10:45:00  CDT,0.00  ( OK ),,,72.72  ( OK ),0.00  ( OK ),76.76  ( OK ),0.00  ( OK ),74.80  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 06 11:00:00  CDT,0.00  ( OK ),,,72.89  ( OK ),0.00  ( OK ),76.83  ( OK ),0.00  ( OK ),74.89  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 06 11:15:00  CDT,0.00  ( OK ),,,73.07  ( OK ),0.00  ( OK ),77.07  ( OK ),0.00  ( OK ),75.13  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 06 11:30:00  CDT,0.00  ( OK ),,,73.14  ( OK ),0.00  ( OK ),77.21  ( OK ),0.00  ( OK ),75.26  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 06 11:45:00  CDT,0.00  ( OK ),,,73.35  ( OK ),0.00  ( OK ),77.35  ( OK ),0.00  ( OK ),75.44  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 06 12:00:00  CDT,0.00  ( OK ),,,73.35  ( OK ),0.00  ( OK ),77.48  ( OK ),0.00  ( OK ),75.53  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 06 12:15:00  CDT,0.00  ( OK ),,,73.71  ( OK ),0.00  ( OK ),77.63  ( OK ),0.00  ( OK ),75.78  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 06 12:30:00  CDT,0.00  ( OK ),,,73.87  ( OK ),0.00  ( OK ),77.72  ( OK ),0.00  ( OK ),76.02  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 06 12:45:00  CDT,0.00  ( OK ),,,74.21  ( OK ),0.00  ( OK ),77.90  ( OK ),0.00  ( OK ),76.31  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 06 13:00:00  CDT,0.00  ( OK ),,,74.13  ( OK ),0.00  ( OK ),78.00  ( OK ),0.00  ( OK ),76.28  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 06 13:15:00  CDT,0.00  ( OK ),,,74.26  ( OK ),0.00  ( OK ),78.03  ( OK ),0.00  ( OK ),76.42  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 06 13:30:00  CDT,0.00  ( OK ),,,74.28  ( OK ),0.00  ( OK ),78.05  ( OK ),0.00  ( OK ),76.49  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 06 13:45:00  CDT,0.00  ( OK ),,,74.59  ( OK ),0.00  ( OK ),78.16  ( OK ),0.00  ( OK ),76.66  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 06 14:00:00  CDT,0.00  ( OK ),,,74.58  ( OK ),0.00  ( OK ),78.21  ( OK ),0.00  ( OK ),76.73  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 06 14:15:00  CDT,0.00  ( OK ),,,74.46  ( OK ),0.00  ( OK ),78.20  ( OK ),0.00  ( OK ),76.69  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 06 14:30:00  CDT,0.00  ( OK ),,,74.63  ( OK ),0.00  ( OK ),78.19  ( OK ),0.00  ( OK ),76.79  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 06 14:45:00  CDT,0.00  ( OK ),,,74.70  ( OK ),0.00  ( OK ),78.30  ( OK ),0.00  ( OK ),76.94  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 06 15:00:00  CDT,0.00  ( OK ),,,74.73  ( OK ),0.00  ( OK ),78.27  ( OK ),0.00  ( OK ),76.94  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 06 15:15:00  CDT,0.00  ( OK ),,,74.73  ( OK ),0.00  ( OK ),78.26  ( OK ),0.00  ( OK ),76.92  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 06 15:30:00  CDT,0.00  ( OK ),,,74.73  ( OK ),0.00  ( OK ),78.28  ( OK ),0.00  ( OK ),76.89  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 06 15:45:00  CDT,0.00  ( OK ),,,74.73  ( OK ),0.00  ( OK ),78.21  ( OK ),0.00  ( OK ),76.92  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 06 16:00:00  CDT,0.00  ( OK ),,,74.60  ( OK ),0.00  ( OK ),78.17  ( OK ),0.00  ( OK ),76.81  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 06 16:15:00  CDT,0.00  ( OK ),,,74.62  ( OK ),0.00  ( OK ),78.13  ( OK ),0.00  ( OK ),76.82  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 06 16:30:00  CDT,0.00  ( OK ),,,74.50  ( OK ),0.00  ( OK ),78.05  ( OK ),0.00  ( OK ),76.76  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 06 16:45:00  CDT,0.00  ( OK ),,,74.45  ( OK ),0.00  ( OK ),77.95  ( OK ),0.00  ( OK ),76.63  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 06 17:00:00  CDT,0.00  ( OK ),,,74.32  ( OK ),0.00  ( OK ),77.87  ( OK ),0.00  ( OK ),76.52  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 06 17:15:00  CDT,0.00  ( OK ),,,74.15  ( OK ),0.00  ( OK ),77.81  ( OK ),0.00  ( OK ),76.34  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 06 17:30:00  CDT,0.00  ( OK ),,,74.10  ( OK ),0.00  ( OK ),77.69  ( OK ),0.00  ( OK ),76.26  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 06 17:45:00  CDT,0.00  ( OK ),,,73.97  ( OK ),0.00  ( OK ),77.56  ( OK ),0.00  ( OK ),76.21  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 06 18:00:00  CDT,0.00  ( OK ),,,73.84  ( OK ),0.00  ( OK ),77.45  ( OK ),0.00  ( OK ),76.05  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 06 18:15:00  CDT,0.00  ( OK ),,,72.81  ( OK ),0.00  ( OK ),77.46  ( OK ),0.00  ( OK ),75.17  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  May 06 18:30:00  CDT,0.00  ( OK ),,,71.35  ( OK ),0.00  ( OK ),76.69  ( OK ),0.00  ( OK ),74.95  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  May 06 18:45:00  CDT,0.00  ( OK ),,,70.63  ( OK ),0.00  ( OK ),75.97  ( OK ),0.00  ( OK ),74.68  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  May 06 19:00:00  CDT,0.00  ( OK ),,,69.99  ( OK ),0.00  ( OK ),75.30  ( OK ),0.00  ( OK ),74.42  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  May 06 19:15:00  CDT,0.00  ( OK ),,,69.61  ( OK ),0.00  ( OK ),74.70  ( OK ),0.00  ( OK ),74.09  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  May 06 19:30:00  CDT,0.00  ( OK ),,,68.99  ( OK ),0.00  ( OK ),74.40  ( OK ),0.00  ( OK ),73.74  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  May 06 19:45:00  CDT,0.00  ( OK ),,,68.68  ( OK ),0.00  ( OK ),73.72  ( OK ),0.00  ( OK ),73.36  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  May 06 20:00:00  CDT,0.00  ( OK ),,,68.50  ( OK ),0.00  ( OK ),73.44  ( OK ),0.00  ( OK ),73.07  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  May 06 20:15:00  CDT,0.00  ( OK ),,,68.16  ( OK ),0.00  ( OK ),72.84  ( OK ),0.00  ( OK ),72.65  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  May 06 20:30:00  CDT,0.00  ( OK ),,,67.87  ( OK ),0.00  ( OK ),72.63  ( OK ),0.00  ( OK ),72.31  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  May 06 20:45:00  CDT,0.00  ( OK ),,,67.58  ( OK ),0.00  ( OK ),72.56  ( OK ),0.00  ( OK ),72.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  May 06 21:00:00  CDT,0.00  ( OK ),,,67.44  ( OK ),0.00  ( OK ),72.66  ( OK ),0.00  ( OK ),71.68  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  May 06 21:15:00  CDT,0.00  ( OK ),,,67.68  ( OK ),0.00  ( OK ),73.98  ( OK ),0.00  ( OK ),71.71  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  May 06 21:30:00  CDT,0.00  ( OK ),,,67.56  ( OK ),0.00  ( OK ),75.01  ( OK ),0.00  ( OK ),71.56  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  May 06 21:45:00  CDT,0.00  ( OK ),,,67.56  ( OK ),0.00  ( OK ),75.58  ( OK ),0.00  ( OK ),71.44  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  May 06 22:00:00  CDT,0.00  ( OK ),,,67.51  ( OK ),0.00  ( OK ),75.80  ( OK ),0.00  ( OK ),71.28  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  May 06 22:15:00  CDT,0.00  ( OK ),,,67.73  ( OK ),0.00  ( OK ),75.66  ( OK ),0.00  ( OK ),71.23  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  May 06 22:30:00  CDT,0.00  ( OK ),,,67.83  ( OK ),0.00  ( OK ),75.75  ( OK ),0.00  ( OK ),71.12  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  May 06 22:45:00  CDT,0.00  ( OK ),,,68.00  ( OK ),0.00  ( OK ),76.03  ( OK ),0.00  ( OK ),71.20  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  May 06 23:00:00  CDT,0.00  ( OK ),,,68.21  ( OK ),0.00  ( OK ),76.50  ( OK ),0.00  ( OK ),71.25  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  May 06 23:15:00  CDT,0.00  ( OK ),,,68.34  ( OK ),0.00  ( OK ),76.79  ( OK ),0.00  ( OK ),71.27  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  May 06 23:30:00  CDT,0.00  ( OK ),,,68.48  ( OK ),0.00  ( OK ),76.79  ( OK ),0.00  ( OK ),71.23  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  May 06 23:45:00  CDT,0.00  ( OK ),,,68.54  ( OK ),0.00  ( OK ),77.04  ( OK ),0.00  ( OK ),71.28  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  May 07 00:00:00  CDT,0.00  ( OK ),,,68.68  ( OK ),0.00  ( OK ),76.83  ( OK ),0.00  ( OK ),71.21  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  May 07 00:15:00  CDT,0.00  ( OK ),,,68.75  ( OK ),0.00  ( OK ),76.91  ( OK ),0.00  ( OK ),71.18  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  May 07 00:30:00  CDT,0.00  ( OK ),,,68.72  ( OK ),0.00  ( OK ),77.17  ( OK ),0.00  ( OK ),71.14  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  May 07 00:45:00  CDT,0.00  ( OK ),,,68.69  ( OK ),0.00  ( OK ),77.18  ( OK ),0.00  ( OK ),71.15  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  May 07 01:00:00  CDT,0.00  ( OK ),,,68.70  ( OK ),0.00  ( OK ),77.16  ( OK ),0.00  ( OK ),71.10  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  May 07 01:15:00  CDT,0.00  ( OK ),,,68.61  ( OK ),0.00  ( OK ),77.00  ( OK ),0.00  ( OK ),70.98  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  May 07 01:30:00  CDT,0.00  ( OK ),,,68.62  ( OK ),0.00  ( OK ),76.92  ( OK ),0.00  ( OK ),70.95  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  May 07 01:45:00  CDT,0.00  ( OK ),,,68.66  ( OK ),0.00  ( OK ),76.76  ( OK ),0.00  ( OK ),70.96  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  May 07 02:00:00  CDT,0.00  ( OK ),,,68.56  ( OK ),0.00  ( OK ),76.89  ( OK ),0.00  ( OK ),70.96  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  May 07 02:15:00  CDT,0.00  ( OK ),,,68.72  ( OK ),0.00  ( OK ),76.60  ( OK ),0.00  ( OK ),70.98  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  May 07 02:30:00  CDT,0.00  ( OK ),,,68.88  ( OK ),0.00  ( OK ),76.44  ( OK ),0.00  ( OK ),71.08  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  May 07 02:45:00  CDT,0.00  ( OK ),,,68.88  ( OK ),0.00  ( OK ),76.54  ( OK ),0.00  ( OK ),71.02  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  May 07 03:00:00  CDT,0.00  ( OK ),,,68.80  ( OK ),0.00  ( OK ),76.81  ( OK ),0.00  ( OK ),71.03  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  May 07 03:15:00  CDT,0.00  ( OK ),,,68.75  ( OK ),0.00  ( OK ),76.82  ( OK ),0.00  ( OK ),70.99  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  May 07 03:30:00  CDT,0.00  ( OK ),,,68.88  ( OK ),0.00  ( OK ),76.58  ( OK ),0.00  ( OK ),71.01  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  May 07 03:45:00  CDT,0.00  ( OK ),,,68.99  ( OK ),0.00  ( OK ),76.72  ( OK ),0.00  ( OK ),71.06  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  May 07 04:00:00  CDT,0.00  ( OK ),,,69.13  ( OK ),0.00  ( OK ),76.43  ( OK ),0.00  ( OK ),71.12  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  May 07 04:15:00  CDT,0.00  ( OK ),,,69.34  ( OK ),0.00  ( OK ),76.35  ( OK ),0.00  ( OK ),71.12  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  May 07 04:30:00  CDT,0.00  ( OK ),,,69.30  ( OK ),0.00  ( OK ),76.72  ( OK ),0.00  ( OK ),71.09  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  May 07 04:45:00  CDT,0.00  ( OK ),,,69.15  ( OK ),0.00  ( OK ),76.93  ( OK ),0.00  ( OK ),71.10  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  May 07 05:00:00  CDT,0.00  ( OK ),,,69.06  ( OK ),0.00  ( OK ),77.01  ( OK ),0.00  ( OK ),71.10  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  May 07 05:15:00  CDT,0.00  ( OK ),,,68.74  ( OK ),0.00  ( OK ),75.48  ( OK ),0.00  ( OK ),70.71  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  May 07 05:30:00  CDT,0.00  ( OK ),,,68.72  ( OK ),0.00  ( OK ),74.67  ( OK ),0.00  ( OK ),70.66  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  May 07 05:45:00  CDT,0.00  ( OK ),,,68.58  ( OK ),0.00  ( OK ),74.07  ( OK ),0.00  ( OK ),70.61  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  May 07 06:00:00  CDT,0.00  ( OK ),,,68.44  ( OK ),0.00  ( OK ),73.89  ( OK ),0.00  ( OK ),70.53  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  May 07 06:15:00  CDT,0.00  ( OK ),,,71.13  ( OK ),0.00  ( OK ),74.70  ( OK ),0.00  ( OK ),73.15  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 07 06:30:00  CDT,0.00  ( OK ),,,70.74  ( OK ),0.00  ( OK ),74.83  ( OK ),0.00  ( OK ),72.85  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 07 06:45:00  CDT,0.00  ( OK ),,,70.62  ( OK ),0.00  ( OK ),74.71  ( OK ),0.00  ( OK ),72.77  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 07 07:00:00  CDT,0.00  ( OK ),,,70.74  ( OK ),0.00  ( OK ),74.80  ( OK ),0.00  ( OK ),72.81  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 07 07:15:00  CDT,0.00  ( OK ),,,70.64  ( OK ),0.00  ( OK ),74.92  ( OK ),0.00  ( OK ),72.74  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 07 07:30:00  CDT,0.00  ( OK ),,,70.70  ( OK ),0.00  ( OK ),74.89  ( OK ),0.00  ( OK ),72.76  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 07 07:45:00  CDT,0.00  ( OK ),,,70.91  ( OK ),0.00  ( OK ),75.00  ( OK ),0.00  ( OK ),72.97  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 07 08:00:00  CDT,0.00  ( OK ),,,71.31  ( OK ),0.00  ( OK ),75.29  ( OK ),0.00  ( OK ),73.35  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 07 08:15:00  CDT,0.00  ( OK ),,,72.22  ( OK ),0.00  ( OK ),75.54  ( OK ),0.00  ( OK ),72.89  ( OK ),0.00  ( OK ),1.00  ( OK ),0.00  ( OK ),,
Wed  May 07 08:30:00  CDT,0.00  ( OK ),,,71.98  ( OK ),0.00  ( OK ),75.79  ( OK ),0.00  ( OK ),74.04  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 07 08:45:00  CDT,0.00  ( OK ),,,72.50  ( OK ),0.00  ( OK ),76.14  ( OK ),0.00  ( OK ),74.59  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 07 09:00:00  CDT,0.00  ( OK ),,,72.86  ( OK ),0.00  ( OK ),76.36  ( OK ),0.00  ( OK ),74.94  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 07 09:15:00  CDT,0.00  ( OK ),,,73.30  ( OK ),0.00  ( OK ),76.67  ( OK ),0.00  ( OK ),75.37  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 07 09:30:00  CDT,0.00  ( OK ),,,73.65  ( OK ),0.00  ( OK ),76.97  ( OK ),0.00  ( OK ),75.75  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 07 09:45:00  CDT,0.00  ( OK ),,,74.27  ( OK ),0.00  ( OK ),77.31  ( OK ),0.00  ( OK ),76.35  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 07 10:00:00  CDT,0.00  ( OK ),,,74.64  ( OK ),0.00  ( OK ),77.51  ( OK ),0.00  ( OK ),76.77  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 07 10:15:00  CDT,0.00  ( OK ),,,74.89  ( OK ),0.00  ( OK ),77.73  ( OK ),0.00  ( OK ),77.07  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 07 10:30:00  CDT,0.00  ( OK ),,,75.20  ( OK ),0.00  ( OK ),77.88  ( OK ),0.00  ( OK ),77.39  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 07 10:45:00  CDT,0.00  ( OK ),,,75.36  ( OK ),0.00  ( OK ),77.96  ( OK ),0.00  ( OK ),77.56  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 07 11:00:00  CDT,0.00  ( OK ),,,75.50  ( OK ),0.00  ( OK ),78.01  ( OK ),0.00  ( OK ),77.68  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 07 11:15:00  CDT,0.00  ( OK ),,,75.69  ( OK ),0.00  ( OK ),78.12  ( OK ),0.00  ( OK ),77.84  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 07 11:30:00  CDT,0.00  ( OK ),,,75.99  ( OK ),0.00  ( OK ),78.20  ( OK ),0.00  ( OK ),78.12  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 07 11:45:00  CDT,0.00  ( OK ),,,76.01  ( OK ),0.00  ( OK ),78.28  ( OK ),0.00  ( OK ),78.16  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 07 12:00:00  CDT,0.00  ( OK ),,,76.08  ( OK ),0.00  ( OK ),78.24  ( OK ),0.00  ( OK ),78.15  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 07 12:15:00  CDT,0.00  ( OK ),,,76.08  ( OK ),0.00  ( OK ),78.27  ( OK ),0.00  ( OK ),78.14  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 07 12:30:00  CDT,0.00  ( OK ),,,76.17  ( OK ),0.00  ( OK ),78.27  ( OK ),0.00  ( OK ),78.20  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 07 12:45:00  CDT,0.00  ( OK ),,,76.24  ( OK ),0.00  ( OK ),78.29  ( OK ),0.00  ( OK ),78.25  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 07 13:00:00  CDT,18.76  ( OK ),,,75.41  ( OK ),0.00  ( OK ),77.50  ( OK ),0.00  ( OK ),60.32  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 07 13:15:00  CDT,9.35  ( OK ),,,73.90  ( OK ),0.00  ( OK ),75.40  ( OK ),0.00  ( OK ),70.20  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 07 13:30:00  CDT,14.12  ( OK ),,,74.31  ( OK ),0.00  ( OK ),76.22  ( OK ),0.00  ( OK ),71.26  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 07 13:45:00  CDT,10.06  ( OK ),,,74.27  ( OK ),0.00  ( OK ),76.17  ( OK ),0.00  ( OK ),71.00  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 07 14:00:00  CDT,10.88  ( OK ),,,74.35  ( OK ),0.00  ( OK ),76.22  ( OK ),0.00  ( OK ),71.15  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 07 14:15:00  CDT,13.39  ( OK ),,,74.48  ( OK ),0.00  ( OK ),76.25  ( OK ),0.00  ( OK ),71.22  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 07 14:30:00  CDT,9.97  ( OK ),,,74.50  ( OK ),0.00  ( OK ),76.22  ( OK ),0.00  ( OK ),70.64  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 07 14:45:00  CDT,12.97  ( OK ),,,74.77  ( OK ),0.00  ( OK ),76.28  ( OK ),0.00  ( OK ),70.94  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 07 15:00:00  CDT,13.83  ( OK ),,,74.89  ( OK ),0.00  ( OK ),76.38  ( OK ),0.00  ( OK ),70.75  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 07 15:15:00  CDT,10.76  ( OK ),,,74.77  ( OK ),0.00  ( OK ),76.26  ( OK ),0.00  ( OK ),70.42  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 07 15:30:00  CDT,13.83  ( OK ),,,74.74  ( OK ),0.00  ( OK ),76.21  ( OK ),0.00  ( OK ),70.93  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 07 15:45:00  CDT,13.01  ( OK ),,,74.42  ( OK ),0.00  ( OK ),76.10  ( OK ),0.00  ( OK ),70.73  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 07 16:00:00  CDT,9.76  ( OK ),,,74.31  ( OK ),0.00  ( OK ),75.95  ( OK ),0.00  ( OK ),70.70  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 07 16:15:00  CDT,10.56  ( OK ),,,74.27  ( OK ),0.00  ( OK ),75.98  ( OK ),0.00  ( OK ),70.67  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 07 16:30:00  CDT,11.42  ( OK ),,,74.36  ( OK ),0.00  ( OK ),76.00  ( OK ),0.00  ( OK ),70.93  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 07 16:45:00  CDT,10.38  ( OK ),,,74.24  ( OK ),0.00  ( OK ),75.95  ( OK ),0.00  ( OK ),70.83  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 07 17:00:00  CDT,13.24  ( OK ),,,73.73  ( OK ),0.00  ( OK ),75.94  ( OK ),0.00  ( OK ),71.15  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 07 17:15:00  CDT,10.41  ( OK ),,,72.81  ( OK ),0.00  ( OK ),75.71  ( OK ),0.00  ( OK ),71.18  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 07 17:30:00  CDT,0.00  ( OK ),,,72.25  ( OK ),0.00  ( OK ),75.60  ( OK ),0.00  ( OK ),71.70  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 07 17:45:00  CDT,0.00  ( OK ),,,72.42  ( OK ),0.00  ( OK ),75.97  ( OK ),0.00  ( OK ),74.23  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 07 18:00:00  CDT,0.00  ( OK ),,,72.53  ( OK ),0.00  ( OK ),76.11  ( OK ),0.00  ( OK ),74.39  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 07 18:15:00  CDT,0.00  ( OK ),,,72.12  ( OK ),0.00  ( OK ),76.21  ( OK ),0.00  ( OK ),73.44  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  May 07 18:30:00  CDT,0.00  ( OK ),,,70.77  ( OK ),0.00  ( OK ),75.65  ( OK ),0.00  ( OK ),73.09  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  May 07 18:45:00  CDT,0.00  ( OK ),,,70.28  ( OK ),0.00  ( OK ),75.13  ( OK ),0.00  ( OK ),72.77  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  May 07 19:00:00  CDT,0.00  ( OK ),,,69.96  ( OK ),0.00  ( OK ),74.76  ( OK ),0.00  ( OK ),72.50  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  May 07 19:15:00  CDT,0.00  ( OK ),,,69.54  ( OK ),0.00  ( OK ),74.59  ( OK ),0.00  ( OK ),72.29  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  May 07 19:30:00  CDT,0.00  ( OK ),,,69.38  ( OK ),0.00  ( OK ),74.29  ( OK ),0.00  ( OK ),72.10  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  May 07 19:45:00  CDT,0.00  ( OK ),,,69.18  ( OK ),0.00  ( OK ),74.26  ( OK ),0.00  ( OK ),71.91  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  May 07 20:00:00  CDT,0.00  ( OK ),,,68.90  ( OK ),0.00  ( OK ),74.16  ( OK ),0.00  ( OK ),71.76  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  May 07 20:15:00  CDT,0.00  ( OK ),,,68.78  ( OK ),0.00  ( OK ),73.85  ( OK ),0.00  ( OK ),71.58  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  May 07 20:30:00  CDT,0.00  ( OK ),,,68.72  ( OK ),0.00  ( OK ),73.23  ( OK ),0.00  ( OK ),71.38  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  May 07 20:45:00  CDT,0.00  ( OK ),,,68.57  ( OK ),0.00  ( OK ),73.07  ( OK ),0.00  ( OK ),71.24  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  May 07 21:00:00  CDT,0.00  ( OK ),,,68.46  ( OK ),0.00  ( OK ),72.86  ( OK ),0.00  ( OK ),71.07  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  May 07 21:15:00  CDT,0.00  ( OK ),,,68.58  ( OK ),0.00  ( OK ),73.73  ( OK ),0.00  ( OK ),71.18  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  May 07 21:30:00  CDT,0.00  ( OK ),,,68.57  ( OK ),0.00  ( OK ),74.21  ( OK ),0.00  ( OK ),71.13  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  May 07 21:45:00  CDT,0.00  ( OK ),,,68.48  ( OK ),0.00  ( OK ),74.51  ( OK ),0.00  ( OK ),71.04  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  May 07 22:00:00  CDT,0.00  ( OK ),,,68.42  ( OK ),0.00  ( OK ),74.47  ( OK ),0.00  ( OK ),70.95  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  May 07 22:15:00  CDT,0.00  ( OK ),,,68.42  ( OK ),0.00  ( OK ),74.60  ( OK ),0.00  ( OK ),70.91  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  May 07 22:30:00  CDT,0.00  ( OK ),,,68.28  ( OK ),0.00  ( OK ),74.51  ( OK ),0.00  ( OK ),70.81  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  May 07 22:45:00  CDT,0.00  ( OK ),,,68.22  ( OK ),0.00  ( OK ),74.43  ( OK ),0.00  ( OK ),70.73  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  May 07 23:00:00  CDT,0.00  ( OK ),,,68.14  ( OK ),0.00  ( OK ),74.33  ( OK ),0.00  ( OK ),70.66  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  May 07 23:15:00  CDT,0.00  ( OK ),,,68.11  ( OK ),0.00  ( OK ),74.25  ( OK ),0.00  ( OK ),70.60  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  May 07 23:30:00  CDT,0.00  ( OK ),,,68.11  ( OK ),0.00  ( OK ),74.26  ( OK ),0.00  ( OK ),70.51  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  May 07 23:45:00  CDT,0.00  ( OK ),,,68.10  ( OK ),0.00  ( OK ),74.26  ( OK ),0.00  ( OK ),70.44  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 08 00:00:00  CDT,0.00  ( OK ),,,67.96  ( OK ),0.00  ( OK ),74.17  ( OK ),0.00  ( OK ),70.36  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 08 00:15:00  CDT,0.00  ( OK ),,,67.94  ( OK ),0.00  ( OK ),74.00  ( OK ),0.00  ( OK ),70.31  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 08 00:30:00  CDT,0.00  ( OK ),,,67.84  ( OK ),0.00  ( OK ),74.02  ( OK ),0.00  ( OK ),70.24  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 08 00:45:00  CDT,0.00  ( OK ),,,67.87  ( OK ),0.00  ( OK ),73.88  ( OK ),0.00  ( OK ),70.16  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 08 01:00:00  CDT,0.00  ( OK ),,,67.98  ( OK ),0.00  ( OK ),74.21  ( OK ),0.00  ( OK ),70.32  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 08 01:15:00  CDT,0.00  ( OK ),,,68.28  ( OK ),0.00  ( OK ),74.61  ( OK ),0.00  ( OK ),70.52  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 08 01:30:00  CDT,0.00  ( OK ),,,68.57  ( OK ),0.00  ( OK ),75.06  ( OK ),0.00  ( OK ),70.74  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 08 01:45:00  CDT,0.00  ( OK ),,,68.88  ( OK ),0.00  ( OK ),75.40  ( OK ),0.00  ( OK ),70.85  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 08 02:00:00  CDT,0.00  ( OK ),,,69.06  ( OK ),0.00  ( OK ),75.58  ( OK ),0.00  ( OK ),70.96  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 08 02:15:00  CDT,0.00  ( OK ),,,69.19  ( OK ),0.00  ( OK ),75.70  ( OK ),0.00  ( OK ),71.05  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 08 02:30:00  CDT,0.00  ( OK ),,,69.24  ( OK ),0.00  ( OK ),75.78  ( OK ),0.00  ( OK ),71.09  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 08 02:45:00  CDT,0.00  ( OK ),,,69.22  ( OK ),0.00  ( OK ),75.85  ( OK ),0.00  ( OK ),71.10  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 08 03:00:00  CDT,0.00  ( OK ),,,69.19  ( OK ),0.00  ( OK ),75.88  ( OK ),0.00  ( OK ),71.08  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 08 03:15:00  CDT,0.00  ( OK ),,,69.17  ( OK ),0.00  ( OK ),75.89  ( OK ),0.00  ( OK ),71.08  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 08 03:30:00  CDT,0.00  ( OK ),,,69.13  ( OK ),0.00  ( OK ),75.89  ( OK ),0.00  ( OK ),71.05  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 08 03:45:00  CDT,0.00  ( OK ),,,69.09  ( OK ),0.00  ( OK ),75.89  ( OK ),0.00  ( OK ),70.97  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 08 04:00:00  CDT,0.00  ( OK ),,,69.04  ( OK ),0.00  ( OK ),75.88  ( OK ),0.00  ( OK ),70.93  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 08 04:15:00  CDT,0.00  ( OK ),,,69.03  ( OK ),0.00  ( OK ),75.87  ( OK ),0.00  ( OK ),70.92  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 08 04:30:00  CDT,0.00  ( OK ),,,68.98  ( OK ),0.00  ( OK ),75.83  ( OK ),0.00  ( OK ),70.93  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 08 04:45:00  CDT,0.00  ( OK ),,,68.93  ( OK ),0.00  ( OK ),75.81  ( OK ),0.00  ( OK ),70.90  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 08 05:00:00  CDT,0.00  ( OK ),,,68.88  ( OK ),0.00  ( OK ),75.82  ( OK ),0.00  ( OK ),70.88  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 08 05:15:00  CDT,0.00  ( OK ),,,68.87  ( OK ),0.00  ( OK ),75.41  ( OK ),0.00  ( OK ),70.47  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 08 05:30:00  CDT,0.00  ( OK ),,,69.03  ( OK ),0.00  ( OK ),74.80  ( OK ),0.00  ( OK ),70.38  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 08 05:45:00  CDT,0.00  ( OK ),,,69.12  ( OK ),0.00  ( OK ),74.42  ( OK ),0.00  ( OK ),70.34  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 08 06:00:00  CDT,0.00  ( OK ),,,69.09  ( OK ),0.00  ( OK ),74.41  ( OK ),0.00  ( OK ),70.33  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 08 06:15:00  CDT,0.00  ( OK ),,,73.03  ( OK ),0.00  ( OK ),75.50  ( OK ),0.00  ( OK ),74.96  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 08 06:30:00  CDT,0.00  ( OK ),,,73.50  ( OK ),0.00  ( OK ),75.90  ( OK ),0.00  ( OK ),75.61  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 08 06:45:00  CDT,0.00  ( OK ),,,73.73  ( OK ),0.00  ( OK ),76.08  ( OK ),0.00  ( OK ),75.90  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 08 07:00:00  CDT,0.00  ( OK ),,,74.03  ( OK ),0.00  ( OK ),76.35  ( OK ),0.00  ( OK ),76.20  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 08 07:15:00  CDT,0.00  ( OK ),,,74.27  ( OK ),0.00  ( OK ),76.55  ( OK ),0.00  ( OK ),76.50  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 08 07:30:00  CDT,0.00  ( OK ),,,74.58  ( OK ),0.00  ( OK ),76.85  ( OK ),0.00  ( OK ),76.76  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 08 07:45:00  CDT,0.00  ( OK ),,,74.73  ( OK ),0.00  ( OK ),76.95  ( OK ),0.00  ( OK ),76.99  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 08 08:00:00  CDT,0.00  ( OK ),,,74.93  ( OK ),0.00  ( OK ),77.12  ( OK ),0.00  ( OK ),77.14  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 08 08:15:00  CDT,0.00  ( OK ),,,74.91  ( OK ),0.00  ( OK ),77.23  ( OK ),0.00  ( OK ),77.15  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 08 08:30:00  CDT,0.00  ( OK ),,,75.05  ( OK ),0.00  ( OK ),77.34  ( OK ),0.00  ( OK ),77.25  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 08 08:45:00  CDT,10.29  ( OK ),,,73.07  ( OK ),0.00  ( OK ),74.79  ( OK ),0.00  ( OK ),68.32  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 08 09:00:00  CDT,10.14  ( OK ),,,73.79  ( OK ),0.00  ( OK ),75.63  ( OK ),0.00  ( OK ),71.53  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 08 09:15:00  CDT,13.42  ( OK ),,,74.30  ( OK ),0.00  ( OK ),76.11  ( OK ),0.00  ( OK ),72.08  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 08 09:30:00  CDT,12.65  ( OK ),,,74.50  ( OK ),0.00  ( OK ),76.23  ( OK ),0.00  ( OK ),71.86  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 08 09:45:00  CDT,10.94  ( OK ),,,74.42  ( OK ),0.00  ( OK ),76.17  ( OK ),0.00  ( OK ),71.60  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 08 10:00:00  CDT,8.91  ( OK ),,,74.27  ( OK ),0.00  ( OK ),75.97  ( OK ),0.00  ( OK ),71.60  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 08 10:15:00  CDT,10.91  ( OK ),,,74.27  ( OK ),0.00  ( OK ),76.08  ( OK ),0.00  ( OK ),71.36  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 08 10:30:00  CDT,12.87  ( OK ),,,74.27  ( OK ),0.00  ( OK ),75.92  ( OK ),0.00  ( OK ),71.91  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 08 10:45:00  CDT,10.25  ( OK ),,,74.49  ( OK ),0.00  ( OK ),76.06  ( OK ),0.00  ( OK ),71.11  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 08 11:00:00  CDT,12.20  ( OK ),,,74.42  ( OK ),0.00  ( OK ),75.93  ( OK ),0.00  ( OK ),71.44  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 08 11:15:00  CDT,13.49  ( OK ),,,74.73  ( OK ),0.00  ( OK ),76.07  ( OK ),0.00  ( OK ),71.28  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 08 11:30:00  CDT,13.17  ( OK ),,,75.04  ( OK ),0.00  ( OK ),76.28  ( OK ),0.00  ( OK ),71.06  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 08 11:45:00  CDT,13.88  ( OK ),,,75.10  ( OK ),0.00  ( OK ),76.27  ( OK ),0.00  ( OK ),70.73  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 08 12:00:00  CDT,12.16  ( OK ),,,75.19  ( OK ),0.00  ( OK ),76.29  ( OK ),0.00  ( OK ),70.54  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 08 12:15:00  CDT,13.51  ( OK ),,,75.43  ( OK ),0.00  ( OK ),76.40  ( OK ),0.00  ( OK ),70.60  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 08 12:30:00  CDT,13.31  ( OK ),,,75.58  ( OK ),0.00  ( OK ),76.44  ( OK ),0.00  ( OK ),70.14  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 08 12:45:00  CDT,11.68  ( OK ),,,75.75  ( OK ),0.00  ( OK ),76.47  ( OK ),0.00  ( OK ),69.60  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 08 13:00:00  CDT,12.51  ( OK ),,,75.89  ( OK ),0.00  ( OK ),76.53  ( OK ),0.00  ( OK ),70.06  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 08 13:15:00  CDT,13.57  ( OK ),,,75.91  ( OK ),0.00  ( OK ),76.56  ( OK ),0.00  ( OK ),70.10  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 08 13:30:00  CDT,15.09  ( OK ),,,75.95  ( OK ),0.00  ( OK ),76.64  ( OK ),0.00  ( OK ),70.18  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 08 13:45:00  CDT,15.11  ( OK ),,,76.27  ( OK ),0.00  ( OK ),76.76  ( OK ),0.00  ( OK ),70.15  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 08 14:00:00  CDT,12.74  ( OK ),,,76.37  ( OK ),0.00  ( OK ),76.77  ( OK ),0.00  ( OK ),69.53  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 08 14:15:00  CDT,14.31  ( OK ),,,76.45  ( OK ),0.00  ( OK ),76.78  ( OK ),0.00  ( OK ),70.03  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 08 14:30:00  CDT,14.48  ( OK ),,,76.54  ( OK ),0.00  ( OK ),76.86  ( OK ),0.00  ( OK ),70.11  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 08 14:45:00  CDT,15.78  ( OK ),,,76.60  ( OK ),0.00  ( OK ),76.86  ( OK ),0.00  ( OK ),70.07  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 08 15:00:00  CDT,12.83  ( OK ),,,76.58  ( OK ),0.00  ( OK ),76.80  ( OK ),0.00  ( OK ),69.93  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 08 15:15:00  CDT,15.52  ( OK ),,,76.53  ( OK ),0.00  ( OK ),76.76  ( OK ),0.00  ( OK ),70.44  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 08 15:30:00  CDT,14.82  ( OK ),,,76.50  ( OK ),0.00  ( OK ),76.76  ( OK ),0.00  ( OK ),70.26  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 08 15:45:00  CDT,14.05  ( OK ),,,76.60  ( OK ),0.00  ( OK ),76.83  ( OK ),0.00  ( OK ),70.18  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 08 16:00:00  CDT,14.09  ( OK ),,,76.72  ( OK ),0.00  ( OK ),76.84  ( OK ),0.00  ( OK ),70.23  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 08 16:15:00  CDT,12.88  ( OK ),,,76.74  ( OK ),0.00  ( OK ),76.82  ( OK ),0.00  ( OK ),70.22  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 08 16:30:00  CDT,14.27  ( OK ),,,76.83  ( OK ),0.00  ( OK ),76.86  ( OK ),0.00  ( OK ),70.31  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 08 16:45:00  CDT,15.74  ( OK ),,,76.90  ( OK ),0.00  ( OK ),76.84  ( OK ),0.00  ( OK ),70.32  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 08 17:00:00  CDT,12.59  ( OK ),,,76.84  ( OK ),0.00  ( OK ),76.71  ( OK ),0.00  ( OK ),70.04  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 08 17:15:00  CDT,15.51  ( OK ),,,76.81  ( OK ),0.00  ( OK ),76.76  ( OK ),0.00  ( OK ),70.62  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 08 17:30:00  CDT,13.40  ( OK ),,,76.59  ( OK ),0.00  ( OK ),76.56  ( OK ),0.00  ( OK ),70.32  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 08 17:45:00  CDT,14.80  ( OK ),,,76.43  ( OK ),0.00  ( OK ),76.51  ( OK ),0.00  ( OK ),70.95  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 08 18:00:00  CDT,69.17  ( OK ),,,76.58  ( OK ),0.00  ( OK ),76.84  ( OK ),0.00  ( OK ),77.59  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 08 18:15:00  CDT,0.00  ( OK ),,,76.12  ( OK ),0.00  ( OK ),77.04  ( OK ),0.00  ( OK ),75.96  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 08 18:30:00  CDT,0.00  ( OK ),,,76.15  ( OK ),0.00  ( OK ),76.61  ( OK ),0.00  ( OK ),75.42  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 08 18:45:00  CDT,0.00  ( OK ),,,75.79  ( OK ),0.00  ( OK ),76.27  ( OK ),0.00  ( OK ),75.10  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 08 19:00:00  CDT,0.00  ( OK ),,,75.43  ( OK ),0.00  ( OK ),75.95  ( OK ),0.00  ( OK ),74.61  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 08 19:15:00  CDT,0.00  ( OK ),,,75.08  ( OK ),0.00  ( OK ),75.83  ( OK ),0.00  ( OK ),74.49  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 08 19:30:00  CDT,0.00  ( OK ),,,74.74  ( OK ),0.00  ( OK ),75.87  ( OK ),0.00  ( OK ),74.32  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 08 19:45:00  CDT,0.00  ( OK ),,,74.27  ( OK ),0.00  ( OK ),75.91  ( OK ),0.00  ( OK ),74.15  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 08 20:00:00  CDT,0.00  ( OK ),,,74.26  ( OK ),0.00  ( OK ),75.92  ( OK ),0.00  ( OK ),74.04  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 08 20:15:00  CDT,0.00  ( OK ),,,74.11  ( OK ),0.00  ( OK ),75.93  ( OK ),0.00  ( OK ),73.99  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 08 20:30:00  CDT,0.00  ( OK ),,,74.03  ( OK ),0.00  ( OK ),75.92  ( OK ),0.00  ( OK ),73.88  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 08 20:45:00  CDT,0.00  ( OK ),,,74.10  ( OK ),0.00  ( OK ),75.91  ( OK ),0.00  ( OK ),73.83  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 08 21:00:00  CDT,0.00  ( OK ),,,74.12  ( OK ),0.00  ( OK ),75.93  ( OK ),0.00  ( OK ),73.83  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 08 21:15:00  CDT,0.00  ( OK ),,,73.79  ( OK ),0.00  ( OK ),76.03  ( OK ),0.00  ( OK ),73.98  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 08 21:30:00  CDT,0.00  ( OK ),,,73.56  ( OK ),0.00  ( OK ),76.19  ( OK ),0.00  ( OK ),73.89  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 08 21:45:00  CDT,0.00  ( OK ),,,73.41  ( OK ),0.00  ( OK ),76.23  ( OK ),0.00  ( OK ),73.86  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 08 22:00:00  CDT,0.00  ( OK ),,,73.33  ( OK ),0.00  ( OK ),76.24  ( OK ),0.00  ( OK ),73.84  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 08 22:15:00  CDT,0.00  ( OK ),,,73.19  ( OK ),0.00  ( OK ),76.27  ( OK ),0.00  ( OK ),73.76  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 08 22:30:00  CDT,0.00  ( OK ),,,73.16  ( OK ),0.00  ( OK ),76.28  ( OK ),0.00  ( OK ),73.72  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 08 22:45:00  CDT,0.00  ( OK ),,,73.15  ( OK ),0.00  ( OK ),76.25  ( OK ),0.00  ( OK ),73.74  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 08 23:00:00  CDT,0.00  ( OK ),,,73.15  ( OK ),0.00  ( OK ),76.26  ( OK ),0.00  ( OK ),73.68  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 08 23:15:00  CDT,0.00  ( OK ),,,73.34  ( OK ),0.00  ( OK ),76.23  ( OK ),0.00  ( OK ),73.68  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 08 23:30:00  CDT,0.00  ( OK ),,,73.55  ( OK ),0.00  ( OK ),75.87  ( OK ),0.00  ( OK ),73.49  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
