TT,AHU3_CCV-AHU3-Percentage,AHU3_DSP-AHU3-inch,AHU3_DSPSP-AHU3-inch,AHU3_MAT-AHU3-degree Fahrenheit,AHU3_MaxDMP-AHU3-Percentage,AHU3_RAT-AHU3-degree Fahrenheit,AHU3_RHV-AHU3-Percentage,AHU3_SAT-AHU3-degree Fahrenheit,AHU3_SATSP-AHU3-degree Fahrenheit,AHU3_SFC-AHU3-No Unit,AHU3_SFS-AHU3-No Unit,AHU3_SupCFM-AHU3-cubic foot per minute,
Thu  May 08 23:45:00  CDT,0.00  ( OK ),,,74.12  ( OK ),0.00  ( OK ),75.47  ( OK ),0.00  ( OK ),73.55  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 09 00:00:00  CDT,0.00  ( OK ),,,74.56  ( OK ),0.00  ( OK ),75.35  ( OK ),0.00  ( OK ),73.69  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 09 00:15:00  CDT,0.00  ( OK ),,,74.13  ( OK ),0.00  ( OK ),75.80  ( OK ),0.00  ( OK ),73.74  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 09 00:30:00  CDT,0.00  ( OK ),,,73.89  ( OK ),0.00  ( OK ),75.61  ( OK ),0.00  ( OK ),73.69  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 09 00:45:00  CDT,0.00  ( OK ),,,73.64  ( OK ),0.00  ( OK ),75.47  ( OK ),0.00  ( OK ),73.69  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 09 01:00:00  CDT,0.00  ( OK ),,,73.35  ( OK ),0.00  ( OK ),75.65  ( OK ),0.00  ( OK ),73.72  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 09 01:15:00  CDT,0.00  ( OK ),,,73.19  ( OK ),0.00  ( OK ),75.60  ( OK ),0.00  ( OK ),73.65  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 09 01:30:00  CDT,0.00  ( OK ),,,73.09  ( OK ),0.00  ( OK ),75.65  ( OK ),0.00  ( OK ),73.67  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 09 01:45:00  CDT,0.00  ( OK ),,,73.04  ( OK ),0.00  ( OK ),75.72  ( OK ),0.00  ( OK ),73.66  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 09 02:00:00  CDT,0.00  ( OK ),,,72.85  ( OK ),0.00  ( OK ),75.88  ( OK ),0.00  ( OK ),73.63  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 09 02:15:00  CDT,0.00  ( OK ),,,72.73  ( OK ),0.00  ( OK ),75.93  ( OK ),0.00  ( OK ),73.60  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 09 02:30:00  CDT,0.00  ( OK ),,,72.63  ( OK ),0.00  ( OK ),75.96  ( OK ),0.00  ( OK ),73.60  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 09 02:45:00  CDT,0.00  ( OK ),,,72.54  ( OK ),0.00  ( OK ),76.01  ( OK ),0.00  ( OK ),73.58  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 09 03:00:00  CDT,0.00  ( OK ),,,72.42  ( OK ),0.00  ( OK ),76.05  ( OK ),0.00  ( OK ),73.55  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 09 03:15:00  CDT,0.00  ( OK ),,,72.30  ( OK ),0.00  ( OK ),76.06  ( OK ),0.00  ( OK ),73.50  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 09 03:30:00  CDT,0.00  ( OK ),,,72.16  ( OK ),0.00  ( OK ),76.06  ( OK ),0.00  ( OK ),73.45  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 09 03:45:00  CDT,0.00  ( OK ),,,72.11  ( OK ),0.00  ( OK ),76.04  ( OK ),0.00  ( OK ),73.42  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 09 04:00:00  CDT,0.00  ( OK ),,,71.96  ( OK ),0.00  ( OK ),76.03  ( OK ),0.00  ( OK ),73.40  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 09 04:15:00  CDT,0.00  ( OK ),,,71.78  ( OK ),0.00  ( OK ),76.03  ( OK ),0.00  ( OK ),73.34  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 09 04:30:00  CDT,0.00  ( OK ),,,71.63  ( OK ),0.00  ( OK ),76.00  ( OK ),0.00  ( OK ),73.31  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 09 04:45:00  CDT,0.00  ( OK ),,,71.50  ( OK ),0.00  ( OK ),75.96  ( OK ),0.00  ( OK ),73.25  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 09 05:00:00  CDT,0.00  ( OK ),,,71.35  ( OK ),0.00  ( OK ),75.96  ( OK ),0.00  ( OK ),73.19  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 09 05:15:00  CDT,0.00  ( OK ),,,71.22  ( OK ),0.00  ( OK ),75.26  ( OK ),0.00  ( OK ),73.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 09 05:30:00  CDT,0.00  ( OK ),,,71.23  ( OK ),0.00  ( OK ),74.68  ( OK ),0.00  ( OK ),72.91  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 09 05:45:00  CDT,0.00  ( OK ),,,71.19  ( OK ),0.00  ( OK ),74.41  ( OK ),0.00  ( OK ),72.84  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 09 06:00:00  CDT,0.00  ( OK ),,,71.14  ( OK ),0.00  ( OK ),74.18  ( OK ),0.00  ( OK ),72.78  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 09 06:15:00  CDT,0.00  ( OK ),,,73.74  ( OK ),0.00  ( OK ),76.38  ( OK ),0.00  ( OK ),75.73  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 09 06:30:00  CDT,0.00  ( OK ),,,74.30  ( OK ),0.00  ( OK ),76.77  ( OK ),0.00  ( OK ),76.45  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 09 06:45:00  CDT,0.00  ( OK ),,,74.57  ( OK ),0.00  ( OK ),76.92  ( OK ),0.00  ( OK ),76.77  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 09 07:00:00  CDT,0.00  ( OK ),,,74.42  ( OK ),0.00  ( OK ),76.88  ( OK ),0.00  ( OK ),76.72  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 09 07:15:00  CDT,0.00  ( OK ),,,74.17  ( OK ),0.00  ( OK ),76.61  ( OK ),0.00  ( OK ),76.44  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 09 07:30:00  CDT,0.00  ( OK ),,,73.96  ( OK ),0.00  ( OK ),76.41  ( OK ),0.00  ( OK ),76.19  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 09 07:45:00  CDT,0.00  ( OK ),,,73.87  ( OK ),0.00  ( OK ),76.26  ( OK ),0.00  ( OK ),76.12  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 09 08:00:00  CDT,0.00  ( OK ),,,73.71  ( OK ),0.00  ( OK ),76.22  ( OK ),0.00  ( OK ),75.92  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 09 08:15:00  CDT,0.00  ( OK ),,,73.52  ( OK ),0.00  ( OK ),76.22  ( OK ),0.00  ( OK ),75.72  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 09 08:30:00  CDT,0.00  ( OK ),,,73.62  ( OK ),0.00  ( OK ),76.27  ( OK ),0.00  ( OK ),75.78  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 09 08:45:00  CDT,0.00  ( OK ),,,73.82  ( OK ),0.00  ( OK ),76.44  ( OK ),0.00  ( OK ),75.91  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 09 09:00:00  CDT,0.00  ( OK ),,,73.76  ( OK ),0.00  ( OK ),76.50  ( OK ),0.00  ( OK ),75.91  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 09 09:15:00  CDT,0.00  ( OK ),,,73.83  ( OK ),0.00  ( OK ),76.59  ( OK ),0.00  ( OK ),75.99  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 09 09:30:00  CDT,0.00  ( OK ),,,74.15  ( OK ),0.00  ( OK ),76.84  ( OK ),0.00  ( OK ),76.28  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 09 09:45:00  CDT,0.00  ( OK ),,,74.33  ( OK ),0.00  ( OK ),77.05  ( OK ),0.00  ( OK ),76.48  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 09 10:00:00  CDT,0.00  ( OK ),,,74.42  ( OK ),0.00  ( OK ),77.14  ( OK ),0.00  ( OK ),76.55  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 09 10:15:00  CDT,0.00  ( OK ),,,74.45  ( OK ),0.00  ( OK ),77.20  ( OK ),0.00  ( OK ),76.61  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 09 10:30:00  CDT,0.00  ( OK ),,,74.72  ( OK ),0.00  ( OK ),77.35  ( OK ),0.00  ( OK ),76.83  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 09 10:45:00  CDT,0.00  ( OK ),,,75.04  ( OK ),0.00  ( OK ),77.56  ( OK ),0.00  ( OK ),77.16  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 09 11:00:00  CDT,0.00  ( OK ),,,75.38  ( OK ),0.00  ( OK ),77.85  ( OK ),0.00  ( OK ),77.44  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 09 11:15:00  CDT,0.00  ( OK ),,,75.67  ( OK ),0.00  ( OK ),78.06  ( OK ),0.00  ( OK ),77.66  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 09 11:30:00  CDT,11.61  ( OK ),,,74.31  ( OK ),0.00  ( OK ),76.25  ( OK ),0.00  ( OK ),63.69  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 09 11:45:00  CDT,11.55  ( OK ),,,73.97  ( OK ),0.00  ( OK ),76.05  ( OK ),0.00  ( OK ),70.20  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 09 12:00:00  CDT,11.27  ( OK ),,,74.33  ( OK ),0.00  ( OK ),76.47  ( OK ),0.00  ( OK ),70.52  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 09 12:15:00  CDT,14.10  ( OK ),,,74.51  ( OK ),0.00  ( OK ),76.62  ( OK ),0.00  ( OK ),70.62  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 09 12:30:00  CDT,14.68  ( OK ),,,74.58  ( OK ),0.00  ( OK ),76.70  ( OK ),0.00  ( OK ),70.36  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 09 12:45:00  CDT,13.86  ( OK ),,,74.58  ( OK ),0.00  ( OK ),76.64  ( OK ),0.00  ( OK ),70.23  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 09 13:00:00  CDT,11.59  ( OK ),,,74.71  ( OK ),0.00  ( OK ),76.75  ( OK ),0.00  ( OK ),69.67  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 09 13:15:00  CDT,10.94  ( OK ),,,74.61  ( OK ),0.00  ( OK ),76.70  ( OK ),0.00  ( OK ),70.07  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 09 13:30:00  CDT,14.76  ( OK ),,,74.73  ( OK ),0.00  ( OK ),76.79  ( OK ),0.00  ( OK ),70.77  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 09 13:45:00  CDT,13.57  ( OK ),,,74.68  ( OK ),0.00  ( OK ),76.80  ( OK ),0.00  ( OK ),70.43  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 09 14:00:00  CDT,13.88  ( OK ),,,74.71  ( OK ),0.00  ( OK ),76.84  ( OK ),0.00  ( OK ),70.33  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 09 14:15:00  CDT,12.35  ( OK ),,,74.71  ( OK ),0.00  ( OK ),76.81  ( OK ),0.00  ( OK ),70.32  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 09 14:30:00  CDT,12.16  ( OK ),,,74.73  ( OK ),0.00  ( OK ),76.82  ( OK ),0.00  ( OK ),70.38  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 09 14:45:00  CDT,10.88  ( OK ),,,74.64  ( OK ),0.00  ( OK ),76.80  ( OK ),0.00  ( OK ),70.29  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 09 15:00:00  CDT,12.90  ( OK ),,,74.64  ( OK ),0.00  ( OK ),76.81  ( OK ),0.00  ( OK ),70.09  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 09 15:15:00  CDT,12.69  ( OK ),,,74.58  ( OK ),0.00  ( OK ),76.67  ( OK ),0.00  ( OK ),70.10  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 09 15:30:00  CDT,11.73  ( OK ),,,74.53  ( OK ),0.00  ( OK ),76.65  ( OK ),0.00  ( OK ),70.47  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 09 15:45:00  CDT,13.82  ( OK ),,,74.58  ( OK ),0.00  ( OK ),76.70  ( OK ),0.00  ( OK ),70.63  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 09 16:00:00  CDT,13.42  ( OK ),,,74.58  ( OK ),0.00  ( OK ),76.70  ( OK ),0.00  ( OK ),70.59  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 09 16:15:00  CDT,12.16  ( OK ),,,74.62  ( OK ),0.00  ( OK ),76.64  ( OK ),0.00  ( OK ),70.38  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 09 16:30:00  CDT,12.18  ( OK ),,,74.53  ( OK ),0.00  ( OK ),76.58  ( OK ),0.00  ( OK ),70.73  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 09 16:45:00  CDT,13.95  ( OK ),,,74.53  ( OK ),0.00  ( OK ),76.63  ( OK ),0.00  ( OK ),70.58  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 09 17:00:00  CDT,13.69  ( OK ),,,74.47  ( OK ),0.00  ( OK ),76.54  ( OK ),0.00  ( OK ),70.49  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 09 17:15:00  CDT,12.94  ( OK ),,,74.49  ( OK ),0.00  ( OK ),76.47  ( OK ),0.00  ( OK ),70.49  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 09 17:30:00  CDT,10.56  ( OK ),,,74.35  ( OK ),0.00  ( OK ),76.34  ( OK ),0.00  ( OK ),70.44  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 09 17:45:00  CDT,10.48  ( OK ),,,74.28  ( OK ),0.00  ( OK ),76.33  ( OK ),0.00  ( OK ),70.64  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 09 18:00:00  CDT,12.73  ( OK ),,,74.24  ( OK ),0.00  ( OK ),76.32  ( OK ),0.00  ( OK ),70.96  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 09 18:15:00  CDT,13.06  ( OK ),,,74.14  ( OK ),0.00  ( OK ),76.25  ( OK ),0.00  ( OK ),70.81  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 09 18:30:00  CDT,18.31  ( OK ),,,73.97  ( OK ),0.00  ( OK ),76.17  ( OK ),0.00  ( OK ),71.94  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 09 18:45:00  CDT,0.00  ( OK ),,,73.55  ( OK ),0.00  ( OK ),75.57  ( OK ),0.00  ( OK ),72.95  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 09 19:00:00  CDT,0.00  ( OK ),,,72.52  ( OK ),0.00  ( OK ),74.46  ( OK ),0.00  ( OK ),72.40  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 09 19:15:00  CDT,0.00  ( OK ),,,72.01  ( OK ),0.00  ( OK ),73.78  ( OK ),0.00  ( OK ),72.04  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 09 19:30:00  CDT,0.00  ( OK ),,,71.57  ( OK ),0.00  ( OK ),73.33  ( OK ),0.00  ( OK ),71.81  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 09 19:45:00  CDT,0.00  ( OK ),,,71.25  ( OK ),0.00  ( OK ),72.96  ( OK ),0.00  ( OK ),71.58  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 09 20:00:00  CDT,0.00  ( OK ),,,70.87  ( OK ),0.00  ( OK ),72.82  ( OK ),0.00  ( OK ),71.51  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 09 20:15:00  CDT,0.00  ( OK ),,,70.57  ( OK ),0.00  ( OK ),72.48  ( OK ),0.00  ( OK ),71.35  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 09 20:30:00  CDT,0.00  ( OK ),,,70.34  ( OK ),0.00  ( OK ),72.17  ( OK ),0.00  ( OK ),71.27  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 09 20:45:00  CDT,0.00  ( OK ),,,70.06  ( OK ),0.00  ( OK ),71.76  ( OK ),0.00  ( OK ),71.16  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 09 21:00:00  CDT,0.00  ( OK ),,,69.80  ( OK ),0.00  ( OK ),71.46  ( OK ),0.00  ( OK ),71.07  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 09 21:15:00  CDT,0.00  ( OK ),,,69.77  ( OK ),0.00  ( OK ),71.81  ( OK ),0.00  ( OK ),71.11  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 09 21:30:00  CDT,0.00  ( OK ),,,69.80  ( OK ),0.00  ( OK ),71.93  ( OK ),0.00  ( OK ),71.09  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 09 21:45:00  CDT,0.00  ( OK ),,,69.77  ( OK ),0.00  ( OK ),72.30  ( OK ),0.00  ( OK ),71.11  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 09 22:00:00  CDT,0.00  ( OK ),,,69.67  ( OK ),0.00  ( OK ),72.49  ( OK ),0.00  ( OK ),71.06  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 09 22:15:00  CDT,0.00  ( OK ),,,69.63  ( OK ),0.00  ( OK ),72.80  ( OK ),0.00  ( OK ),71.07  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 09 22:30:00  CDT,0.00  ( OK ),,,69.51  ( OK ),0.00  ( OK ),72.89  ( OK ),0.00  ( OK ),71.01  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 09 22:45:00  CDT,0.00  ( OK ),,,69.44  ( OK ),0.00  ( OK ),72.95  ( OK ),0.00  ( OK ),70.99  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 09 23:00:00  CDT,0.00  ( OK ),,,69.34  ( OK ),0.00  ( OK ),72.97  ( OK ),0.00  ( OK ),70.94  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 09 23:15:00  CDT,0.00  ( OK ),,,69.28  ( OK ),0.00  ( OK ),72.58  ( OK ),0.00  ( OK ),70.88  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 09 23:30:00  CDT,0.00  ( OK ),,,69.16  ( OK ),0.00  ( OK ),72.39  ( OK ),0.00  ( OK ),70.81  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 09 23:45:00  CDT,0.00  ( OK ),,,69.09  ( OK ),0.00  ( OK ),72.53  ( OK ),0.00  ( OK ),70.77  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 10 00:00:00  CDT,0.00  ( OK ),,,69.03  ( OK ),0.00  ( OK ),72.76  ( OK ),0.00  ( OK ),70.75  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 10 00:15:00  CDT,0.00  ( OK ),,,69.05  ( OK ),0.00  ( OK ),72.55  ( OK ),0.00  ( OK ),70.71  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 10 00:30:00  CDT,0.00  ( OK ),,,69.00  ( OK ),0.00  ( OK ),72.69  ( OK ),0.00  ( OK ),70.67  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 10 00:45:00  CDT,0.00  ( OK ),,,68.88  ( OK ),0.00  ( OK ),72.62  ( OK ),0.00  ( OK ),70.62  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 10 01:00:00  CDT,0.00  ( OK ),,,68.72  ( OK ),0.00  ( OK ),72.48  ( OK ),0.00  ( OK ),70.59  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 10 01:15:00  CDT,0.00  ( OK ),,,68.57  ( OK ),0.00  ( OK ),72.34  ( OK ),0.00  ( OK ),70.50  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 10 01:30:00  CDT,0.00  ( OK ),,,68.52  ( OK ),0.00  ( OK ),72.24  ( OK ),0.00  ( OK ),70.46  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 10 01:45:00  CDT,0.00  ( OK ),,,68.41  ( OK ),0.00  ( OK ),72.20  ( OK ),0.00  ( OK ),70.39  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 10 02:00:00  CDT,0.00  ( OK ),,,68.24  ( OK ),0.00  ( OK ),72.25  ( OK ),0.00  ( OK ),70.34  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 10 02:15:00  CDT,0.00  ( OK ),,,68.11  ( OK ),0.00  ( OK ),72.20  ( OK ),0.00  ( OK ),70.28  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 10 02:30:00  CDT,0.00  ( OK ),,,68.09  ( OK ),0.00  ( OK ),72.45  ( OK ),0.00  ( OK ),70.24  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 10 02:45:00  CDT,0.00  ( OK ),,,68.09  ( OK ),0.00  ( OK ),72.48  ( OK ),0.00  ( OK ),70.21  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 10 03:00:00  CDT,0.00  ( OK ),,,68.13  ( OK ),0.00  ( OK ),72.66  ( OK ),0.00  ( OK ),70.17  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 10 03:15:00  CDT,0.00  ( OK ),,,68.04  ( OK ),0.00  ( OK ),72.57  ( OK ),0.00  ( OK ),70.10  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 10 03:30:00  CDT,0.00  ( OK ),,,67.85  ( OK ),0.00  ( OK ),72.55  ( OK ),0.00  ( OK ),70.07  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 10 03:45:00  CDT,0.00  ( OK ),,,67.78  ( OK ),0.00  ( OK ),72.49  ( OK ),0.00  ( OK ),70.02  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 10 04:00:00  CDT,0.00  ( OK ),,,67.60  ( OK ),0.00  ( OK ),72.40  ( OK ),0.00  ( OK ),69.97  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 10 04:15:00  CDT,0.00  ( OK ),,,67.49  ( OK ),0.00  ( OK ),72.31  ( OK ),0.00  ( OK ),69.89  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 10 04:30:00  CDT,0.00  ( OK ),,,67.34  ( OK ),0.00  ( OK ),72.22  ( OK ),0.00  ( OK ),69.81  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 10 04:45:00  CDT,0.00  ( OK ),,,67.26  ( OK ),0.00  ( OK ),72.28  ( OK ),0.00  ( OK ),69.77  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 10 05:00:00  CDT,0.00  ( OK ),,,67.19  ( OK ),0.00  ( OK ),72.45  ( OK ),0.00  ( OK ),69.72  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 10 05:15:00  CDT,0.00  ( OK ),,,67.13  ( OK ),0.00  ( OK ),72.51  ( OK ),0.00  ( OK ),69.65  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 10 05:30:00  CDT,0.00  ( OK ),,,66.92  ( OK ),0.00  ( OK ),72.61  ( OK ),0.00  ( OK ),69.57  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 10 05:45:00  CDT,0.00  ( OK ),,,66.94  ( OK ),0.00  ( OK ),72.44  ( OK ),0.00  ( OK ),69.51  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 10 06:00:00  CDT,0.00  ( OK ),,,66.95  ( OK ),0.00  ( OK ),72.49  ( OK ),0.00  ( OK ),69.47  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 10 06:15:00  CDT,0.00  ( OK ),,,66.88  ( OK ),0.00  ( OK ),72.65  ( OK ),0.00  ( OK ),69.42  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 10 06:30:00  CDT,0.00  ( OK ),,,66.77  ( OK ),0.00  ( OK ),72.70  ( OK ),0.00  ( OK ),69.37  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 10 06:45:00  CDT,0.00  ( OK ),,,66.75  ( OK ),0.00  ( OK ),72.62  ( OK ),0.00  ( OK ),69.30  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 10 07:00:00  CDT,0.00  ( OK ),,,66.89  ( OK ),0.00  ( OK ),72.56  ( OK ),0.00  ( OK ),69.28  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 10 07:15:00  CDT,0.00  ( OK ),,,67.00  ( OK ),0.00  ( OK ),72.81  ( OK ),0.00  ( OK ),69.21  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 10 07:30:00  CDT,0.00  ( OK ),,,67.24  ( OK ),0.00  ( OK ),73.08  ( OK ),0.00  ( OK ),69.28  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 10 07:45:00  CDT,0.00  ( OK ),,,67.40  ( OK ),0.00  ( OK ),73.30  ( OK ),0.00  ( OK ),69.26  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 10 08:00:00  CDT,0.00  ( OK ),,,67.60  ( OK ),0.00  ( OK ),72.97  ( OK ),0.00  ( OK ),69.18  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 10 08:15:00  CDT,0.00  ( OK ),,,67.76  ( OK ),0.00  ( OK ),72.97  ( OK ),0.00  ( OK ),69.17  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 10 08:30:00  CDT,0.00  ( OK ),,,67.85  ( OK ),0.00  ( OK ),72.67  ( OK ),0.00  ( OK ),69.17  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 10 08:45:00  CDT,0.00  ( OK ),,,67.99  ( OK ),0.00  ( OK ),72.85  ( OK ),0.00  ( OK ),69.19  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 10 09:00:00  CDT,0.00  ( OK ),,,68.19  ( OK ),0.00  ( OK ),72.84  ( OK ),0.00  ( OK ),69.23  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 10 09:15:00  CDT,0.00  ( OK ),,,68.42  ( OK ),0.00  ( OK ),72.98  ( OK ),0.00  ( OK ),69.29  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 10 09:30:00  CDT,0.00  ( OK ),,,68.58  ( OK ),0.00  ( OK ),73.02  ( OK ),0.00  ( OK ),69.31  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 10 09:45:00  CDT,0.00  ( OK ),,,68.71  ( OK ),0.00  ( OK ),73.10  ( OK ),0.00  ( OK ),69.36  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 10 10:00:00  CDT,0.00  ( OK ),,,68.81  ( OK ),0.00  ( OK ),73.44  ( OK ),0.00  ( OK ),69.45  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 10 10:15:00  CDT,0.00  ( OK ),,,69.03  ( OK ),0.00  ( OK ),73.27  ( OK ),0.00  ( OK ),69.47  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 10 10:30:00  CDT,0.00  ( OK ),,,69.15  ( OK ),0.00  ( OK ),73.21  ( OK ),0.00  ( OK ),69.56  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 10 10:45:00  CDT,0.00  ( OK ),,,69.25  ( OK ),0.00  ( OK ),73.99  ( OK ),0.00  ( OK ),69.70  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 10 11:00:00  CDT,0.00  ( OK ),,,69.49  ( OK ),0.00  ( OK ),73.69  ( OK ),0.00  ( OK ),69.70  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 10 11:15:00  CDT,0.00  ( OK ),,,69.51  ( OK ),0.00  ( OK ),73.44  ( OK ),0.00  ( OK ),69.81  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 10 11:30:00  CDT,0.00  ( OK ),,,69.67  ( OK ),0.00  ( OK ),73.96  ( OK ),0.00  ( OK ),69.87  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 10 11:45:00  CDT,0.00  ( OK ),,,69.65  ( OK ),0.00  ( OK ),73.61  ( OK ),0.00  ( OK ),69.99  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 10 12:00:00  CDT,0.00  ( OK ),,,69.58  ( OK ),0.00  ( OK ),73.82  ( OK ),0.00  ( OK ),70.02  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 10 12:15:00  CDT,0.00  ( OK ),,,69.67  ( OK ),0.00  ( OK ),74.37  ( OK ),0.00  ( OK ),70.09  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 10 12:30:00  CDT,0.00  ( OK ),,,70.06  ( OK ),0.00  ( OK ),74.08  ( OK ),0.00  ( OK ),70.24  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 10 12:45:00  CDT,0.00  ( OK ),,,70.11  ( OK ),0.00  ( OK ),74.66  ( OK ),0.00  ( OK ),70.26  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 10 13:00:00  CDT,0.00  ( OK ),,,70.34  ( OK ),0.00  ( OK ),74.52  ( OK ),0.00  ( OK ),70.35  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 10 13:15:00  CDT,0.00  ( OK ),,,70.11  ( OK ),0.00  ( OK ),74.81  ( OK ),0.00  ( OK ),70.44  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 10 13:30:00  CDT,0.00  ( OK ),,,70.42  ( OK ),0.00  ( OK ),75.25  ( OK ),0.00  ( OK ),70.60  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 10 13:45:00  CDT,0.00  ( OK ),,,70.43  ( OK ),0.00  ( OK ),75.62  ( OK ),0.00  ( OK ),70.73  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 10 14:00:00  CDT,0.00  ( OK ),,,70.57  ( OK ),0.00  ( OK ),75.70  ( OK ),0.00  ( OK ),70.79  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 10 14:15:00  CDT,0.00  ( OK ),,,70.68  ( OK ),0.00  ( OK ),75.77  ( OK ),0.00  ( OK ),70.83  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 10 14:30:00  CDT,0.00  ( OK ),,,70.62  ( OK ),0.00  ( OK ),75.75  ( OK ),0.00  ( OK ),70.92  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 10 14:45:00  CDT,0.00  ( OK ),,,70.88  ( OK ),0.00  ( OK ),75.57  ( OK ),0.00  ( OK ),70.96  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 10 15:00:00  CDT,0.00  ( OK ),,,70.88  ( OK ),0.00  ( OK ),75.79  ( OK ),0.00  ( OK ),71.07  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 10 15:15:00  CDT,0.00  ( OK ),,,71.06  ( OK ),0.00  ( OK ),75.68  ( OK ),0.00  ( OK ),71.11  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 10 15:30:00  CDT,0.00  ( OK ),,,71.00  ( OK ),0.00  ( OK ),75.60  ( OK ),0.00  ( OK ),71.22  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 10 15:45:00  CDT,0.00  ( OK ),,,70.88  ( OK ),0.00  ( OK ),75.96  ( OK ),0.00  ( OK ),71.27  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 10 16:00:00  CDT,0.00  ( OK ),,,70.72  ( OK ),0.00  ( OK ),76.02  ( OK ),0.00  ( OK ),71.16  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 10 16:15:00  CDT,0.00  ( OK ),,,70.93  ( OK ),0.00  ( OK ),75.96  ( OK ),0.00  ( OK ),71.43  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 10 16:30:00  CDT,0.00  ( OK ),,,70.88  ( OK ),0.00  ( OK ),76.00  ( OK ),0.00  ( OK ),71.36  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 10 16:45:00  CDT,0.00  ( OK ),,,71.04  ( OK ),0.00  ( OK ),75.88  ( OK ),0.00  ( OK ),71.47  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 10 17:00:00  CDT,0.00  ( OK ),,,70.85  ( OK ),0.00  ( OK ),76.03  ( OK ),0.00  ( OK ),71.50  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 10 17:15:00  CDT,0.00  ( OK ),,,70.65  ( OK ),0.00  ( OK ),76.21  ( OK ),0.00  ( OK ),71.59  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 10 17:30:00  CDT,0.00  ( OK ),,,70.57  ( OK ),0.00  ( OK ),76.29  ( OK ),0.00  ( OK ),71.60  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 10 17:45:00  CDT,0.00  ( OK ),,,70.62  ( OK ),0.00  ( OK ),76.21  ( OK ),0.00  ( OK ),71.66  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 10 18:00:00  CDT,0.00  ( OK ),,,70.46  ( OK ),0.00  ( OK ),76.32  ( OK ),0.00  ( OK ),71.67  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 10 18:15:00  CDT,0.00  ( OK ),,,70.53  ( OK ),0.00  ( OK ),76.17  ( OK ),0.00  ( OK ),71.64  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 10 18:30:00  CDT,0.00  ( OK ),,,70.35  ( OK ),0.00  ( OK ),76.28  ( OK ),0.00  ( OK ),71.72  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 10 18:45:00  CDT,0.00  ( OK ),,,70.27  ( OK ),0.00  ( OK ),76.30  ( OK ),0.00  ( OK ),71.68  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 10 19:00:00  CDT,0.00  ( OK ),,,70.27  ( OK ),0.00  ( OK ),76.30  ( OK ),0.00  ( OK ),71.72  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 10 19:15:00  CDT,0.00  ( OK ),,,70.27  ( OK ),0.00  ( OK ),76.29  ( OK ),0.00  ( OK ),71.73  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 10 19:30:00  CDT,0.00  ( OK ),,,70.26  ( OK ),0.00  ( OK ),76.32  ( OK ),0.00  ( OK ),71.72  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 10 19:45:00  CDT,0.00  ( OK ),,,70.15  ( OK ),0.00  ( OK ),76.31  ( OK ),0.00  ( OK ),71.68  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 10 20:00:00  CDT,0.00  ( OK ),,,70.26  ( OK ),0.00  ( OK ),76.17  ( OK ),0.00  ( OK ),71.64  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 10 20:15:00  CDT,0.00  ( OK ),,,70.12  ( OK ),0.00  ( OK ),76.10  ( OK ),0.00  ( OK ),71.61  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 10 20:30:00  CDT,0.00  ( OK ),,,70.01  ( OK ),0.00  ( OK ),75.94  ( OK ),0.00  ( OK ),71.55  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 10 20:45:00  CDT,0.00  ( OK ),,,69.81  ( OK ),0.00  ( OK ),75.89  ( OK ),0.00  ( OK ),71.52  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 10 21:00:00  CDT,0.00  ( OK ),,,69.79  ( OK ),0.00  ( OK ),75.58  ( OK ),0.00  ( OK ),71.41  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 10 21:15:00  CDT,0.00  ( OK ),,,69.75  ( OK ),0.00  ( OK ),75.45  ( OK ),0.00  ( OK ),71.39  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 10 21:30:00  CDT,0.00  ( OK ),,,69.72  ( OK ),0.00  ( OK ),75.23  ( OK ),0.00  ( OK ),71.34  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 10 21:45:00  CDT,0.00  ( OK ),,,69.62  ( OK ),0.00  ( OK ),75.15  ( OK ),0.00  ( OK ),71.29  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 10 22:00:00  CDT,0.00  ( OK ),,,69.48  ( OK ),0.00  ( OK ),74.81  ( OK ),0.00  ( OK ),71.26  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 10 22:15:00  CDT,0.00  ( OK ),,,69.43  ( OK ),0.00  ( OK ),74.78  ( OK ),0.00  ( OK ),71.22  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 10 22:30:00  CDT,0.00  ( OK ),,,69.45  ( OK ),0.00  ( OK ),74.72  ( OK ),0.00  ( OK ),71.21  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 10 22:45:00  CDT,0.00  ( OK ),,,69.44  ( OK ),0.00  ( OK ),74.75  ( OK ),0.00  ( OK ),71.15  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 10 23:00:00  CDT,0.00  ( OK ),,,69.29  ( OK ),0.00  ( OK ),74.58  ( OK ),0.00  ( OK ),71.13  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 10 23:15:00  CDT,0.00  ( OK ),,,69.03  ( OK ),0.00  ( OK ),74.47  ( OK ),0.00  ( OK ),71.04  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 10 23:30:00  CDT,0.00  ( OK ),,,68.84  ( OK ),0.00  ( OK ),74.23  ( OK ),0.00  ( OK ),70.96  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 10 23:45:00  CDT,0.00  ( OK ),,,68.72  ( OK ),0.00  ( OK ),74.17  ( OK ),0.00  ( OK ),70.93  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 11 00:00:00  CDT,0.00  ( OK ),,,68.64  ( OK ),0.00  ( OK ),74.10  ( OK ),0.00  ( OK ),70.82  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 11 00:15:00  CDT,0.00  ( OK ),,,68.61  ( OK ),0.00  ( OK ),74.04  ( OK ),0.00  ( OK ),70.79  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 11 00:30:00  CDT,0.00  ( OK ),,,68.57  ( OK ),0.00  ( OK ),74.22  ( OK ),0.00  ( OK ),70.76  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 11 00:45:00  CDT,0.00  ( OK ),,,68.49  ( OK ),0.00  ( OK ),74.07  ( OK ),0.00  ( OK ),70.69  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 11 01:00:00  CDT,0.00  ( OK ),,,68.42  ( OK ),0.00  ( OK ),74.09  ( OK ),0.00  ( OK ),70.65  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 11 01:15:00  CDT,0.00  ( OK ),,,68.42  ( OK ),0.00  ( OK ),74.32  ( OK ),0.00  ( OK ),70.65  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 11 01:30:00  CDT,0.00  ( OK ),,,68.44  ( OK ),0.00  ( OK ),74.43  ( OK ),0.00  ( OK ),70.67  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 11 01:45:00  CDT,0.00  ( OK ),,,68.41  ( OK ),0.00  ( OK ),74.40  ( OK ),0.00  ( OK ),70.58  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 11 02:00:00  CDT,0.00  ( OK ),,,68.35  ( OK ),0.00  ( OK ),74.37  ( OK ),0.00  ( OK ),70.55  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 11 02:15:00  CDT,0.00  ( OK ),,,68.32  ( OK ),0.00  ( OK ),74.50  ( OK ),0.00  ( OK ),70.48  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 11 02:30:00  CDT,0.00  ( OK ),,,68.27  ( OK ),0.00  ( OK ),74.57  ( OK ),0.00  ( OK ),70.46  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 11 02:45:00  CDT,0.00  ( OK ),,,68.26  ( OK ),0.00  ( OK ),74.39  ( OK ),0.00  ( OK ),70.37  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 11 03:00:00  CDT,0.00  ( OK ),,,68.27  ( OK ),0.00  ( OK ),74.34  ( OK ),0.00  ( OK ),70.35  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 11 03:15:00  CDT,0.00  ( OK ),,,68.28  ( OK ),0.00  ( OK ),74.30  ( OK ),0.00  ( OK ),70.32  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 11 03:30:00  CDT,0.00  ( OK ),,,68.34  ( OK ),0.00  ( OK ),74.36  ( OK ),0.00  ( OK ),70.35  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 11 03:45:00  CDT,0.00  ( OK ),,,68.28  ( OK ),0.00  ( OK ),74.32  ( OK ),0.00  ( OK ),70.29  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 11 04:00:00  CDT,0.00  ( OK ),,,68.29  ( OK ),0.00  ( OK ),74.28  ( OK ),0.00  ( OK ),70.27  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 11 04:15:00  CDT,0.00  ( OK ),,,68.34  ( OK ),0.00  ( OK ),74.22  ( OK ),0.00  ( OK ),70.20  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 11 04:30:00  CDT,0.00  ( OK ),,,68.39  ( OK ),0.00  ( OK ),74.27  ( OK ),0.00  ( OK ),70.19  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 11 04:45:00  CDT,0.00  ( OK ),,,68.42  ( OK ),0.00  ( OK ),74.29  ( OK ),0.00  ( OK ),70.17  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 11 05:00:00  CDT,0.00  ( OK ),,,68.44  ( OK ),0.00  ( OK ),74.27  ( OK ),0.00  ( OK ),70.19  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 11 05:15:00  CDT,0.00  ( OK ),,,68.46  ( OK ),0.00  ( OK ),74.33  ( OK ),0.00  ( OK ),70.19  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 11 05:30:00  CDT,0.00  ( OK ),,,68.51  ( OK ),0.00  ( OK ),74.34  ( OK ),0.00  ( OK ),70.16  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 11 05:45:00  CDT,0.00  ( OK ),,,68.62  ( OK ),0.00  ( OK ),74.33  ( OK ),0.00  ( OK ),70.18  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 11 06:00:00  CDT,0.00  ( OK ),,,68.72  ( OK ),0.00  ( OK ),74.36  ( OK ),0.00  ( OK ),70.19  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 11 06:15:00  CDT,0.00  ( OK ),,,68.81  ( OK ),0.00  ( OK ),74.35  ( OK ),0.00  ( OK ),70.24  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 11 06:30:00  CDT,0.00  ( OK ),,,68.87  ( OK ),0.00  ( OK ),74.40  ( OK ),0.00  ( OK ),70.28  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 11 06:45:00  CDT,0.00  ( OK ),,,68.90  ( OK ),0.00  ( OK ),74.47  ( OK ),0.00  ( OK ),70.33  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 11 07:00:00  CDT,0.00  ( OK ),,,68.96  ( OK ),0.00  ( OK ),74.59  ( OK ),0.00  ( OK ),70.34  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 11 07:15:00  CDT,0.00  ( OK ),,,69.03  ( OK ),0.00  ( OK ),74.55  ( OK ),0.00  ( OK ),70.39  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 11 07:30:00  CDT,0.00  ( OK ),,,69.08  ( OK ),0.00  ( OK ),74.62  ( OK ),0.00  ( OK ),70.43  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 11 07:45:00  CDT,0.00  ( OK ),,,69.16  ( OK ),0.00  ( OK ),74.70  ( OK ),0.00  ( OK ),70.47  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 11 08:00:00  CDT,0.00  ( OK ),,,69.22  ( OK ),0.00  ( OK ),74.83  ( OK ),0.00  ( OK ),70.51  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 11 08:15:00  CDT,0.00  ( OK ),,,69.32  ( OK ),0.00  ( OK ),74.97  ( OK ),0.00  ( OK ),70.57  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 11 08:30:00  CDT,0.00  ( OK ),,,69.34  ( OK ),0.00  ( OK ),74.99  ( OK ),0.00  ( OK ),70.60  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 11 08:45:00  CDT,0.00  ( OK ),,,69.45  ( OK ),0.00  ( OK ),74.97  ( OK ),0.00  ( OK ),70.63  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 11 09:00:00  CDT,0.00  ( OK ),,,69.55  ( OK ),0.00  ( OK ),74.95  ( OK ),0.00  ( OK ),70.65  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 11 09:15:00  CDT,0.00  ( OK ),,,69.63  ( OK ),0.00  ( OK ),75.11  ( OK ),0.00  ( OK ),70.72  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 11 09:30:00  CDT,0.00  ( OK ),,,69.65  ( OK ),0.00  ( OK ),75.26  ( OK ),0.00  ( OK ),70.77  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 11 09:45:00  CDT,0.00  ( OK ),,,69.65  ( OK ),0.00  ( OK ),75.32  ( OK ),0.00  ( OK ),70.80  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 11 10:00:00  CDT,0.00  ( OK ),,,69.70  ( OK ),0.00  ( OK ),75.40  ( OK ),0.00  ( OK ),70.87  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 11 10:15:00  CDT,0.00  ( OK ),,,69.75  ( OK ),0.00  ( OK ),75.41  ( OK ),0.00  ( OK ),70.94  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 11 10:30:00  CDT,0.00  ( OK ),,,69.76  ( OK ),0.00  ( OK ),75.50  ( OK ),0.00  ( OK ),71.06  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 11 10:45:00  CDT,0.00  ( OK ),,,69.80  ( OK ),0.00  ( OK ),75.52  ( OK ),0.00  ( OK ),70.97  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 11 11:00:00  CDT,0.00  ( OK ),,,69.80  ( OK ),0.00  ( OK ),75.56  ( OK ),0.00  ( OK ),71.02  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 11 11:15:00  CDT,0.00  ( OK ),,,69.81  ( OK ),0.00  ( OK ),75.67  ( OK ),0.00  ( OK ),71.17  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 11 11:30:00  CDT,0.00  ( OK ),,,69.85  ( OK ),0.00  ( OK ),75.64  ( OK ),0.00  ( OK ),71.17  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 11 11:45:00  CDT,0.00  ( OK ),,,69.91  ( OK ),0.00  ( OK ),75.70  ( OK ),0.00  ( OK ),71.16  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 11 12:00:00  CDT,0.00  ( OK ),,,69.96  ( OK ),0.00  ( OK ),75.66  ( OK ),0.00  ( OK ),71.08  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 11 12:15:00  CDT,0.00  ( OK ),,,70.01  ( OK ),0.00  ( OK ),75.39  ( OK ),0.00  ( OK ),70.99  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 11 12:30:00  CDT,0.00  ( OK ),,,70.01  ( OK ),0.00  ( OK ),75.63  ( OK ),0.00  ( OK ),71.46  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 11 12:45:00  CDT,0.00  ( OK ),,,70.02  ( OK ),0.00  ( OK ),75.84  ( OK ),0.00  ( OK ),71.44  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 11 13:00:00  CDT,0.00  ( OK ),,,69.99  ( OK ),0.00  ( OK ),75.94  ( OK ),0.00  ( OK ),71.55  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 11 13:15:00  CDT,0.00  ( OK ),,,70.05  ( OK ),0.00  ( OK ),76.05  ( OK ),0.00  ( OK ),71.43  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 11 13:30:00  CDT,0.00  ( OK ),,,70.11  ( OK ),0.00  ( OK ),76.01  ( OK ),0.00  ( OK ),71.55  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 11 13:45:00  CDT,0.00  ( OK ),,,70.11  ( OK ),0.00  ( OK ),76.11  ( OK ),0.00  ( OK ),71.72  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 11 14:00:00  CDT,0.00  ( OK ),,,70.19  ( OK ),0.00  ( OK ),76.16  ( OK ),0.00  ( OK ),71.80  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 11 14:15:00  CDT,0.00  ( OK ),,,70.26  ( OK ),0.00  ( OK ),76.19  ( OK ),0.00  ( OK ),71.70  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 11 14:30:00  CDT,0.00  ( OK ),,,70.28  ( OK ),0.00  ( OK ),76.17  ( OK ),0.00  ( OK ),71.73  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 11 14:45:00  CDT,0.00  ( OK ),,,70.38  ( OK ),0.00  ( OK ),76.17  ( OK ),0.00  ( OK ),71.72  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 11 15:00:00  CDT,0.00  ( OK ),,,70.42  ( OK ),0.00  ( OK ),76.18  ( OK ),0.00  ( OK ),71.65  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 11 15:15:00  CDT,0.00  ( OK ),,,70.41  ( OK ),0.00  ( OK ),76.23  ( OK ),0.00  ( OK ),71.84  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 11 15:30:00  CDT,0.00  ( OK ),,,70.42  ( OK ),0.00  ( OK ),76.23  ( OK ),0.00  ( OK ),71.78  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 11 15:45:00  CDT,0.00  ( OK ),,,70.37  ( OK ),0.00  ( OK ),76.25  ( OK ),0.00  ( OK ),71.94  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 11 16:00:00  CDT,0.00  ( OK ),,,70.28  ( OK ),0.00  ( OK ),76.32  ( OK ),0.00  ( OK ),72.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 11 16:15:00  CDT,0.00  ( OK ),,,70.26  ( OK ),0.00  ( OK ),76.32  ( OK ),0.00  ( OK ),72.15  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 11 16:30:00  CDT,0.00  ( OK ),,,70.16  ( OK ),0.00  ( OK ),76.34  ( OK ),0.00  ( OK ),72.20  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 11 16:45:00  CDT,0.00  ( OK ),,,70.11  ( OK ),0.00  ( OK ),76.36  ( OK ),0.00  ( OK ),72.15  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 11 17:00:00  CDT,0.00  ( OK ),,,70.29  ( OK ),0.00  ( OK ),76.21  ( OK ),0.00  ( OK ),71.56  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 11 17:15:00  CDT,0.00  ( OK ),,,70.89  ( OK ),0.00  ( OK ),76.02  ( OK ),0.00  ( OK ),71.63  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 11 17:30:00  CDT,0.00  ( OK ),,,71.25  ( OK ),0.00  ( OK ),76.19  ( OK ),0.00  ( OK ),71.60  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 11 17:45:00  CDT,0.00  ( OK ),,,72.25  ( OK ),0.00  ( OK ),75.52  ( OK ),0.00  ( OK ),71.41  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 11 18:00:00  CDT,0.00  ( OK ),,,71.79  ( OK ),0.00  ( OK ),75.87  ( OK ),0.00  ( OK ),71.61  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 11 18:15:00  CDT,0.00  ( OK ),,,71.54  ( OK ),0.00  ( OK ),75.78  ( OK ),0.00  ( OK ),71.62  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 11 18:30:00  CDT,0.00  ( OK ),,,71.34  ( OK ),0.00  ( OK ),75.81  ( OK ),0.00  ( OK ),71.77  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 11 18:45:00  CDT,0.00  ( OK ),,,71.18  ( OK ),0.00  ( OK ),75.66  ( OK ),0.00  ( OK ),71.82  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 11 19:00:00  CDT,0.00  ( OK ),,,70.98  ( OK ),0.00  ( OK ),75.72  ( OK ),0.00  ( OK ),71.78  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 11 19:15:00  CDT,0.00  ( OK ),,,70.89  ( OK ),0.00  ( OK ),75.88  ( OK ),0.00  ( OK ),71.88  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 11 19:30:00  CDT,0.00  ( OK ),,,70.80  ( OK ),0.00  ( OK ),75.77  ( OK ),0.00  ( OK ),71.84  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 11 19:45:00  CDT,0.00  ( OK ),,,70.73  ( OK ),0.00  ( OK ),75.83  ( OK ),0.00  ( OK ),71.91  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 11 20:00:00  CDT,0.00  ( OK ),,,70.69  ( OK ),0.00  ( OK ),75.85  ( OK ),0.00  ( OK ),71.89  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 11 20:15:00  CDT,0.00  ( OK ),,,70.58  ( OK ),0.00  ( OK ),75.88  ( OK ),0.00  ( OK ),71.89  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 11 20:30:00  CDT,0.00  ( OK ),,,70.53  ( OK ),0.00  ( OK ),75.86  ( OK ),0.00  ( OK ),71.91  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 11 20:45:00  CDT,0.00  ( OK ),,,70.42  ( OK ),0.00  ( OK ),75.88  ( OK ),0.00  ( OK ),71.88  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 11 21:00:00  CDT,0.00  ( OK ),,,70.46  ( OK ),0.00  ( OK ),75.76  ( OK ),0.00  ( OK ),71.87  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 11 21:15:00  CDT,0.00  ( OK ),,,70.42  ( OK ),0.00  ( OK ),75.75  ( OK ),0.00  ( OK ),71.92  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 11 21:30:00  CDT,0.00  ( OK ),,,70.26  ( OK ),0.00  ( OK ),75.81  ( OK ),0.00  ( OK ),71.88  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 11 21:45:00  CDT,0.00  ( OK ),,,70.27  ( OK ),0.00  ( OK ),75.71  ( OK ),0.00  ( OK ),71.88  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 11 22:00:00  CDT,0.00  ( OK ),,,70.25  ( OK ),0.00  ( OK ),75.62  ( OK ),0.00  ( OK ),71.82  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 11 22:15:00  CDT,0.00  ( OK ),,,70.17  ( OK ),0.00  ( OK ),75.59  ( OK ),0.00  ( OK ),71.86  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 11 22:30:00  CDT,0.00  ( OK ),,,70.10  ( OK ),0.00  ( OK ),75.61  ( OK ),0.00  ( OK ),71.85  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 11 22:45:00  CDT,0.00  ( OK ),,,70.02  ( OK ),0.00  ( OK ),75.63  ( OK ),0.00  ( OK ),71.84  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 11 23:00:00  CDT,0.00  ( OK ),,,69.94  ( OK ),0.00  ( OK ),75.77  ( OK ),0.00  ( OK ),71.83  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 11 23:15:00  CDT,0.00  ( OK ),,,69.95  ( OK ),0.00  ( OK ),75.62  ( OK ),0.00  ( OK ),71.73  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 11 23:30:00  CDT,0.00  ( OK ),,,69.94  ( OK ),0.00  ( OK ),75.62  ( OK ),0.00  ( OK ),71.76  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 11 23:45:00  CDT,0.00  ( OK ),,,69.87  ( OK ),0.00  ( OK ),75.63  ( OK ),0.00  ( OK ),71.76  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 12 00:00:00  CDT,0.00  ( OK ),,,69.81  ( OK ),0.00  ( OK ),75.63  ( OK ),0.00  ( OK ),71.75  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 12 00:15:00  CDT,0.00  ( OK ),,,69.84  ( OK ),0.00  ( OK ),75.58  ( OK ),0.00  ( OK ),71.69  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 12 00:30:00  CDT,0.00  ( OK ),,,69.80  ( OK ),0.00  ( OK ),75.55  ( OK ),0.00  ( OK ),71.68  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 12 00:45:00  CDT,0.00  ( OK ),,,69.74  ( OK ),0.00  ( OK ),75.57  ( OK ),0.00  ( OK ),71.67  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 12 01:00:00  CDT,0.00  ( OK ),,,69.72  ( OK ),0.00  ( OK ),75.51  ( OK ),0.00  ( OK ),71.64  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 12 01:15:00  CDT,0.00  ( OK ),,,69.66  ( OK ),0.00  ( OK ),75.49  ( OK ),0.00  ( OK ),71.62  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 12 01:30:00  CDT,0.00  ( OK ),,,69.65  ( OK ),0.00  ( OK ),75.48  ( OK ),0.00  ( OK ),71.60  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 12 01:45:00  CDT,0.00  ( OK ),,,69.65  ( OK ),0.00  ( OK ),75.48  ( OK ),0.00  ( OK ),71.58  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 12 02:00:00  CDT,0.00  ( OK ),,,69.65  ( OK ),0.00  ( OK ),75.40  ( OK ),0.00  ( OK ),71.56  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 12 02:15:00  CDT,0.00  ( OK ),,,69.64  ( OK ),0.00  ( OK ),75.42  ( OK ),0.00  ( OK ),71.55  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 12 02:30:00  CDT,0.00  ( OK ),,,69.63  ( OK ),0.00  ( OK ),75.41  ( OK ),0.00  ( OK ),71.54  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 12 02:45:00  CDT,0.00  ( OK ),,,69.59  ( OK ),0.00  ( OK ),75.42  ( OK ),0.00  ( OK ),71.52  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 12 03:00:00  CDT,0.00  ( OK ),,,69.54  ( OK ),0.00  ( OK ),75.41  ( OK ),0.00  ( OK ),71.50  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 12 03:15:00  CDT,0.00  ( OK ),,,69.50  ( OK ),0.00  ( OK ),75.43  ( OK ),0.00  ( OK ),71.47  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 12 03:30:00  CDT,0.00  ( OK ),,,69.51  ( OK ),0.00  ( OK ),75.43  ( OK ),0.00  ( OK ),71.46  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 12 03:45:00  CDT,0.00  ( OK ),,,69.49  ( OK ),0.00  ( OK ),75.44  ( OK ),0.00  ( OK ),71.44  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 12 04:00:00  CDT,0.00  ( OK ),,,69.47  ( OK ),0.00  ( OK ),75.50  ( OK ),0.00  ( OK ),71.45  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 12 04:15:00  CDT,0.00  ( OK ),,,69.47  ( OK ),0.00  ( OK ),75.56  ( OK ),0.00  ( OK ),71.44  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 12 04:30:00  CDT,0.00  ( OK ),,,69.48  ( OK ),0.00  ( OK ),75.60  ( OK ),0.00  ( OK ),71.40  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 12 04:45:00  CDT,0.00  ( OK ),,,69.49  ( OK ),0.00  ( OK ),75.59  ( OK ),0.00  ( OK ),71.40  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 12 05:00:00  CDT,0.00  ( OK ),,,69.49  ( OK ),0.00  ( OK ),75.63  ( OK ),0.00  ( OK ),71.41  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 12 05:15:00  CDT,0.00  ( OK ),,,69.50  ( OK ),0.00  ( OK ),75.01  ( OK ),0.00  ( OK ),71.09  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 12 05:30:00  CDT,0.00  ( OK ),,,69.67  ( OK ),0.00  ( OK ),74.43  ( OK ),0.00  ( OK ),71.03  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 12 05:45:00  CDT,0.00  ( OK ),,,69.82  ( OK ),0.00  ( OK ),74.26  ( OK ),0.00  ( OK ),71.01  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 12 06:00:00  CDT,0.00  ( OK ),,,69.96  ( OK ),0.00  ( OK ),74.24  ( OK ),0.00  ( OK ),71.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 12 06:15:00  CDT,0.00  ( OK ),,,74.74  ( OK ),0.00  ( OK ),77.40  ( OK ),0.00  ( OK ),76.66  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 12 06:30:00  CDT,0.00  ( OK ),,,75.45  ( OK ),0.00  ( OK ),77.90  ( OK ),0.00  ( OK ),77.50  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 12 06:45:00  CDT,0.00  ( OK ),,,75.51  ( OK ),0.00  ( OK ),77.90  ( OK ),0.00  ( OK ),77.70  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 12 07:00:00  CDT,0.00  ( OK ),,,75.35  ( OK ),0.00  ( OK ),77.64  ( OK ),0.00  ( OK ),77.56  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 12 07:15:00  CDT,0.00  ( OK ),,,75.34  ( OK ),0.00  ( OK ),77.60  ( OK ),0.00  ( OK ),77.52  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
