TT,AHU3_CCV-AHU3-Percentage,AHU3_DSP-AHU3-inch,AHU3_DSPSP-AHU3-inch,AHU3_MAT-AHU3-degree Fahrenheit,AHU3_MaxDMP-AHU3-Percentage,AHU3_RAT-AHU3-degree Fahrenheit,AHU3_RHV-AHU3-Percentage,AHU3_SAT-AHU3-degree Fahrenheit,AHU3_SATSP-AHU3-degree Fahrenheit,AHU3_SFC-AHU3-No Unit,AHU3_SFS-AHU3-No Unit,AHU3_SupCFM-AHU3-cubic foot per minute,
Mon  May 12 07:30:00  CDT,0.00  ( OK ),,,75.50  ( OK ),0.00  ( OK ),77.73  ( OK ),0.00  ( OK ),77.64  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 12 07:45:00  CDT,0.00  ( OK ),,,75.32  ( OK ),0.00  ( OK ),77.78  ( OK ),0.00  ( OK ),77.47  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 12 08:00:00  CDT,0.00  ( OK ),,,75.58  ( OK ),0.00  ( OK ),77.94  ( OK ),0.00  ( OK ),77.70  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 12 08:15:00  CDT,100.00  ( OK ),,,75.68  ( OK ),0.00  ( OK ),77.97  ( OK ),0.00  ( OK ),77.83  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 12 08:30:00  CDT,9.93  ( OK ),,,73.65  ( OK ),0.00  ( OK ),75.16  ( OK ),0.00  ( OK ),68.14  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 12 08:45:00  CDT,13.43  ( OK ),,,74.26  ( OK ),0.00  ( OK ),75.89  ( OK ),0.00  ( OK ),71.06  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 12 09:00:00  CDT,13.73  ( OK ),,,74.61  ( OK ),0.00  ( OK ),76.21  ( OK ),0.00  ( OK ),71.10  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 12 09:15:00  CDT,13.51  ( OK ),,,74.68  ( OK ),0.00  ( OK ),76.26  ( OK ),0.00  ( OK ),71.11  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 12 09:30:00  CDT,13.03  ( OK ),,,74.74  ( OK ),0.00  ( OK ),76.26  ( OK ),0.00  ( OK ),71.09  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 12 09:45:00  CDT,13.82  ( OK ),,,74.88  ( OK ),0.00  ( OK ),76.32  ( OK ),0.00  ( OK ),71.15  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 12 10:00:00  CDT,10.93  ( OK ),,,74.79  ( OK ),0.00  ( OK ),76.28  ( OK ),0.00  ( OK ),70.45  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 12 10:15:00  CDT,14.27  ( OK ),,,75.04  ( OK ),0.00  ( OK ),76.42  ( OK ),0.00  ( OK ),71.12  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 12 10:30:00  CDT,14.41  ( OK ),,,75.32  ( OK ),0.00  ( OK ),76.61  ( OK ),0.00  ( OK ),70.95  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 12 10:45:00  CDT,14.72  ( OK ),,,75.56  ( OK ),0.00  ( OK ),76.70  ( OK ),0.00  ( OK ),70.92  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 12 11:00:00  CDT,10.07  ( OK ),,,75.23  ( OK ),0.00  ( OK ),76.53  ( OK ),0.00  ( OK ),70.55  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 12 11:15:00  CDT,10.74  ( OK ),,,75.21  ( OK ),0.00  ( OK ),76.55  ( OK ),0.00  ( OK ),70.30  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 12 11:30:00  CDT,12.89  ( OK ),,,75.35  ( OK ),0.00  ( OK ),76.55  ( OK ),0.00  ( OK ),70.46  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 12 11:45:00  CDT,0.00  ( OK ),,,75.30  ( OK ),0.00  ( OK ),76.47  ( OK ),0.00  ( OK ),69.45  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 12 12:00:00  CDT,12.43  ( OK ),,,75.75  ( OK ),0.00  ( OK ),76.81  ( OK ),0.00  ( OK ),70.79  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 12 12:15:00  CDT,12.93  ( OK ),,,75.68  ( OK ),0.00  ( OK ),76.72  ( OK ),0.00  ( OK ),70.71  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 12 12:30:00  CDT,12.66  ( OK ),,,75.65  ( OK ),0.00  ( OK ),76.70  ( OK ),0.00  ( OK ),70.60  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 12 12:45:00  CDT,14.20  ( OK ),,,75.81  ( OK ),0.00  ( OK ),76.75  ( OK ),0.00  ( OK ),70.71  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 12 13:00:00  CDT,14.62  ( OK ),,,75.98  ( OK ),0.00  ( OK ),76.83  ( OK ),0.00  ( OK ),70.49  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 12 13:15:00  CDT,14.01  ( OK ),,,75.96  ( OK ),0.00  ( OK ),76.80  ( OK ),0.00  ( OK ),70.42  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 12 13:30:00  CDT,15.38  ( OK ),,,76.08  ( OK ),0.00  ( OK ),76.91  ( OK ),0.00  ( OK ),70.56  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 12 13:45:00  CDT,13.06  ( OK ),,,76.08  ( OK ),0.00  ( OK ),76.83  ( OK ),0.00  ( OK ),70.35  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 12 14:00:00  CDT,13.09  ( OK ),,,75.96  ( OK ),0.00  ( OK ),76.80  ( OK ),0.00  ( OK ),70.79  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 12 14:15:00  CDT,13.64  ( OK ),,,76.03  ( OK ),0.00  ( OK ),76.88  ( OK ),0.00  ( OK ),70.50  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 12 14:30:00  CDT,14.67  ( OK ),,,76.16  ( OK ),0.00  ( OK ),76.83  ( OK ),0.00  ( OK ),70.61  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 12 14:45:00  CDT,15.93  ( OK ),,,76.17  ( OK ),0.00  ( OK ),76.83  ( OK ),0.00  ( OK ),70.43  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 12 15:00:00  CDT,16.01  ( OK ),,,76.36  ( OK ),0.00  ( OK ),76.82  ( OK ),0.00  ( OK ),70.39  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 12 15:15:00  CDT,11.74  ( OK ),,,76.20  ( OK ),0.00  ( OK ),76.81  ( OK ),0.00  ( OK ),69.87  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 12 15:30:00  CDT,16.49  ( OK ),,,76.30  ( OK ),0.00  ( OK ),76.89  ( OK ),0.00  ( OK ),70.33  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 12 15:45:00  CDT,15.88  ( OK ),,,76.39  ( OK ),0.00  ( OK ),76.82  ( OK ),0.00  ( OK ),70.11  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 12 16:00:00  CDT,16.40  ( OK ),,,76.28  ( OK ),0.00  ( OK ),76.78  ( OK ),0.00  ( OK ),70.02  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 12 16:15:00  CDT,16.09  ( OK ),,,76.09  ( OK ),0.00  ( OK ),76.74  ( OK ),0.00  ( OK ),69.90  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 12 16:30:00  CDT,14.67  ( OK ),,,76.08  ( OK ),0.00  ( OK ),76.66  ( OK ),0.00  ( OK ),69.89  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 12 16:45:00  CDT,13.53  ( OK ),,,76.01  ( OK ),0.00  ( OK ),76.53  ( OK ),0.00  ( OK ),70.24  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 12 17:00:00  CDT,15.38  ( OK ),,,76.19  ( OK ),0.00  ( OK ),76.65  ( OK ),0.00  ( OK ),70.19  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 12 17:15:00  CDT,15.08  ( OK ),,,76.12  ( OK ),0.00  ( OK ),76.60  ( OK ),0.00  ( OK ),69.96  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 12 17:30:00  CDT,15.34  ( OK ),,,76.18  ( OK ),0.00  ( OK ),76.54  ( OK ),0.00  ( OK ),70.04  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 12 17:45:00  CDT,14.33  ( OK ),,,76.00  ( OK ),0.00  ( OK ),76.50  ( OK ),0.00  ( OK ),69.93  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 12 18:00:00  CDT,15.09  ( OK ),,,75.78  ( OK ),0.00  ( OK ),76.42  ( OK ),0.00  ( OK ),70.29  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 12 18:15:00  CDT,13.63  ( OK ),,,75.66  ( OK ),0.00  ( OK ),76.41  ( OK ),0.00  ( OK ),70.09  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 12 18:30:00  CDT,13.07  ( OK ),,,75.68  ( OK ),0.00  ( OK ),76.36  ( OK ),0.00  ( OK ),70.09  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 12 18:45:00  CDT,15.35  ( OK ),,,75.62  ( OK ),0.00  ( OK ),76.33  ( OK ),0.00  ( OK ),70.64  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 12 19:00:00  CDT,13.71  ( OK ),,,75.60  ( OK ),0.00  ( OK ),76.34  ( OK ),0.00  ( OK ),70.39  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 12 19:15:00  CDT,11.85  ( OK ),,,75.45  ( OK ),0.00  ( OK ),76.28  ( OK ),0.00  ( OK ),70.29  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 12 19:30:00  CDT,25.79  ( OK ),,,75.47  ( OK ),0.00  ( OK ),76.30  ( OK ),0.00  ( OK ),72.92  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 12 19:45:00  CDT,100.00  ( OK ),,,76.46  ( OK ),0.00  ( OK ),77.60  ( OK ),0.00  ( OK ),77.73  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 12 20:00:00  CDT,100.00  ( OK ),,,77.10  ( OK ),0.00  ( OK ),78.29  ( OK ),0.00  ( OK ),78.44  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 12 20:15:00  CDT,100.00  ( OK ),,,77.36  ( OK ),0.00  ( OK ),78.58  ( OK ),0.00  ( OK ),78.76  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 12 20:30:00  CDT,100.00  ( OK ),,,77.57  ( OK ),0.00  ( OK ),78.79  ( OK ),0.00  ( OK ),78.95  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 12 20:45:00  CDT,100.00  ( OK ),,,77.59  ( OK ),0.00  ( OK ),78.94  ( OK ),0.00  ( OK ),78.99  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 12 21:00:00  CDT,100.00  ( OK ),,,77.62  ( OK ),0.00  ( OK ),79.03  ( OK ),0.00  ( OK ),79.01  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 12 21:15:00  CDT,100.00  ( OK ),,,77.69  ( OK ),0.00  ( OK ),79.11  ( OK ),0.00  ( OK ),79.04  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 12 21:30:00  CDT,100.00  ( OK ),,,77.75  ( OK ),0.00  ( OK ),79.20  ( OK ),0.00  ( OK ),79.15  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 12 21:45:00  CDT,100.00  ( OK ),,,77.82  ( OK ),0.00  ( OK ),79.30  ( OK ),0.00  ( OK ),79.26  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 12 22:00:00  CDT,100.00  ( OK ),,,77.84  ( OK ),0.00  ( OK ),79.40  ( OK ),0.00  ( OK ),79.41  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 12 22:15:00  CDT,100.00  ( OK ),,,77.85  ( OK ),0.00  ( OK ),79.45  ( OK ),0.00  ( OK ),79.50  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 12 22:30:00  CDT,100.00  ( OK ),,,77.84  ( OK ),0.00  ( OK ),79.50  ( OK ),0.00  ( OK ),79.54  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 12 22:45:00  CDT,100.00  ( OK ),,,77.85  ( OK ),0.00  ( OK ),79.51  ( OK ),0.00  ( OK ),79.61  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 12 23:00:00  CDT,100.00  ( OK ),,,77.87  ( OK ),0.00  ( OK ),79.54  ( OK ),0.00  ( OK ),79.66  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 12 23:15:00  CDT,100.00  ( OK ),,,77.89  ( OK ),0.00  ( OK ),79.57  ( OK ),0.00  ( OK ),79.69  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 12 23:30:00  CDT,100.00  ( OK ),,,76.73  ( OK ),0.00  ( OK ),79.55  ( OK ),0.00  ( OK ),78.71  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 12 23:45:00  CDT,0.00  ( OK ),,,76.19  ( OK ),0.00  ( OK ),79.17  ( OK ),0.00  ( OK ),78.18  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 13 00:00:00  CDT,0.00  ( OK ),,,75.97  ( OK ),0.00  ( OK ),78.88  ( OK ),0.00  ( OK ),78.11  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 13 00:15:00  CDT,0.00  ( OK ),,,76.12  ( OK ),0.00  ( OK ),78.72  ( OK ),0.00  ( OK ),77.28  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  May 13 00:30:00  CDT,0.00  ( OK ),,,75.78  ( OK ),0.00  ( OK ),77.89  ( OK ),0.00  ( OK ),77.10  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  May 13 00:45:00  CDT,0.00  ( OK ),,,75.42  ( OK ),0.00  ( OK ),77.34  ( OK ),0.00  ( OK ),76.89  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  May 13 01:00:00  CDT,0.00  ( OK ),,,75.09  ( OK ),0.00  ( OK ),77.04  ( OK ),0.00  ( OK ),76.70  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  May 13 01:15:00  CDT,0.00  ( OK ),,,74.86  ( OK ),0.00  ( OK ),76.84  ( OK ),0.00  ( OK ),76.55  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  May 13 01:30:00  CDT,0.00  ( OK ),,,74.63  ( OK ),0.00  ( OK ),76.63  ( OK ),0.00  ( OK ),76.44  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  May 13 01:45:00  CDT,0.00  ( OK ),,,74.43  ( OK ),0.00  ( OK ),76.32  ( OK ),0.00  ( OK ),76.27  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  May 13 02:00:00  CDT,0.00  ( OK ),,,74.25  ( OK ),0.00  ( OK ),76.21  ( OK ),0.00  ( OK ),76.15  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  May 13 02:15:00  CDT,0.00  ( OK ),,,74.05  ( OK ),0.00  ( OK ),76.00  ( OK ),0.00  ( OK ),76.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  May 13 02:30:00  CDT,0.00  ( OK ),,,73.85  ( OK ),0.00  ( OK ),75.92  ( OK ),0.00  ( OK ),75.89  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  May 13 02:45:00  CDT,0.00  ( OK ),,,73.66  ( OK ),0.00  ( OK ),75.93  ( OK ),0.00  ( OK ),75.76  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  May 13 03:00:00  CDT,0.00  ( OK ),,,73.51  ( OK ),0.00  ( OK ),75.88  ( OK ),0.00  ( OK ),75.64  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  May 13 03:15:00  CDT,0.00  ( OK ),,,73.38  ( OK ),0.00  ( OK ),75.85  ( OK ),0.00  ( OK ),75.55  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  May 13 03:30:00  CDT,0.00  ( OK ),,,73.32  ( OK ),0.00  ( OK ),76.02  ( OK ),0.00  ( OK ),75.42  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  May 13 03:45:00  CDT,0.00  ( OK ),,,73.22  ( OK ),0.00  ( OK ),75.85  ( OK ),0.00  ( OK ),75.29  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  May 13 04:00:00  CDT,0.00  ( OK ),,,73.19  ( OK ),0.00  ( OK ),75.32  ( OK ),0.00  ( OK ),75.18  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  May 13 04:15:00  CDT,0.00  ( OK ),,,73.07  ( OK ),0.00  ( OK ),75.69  ( OK ),0.00  ( OK ),75.10  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  May 13 04:30:00  CDT,0.00  ( OK ),,,72.99  ( OK ),0.00  ( OK ),75.98  ( OK ),0.00  ( OK ),75.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  May 13 04:45:00  CDT,0.00  ( OK ),,,72.90  ( OK ),0.00  ( OK ),75.74  ( OK ),0.00  ( OK ),74.92  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  May 13 05:00:00  CDT,0.00  ( OK ),,,72.85  ( OK ),0.00  ( OK ),75.73  ( OK ),0.00  ( OK ),74.84  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  May 13 05:15:00  CDT,0.00  ( OK ),,,72.65  ( OK ),0.00  ( OK ),74.69  ( OK ),0.00  ( OK ),74.56  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  May 13 05:30:00  CDT,0.00  ( OK ),,,72.42  ( OK ),0.00  ( OK ),73.98  ( OK ),0.00  ( OK ),74.41  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  May 13 05:45:00  CDT,0.00  ( OK ),,,72.20  ( OK ),0.00  ( OK ),73.78  ( OK ),0.00  ( OK ),74.31  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  May 13 06:00:00  CDT,0.00  ( OK ),,,71.96  ( OK ),0.00  ( OK ),73.62  ( OK ),0.00  ( OK ),74.14  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  May 13 06:15:00  CDT,0.00  ( OK ),,,74.42  ( OK ),0.00  ( OK ),77.38  ( OK ),0.00  ( OK ),76.49  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 13 06:30:00  CDT,0.00  ( OK ),,,74.66  ( OK ),0.00  ( OK ),77.53  ( OK ),0.00  ( OK ),76.86  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 13 06:45:00  CDT,0.00  ( OK ),,,74.41  ( OK ),0.00  ( OK ),77.38  ( OK ),0.00  ( OK ),76.71  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 13 07:00:00  CDT,0.00  ( OK ),,,74.17  ( OK ),0.00  ( OK ),77.00  ( OK ),0.00  ( OK ),76.43  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 13 07:15:00  CDT,0.00  ( OK ),,,74.09  ( OK ),0.00  ( OK ),76.95  ( OK ),0.00  ( OK ),76.29  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 13 07:30:00  CDT,0.00  ( OK ),,,74.03  ( OK ),0.00  ( OK ),76.99  ( OK ),0.00  ( OK ),76.20  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 13 07:45:00  CDT,0.00  ( OK ),,,74.11  ( OK ),0.00  ( OK ),77.13  ( OK ),0.00  ( OK ),76.28  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 13 08:00:00  CDT,0.00  ( OK ),,,74.11  ( OK ),0.00  ( OK ),77.23  ( OK ),0.00  ( OK ),76.23  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 13 08:15:00  CDT,0.00  ( OK ),,,74.07  ( OK ),0.00  ( OK ),77.27  ( OK ),0.00  ( OK ),76.21  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 13 08:30:00  CDT,0.00  ( OK ),,,74.08  ( OK ),0.00  ( OK ),77.28  ( OK ),0.00  ( OK ),76.22  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 13 08:45:00  CDT,0.00  ( OK ),,,74.07  ( OK ),0.00  ( OK ),77.30  ( OK ),0.00  ( OK ),76.21  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 13 09:00:00  CDT,0.00  ( OK ),,,73.98  ( OK ),0.00  ( OK ),77.26  ( OK ),0.00  ( OK ),76.12  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 13 09:15:00  CDT,0.00  ( OK ),,,73.54  ( OK ),0.00  ( OK ),77.17  ( OK ),0.00  ( OK ),75.78  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 13 09:30:00  CDT,0.00  ( OK ),,,73.18  ( OK ),0.00  ( OK ),77.02  ( OK ),0.00  ( OK ),75.25  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 13 09:45:00  CDT,0.00  ( OK ),,,73.02  ( OK ),0.00  ( OK ),76.96  ( OK ),0.00  ( OK ),75.04  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 13 10:00:00  CDT,0.00  ( OK ),,,72.88  ( OK ),0.00  ( OK ),76.88  ( OK ),0.00  ( OK ),74.95  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 13 10:15:00  CDT,0.00  ( OK ),,,72.80  ( OK ),0.00  ( OK ),76.90  ( OK ),0.00  ( OK ),74.82  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 13 10:30:00  CDT,0.00  ( OK ),,,72.71  ( OK ),0.00  ( OK ),76.92  ( OK ),0.00  ( OK ),74.73  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 13 10:45:00  CDT,0.00  ( OK ),,,72.79  ( OK ),0.00  ( OK ),76.96  ( OK ),0.00  ( OK ),74.82  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 13 11:00:00  CDT,0.00  ( OK ),,,72.71  ( OK ),0.00  ( OK ),77.01  ( OK ),0.00  ( OK ),74.71  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 13 11:15:00  CDT,0.00  ( OK ),,,72.90  ( OK ),0.00  ( OK ),77.07  ( OK ),0.00  ( OK ),74.94  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 13 11:30:00  CDT,0.00  ( OK ),,,73.03  ( OK ),0.00  ( OK ),77.26  ( OK ),0.00  ( OK ),74.99  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 13 11:45:00  CDT,0.00  ( OK ),,,73.19  ( OK ),0.00  ( OK ),77.36  ( OK ),0.00  ( OK ),75.25  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 13 12:00:00  CDT,0.00  ( OK ),,,73.38  ( OK ),0.00  ( OK ),77.54  ( OK ),0.00  ( OK ),75.42  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 13 12:15:00  CDT,0.00  ( OK ),,,73.22  ( OK ),0.00  ( OK ),77.56  ( OK ),0.00  ( OK ),75.27  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 13 12:30:00  CDT,0.00  ( OK ),,,73.34  ( OK ),0.00  ( OK ),77.63  ( OK ),0.00  ( OK ),75.37  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 13 12:45:00  CDT,0.00  ( OK ),,,73.23  ( OK ),0.00  ( OK ),77.56  ( OK ),0.00  ( OK ),75.27  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 13 13:00:00  CDT,0.00  ( OK ),,,73.47  ( OK ),0.00  ( OK ),77.67  ( OK ),0.00  ( OK ),75.50  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 13 13:15:00  CDT,0.00  ( OK ),,,73.66  ( OK ),0.00  ( OK ),77.76  ( OK ),0.00  ( OK ),75.61  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 13 13:30:00  CDT,0.00  ( OK ),,,73.35  ( OK ),0.00  ( OK ),77.69  ( OK ),0.00  ( OK ),75.36  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 13 13:45:00  CDT,0.00  ( OK ),,,73.28  ( OK ),0.00  ( OK ),77.57  ( OK ),0.00  ( OK ),75.27  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 13 14:00:00  CDT,0.00  ( OK ),,,72.94  ( OK ),0.00  ( OK ),77.41  ( OK ),0.00  ( OK ),74.94  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 13 14:15:00  CDT,0.00  ( OK ),,,72.71  ( OK ),0.00  ( OK ),77.24  ( OK ),0.00  ( OK ),74.70  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 13 14:30:00  CDT,0.00  ( OK ),,,72.57  ( OK ),0.00  ( OK ),77.16  ( OK ),0.00  ( OK ),74.59  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 13 14:45:00  CDT,0.00  ( OK ),,,72.44  ( OK ),0.00  ( OK ),77.05  ( OK ),0.00  ( OK ),74.48  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 13 15:00:00  CDT,0.00  ( OK ),,,72.38  ( OK ),0.00  ( OK ),76.92  ( OK ),0.00  ( OK ),74.36  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 13 15:15:00  CDT,0.00  ( OK ),,,72.28  ( OK ),0.00  ( OK ),76.83  ( OK ),0.00  ( OK ),74.24  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 13 15:30:00  CDT,0.00  ( OK ),,,71.99  ( OK ),0.00  ( OK ),76.71  ( OK ),0.00  ( OK ),74.02  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 13 15:45:00  CDT,0.00  ( OK ),,,71.89  ( OK ),0.00  ( OK ),76.52  ( OK ),0.00  ( OK ),73.85  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 13 16:00:00  CDT,0.00  ( OK ),,,71.97  ( OK ),0.00  ( OK ),76.49  ( OK ),0.00  ( OK ),73.94  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 13 16:15:00  CDT,0.00  ( OK ),,,71.90  ( OK ),0.00  ( OK ),76.39  ( OK ),0.00  ( OK ),73.80  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 13 16:30:00  CDT,0.00  ( OK ),,,71.81  ( OK ),0.00  ( OK ),76.31  ( OK ),0.00  ( OK ),73.75  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 13 16:45:00  CDT,0.00  ( OK ),,,71.72  ( OK ),0.00  ( OK ),76.25  ( OK ),0.00  ( OK ),73.68  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 13 17:00:00  CDT,0.00  ( OK ),,,71.65  ( OK ),0.00  ( OK ),76.17  ( OK ),0.00  ( OK ),73.61  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 13 17:15:00  CDT,0.00  ( OK ),,,71.52  ( OK ),0.00  ( OK ),76.19  ( OK ),0.00  ( OK ),73.54  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 13 17:30:00  CDT,0.00  ( OK ),,,71.23  ( OK ),0.00  ( OK ),75.98  ( OK ),0.00  ( OK ),73.15  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 13 17:45:00  CDT,0.00  ( OK ),,,71.26  ( OK ),0.00  ( OK ),75.84  ( OK ),0.00  ( OK ),73.13  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 13 18:00:00  CDT,0.00  ( OK ),,,71.18  ( OK ),0.00  ( OK ),75.77  ( OK ),0.00  ( OK ),73.05  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 13 18:15:00  CDT,0.00  ( OK ),,,71.09  ( OK ),0.00  ( OK ),75.75  ( OK ),0.00  ( OK ),72.98  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 13 18:30:00  CDT,0.00  ( OK ),,,71.01  ( OK ),0.00  ( OK ),75.64  ( OK ),0.00  ( OK ),72.92  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 13 18:45:00  CDT,0.00  ( OK ),,,70.98  ( OK ),0.00  ( OK ),75.58  ( OK ),0.00  ( OK ),72.82  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 13 19:00:00  CDT,0.00  ( OK ),,,70.97  ( OK ),0.00  ( OK ),75.56  ( OK ),0.00  ( OK ),72.83  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 13 19:15:00  CDT,0.00  ( OK ),,,70.88  ( OK ),0.00  ( OK ),75.48  ( OK ),0.00  ( OK ),72.76  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 13 19:30:00  CDT,0.00  ( OK ),,,70.79  ( OK ),0.00  ( OK ),75.38  ( OK ),0.00  ( OK ),72.64  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 13 19:45:00  CDT,0.00  ( OK ),,,70.75  ( OK ),0.00  ( OK ),75.43  ( OK ),0.00  ( OK ),72.62  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 13 20:00:00  CDT,0.00  ( OK ),,,70.64  ( OK ),0.00  ( OK ),75.28  ( OK ),0.00  ( OK ),72.48  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 13 20:15:00  CDT,0.00  ( OK ),,,70.64  ( OK ),0.00  ( OK ),75.20  ( OK ),0.00  ( OK ),72.47  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 13 20:30:00  CDT,0.00  ( OK ),,,70.58  ( OK ),0.00  ( OK ),75.19  ( OK ),0.00  ( OK ),72.44  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 13 20:45:00  CDT,0.00  ( OK ),,,70.59  ( OK ),0.00  ( OK ),75.13  ( OK ),0.00  ( OK ),72.47  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 13 21:00:00  CDT,0.00  ( OK ),,,70.55  ( OK ),0.00  ( OK ),75.12  ( OK ),0.00  ( OK ),72.36  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 13 21:15:00  CDT,0.00  ( OK ),,,70.57  ( OK ),0.00  ( OK ),75.09  ( OK ),0.00  ( OK ),72.48  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 13 21:30:00  CDT,0.00  ( OK ),,,70.53  ( OK ),0.00  ( OK ),74.99  ( OK ),0.00  ( OK ),72.43  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 13 21:45:00  CDT,0.00  ( OK ),,,70.33  ( OK ),0.00  ( OK ),74.89  ( OK ),0.00  ( OK ),72.27  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 13 22:00:00  CDT,0.00  ( OK ),,,70.42  ( OK ),0.00  ( OK ),74.86  ( OK ),0.00  ( OK ),72.31  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 13 22:15:00  CDT,0.00  ( OK ),,,70.30  ( OK ),0.00  ( OK ),74.83  ( OK ),0.00  ( OK ),72.18  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 13 22:30:00  CDT,0.00  ( OK ),,,70.25  ( OK ),0.00  ( OK ),74.82  ( OK ),0.00  ( OK ),72.12  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 13 22:45:00  CDT,0.00  ( OK ),,,70.19  ( OK ),0.00  ( OK ),74.80  ( OK ),0.00  ( OK ),72.07  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 13 23:00:00  CDT,0.00  ( OK ),,,70.11  ( OK ),0.00  ( OK ),74.76  ( OK ),0.00  ( OK ),72.03  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 13 23:15:00  CDT,0.00  ( OK ),,,70.06  ( OK ),0.00  ( OK ),74.75  ( OK ),0.00  ( OK ),71.98  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 13 23:30:00  CDT,0.00  ( OK ),,,69.96  ( OK ),0.00  ( OK ),74.70  ( OK ),0.00  ( OK ),71.88  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 13 23:45:00  CDT,0.00  ( OK ),,,69.96  ( OK ),0.00  ( OK ),74.65  ( OK ),0.00  ( OK ),71.89  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 14 00:00:00  CDT,0.00  ( OK ),,,69.82  ( OK ),0.00  ( OK ),74.64  ( OK ),0.00  ( OK ),71.74  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 14 00:15:00  CDT,0.00  ( OK ),,,70.13  ( OK ),0.00  ( OK ),74.60  ( OK ),0.00  ( OK ),71.09  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  May 14 00:30:00  CDT,0.00  ( OK ),,,69.03  ( OK ),0.00  ( OK ),73.86  ( OK ),0.00  ( OK ),71.07  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  May 14 00:45:00  CDT,0.00  ( OK ),,,68.73  ( OK ),0.00  ( OK ),73.03  ( OK ),0.00  ( OK ),70.99  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  May 14 01:00:00  CDT,0.00  ( OK ),,,68.60  ( OK ),0.00  ( OK ),72.83  ( OK ),0.00  ( OK ),70.91  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  May 14 01:15:00  CDT,0.00  ( OK ),,,68.52  ( OK ),0.00  ( OK ),72.41  ( OK ),0.00  ( OK ),70.79  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  May 14 01:30:00  CDT,0.00  ( OK ),,,68.40  ( OK ),0.00  ( OK ),72.40  ( OK ),0.00  ( OK ),70.72  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  May 14 01:45:00  CDT,0.00  ( OK ),,,68.40  ( OK ),0.00  ( OK ),71.88  ( OK ),0.00  ( OK ),70.62  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  May 14 02:00:00  CDT,0.00  ( OK ),,,68.30  ( OK ),0.00  ( OK ),72.02  ( OK ),0.00  ( OK ),70.52  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  May 14 02:15:00  CDT,0.00  ( OK ),,,68.22  ( OK ),0.00  ( OK ),71.98  ( OK ),0.00  ( OK ),70.42  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  May 14 02:30:00  CDT,0.00  ( OK ),,,68.11  ( OK ),0.00  ( OK ),72.19  ( OK ),0.00  ( OK ),70.35  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  May 14 02:45:00  CDT,0.00  ( OK ),,,67.97  ( OK ),0.00  ( OK ),72.23  ( OK ),0.00  ( OK ),70.28  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  May 14 03:00:00  CDT,0.00  ( OK ),,,67.86  ( OK ),0.00  ( OK ),72.27  ( OK ),0.00  ( OK ),70.20  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  May 14 03:15:00  CDT,0.00  ( OK ),,,67.85  ( OK ),0.00  ( OK ),72.20  ( OK ),0.00  ( OK ),70.11  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  May 14 03:30:00  CDT,0.00  ( OK ),,,67.80  ( OK ),0.00  ( OK ),72.19  ( OK ),0.00  ( OK ),70.05  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  May 14 03:45:00  CDT,0.00  ( OK ),,,67.80  ( OK ),0.00  ( OK ),72.29  ( OK ),0.00  ( OK ),69.99  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  May 14 04:00:00  CDT,0.00  ( OK ),,,67.65  ( OK ),0.00  ( OK ),72.17  ( OK ),0.00  ( OK ),69.89  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  May 14 04:15:00  CDT,0.00  ( OK ),,,67.64  ( OK ),0.00  ( OK ),72.06  ( OK ),0.00  ( OK ),69.82  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  May 14 04:30:00  CDT,0.00  ( OK ),,,67.62  ( OK ),0.00  ( OK ),72.09  ( OK ),0.00  ( OK ),69.77  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  May 14 04:45:00  CDT,0.00  ( OK ),,,67.62  ( OK ),0.00  ( OK ),72.08  ( OK ),0.00  ( OK ),69.72  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  May 14 05:00:00  CDT,0.00  ( OK ),,,67.65  ( OK ),0.00  ( OK ),71.89  ( OK ),0.00  ( OK ),69.69  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  May 14 05:15:00  CDT,0.00  ( OK ),,,67.42  ( OK ),0.00  ( OK ),70.52  ( OK ),0.00  ( OK ),69.41  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  May 14 05:30:00  CDT,0.00  ( OK ),,,67.18  ( OK ),0.00  ( OK ),69.62  ( OK ),0.00  ( OK ),69.26  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  May 14 05:45:00  CDT,0.00  ( OK ),,,66.88  ( OK ),0.00  ( OK ),69.32  ( OK ),0.00  ( OK ),69.12  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  May 14 06:00:00  CDT,0.00  ( OK ),,,66.71  ( OK ),0.00  ( OK ),69.00  ( OK ),0.00  ( OK ),69.01  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  May 14 06:15:00  CDT,0.00  ( OK ),,,70.46  ( OK ),0.00  ( OK ),75.36  ( OK ),0.00  ( OK ),73.46  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 14 06:30:00  CDT,0.00  ( OK ),,,69.96  ( OK ),0.00  ( OK ),74.87  ( OK ),0.00  ( OK ),72.20  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 14 06:45:00  CDT,0.00  ( OK ),,,69.69  ( OK ),0.00  ( OK ),74.63  ( OK ),0.00  ( OK ),71.80  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 14 07:00:00  CDT,0.00  ( OK ),,,69.67  ( OK ),0.00  ( OK ),74.47  ( OK ),0.00  ( OK ),71.66  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 14 07:15:00  CDT,0.00  ( OK ),,,69.65  ( OK ),0.00  ( OK ),74.39  ( OK ),0.00  ( OK ),71.55  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 14 07:30:00  CDT,0.00  ( OK ),,,69.59  ( OK ),0.00  ( OK ),74.41  ( OK ),9.76  ( OK ),71.53  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 14 07:45:00  CDT,0.00  ( OK ),,,69.90  ( OK ),0.00  ( OK ),74.85  ( OK ),9.24  ( OK ),72.29  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 14 08:00:00  CDT,0.00  ( OK ),,,69.95  ( OK ),0.00  ( OK ),74.96  ( OK ),9.51  ( OK ),72.29  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 14 08:15:00  CDT,0.00  ( OK ),,,70.07  ( OK ),0.00  ( OK ),75.09  ( OK ),6.38  ( OK ),72.52  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 14 08:30:00  CDT,0.00  ( OK ),,,70.27  ( OK ),0.00  ( OK ),75.11  ( OK ),0.00  ( OK ),74.20  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 14 08:45:00  CDT,0.00  ( OK ),,,70.23  ( OK ),0.00  ( OK ),75.17  ( OK ),6.54  ( OK ),72.58  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 14 09:00:00  CDT,0.00  ( OK ),,,70.32  ( OK ),0.00  ( OK ),75.23  ( OK ),8.31  ( OK ),72.43  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 14 09:15:00  CDT,0.00  ( OK ),,,70.42  ( OK ),0.00  ( OK ),75.34  ( OK ),7.97  ( OK ),72.46  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 14 09:30:00  CDT,0.00  ( OK ),,,70.60  ( OK ),0.00  ( OK ),75.48  ( OK ),3.11  ( OK ),72.65  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 14 09:45:00  CDT,0.00  ( OK ),,,70.42  ( OK ),0.00  ( OK ),75.40  ( OK ),2.52  ( OK ),72.47  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 14 10:00:00  CDT,0.00  ( OK ),,,70.73  ( OK ),0.00  ( OK ),75.51  ( OK ),0.25  ( OK ),72.64  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 14 10:15:00  CDT,0.00  ( OK ),,,70.86  ( OK ),0.00  ( OK ),75.58  ( OK ),0.00  ( OK ),72.79  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 14 10:30:00  CDT,0.00  ( OK ),,,70.96  ( OK ),0.00  ( OK ),75.64  ( OK ),0.00  ( OK ),72.89  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 14 10:45:00  CDT,0.00  ( OK ),,,71.13  ( OK ),0.00  ( OK ),75.78  ( OK ),0.00  ( OK ),73.07  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 14 11:00:00  CDT,0.00  ( OK ),,,71.28  ( OK ),0.00  ( OK ),76.03  ( OK ),0.00  ( OK ),73.27  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 14 11:15:00  CDT,0.00  ( OK ),,,71.67  ( OK ),0.00  ( OK ),76.30  ( OK ),0.00  ( OK ),73.58  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 14 11:30:00  CDT,0.00  ( OK ),,,71.61  ( OK ),0.00  ( OK ),76.31  ( OK ),0.00  ( OK ),73.57  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 14 11:45:00  CDT,0.00  ( OK ),,,71.80  ( OK ),0.00  ( OK ),76.39  ( OK ),0.00  ( OK ),73.78  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 14 12:00:00  CDT,0.00  ( OK ),,,71.85  ( OK ),0.00  ( OK ),76.50  ( OK ),0.00  ( OK ),73.89  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 14 12:15:00  CDT,0.00  ( OK ),,,71.57  ( OK ),0.00  ( OK ),76.42  ( OK ),0.00  ( OK ),73.58  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 14 12:30:00  CDT,0.00  ( OK ),,,71.55  ( OK ),0.00  ( OK ),76.28  ( OK ),0.00  ( OK ),73.56  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 14 12:45:00  CDT,0.00  ( OK ),,,71.49  ( OK ),0.00  ( OK ),76.23  ( OK ),0.00  ( OK ),73.49  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 14 13:00:00  CDT,0.00  ( OK ),,,71.35  ( OK ),0.00  ( OK ),76.17  ( OK ),0.00  ( OK ),73.42  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 14 13:15:00  CDT,0.00  ( OK ),,,71.50  ( OK ),0.00  ( OK ),76.15  ( OK ),0.00  ( OK ),73.43  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 14 13:30:00  CDT,0.00  ( OK ),,,71.48  ( OK ),0.00  ( OK ),76.11  ( OK ),0.00  ( OK ),73.38  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 14 13:45:00  CDT,0.00  ( OK ),,,71.45  ( OK ),0.00  ( OK ),76.16  ( OK ),0.00  ( OK ),73.43  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 14 14:00:00  CDT,0.00  ( OK ),,,71.21  ( OK ),0.00  ( OK ),76.12  ( OK ),0.00  ( OK ),73.24  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 14 14:15:00  CDT,0.00  ( OK ),,,71.13  ( OK ),0.00  ( OK ),76.03  ( OK ),0.00  ( OK ),73.18  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 14 14:30:00  CDT,0.00  ( OK ),,,71.11  ( OK ),0.00  ( OK ),76.03  ( OK ),0.00  ( OK ),73.12  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 14 14:45:00  CDT,0.00  ( OK ),,,71.05  ( OK ),0.00  ( OK ),75.99  ( OK ),0.00  ( OK ),73.07  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 14 15:00:00  CDT,0.00  ( OK ),,,71.00  ( OK ),0.00  ( OK ),75.93  ( OK ),0.00  ( OK ),72.95  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 14 15:15:00  CDT,0.00  ( OK ),,,70.80  ( OK ),0.00  ( OK ),75.84  ( OK ),0.00  ( OK ),72.77  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 14 15:30:00  CDT,0.00  ( OK ),,,70.75  ( OK ),0.00  ( OK ),75.69  ( OK ),0.00  ( OK ),72.73  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 14 15:45:00  CDT,0.00  ( OK ),,,70.61  ( OK ),0.00  ( OK ),75.59  ( OK ),0.00  ( OK ),72.58  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 14 16:00:00  CDT,0.00  ( OK ),,,70.87  ( OK ),0.00  ( OK ),75.64  ( OK ),0.00  ( OK ),72.78  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 14 16:15:00  CDT,0.00  ( OK ),,,70.77  ( OK ),0.00  ( OK ),75.62  ( OK ),0.00  ( OK ),72.74  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 14 16:30:00  CDT,0.00  ( OK ),,,70.78  ( OK ),0.00  ( OK ),75.58  ( OK ),0.00  ( OK ),72.76  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 14 16:45:00  CDT,0.00  ( OK ),,,70.51  ( OK ),0.00  ( OK ),75.50  ( OK ),0.00  ( OK ),72.47  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 14 17:00:00  CDT,0.00  ( OK ),,,70.58  ( OK ),0.00  ( OK ),75.49  ( OK ),0.00  ( OK ),72.54  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 14 17:15:00  CDT,0.00  ( OK ),,,70.56  ( OK ),0.00  ( OK ),75.42  ( OK ),0.00  ( OK ),72.51  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 14 17:30:00  CDT,0.00  ( OK ),,,70.37  ( OK ),0.00  ( OK ),75.21  ( OK ),0.00  ( OK ),72.34  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 14 17:45:00  CDT,0.00  ( OK ),,,70.17  ( OK ),0.00  ( OK ),75.13  ( OK ),0.00  ( OK ),72.15  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 14 18:00:00  CDT,0.00  ( OK ),,,70.14  ( OK ),0.00  ( OK ),75.08  ( OK ),0.00  ( OK ),72.13  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 14 18:15:00  CDT,0.00  ( OK ),,,70.18  ( OK ),0.00  ( OK ),75.02  ( OK ),0.00  ( OK ),72.10  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 14 18:30:00  CDT,0.00  ( OK ),,,70.18  ( OK ),0.00  ( OK ),74.99  ( OK ),0.00  ( OK ),72.07  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 14 18:45:00  CDT,0.00  ( OK ),,,69.98  ( OK ),0.00  ( OK ),74.84  ( OK ),0.00  ( OK ),71.94  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 14 19:00:00  CDT,0.00  ( OK ),,,69.95  ( OK ),0.00  ( OK ),74.73  ( OK ),0.00  ( OK ),71.86  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 14 19:15:00  CDT,0.00  ( OK ),,,69.95  ( OK ),0.00  ( OK ),74.72  ( OK ),0.00  ( OK ),71.75  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 14 19:30:00  CDT,0.00  ( OK ),,,69.82  ( OK ),0.00  ( OK ),74.61  ( OK ),0.00  ( OK ),71.76  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 14 19:45:00  CDT,0.00  ( OK ),,,69.80  ( OK ),0.00  ( OK ),74.54  ( OK ),0.00  ( OK ),71.70  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 14 20:00:00  CDT,0.00  ( OK ),,,69.79  ( OK ),0.00  ( OK ),74.49  ( OK ),0.00  ( OK ),71.67  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 14 20:15:00  CDT,0.00  ( OK ),,,69.63  ( OK ),0.00  ( OK ),74.46  ( OK ),0.00  ( OK ),71.54  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 14 20:30:00  CDT,0.00  ( OK ),,,69.53  ( OK ),0.00  ( OK ),74.39  ( OK ),0.00  ( OK ),71.43  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 14 20:45:00  CDT,0.00  ( OK ),,,69.49  ( OK ),0.00  ( OK ),74.40  ( OK ),1.54  ( OK ),74.03  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 14 21:00:00  CDT,0.00  ( OK ),,,69.35  ( OK ),0.00  ( OK ),74.61  ( OK ),0.00  ( OK ),74.97  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 14 21:15:00  CDT,0.00  ( OK ),,,69.57  ( OK ),0.00  ( OK ),74.66  ( OK ),1.64  ( OK ),74.67  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 14 21:30:00  CDT,0.00  ( OK ),,,69.63  ( OK ),0.00  ( OK ),74.72  ( OK ),10.17  ( OK ),72.50  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 14 21:45:00  CDT,0.00  ( OK ),,,69.35  ( OK ),0.00  ( OK ),74.67  ( OK ),4.95  ( OK ),73.18  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 14 22:00:00  CDT,0.00  ( OK ),,,69.25  ( OK ),0.00  ( OK ),74.65  ( OK ),0.00  ( OK ),74.42  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 14 22:15:00  CDT,0.00  ( OK ),,,69.21  ( OK ),0.00  ( OK ),74.65  ( OK ),9.66  ( OK ),72.39  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 14 22:30:00  CDT,0.00  ( OK ),,,68.73  ( OK ),0.00  ( OK ),74.51  ( OK ),8.75  ( OK ),72.29  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 14 22:45:00  CDT,0.00  ( OK ),,,68.59  ( OK ),0.00  ( OK ),74.49  ( OK ),8.23  ( OK ),72.42  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 14 23:00:00  CDT,0.00  ( OK ),,,68.54  ( OK ),0.00  ( OK ),74.41  ( OK ),9.75  ( OK ),72.30  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 14 23:15:00  CDT,0.00  ( OK ),,,68.59  ( OK ),0.00  ( OK ),74.39  ( OK ),11.43  ( OK ),72.19  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 14 23:30:00  CDT,0.00  ( OK ),,,68.54  ( OK ),0.00  ( OK ),74.42  ( OK ),8.62  ( OK ),72.82  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 14 23:45:00  CDT,0.00  ( OK ),,,68.39  ( OK ),0.00  ( OK ),74.34  ( OK ),0.00  ( OK ),75.05  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 15 00:00:00  CDT,0.00  ( OK ),,,68.19  ( OK ),0.00  ( OK ),74.31  ( OK ),0.00  ( OK ),74.42  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 15 00:15:00  CDT,0.00  ( OK ),,,69.47  ( OK ),0.00  ( OK ),74.11  ( OK ),0.00  ( OK ),73.14  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 15 00:30:00  CDT,0.00  ( OK ),,,68.26  ( OK ),0.00  ( OK ),72.81  ( OK ),0.00  ( OK ),73.56  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 15 00:45:00  CDT,0.00  ( OK ),,,67.59  ( OK ),0.00  ( OK ),72.29  ( OK ),0.00  ( OK ),73.60  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 15 01:00:00  CDT,0.00  ( OK ),,,67.18  ( OK ),0.00  ( OK ),71.61  ( OK ),0.00  ( OK ),73.46  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 15 01:15:00  CDT,0.00  ( OK ),,,66.61  ( OK ),0.00  ( OK ),71.58  ( OK ),0.00  ( OK ),73.17  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 15 01:30:00  CDT,0.00  ( OK ),,,66.30  ( OK ),0.00  ( OK ),71.58  ( OK ),0.00  ( OK ),72.85  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 15 01:45:00  CDT,0.00  ( OK ),,,65.44  ( OK ),0.00  ( OK ),72.40  ( OK ),0.00  ( OK ),72.43  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 15 02:00:00  CDT,0.00  ( OK ),,,65.50  ( OK ),0.00  ( OK ),71.86  ( OK ),0.00  ( OK ),72.07  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 15 02:15:00  CDT,0.00  ( OK ),,,65.35  ( OK ),0.00  ( OK ),71.54  ( OK ),0.00  ( OK ),71.62  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 15 02:30:00  CDT,0.00  ( OK ),,,65.09  ( OK ),0.00  ( OK ),71.55  ( OK ),0.00  ( OK ),71.23  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 15 02:45:00  CDT,0.00  ( OK ),,,65.12  ( OK ),0.00  ( OK ),71.58  ( OK ),0.00  ( OK ),70.87  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 15 03:00:00  CDT,0.00  ( OK ),,,64.88  ( OK ),0.00  ( OK ),71.74  ( OK ),0.00  ( OK ),70.49  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 15 03:15:00  CDT,0.00  ( OK ),,,64.76  ( OK ),0.00  ( OK ),71.62  ( OK ),0.00  ( OK ),70.16  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 15 03:30:00  CDT,0.00  ( OK ),,,64.79  ( OK ),0.00  ( OK ),71.37  ( OK ),0.00  ( OK ),69.83  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 15 03:45:00  CDT,0.00  ( OK ),,,64.27  ( OK ),0.00  ( OK ),71.57  ( OK ),0.00  ( OK ),69.50  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 15 04:00:00  CDT,0.00  ( OK ),,,64.47  ( OK ),0.00  ( OK ),71.07  ( OK ),0.00  ( OK ),69.23  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 15 04:15:00  CDT,0.00  ( OK ),,,64.49  ( OK ),0.00  ( OK ),71.08  ( OK ),0.00  ( OK ),69.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 15 04:30:00  CDT,0.00  ( OK ),,,64.69  ( OK ),0.00  ( OK ),70.50  ( OK ),0.00  ( OK ),68.80  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 15 04:45:00  CDT,0.00  ( OK ),,,64.59  ( OK ),0.00  ( OK ),70.94  ( OK ),0.00  ( OK ),68.60  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 15 05:00:00  CDT,0.00  ( OK ),,,64.56  ( OK ),0.00  ( OK ),71.01  ( OK ),0.00  ( OK ),68.47  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 15 05:15:00  CDT,0.00  ( OK ),,,63.62  ( OK ),0.00  ( OK ),69.25  ( OK ),0.00  ( OK ),67.95  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 15 05:30:00  CDT,0.00  ( OK ),,,63.29  ( OK ),0.00  ( OK ),67.95  ( OK ),0.00  ( OK ),67.63  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 15 05:45:00  CDT,0.00  ( OK ),,,62.82  ( OK ),0.00  ( OK ),67.77  ( OK ),0.00  ( OK ),67.36  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 15 06:00:00  CDT,0.00  ( OK ),,,62.68  ( OK ),0.00  ( OK ),66.83  ( OK ),0.00  ( OK ),67.04  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 15 06:15:00  CDT,0.00  ( OK ),,,68.78  ( OK ),0.00  ( OK ),74.75  ( OK ),0.00  ( OK ),72.47  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 15 06:30:00  CDT,0.00  ( OK ),,,67.82  ( OK ),0.00  ( OK ),73.66  ( OK ),0.00  ( OK ),70.04  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 15 06:45:00  CDT,0.00  ( OK ),,,67.26  ( OK ),0.00  ( OK ),73.14  ( OK ),4.88  ( OK ),69.38  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 15 07:00:00  CDT,0.00  ( OK ),,,67.60  ( OK ),0.00  ( OK ),73.56  ( OK ),6.49  ( OK ),74.17  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 15 07:15:00  CDT,0.00  ( OK ),,,68.03  ( OK ),0.00  ( OK ),74.03  ( OK ),4.98  ( OK ),73.87  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 15 07:30:00  CDT,0.00  ( OK ),,,67.97  ( OK ),0.00  ( OK ),74.15  ( OK ),0.00  ( OK ),75.87  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 15 07:45:00  CDT,0.00  ( OK ),,,68.01  ( OK ),0.00  ( OK ),74.17  ( OK ),10.30  ( OK ),73.22  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 15 08:00:00  CDT,0.00  ( OK ),,,68.06  ( OK ),0.00  ( OK ),74.27  ( OK ),0.00  ( OK ),75.85  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 15 08:15:00  CDT,0.00  ( OK ),,,67.95  ( OK ),0.00  ( OK ),74.20  ( OK ),13.70  ( OK ),72.73  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 15 08:30:00  CDT,0.00  ( OK ),,,67.92  ( OK ),0.00  ( OK ),74.21  ( OK ),0.00  ( OK ),75.13  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 15 08:45:00  CDT,0.00  ( OK ),,,67.93  ( OK ),0.00  ( OK ),74.25  ( OK ),4.90  ( OK ),74.78  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 15 09:00:00  CDT,0.00  ( OK ),,,67.84  ( OK ),0.00  ( OK ),74.15  ( OK ),11.80  ( OK ),72.91  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 15 09:15:00  CDT,0.00  ( OK ),,,68.60  ( OK ),0.00  ( OK ),74.28  ( OK ),0.00  ( OK ),75.20  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 15 09:30:00  CDT,0.00  ( OK ),,,0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Down ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 15 09:45:00  CDT,0.00  ( OK ),,,0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Down ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 15 10:00:00  CDT,0.00  ( OK ),,,0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Down ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 15 10:15:00  CDT,0.00  ( OK ),,,0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Down ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 15 10:30:00  CDT,0.00  ( OK ),,,0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 15 10:45:00  CDT,0.00  ( OK ),,,0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Down ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 15 11:00:00  CDT,0.00  ( OK ),,,0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Down ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 15 11:15:00  CDT,0.00  ( OK ),,,0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Down ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 15 11:30:00  CDT,0.00  ( OK ),,,0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Down ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 15 11:45:00  CDT,0.00  ( OK ),,,0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Down ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 15 12:00:00  CDT,0.00  ( OK ),,,0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Down ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 15 12:15:00  CDT,0.00  ( OK ),,,0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Down ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 15 12:30:00  CDT,0.00  ( OK ),,,0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Down ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 15 12:45:00  CDT,0.00  ( OK ),,,0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Down ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 15 13:00:00  CDT,0.00  ( OK ),,,0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 15 13:15:00  CDT,0.00  ( OK ),,,0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Down ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 15 13:30:00  CDT,0.00  ( OK ),,,0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Down ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 15 13:45:00  CDT,0.00  ( Down ),,,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),,
Thu  May 15 14:00:00  CDT,0.00  ( Down ),,,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),,
Thu  May 15 14:15:00  CDT,0.00  ( Down ),,,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),,
Thu  May 15 14:30:00  CDT,0.00  ( Down ),,,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),,
Thu  May 15 14:45:00  CDT,0.00  ( Down ),,,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),,
