TT,AHU3_CCV-AHU3-Percentage,AHU3_DSP-AHU3-inch,AHU3_DSPSP-AHU3-inch,AHU3_MAT-AHU3-degree Fahrenheit,AHU3_MaxDMP-AHU3-Percentage,AHU3_RAT-AHU3-degree Fahrenheit,AHU3_RHV-AHU3-Percentage,AHU3_SAT-AHU3-degree Fahrenheit,AHU3_SATSP-AHU3-degree Fahrenheit,AHU3_SFC-AHU3-No Unit,AHU3_SFS-AHU3-No Unit,AHU3_SupCFM-AHU3-cubic foot per minute,
Sun  May 18 15:30:00  CDT,0.00  ( Down ),,,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),,
Sun  May 18 15:45:00  CDT,0.00  ( Down ),,,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),,
Sun  May 18 16:00:00  CDT,0.00  ( Down ),,,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),,
Sun  May 18 16:15:00  CDT,0.00  ( Down ),,,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),,
Sun  May 18 16:30:00  CDT,0.00  ( Down ),,,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),,
Sun  May 18 16:45:00  CDT,0.00  ( Down ),,,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),,
Sun  May 18 17:00:00  CDT,0.00  ( Down ),,,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),,
Sun  May 18 17:15:00  CDT,0.00  ( Down ),,,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),,
Sun  May 18 17:30:00  CDT,0.00  ( Down ),,,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),,
Sun  May 18 17:45:00  CDT,0.00  ( Down ),,,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),,
Sun  May 18 18:00:00  CDT,0.00  ( Down ),,,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),,
Sun  May 18 18:15:00  CDT,0.00  ( Down ),,,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),,
Sun  May 18 18:30:00  CDT,0.00  ( Down ),,,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),,
Sun  May 18 18:45:00  CDT,0.00  ( Down ),,,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),,
Sun  May 18 19:00:00  CDT,0.00  ( Down ),,,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),,
Sun  May 18 19:15:00  CDT,0.00  ( Down ),,,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),,
Sun  May 18 19:30:00  CDT,0.00  ( Down ),,,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),,
Sun  May 18 19:45:00  CDT,0.00  ( Down ),,,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),,
Sun  May 18 20:00:00  CDT,0.00  ( Down ),,,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),,
Sun  May 18 20:15:00  CDT,0.00  ( Down ),,,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),,
Sun  May 18 20:30:00  CDT,0.00  ( Down ),,,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),,
Sun  May 18 20:45:00  CDT,0.00  ( Down ),,,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),,
Sun  May 18 21:00:00  CDT,0.00  ( Down ),,,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),,
Sun  May 18 21:15:00  CDT,0.00  ( Down ),,,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),,
Sun  May 18 21:30:00  CDT,0.00  ( Down ),,,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),,
Sun  May 18 21:45:00  CDT,0.00  ( Down ),,,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),,
Sun  May 18 22:00:00  CDT,0.00  ( Down ),,,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),,
Sun  May 18 22:15:00  CDT,0.00  ( Down ),,,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),,
Sun  May 18 22:30:00  CDT,0.00  ( Down ),,,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),,
Sun  May 18 22:45:00  CDT,0.00  ( Down ),,,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),,
Sun  May 18 23:00:00  CDT,0.00  ( Down ),,,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),,
Sun  May 18 23:15:00  CDT,0.00  ( Down ),,,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),,
Sun  May 18 23:30:00  CDT,0.00  ( Down ),,,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),,
Sun  May 18 23:45:00  CDT,0.00  ( Down ),,,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),,
Mon  May 19 00:00:00  CDT,0.00  ( Down ),,,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),,
Mon  May 19 00:15:00  CDT,0.00  ( Down ),,,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),,
Mon  May 19 00:30:00  CDT,0.00  ( Down ),,,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),,
Mon  May 19 00:45:00  CDT,0.00  ( Down ),,,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),,
Mon  May 19 01:00:00  CDT,0.00  ( Down ),,,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),,
Mon  May 19 01:15:00  CDT,0.00  ( Down ),,,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),,
Mon  May 19 01:30:00  CDT,0.00  ( Down ),,,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),,
Mon  May 19 01:45:00  CDT,0.00  ( Down ),,,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),,
Mon  May 19 02:00:00  CDT,0.00  ( Down ),,,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),,
Mon  May 19 02:15:00  CDT,0.00  ( Down ),,,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),,
Mon  May 19 02:30:00  CDT,0.00  ( Down ),,,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),,
Mon  May 19 02:45:00  CDT,0.00  ( Down ),,,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),,
Mon  May 19 03:00:00  CDT,0.00  ( Down ),,,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),,
Mon  May 19 03:15:00  CDT,0.00  ( Down ),,,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),,
Mon  May 19 03:30:00  CDT,0.00  ( Down ),,,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),,
Mon  May 19 03:45:00  CDT,0.00  ( Down ),,,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),,
Mon  May 19 04:00:00  CDT,0.00  ( Down ),,,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),,
Mon  May 19 04:15:00  CDT,0.00  ( Down ),,,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),,
Mon  May 19 04:30:00  CDT,0.00  ( Down ),,,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),,
Mon  May 19 04:45:00  CDT,0.00  ( Down ),,,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),,
Mon  May 19 05:00:00  CDT,0.00  ( Down ),,,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),,
Mon  May 19 05:15:00  CDT,0.00  ( Down ),,,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),,
Mon  May 19 05:30:00  CDT,0.00  ( Down ),,,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),,
Mon  May 19 05:45:00  CDT,0.00  ( Down ),,,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),,
Mon  May 19 06:00:00  CDT,0.00  ( Down ),,,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),,
Mon  May 19 06:15:00  CDT,0.00  ( Down ),,,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),,
Mon  May 19 06:30:00  CDT,0.00  ( Down ),,,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),,
Mon  May 19 06:45:00  CDT,0.00  ( Down ),,,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),,
Mon  May 19 07:00:00  CDT,0.00  ( Down ),,,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),,
Mon  May 19 07:15:00  CDT,0.00  ( Down ),,,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),,
Mon  May 19 07:30:00  CDT,0.00  ( Down ),,,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),,
Mon  May 19 07:45:00  CDT,0.00  ( Down ),,,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),,
Mon  May 19 08:00:00  CDT,0.00  ( Down ),,,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),,
Mon  May 19 08:15:00  CDT,0.00  ( Down ),,,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),,
Mon  May 19 08:30:00  CDT,0.00  ( Down ),,,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),,
Mon  May 19 08:45:00  CDT,0.00  ( Down ),,,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),,
Mon  May 19 09:00:00  CDT,0.00  ( Down ),,,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),,
Mon  May 19 09:15:00  CDT,0.00  ( Down ),,,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),,
Mon  May 19 09:30:00  CDT,0.00  ( Down ),,,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),,
Mon  May 19 09:45:00  CDT,0.00  ( Down ),,,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),,
Mon  May 19 10:00:00  CDT,0.00  ( Down ),,,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),,
Mon  May 19 10:15:00  CDT,0.00  ( OK ),,,74.58  ( OK ),0.00  ( OK ),77.79  ( OK ),0.00  ( OK ),76.74  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 19 10:30:00  CDT,0.00  ( OK ),,,74.98  ( OK ),0.00  ( OK ),78.04  ( OK ),0.00  ( OK ),77.12  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 19 10:45:00  CDT,0.00  ( OK ),,,75.20  ( OK ),0.00  ( OK ),78.28  ( OK ),0.00  ( OK ),77.38  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 19 11:00:00  CDT,0.00  ( OK ),,,75.66  ( OK ),0.00  ( OK ),78.49  ( OK ),0.00  ( OK ),77.73  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 19 11:15:00  CDT,0.00  ( OK ),,,75.77  ( OK ),0.00  ( OK ),78.60  ( OK ),0.00  ( OK ),77.86  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 19 11:30:00  CDT,0.00  ( OK ),,,76.01  ( OK ),0.00  ( OK ),78.72  ( OK ),0.00  ( OK ),78.09  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 19 11:45:00  CDT,0.00  ( OK ),,,75.97  ( OK ),0.00  ( OK ),78.75  ( OK ),0.00  ( OK ),78.07  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 19 12:00:00  CDT,0.00  ( OK ),,,75.92  ( OK ),0.00  ( OK ),78.72  ( OK ),0.00  ( OK ),78.03  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 19 12:15:00  CDT,0.00  ( OK ),,,75.63  ( OK ),0.00  ( OK ),78.53  ( OK ),0.00  ( OK ),77.80  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 19 12:30:00  CDT,0.00  ( OK ),,,75.76  ( OK ),0.00  ( OK ),78.50  ( OK ),0.00  ( OK ),77.86  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 19 12:45:00  CDT,0.00  ( OK ),,,75.92  ( OK ),0.00  ( OK ),78.67  ( OK ),0.00  ( OK ),78.04  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 19 13:00:00  CDT,0.00  ( OK ),,,76.27  ( OK ),0.00  ( OK ),78.90  ( OK ),0.00  ( OK ),78.28  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 19 13:15:00  CDT,0.00  ( OK ),,,76.51  ( OK ),0.00  ( OK ),79.03  ( OK ),0.00  ( OK ),78.50  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 19 13:30:00  CDT,0.00  ( OK ),,,76.81  ( OK ),0.00  ( OK ),79.25  ( OK ),0.00  ( OK ),78.78  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 19 13:45:00  CDT,0.00  ( OK ),,,77.05  ( OK ),0.00  ( OK ),79.45  ( OK ),0.00  ( OK ),78.98  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 19 14:00:00  CDT,0.00  ( OK ),,,76.74  ( OK ),0.00  ( OK ),79.16  ( OK ),0.00  ( OK ),78.76  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 19 14:15:00  CDT,0.00  ( OK ),,,76.59  ( OK ),0.00  ( OK ),79.00  ( OK ),0.00  ( OK ),78.60  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 19 14:30:00  CDT,0.00  ( OK ),,,76.43  ( OK ),0.00  ( OK ),79.01  ( OK ),0.00  ( OK ),78.49  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 19 14:45:00  CDT,0.00  ( OK ),,,76.43  ( OK ),0.00  ( OK ),78.96  ( OK ),0.00  ( OK ),78.44  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 19 15:00:00  CDT,0.00  ( OK ),,,76.36  ( OK ),0.00  ( OK ),78.96  ( OK ),0.00  ( OK ),78.37  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 19 15:15:00  CDT,0.00  ( OK ),,,76.29  ( OK ),0.00  ( OK ),78.93  ( OK ),0.00  ( OK ),78.31  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 19 15:30:00  CDT,0.00  ( OK ),,,76.13  ( OK ),0.00  ( OK ),78.88  ( OK ),0.00  ( OK ),78.18  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 19 15:45:00  CDT,0.00  ( OK ),,,76.11  ( OK ),0.00  ( OK ),78.82  ( OK ),0.00  ( OK ),78.13  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 19 16:00:00  CDT,0.00  ( OK ),,,76.10  ( OK ),0.00  ( OK ),78.78  ( OK ),0.00  ( OK ),78.12  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 19 16:15:00  CDT,0.00  ( OK ),,,76.15  ( OK ),0.00  ( OK ),78.81  ( OK ),0.00  ( OK ),78.17  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 19 16:30:00  CDT,0.00  ( OK ),,,76.00  ( OK ),0.00  ( OK ),78.69  ( OK ),0.00  ( OK ),78.04  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 19 16:45:00  CDT,0.00  ( OK ),,,75.81  ( OK ),0.00  ( OK ),78.55  ( OK ),0.00  ( OK ),77.89  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 19 17:00:00  CDT,0.00  ( OK ),,,75.66  ( OK ),0.00  ( OK ),78.43  ( OK ),0.00  ( OK ),77.74  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 19 17:15:00  CDT,0.00  ( OK ),,,75.50  ( OK ),0.00  ( OK ),78.31  ( OK ),0.00  ( OK ),77.58  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 19 17:30:00  CDT,0.00  ( OK ),,,75.35  ( OK ),0.00  ( OK ),78.21  ( OK ),0.00  ( OK ),77.47  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 19 17:45:00  CDT,0.00  ( OK ),,,75.41  ( OK ),0.00  ( OK ),78.19  ( OK ),0.00  ( OK ),77.49  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 19 18:00:00  CDT,0.00  ( OK ),,,75.35  ( OK ),0.00  ( OK ),78.17  ( OK ),0.00  ( OK ),77.47  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 19 18:15:00  CDT,0.00  ( OK ),,,75.50  ( OK ),0.00  ( OK ),78.37  ( OK ),0.00  ( OK ),77.54  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 19 18:30:00  CDT,0.00  ( OK ),,,75.61  ( OK ),0.00  ( OK ),78.44  ( OK ),0.00  ( OK ),77.66  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 19 18:45:00  CDT,0.00  ( OK ),,,75.37  ( OK ),0.00  ( OK ),78.20  ( OK ),0.00  ( OK ),77.53  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 19 19:00:00  CDT,0.00  ( OK ),,,75.28  ( OK ),0.00  ( OK ),78.09  ( OK ),0.00  ( OK ),77.42  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 19 19:15:00  CDT,0.00  ( OK ),,,75.21  ( OK ),0.00  ( OK ),78.02  ( OK ),0.00  ( OK ),77.38  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 19 19:30:00  CDT,0.00  ( OK ),,,75.19  ( OK ),0.00  ( OK ),78.00  ( OK ),0.00  ( OK ),77.36  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 19 19:45:00  CDT,0.00  ( OK ),,,75.04  ( OK ),0.00  ( OK ),77.90  ( OK ),0.00  ( OK ),77.26  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 19 20:00:00  CDT,0.00  ( OK ),,,75.04  ( OK ),0.00  ( OK ),77.90  ( OK ),0.00  ( OK ),77.24  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 19 20:15:00  CDT,0.00  ( OK ),,,74.92  ( OK ),0.00  ( OK ),77.81  ( OK ),0.00  ( OK ),77.15  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 19 20:30:00  CDT,0.00  ( OK ),,,74.71  ( OK ),0.00  ( OK ),77.68  ( OK ),0.00  ( OK ),76.94  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 19 20:45:00  CDT,0.00  ( OK ),,,74.70  ( OK ),0.00  ( OK ),77.64  ( OK ),0.00  ( OK ),76.90  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 19 21:00:00  CDT,0.00  ( OK ),,,74.58  ( OK ),0.00  ( OK ),77.54  ( OK ),0.00  ( OK ),76.79  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 19 21:15:00  CDT,0.00  ( OK ),,,74.50  ( OK ),0.00  ( OK ),77.42  ( OK ),0.00  ( OK ),76.72  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 19 21:30:00  CDT,0.00  ( OK ),,,74.40  ( OK ),0.00  ( OK ),77.38  ( OK ),0.00  ( OK ),76.62  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 19 21:45:00  CDT,0.00  ( OK ),,,74.43  ( OK ),0.00  ( OK ),77.37  ( OK ),0.00  ( OK ),76.67  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 19 22:00:00  CDT,0.00  ( OK ),,,74.38  ( OK ),0.00  ( OK ),77.32  ( OK ),0.00  ( OK ),76.60  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 19 22:15:00  CDT,0.00  ( OK ),,,74.34  ( OK ),0.00  ( OK ),77.28  ( OK ),0.00  ( OK ),76.55  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 19 22:30:00  CDT,0.00  ( OK ),,,74.27  ( OK ),0.00  ( OK ),77.24  ( OK ),0.00  ( OK ),76.49  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 19 22:45:00  CDT,0.00  ( OK ),,,74.19  ( OK ),0.00  ( OK ),77.23  ( OK ),0.00  ( OK ),76.41  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 19 23:00:00  CDT,0.00  ( OK ),,,74.17  ( OK ),0.00  ( OK ),77.20  ( OK ),0.00  ( OK ),76.37  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 19 23:15:00  CDT,0.00  ( OK ),,,74.11  ( OK ),0.00  ( OK ),77.14  ( OK ),0.00  ( OK ),76.31  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 19 23:30:00  CDT,0.00  ( OK ),,,74.12  ( OK ),0.00  ( OK ),77.13  ( OK ),0.00  ( OK ),76.34  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  May 19 23:45:00  CDT,0.00  ( OK ),,,74.14  ( OK ),0.00  ( OK ),77.15  ( OK ),0.00  ( OK ),76.35  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 20 00:00:00  CDT,0.00  ( OK ),,,74.17  ( OK ),0.00  ( OK ),77.10  ( OK ),0.00  ( OK ),76.35  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 20 00:15:00  CDT,0.00  ( OK ),,,74.15  ( OK ),0.00  ( OK ),77.05  ( OK ),0.00  ( OK ),76.34  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 20 00:30:00  CDT,0.00  ( OK ),,,74.12  ( OK ),0.00  ( OK ),77.04  ( OK ),0.00  ( OK ),76.32  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 20 00:45:00  CDT,0.00  ( OK ),,,74.26  ( OK ),0.00  ( OK ),77.07  ( OK ),0.00  ( OK ),76.40  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 20 01:00:00  CDT,0.00  ( OK ),,,74.04  ( OK ),0.00  ( OK ),77.01  ( OK ),0.00  ( OK ),76.26  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 20 01:15:00  CDT,0.00  ( OK ),,,73.97  ( OK ),0.00  ( OK ),76.95  ( OK ),0.00  ( OK ),76.20  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 20 01:30:00  CDT,0.00  ( OK ),,,73.91  ( OK ),0.00  ( OK ),76.93  ( OK ),0.00  ( OK ),76.10  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 20 01:45:00  CDT,0.00  ( OK ),,,73.82  ( OK ),0.00  ( OK ),76.88  ( OK ),0.00  ( OK ),76.02  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 20 02:00:00  CDT,0.00  ( OK ),,,73.77  ( OK ),0.00  ( OK ),76.82  ( OK ),0.00  ( OK ),75.94  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 20 02:15:00  CDT,0.00  ( OK ),,,73.89  ( OK ),0.00  ( OK ),77.02  ( OK ),0.00  ( OK ),75.30  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  May 20 02:30:00  CDT,0.00  ( OK ),,,73.14  ( OK ),0.00  ( OK ),77.01  ( OK ),0.00  ( OK ),75.23  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  May 20 02:45:00  CDT,0.00  ( OK ),,,72.72  ( OK ),0.00  ( OK ),76.93  ( OK ),0.00  ( OK ),75.04  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  May 20 03:00:00  CDT,0.00  ( OK ),,,72.42  ( OK ),0.00  ( OK ),76.83  ( OK ),0.00  ( OK ),74.95  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  May 20 03:15:00  CDT,0.00  ( OK ),,,72.11  ( OK ),0.00  ( OK ),76.72  ( OK ),0.00  ( OK ),74.79  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  May 20 03:30:00  CDT,0.00  ( OK ),,,71.87  ( OK ),0.00  ( OK ),76.60  ( OK ),0.00  ( OK ),74.68  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  May 20 03:45:00  CDT,0.00  ( OK ),,,71.61  ( OK ),0.00  ( OK ),76.49  ( OK ),0.00  ( OK ),74.54  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  May 20 04:00:00  CDT,0.00  ( OK ),,,71.35  ( OK ),0.00  ( OK ),76.29  ( OK ),0.00  ( OK ),74.38  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  May 20 04:15:00  CDT,0.00  ( OK ),,,71.19  ( OK ),0.00  ( OK ),76.20  ( OK ),0.00  ( OK ),74.27  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  May 20 04:30:00  CDT,0.00  ( OK ),,,71.04  ( OK ),0.00  ( OK ),76.14  ( OK ),0.00  ( OK ),74.12  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  May 20 04:45:00  CDT,0.00  ( OK ),,,70.89  ( OK ),0.00  ( OK ),76.05  ( OK ),0.00  ( OK ),73.98  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  May 20 05:00:00  CDT,0.00  ( OK ),,,70.81  ( OK ),0.00  ( OK ),76.01  ( OK ),0.00  ( OK ),73.85  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  May 20 05:15:00  CDT,0.00  ( OK ),,,70.45  ( OK ),0.00  ( OK ),75.19  ( OK ),0.00  ( OK ),73.57  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  May 20 05:30:00  CDT,0.00  ( OK ),,,70.33  ( OK ),0.00  ( OK ),74.47  ( OK ),0.00  ( OK ),73.38  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  May 20 05:45:00  CDT,0.00  ( OK ),,,70.26  ( OK ),0.00  ( OK ),74.17  ( OK ),0.00  ( OK ),73.18  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  May 20 06:00:00  CDT,0.00  ( OK ),,,70.07  ( OK ),0.00  ( OK ),74.02  ( OK ),0.00  ( OK ),73.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  May 20 06:15:00  CDT,0.00  ( OK ),,,72.84  ( OK ),0.00  ( OK ),75.86  ( OK ),0.00  ( OK ),74.88  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 20 06:30:00  CDT,0.00  ( OK ),,,73.19  ( OK ),0.00  ( OK ),76.19  ( OK ),0.00  ( OK ),75.26  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 20 06:45:00  CDT,0.00  ( OK ),,,73.48  ( OK ),0.00  ( OK ),76.39  ( OK ),0.00  ( OK ),75.64  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 20 07:00:00  CDT,0.00  ( OK ),,,73.67  ( OK ),0.00  ( OK ),76.63  ( OK ),0.00  ( OK ),75.88  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 20 07:15:00  CDT,0.00  ( OK ),,,73.96  ( OK ),0.00  ( OK ),76.84  ( OK ),0.00  ( OK ),76.15  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 20 07:30:00  CDT,0.00  ( OK ),,,74.26  ( OK ),0.00  ( OK ),77.14  ( OK ),0.00  ( OK ),76.45  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 20 07:45:00  CDT,0.00  ( OK ),,,74.41  ( OK ),0.00  ( OK ),77.29  ( OK ),0.00  ( OK ),76.61  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 20 08:00:00  CDT,0.00  ( OK ),,,74.74  ( OK ),0.00  ( OK ),77.55  ( OK ),0.00  ( OK ),76.94  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 20 08:15:00  CDT,0.00  ( OK ),,,74.78  ( OK ),0.00  ( OK ),77.65  ( OK ),0.00  ( OK ),77.06  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 20 08:30:00  CDT,0.00  ( OK ),,,75.01  ( OK ),0.00  ( OK ),77.74  ( OK ),0.00  ( OK ),77.19  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 20 08:45:00  CDT,0.00  ( OK ),,,75.28  ( OK ),0.00  ( OK ),77.97  ( OK ),0.00  ( OK ),77.40  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 20 09:00:00  CDT,0.00  ( OK ),,,75.57  ( OK ),0.00  ( OK ),78.18  ( OK ),0.00  ( OK ),77.66  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 20 09:15:00  CDT,0.00  ( OK ),,,75.95  ( OK ),0.00  ( OK ),78.44  ( OK ),0.00  ( OK ),77.96  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 20 09:30:00  CDT,0.00  ( OK ),,,76.24  ( OK ),0.00  ( OK ),78.64  ( OK ),0.00  ( OK ),78.18  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 20 09:45:00  CDT,0.00  ( OK ),,,76.50  ( OK ),0.00  ( OK ),78.83  ( OK ),0.00  ( OK ),78.42  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 20 10:00:00  CDT,17.84  ( OK ),,,75.65  ( OK ),0.00  ( OK ),77.84  ( OK ),0.00  ( OK ),59.93  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 20 10:15:00  CDT,10.72  ( OK ),,,74.46  ( OK ),0.00  ( OK ),76.22  ( OK ),0.00  ( OK ),69.74  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 20 10:30:00  CDT,12.59  ( OK ),,,75.19  ( OK ),0.00  ( OK ),77.00  ( OK ),0.00  ( OK ),70.35  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 20 10:45:00  CDT,14.09  ( OK ),,,75.35  ( OK ),0.00  ( OK ),77.03  ( OK ),0.00  ( OK ),70.12  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 20 11:00:00  CDT,14.80  ( OK ),,,75.59  ( OK ),0.00  ( OK ),77.15  ( OK ),0.00  ( OK ),70.14  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 20 11:15:00  CDT,12.96  ( OK ),,,75.59  ( OK ),0.00  ( OK ),77.08  ( OK ),0.00  ( OK ),69.98  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 20 11:30:00  CDT,12.65  ( OK ),,,75.79  ( OK ),0.00  ( OK ),77.11  ( OK ),0.00  ( OK ),70.07  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 20 11:45:00  CDT,14.92  ( OK ),,,75.88  ( OK ),0.00  ( OK ),77.17  ( OK ),0.00  ( OK ),70.15  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 20 12:00:00  CDT,14.92  ( OK ),,,76.08  ( OK ),0.00  ( OK ),77.22  ( OK ),0.00  ( OK ),69.66  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 20 12:15:00  CDT,14.86  ( OK ),,,76.12  ( OK ),0.00  ( OK ),77.20  ( OK ),0.00  ( OK ),69.74  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 20 12:30:00  CDT,15.98  ( OK ),,,76.20  ( OK ),0.00  ( OK ),77.24  ( OK ),0.00  ( OK ),69.75  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 20 12:45:00  CDT,15.48  ( OK ),,,76.21  ( OK ),0.00  ( OK ),77.17  ( OK ),0.00  ( OK ),69.80  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 20 13:00:00  CDT,14.77  ( OK ),,,76.35  ( OK ),0.00  ( OK ),77.20  ( OK ),0.00  ( OK ),69.59  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 20 13:15:00  CDT,14.80  ( OK ),,,76.51  ( OK ),0.00  ( OK ),77.25  ( OK ),0.00  ( OK ),69.22  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 20 13:30:00  CDT,14.70  ( OK ),,,76.66  ( OK ),0.00  ( OK ),77.27  ( OK ),0.00  ( OK ),69.13  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 20 13:45:00  CDT,13.80  ( OK ),,,76.74  ( OK ),0.00  ( OK ),77.21  ( OK ),0.00  ( OK ),69.43  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 20 14:00:00  CDT,16.67  ( OK ),,,76.89  ( OK ),0.00  ( OK ),77.37  ( OK ),0.00  ( OK ),69.85  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 20 14:15:00  CDT,15.65  ( OK ),,,76.80  ( OK ),0.00  ( OK ),77.31  ( OK ),0.00  ( OK ),69.77  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 20 14:30:00  CDT,16.00  ( OK ),,,76.74  ( OK ),0.00  ( OK ),77.38  ( OK ),0.00  ( OK ),69.58  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 20 14:45:00  CDT,16.99  ( OK ),,,76.89  ( OK ),0.00  ( OK ),77.38  ( OK ),0.00  ( OK ),69.56  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 20 15:00:00  CDT,15.50  ( OK ),,,77.04  ( OK ),0.00  ( OK ),77.30  ( OK ),0.00  ( OK ),69.57  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 20 15:15:00  CDT,15.71  ( OK ),,,76.95  ( OK ),0.00  ( OK ),77.28  ( OK ),0.00  ( OK ),69.56  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 20 15:30:00  CDT,14.56  ( OK ),,,77.12  ( OK ),0.00  ( OK ),77.32  ( OK ),0.00  ( OK ),69.27  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 20 15:45:00  CDT,14.60  ( OK ),,,76.92  ( OK ),0.00  ( OK ),77.23  ( OK ),0.00  ( OK ),69.41  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 20 16:00:00  CDT,15.97  ( OK ),,,76.89  ( OK ),0.00  ( OK ),77.23  ( OK ),0.00  ( OK ),69.73  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 20 16:15:00  CDT,12.88  ( OK ),,,76.50  ( OK ),0.00  ( OK ),77.06  ( OK ),0.00  ( OK ),69.36  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 20 16:30:00  CDT,13.80  ( OK ),,,76.42  ( OK ),0.00  ( OK ),76.95  ( OK ),0.00  ( OK ),69.78  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 20 16:45:00  CDT,12.59  ( OK ),,,76.43  ( OK ),0.00  ( OK ),76.84  ( OK ),0.00  ( OK ),69.78  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 20 17:00:00  CDT,13.39  ( OK ),,,76.67  ( OK ),0.00  ( OK ),76.85  ( OK ),0.00  ( OK ),69.93  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 20 17:15:00  CDT,15.05  ( OK ),,,76.80  ( OK ),0.00  ( OK ),76.98  ( OK ),0.00  ( OK ),69.55  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 20 17:30:00  CDT,12.90  ( OK ),,,76.42  ( OK ),0.00  ( OK ),76.76  ( OK ),0.00  ( OK ),69.73  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 20 17:45:00  CDT,14.78  ( OK ),,,76.44  ( OK ),0.00  ( OK ),76.77  ( OK ),0.00  ( OK ),69.87  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 20 18:00:00  CDT,13.59  ( OK ),,,76.27  ( OK ),0.00  ( OK ),76.76  ( OK ),0.00  ( OK ),69.75  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 20 18:15:00  CDT,12.70  ( OK ),,,76.10  ( OK ),0.00  ( OK ),76.75  ( OK ),0.00  ( OK ),69.63  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 20 18:30:00  CDT,13.97  ( OK ),,,76.01  ( OK ),0.00  ( OK ),76.77  ( OK ),0.00  ( OK ),69.62  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 20 18:45:00  CDT,12.42  ( OK ),,,75.66  ( OK ),0.00  ( OK ),76.41  ( OK ),0.00  ( OK ),70.11  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 20 19:00:00  CDT,14.20  ( OK ),,,75.50  ( OK ),0.00  ( OK ),76.32  ( OK ),0.00  ( OK ),70.69  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 20 19:15:00  CDT,14.27  ( OK ),,,75.50  ( OK ),0.00  ( OK ),76.38  ( OK ),0.00  ( OK ),70.35  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 20 19:30:00  CDT,13.22  ( OK ),,,75.36  ( OK ),0.00  ( OK ),76.31  ( OK ),0.00  ( OK ),70.31  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 20 19:45:00  CDT,10.18  ( OK ),,,75.19  ( OK ),0.00  ( OK ),76.23  ( OK ),0.00  ( OK ),70.19  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 20 20:00:00  CDT,12.26  ( OK ),,,74.38  ( OK ),0.00  ( OK ),76.23  ( OK ),0.00  ( OK ),70.58  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 20 20:15:00  CDT,12.30  ( OK ),,,74.03  ( OK ),0.00  ( OK ),76.05  ( OK ),0.00  ( OK ),71.01  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 20 20:30:00  CDT,9.87  ( OK ),,,73.44  ( OK ),0.00  ( OK ),75.96  ( OK ),0.00  ( OK ),70.48  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 20 20:45:00  CDT,9.85  ( OK ),,,73.04  ( OK ),0.00  ( OK ),75.85  ( OK ),0.00  ( OK ),70.87  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 20 21:00:00  CDT,9.48  ( OK ),,,72.87  ( OK ),0.00  ( OK ),75.75  ( OK ),0.00  ( OK ),70.81  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 20 21:15:00  CDT,11.64  ( OK ),,,73.03  ( OK ),0.00  ( OK ),75.71  ( OK ),0.00  ( OK ),71.36  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 20 21:30:00  CDT,10.23  ( OK ),,,72.90  ( OK ),0.00  ( OK ),75.64  ( OK ),0.00  ( OK ),71.30  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 20 21:45:00  CDT,49.16  ( OK ),,,73.24  ( OK ),0.00  ( OK ),76.00  ( OK ),0.00  ( OK ),74.72  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 20 22:00:00  CDT,0.00  ( OK ),,,73.81  ( OK ),0.00  ( OK ),76.02  ( OK ),0.00  ( OK ),73.33  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  May 20 22:15:00  CDT,0.00  ( OK ),,,74.24  ( OK ),0.00  ( OK ),75.50  ( OK ),0.00  ( OK ),73.13  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  May 20 22:30:00  CDT,0.00  ( OK ),,,74.13  ( OK ),0.00  ( OK ),74.82  ( OK ),0.00  ( OK ),72.79  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  May 20 22:45:00  CDT,0.00  ( OK ),,,73.74  ( OK ),0.00  ( OK ),74.35  ( OK ),0.00  ( OK ),72.52  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  May 20 23:00:00  CDT,0.00  ( OK ),,,73.35  ( OK ),0.00  ( OK ),74.22  ( OK ),0.00  ( OK ),72.48  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  May 20 23:15:00  CDT,0.00  ( OK ),,,73.06  ( OK ),0.00  ( OK ),73.97  ( OK ),0.00  ( OK ),72.46  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  May 20 23:30:00  CDT,0.00  ( OK ),,,72.82  ( OK ),0.00  ( OK ),73.85  ( OK ),0.00  ( OK ),72.48  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  May 20 23:45:00  CDT,0.00  ( OK ),,,72.57  ( OK ),0.00  ( OK ),73.77  ( OK ),0.00  ( OK ),72.49  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  May 21 00:00:00  CDT,0.00  ( OK ),,,72.30  ( OK ),0.00  ( OK ),73.72  ( OK ),0.00  ( OK ),72.50  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  May 21 00:15:00  CDT,0.00  ( OK ),,,72.11  ( OK ),0.00  ( OK ),73.62  ( OK ),0.00  ( OK ),72.51  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  May 21 00:30:00  CDT,0.00  ( OK ),,,71.96  ( OK ),0.00  ( OK ),73.62  ( OK ),0.00  ( OK ),72.52  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  May 21 00:45:00  CDT,0.00  ( OK ),,,71.83  ( OK ),0.00  ( OK ),73.62  ( OK ),0.00  ( OK ),72.51  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  May 21 01:00:00  CDT,0.00  ( OK ),,,71.73  ( OK ),0.00  ( OK ),73.60  ( OK ),0.00  ( OK ),72.50  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  May 21 01:15:00  CDT,0.00  ( OK ),,,71.58  ( OK ),0.00  ( OK ),73.57  ( OK ),0.00  ( OK ),72.48  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  May 21 01:30:00  CDT,0.00  ( OK ),,,71.49  ( OK ),0.00  ( OK ),73.55  ( OK ),0.00  ( OK ),72.47  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  May 21 01:45:00  CDT,0.00  ( OK ),,,71.34  ( OK ),0.00  ( OK ),73.47  ( OK ),0.00  ( OK ),72.41  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  May 21 02:00:00  CDT,0.00  ( OK ),,,71.19  ( OK ),0.00  ( OK ),73.45  ( OK ),0.00  ( OK ),72.35  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  May 21 02:15:00  CDT,0.00  ( OK ),,,71.13  ( OK ),0.00  ( OK ),73.44  ( OK ),0.00  ( OK ),72.30  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  May 21 02:30:00  CDT,0.00  ( OK ),,,71.04  ( OK ),0.00  ( OK ),73.44  ( OK ),0.00  ( OK ),72.24  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  May 21 02:45:00  CDT,0.00  ( OK ),,,71.03  ( OK ),0.00  ( OK ),73.39  ( OK ),0.00  ( OK ),72.20  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  May 21 03:00:00  CDT,0.00  ( OK ),,,70.98  ( OK ),0.00  ( OK ),73.44  ( OK ),0.00  ( OK ),72.16  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  May 21 03:15:00  CDT,0.00  ( OK ),,,71.22  ( OK ),0.00  ( OK ),74.39  ( OK ),0.00  ( OK ),72.46  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  May 21 03:30:00  CDT,0.00  ( OK ),,,71.18  ( OK ),0.00  ( OK ),75.05  ( OK ),0.00  ( OK ),72.54  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  May 21 03:45:00  CDT,0.00  ( OK ),,,71.04  ( OK ),0.00  ( OK ),75.33  ( OK ),0.00  ( OK ),72.55  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  May 21 04:00:00  CDT,0.00  ( OK ),,,70.94  ( OK ),0.00  ( OK ),75.45  ( OK ),0.00  ( OK ),72.57  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  May 21 04:15:00  CDT,0.00  ( OK ),,,70.88  ( OK ),0.00  ( OK ),75.55  ( OK ),0.00  ( OK ),72.51  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  May 21 04:30:00  CDT,0.00  ( OK ),,,70.86  ( OK ),0.00  ( OK ),75.59  ( OK ),0.00  ( OK ),72.47  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  May 21 04:45:00  CDT,0.00  ( OK ),,,70.78  ( OK ),0.00  ( OK ),75.59  ( OK ),0.00  ( OK ),72.46  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  May 21 05:00:00  CDT,0.00  ( OK ),,,70.59  ( OK ),0.00  ( OK ),75.61  ( OK ),0.00  ( OK ),72.43  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  May 21 05:15:00  CDT,0.00  ( OK ),,,70.67  ( OK ),0.00  ( OK ),75.16  ( OK ),0.00  ( OK ),72.14  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  May 21 05:30:00  CDT,0.00  ( OK ),,,70.81  ( OK ),0.00  ( OK ),74.62  ( OK ),0.00  ( OK ),72.06  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  May 21 05:45:00  CDT,0.00  ( OK ),,,70.81  ( OK ),0.00  ( OK ),74.46  ( OK ),0.00  ( OK ),72.01  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  May 21 06:00:00  CDT,0.00  ( OK ),,,70.71  ( OK ),0.00  ( OK ),74.39  ( OK ),0.00  ( OK ),71.97  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  May 21 06:15:00  CDT,0.00  ( OK ),,,74.12  ( OK ),0.00  ( OK ),76.58  ( OK ),0.00  ( OK ),76.06  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 21 06:30:00  CDT,0.00  ( OK ),,,74.45  ( OK ),0.00  ( OK ),76.85  ( OK ),0.00  ( OK ),76.58  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 21 06:45:00  CDT,0.00  ( OK ),,,74.58  ( OK ),0.00  ( OK ),76.89  ( OK ),0.00  ( OK ),76.73  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 21 07:00:00  CDT,0.00  ( OK ),,,74.67  ( OK ),0.00  ( OK ),77.07  ( OK ),0.00  ( OK ),76.83  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 21 07:15:00  CDT,0.00  ( OK ),,,74.83  ( OK ),0.00  ( OK ),77.20  ( OK ),0.00  ( OK ),76.94  ( OK ),0.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 21 07:30:00  CDT,0.00  ( OK ),,,73.60  ( OK ),30.20  ( OK ),77.44  ( OK ),0.00  ( OK ),76.13  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 21 07:45:00  CDT,0.00  ( OK ),,,71.78  ( OK ),55.89  ( OK ),77.37  ( OK ),0.00  ( OK ),74.21  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 21 08:00:00  CDT,0.00  ( OK ),,,70.87  ( OK ),76.41  ( OK ),77.18  ( OK ),0.00  ( OK ),73.10  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 21 08:15:00  CDT,100.00  ( OK ),,,71.04  ( OK ),99.39  ( OK ),77.00  ( OK ),0.00  ( OK ),73.34  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 21 08:30:00  CDT,14.78  ( OK ),,,72.95  ( OK ),0.00  ( OK ),74.63  ( OK ),0.00  ( OK ),63.58  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 21 08:45:00  CDT,10.65  ( OK ),,,73.39  ( OK ),0.00  ( OK ),74.99  ( OK ),0.00  ( OK ),67.38  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 21 09:00:00  CDT,14.24  ( OK ),,,73.72  ( OK ),0.00  ( OK ),75.41  ( OK ),0.00  ( OK ),68.08  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 21 09:15:00  CDT,12.56  ( OK ),,,73.84  ( OK ),0.00  ( OK ),75.53  ( OK ),0.00  ( OK ),67.68  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 21 09:30:00  CDT,15.05  ( OK ),,,73.96  ( OK ),0.00  ( OK ),75.60  ( OK ),0.00  ( OK ),68.11  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 21 09:45:00  CDT,15.84  ( OK ),,,73.96  ( OK ),0.00  ( OK ),75.71  ( OK ),0.00  ( OK ),68.05  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 21 10:00:00  CDT,13.61  ( OK ),,,74.18  ( OK ),0.00  ( OK ),75.76  ( OK ),0.00  ( OK ),67.87  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 21 10:15:00  CDT,16.40  ( OK ),,,74.41  ( OK ),0.00  ( OK ),75.92  ( OK ),0.00  ( OK ),68.15  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 21 10:30:00  CDT,16.24  ( OK ),,,74.58  ( OK ),0.00  ( OK ),76.01  ( OK ),0.00  ( OK ),68.18  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 21 10:45:00  CDT,17.00  ( OK ),,,74.75  ( OK ),0.00  ( OK ),76.06  ( OK ),0.00  ( OK ),68.11  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 21 11:00:00  CDT,16.55  ( OK ),,,74.88  ( OK ),0.00  ( OK ),76.07  ( OK ),0.00  ( OK ),68.16  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 21 11:15:00  CDT,14.01  ( OK ),,,75.19  ( OK ),0.00  ( OK ),76.35  ( OK ),0.00  ( OK ),67.69  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 21 11:30:00  CDT,16.77  ( OK ),,,75.20  ( OK ),0.00  ( OK ),76.33  ( OK ),0.00  ( OK ),68.16  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 21 11:45:00  CDT,16.86  ( OK ),,,75.26  ( OK ),0.00  ( OK ),76.37  ( OK ),0.00  ( OK ),68.09  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 21 12:00:00  CDT,13.65  ( OK ),,,75.51  ( OK ),0.00  ( OK ),76.54  ( OK ),0.00  ( OK ),67.75  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 21 12:15:00  CDT,16.40  ( OK ),,,75.60  ( OK ),0.00  ( OK ),76.45  ( OK ),0.00  ( OK ),68.15  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 21 12:30:00  CDT,16.77  ( OK ),,,75.68  ( OK ),0.00  ( OK ),76.55  ( OK ),0.00  ( OK ),67.97  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 21 12:45:00  CDT,14.74  ( OK ),,,75.83  ( OK ),0.00  ( OK ),76.58  ( OK ),0.00  ( OK ),67.96  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 21 13:00:00  CDT,14.80  ( OK ),,,76.08  ( OK ),0.00  ( OK ),76.83  ( OK ),0.00  ( OK ),68.06  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 21 13:15:00  CDT,17.15  ( OK ),,,76.32  ( OK ),0.00  ( OK ),77.00  ( OK ),0.00  ( OK ),68.20  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 21 13:30:00  CDT,16.38  ( OK ),,,76.26  ( OK ),0.00  ( OK ),76.79  ( OK ),0.00  ( OK ),67.98  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 21 13:45:00  CDT,15.96  ( OK ),,,76.05  ( OK ),0.00  ( OK ),76.75  ( OK ),0.00  ( OK ),67.90  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 21 14:00:00  CDT,16.22  ( OK ),,,76.25  ( OK ),0.00  ( OK ),76.67  ( OK ),0.00  ( OK ),68.02  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 21 14:15:00  CDT,15.94  ( OK ),,,76.27  ( OK ),0.00  ( OK ),76.64  ( OK ),0.00  ( OK ),67.97  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 21 14:30:00  CDT,16.64  ( OK ),,,76.37  ( OK ),0.00  ( OK ),76.68  ( OK ),0.00  ( OK ),68.03  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 21 14:45:00  CDT,16.85  ( OK ),,,76.46  ( OK ),0.00  ( OK ),76.62  ( OK ),0.00  ( OK ),68.02  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 21 15:00:00  CDT,15.49  ( OK ),,,76.33  ( OK ),0.00  ( OK ),76.61  ( OK ),0.00  ( OK ),67.90  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 21 15:15:00  CDT,15.55  ( OK ),,,76.44  ( OK ),0.00  ( OK ),76.62  ( OK ),0.00  ( OK ),67.99  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 21 15:30:00  CDT,15.17  ( OK ),,,76.40  ( OK ),0.00  ( OK ),76.55  ( OK ),0.00  ( OK ),67.96  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 21 15:45:00  CDT,14.72  ( OK ),,,76.43  ( OK ),0.00  ( OK ),76.48  ( OK ),0.00  ( OK ),67.99  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 21 16:00:00  CDT,14.30  ( OK ),,,76.37  ( OK ),0.00  ( OK ),76.43  ( OK ),0.00  ( OK ),68.00  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 21 16:15:00  CDT,13.26  ( OK ),,,76.43  ( OK ),0.00  ( OK ),76.48  ( OK ),0.00  ( OK ),67.94  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 21 16:30:00  CDT,13.53  ( OK ),,,76.27  ( OK ),0.00  ( OK ),76.35  ( OK ),0.00  ( OK ),68.06  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 21 16:45:00  CDT,14.75  ( OK ),,,76.30  ( OK ),0.00  ( OK ),76.36  ( OK ),0.00  ( OK ),67.93  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 21 17:00:00  CDT,14.35  ( OK ),,,76.44  ( OK ),0.00  ( OK ),76.34  ( OK ),0.00  ( OK ),67.97  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 21 17:15:00  CDT,13.93  ( OK ),,,76.50  ( OK ),0.00  ( OK ),76.29  ( OK ),0.00  ( OK ),67.96  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 21 17:30:00  CDT,17.37  ( OK ),,,76.24  ( OK ),0.00  ( OK ),76.09  ( OK ),0.00  ( OK ),68.64  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 21 17:45:00  CDT,15.00  ( OK ),,,76.14  ( OK ),0.00  ( OK ),76.09  ( OK ),0.00  ( OK ),67.88  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 21 18:00:00  CDT,30.24  ( OK ),,,76.00  ( OK ),0.00  ( OK ),76.03  ( OK ),0.00  ( OK ),71.14  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  May 21 18:15:00  CDT,0.00  ( OK ),,,75.20  ( OK ),0.00  ( OK ),76.05  ( OK ),0.00  ( OK ),73.41  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  May 21 18:30:00  CDT,0.00  ( OK ),,,75.66  ( OK ),0.00  ( OK ),76.06  ( OK ),0.00  ( OK ),73.21  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  May 21 18:45:00  CDT,0.00  ( OK ),,,75.35  ( OK ),0.00  ( OK ),76.01  ( OK ),0.00  ( OK ),73.00  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  May 21 19:00:00  CDT,0.00  ( OK ),,,74.79  ( OK ),0.00  ( OK ),75.95  ( OK ),0.00  ( OK ),72.95  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  May 21 19:15:00  CDT,0.00  ( OK ),,,74.62  ( OK ),0.00  ( OK ),75.89  ( OK ),0.00  ( OK ),72.73  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  May 21 19:30:00  CDT,0.00  ( OK ),,,73.99  ( OK ),0.00  ( OK ),75.89  ( OK ),0.00  ( OK ),72.68  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  May 21 19:45:00  CDT,0.00  ( OK ),,,74.00  ( OK ),0.00  ( OK ),75.77  ( OK ),0.00  ( OK ),72.74  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  May 21 20:00:00  CDT,0.00  ( OK ),,,74.32  ( OK ),0.00  ( OK ),75.53  ( OK ),0.00  ( OK ),72.74  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  May 21 20:15:00  CDT,0.00  ( OK ),,,73.97  ( OK ),0.00  ( OK ),75.41  ( OK ),0.00  ( OK ),72.73  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
