TT,AHU3_CCV-AHU3-Percentage,AHU3_DSP-AHU3-inch,AHU3_DSPSP-AHU3-inch,AHU3_MAT-AHU3-degree Fahrenheit,AHU3_MaxDMP-AHU3-Percentage,AHU3_RAT-AHU3-degree Fahrenheit,AHU3_RHV-AHU3-Percentage,AHU3_SAT-AHU3-degree Fahrenheit,AHU3_SATSP-AHU3-degree Fahrenheit,AHU3_SFC-AHU3-No Unit,AHU3_SFS-AHU3-No Unit,AHU3_SupCFM-AHU3-cubic foot per minute,
Wed  May 21 20:30:00  CDT,0.00  ( OK ),,,73.27  ( OK ),0.00  ( OK ),75.37  ( OK ),0.00  ( OK ),72.69  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  May 21 20:45:00  CDT,0.00  ( OK ),,,73.10  ( OK ),0.00  ( OK ),75.26  ( OK ),0.00  ( OK ),72.72  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  May 21 21:00:00  CDT,0.00  ( OK ),,,73.25  ( OK ),0.00  ( OK ),75.01  ( OK ),0.00  ( OK ),72.68  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  May 21 21:15:00  CDT,0.00  ( OK ),,,73.04  ( OK ),0.00  ( OK ),75.24  ( OK ),0.00  ( OK ),72.94  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  May 21 21:30:00  CDT,0.00  ( OK ),,,72.84  ( OK ),0.00  ( OK ),75.44  ( OK ),0.00  ( OK ),72.90  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  May 21 21:45:00  CDT,0.00  ( OK ),,,72.73  ( OK ),0.00  ( OK ),75.46  ( OK ),0.00  ( OK ),72.87  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  May 21 22:00:00  CDT,0.00  ( OK ),,,72.58  ( OK ),0.00  ( OK ),75.45  ( OK ),0.00  ( OK ),72.82  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  May 21 22:15:00  CDT,0.00  ( OK ),,,72.43  ( OK ),0.00  ( OK ),75.42  ( OK ),0.00  ( OK ),72.79  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  May 21 22:30:00  CDT,0.00  ( OK ),,,72.25  ( OK ),0.00  ( OK ),75.34  ( OK ),0.00  ( OK ),72.73  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  May 21 22:45:00  CDT,0.00  ( OK ),,,71.83  ( OK ),0.00  ( OK ),75.29  ( OK ),0.00  ( OK ),72.64  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  May 21 23:00:00  CDT,0.00  ( OK ),,,71.59  ( OK ),0.00  ( OK ),75.09  ( OK ),0.00  ( OK ),72.54  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  May 21 23:15:00  CDT,0.00  ( OK ),,,71.28  ( OK ),0.00  ( OK ),75.04  ( OK ),0.00  ( OK ),72.52  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  May 21 23:30:00  CDT,0.00  ( OK ),,,71.15  ( OK ),0.00  ( OK ),74.97  ( OK ),0.00  ( OK ),72.43  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  May 21 23:45:00  CDT,0.00  ( OK ),,,71.34  ( OK ),0.00  ( OK ),74.78  ( OK ),0.00  ( OK ),72.35  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 22 00:00:00  CDT,0.00  ( OK ),,,71.49  ( OK ),0.00  ( OK ),74.64  ( OK ),0.00  ( OK ),72.30  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 22 00:15:00  CDT,0.00  ( OK ),,,71.50  ( OK ),0.00  ( OK ),74.51  ( OK ),0.00  ( OK ),72.24  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 22 00:30:00  CDT,0.00  ( OK ),,,71.34  ( OK ),0.00  ( OK ),74.34  ( OK ),0.00  ( OK ),72.18  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 22 00:45:00  CDT,0.00  ( OK ),,,71.19  ( OK ),0.00  ( OK ),74.27  ( OK ),0.00  ( OK ),72.15  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 22 01:00:00  CDT,0.00  ( OK ),,,71.00  ( OK ),0.00  ( OK ),74.10  ( OK ),0.00  ( OK ),72.07  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 22 01:15:00  CDT,0.00  ( OK ),,,70.72  ( OK ),0.00  ( OK ),74.16  ( OK ),0.00  ( OK ),72.02  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 22 01:30:00  CDT,0.00  ( OK ),,,70.62  ( OK ),0.00  ( OK ),73.99  ( OK ),0.00  ( OK ),71.92  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 22 01:45:00  CDT,0.00  ( OK ),,,70.62  ( OK ),0.00  ( OK ),74.01  ( OK ),0.00  ( OK ),71.89  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 22 02:00:00  CDT,0.00  ( OK ),,,70.61  ( OK ),0.00  ( OK ),73.91  ( OK ),0.00  ( OK ),71.83  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 22 02:15:00  CDT,0.00  ( OK ),,,70.67  ( OK ),0.00  ( OK ),73.89  ( OK ),0.00  ( OK ),71.77  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 22 02:30:00  CDT,0.00  ( OK ),,,70.55  ( OK ),0.00  ( OK ),73.67  ( OK ),0.00  ( OK ),71.69  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 22 02:45:00  CDT,0.00  ( OK ),,,70.35  ( OK ),0.00  ( OK ),73.56  ( OK ),0.00  ( OK ),71.63  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 22 03:00:00  CDT,0.00  ( OK ),,,70.27  ( OK ),0.00  ( OK ),73.51  ( OK ),0.00  ( OK ),71.58  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 22 03:15:00  CDT,0.00  ( OK ),,,70.23  ( OK ),0.00  ( OK ),73.43  ( OK ),0.00  ( OK ),71.55  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 22 03:30:00  CDT,0.00  ( OK ),,,70.09  ( OK ),0.00  ( OK ),73.37  ( OK ),0.00  ( OK ),71.46  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 22 03:45:00  CDT,0.00  ( OK ),,,70.04  ( OK ),0.00  ( OK ),73.24  ( OK ),0.00  ( OK ),71.37  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 22 04:00:00  CDT,0.00  ( OK ),,,69.96  ( OK ),0.00  ( OK ),73.26  ( OK ),0.00  ( OK ),71.34  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 22 04:15:00  CDT,0.00  ( OK ),,,69.83  ( OK ),0.00  ( OK ),73.20  ( OK ),0.00  ( OK ),71.28  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 22 04:30:00  CDT,0.00  ( OK ),,,69.68  ( OK ),0.00  ( OK ),73.04  ( OK ),0.00  ( OK ),71.20  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 22 04:45:00  CDT,0.00  ( OK ),,,69.65  ( OK ),0.00  ( OK ),72.82  ( OK ),0.00  ( OK ),71.13  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 22 05:00:00  CDT,0.00  ( OK ),,,69.60  ( OK ),0.00  ( OK ),72.63  ( OK ),0.00  ( OK ),71.06  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 22 05:15:00  CDT,0.00  ( OK ),,,69.28  ( OK ),0.00  ( OK ),71.57  ( OK ),0.00  ( OK ),70.88  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 22 05:30:00  CDT,0.00  ( OK ),,,68.90  ( OK ),0.00  ( OK ),70.84  ( OK ),0.00  ( OK ),70.74  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 22 05:45:00  CDT,0.00  ( OK ),,,68.70  ( OK ),0.00  ( OK ),70.57  ( OK ),0.00  ( OK ),70.62  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 22 06:00:00  CDT,0.00  ( OK ),,,68.43  ( OK ),0.00  ( OK ),70.30  ( OK ),0.00  ( OK ),70.47  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 22 06:15:00  CDT,0.00  ( OK ),,,69.65  ( OK ),23.69  ( OK ),75.59  ( OK ),0.00  ( OK ),71.84  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 22 06:30:00  CDT,0.00  ( OK ),,,67.83  ( OK ),31.14  ( OK ),75.10  ( OK ),0.00  ( OK ),69.82  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 22 06:45:00  CDT,0.00  ( OK ),,,66.67  ( OK ),33.58  ( OK ),74.67  ( OK ),0.00  ( OK ),68.55  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 22 07:00:00  CDT,0.00  ( OK ),,,66.43  ( OK ),35.72  ( OK ),74.57  ( OK ),0.00  ( OK ),68.31  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 22 07:15:00  CDT,0.00  ( OK ),,,66.22  ( OK ),36.72  ( OK ),74.55  ( OK ),0.00  ( OK ),68.12  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 22 07:30:00  CDT,0.00  ( OK ),,,66.25  ( OK ),37.93  ( OK ),74.58  ( OK ),0.00  ( OK ),68.17  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 22 07:45:00  CDT,0.00  ( OK ),,,66.33  ( OK ),39.42  ( OK ),74.72  ( OK ),0.00  ( OK ),68.24  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 22 08:00:00  CDT,0.00  ( OK ),,,66.39  ( OK ),41.05  ( OK ),74.97  ( OK ),0.00  ( OK ),68.36  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 22 08:15:00  CDT,0.00  ( OK ),,,66.43  ( OK ),43.11  ( OK ),75.18  ( OK ),0.00  ( OK ),68.51  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 22 08:30:00  CDT,0.00  ( OK ),,,66.47  ( OK ),45.52  ( OK ),75.39  ( OK ),0.00  ( OK ),68.58  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 22 08:45:00  CDT,0.00  ( OK ),,,66.40  ( OK ),46.95  ( OK ),75.47  ( OK ),0.00  ( OK ),68.61  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 22 09:00:00  CDT,0.00  ( OK ),,,66.88  ( OK ),50.74  ( OK ),75.48  ( OK ),0.00  ( OK ),69.11  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 22 09:15:00  CDT,0.00  ( OK ),,,66.85  ( OK ),54.17  ( OK ),75.58  ( OK ),0.00  ( OK ),68.90  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 22 09:30:00  CDT,0.00  ( OK ),,,66.87  ( OK ),57.44  ( OK ),75.72  ( OK ),0.00  ( OK ),69.03  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 22 09:45:00  CDT,0.00  ( OK ),,,66.33  ( OK ),59.60  ( OK ),75.88  ( OK ),0.00  ( OK ),68.73  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 22 10:00:00  CDT,0.00  ( OK ),,,66.84  ( OK ),64.12  ( OK ),75.91  ( OK ),0.00  ( OK ),69.12  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 22 10:15:00  CDT,0.00  ( OK ),,,66.69  ( OK ),67.39  ( OK ),75.98  ( OK ),0.00  ( OK ),68.75  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 22 10:30:00  CDT,0.00  ( OK ),,,66.92  ( OK ),71.35  ( OK ),75.97  ( OK ),0.00  ( OK ),68.90  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 22 10:45:00  CDT,0.00  ( OK ),,,66.41  ( OK ),73.39  ( OK ),75.90  ( OK ),0.00  ( OK ),68.60  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 22 11:00:00  CDT,0.00  ( OK ),,,67.33  ( OK ),79.22  ( OK ),75.84  ( OK ),0.00  ( OK ),69.33  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 22 11:15:00  CDT,0.00  ( OK ),,,67.94  ( OK ),86.39  ( OK ),75.87  ( OK ),0.00  ( OK ),69.87  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 22 11:30:00  CDT,0.00  ( OK ),,,68.06  ( OK ),94.25  ( OK ),75.91  ( OK ),0.00  ( OK ),70.05  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 22 11:45:00  CDT,16.36  ( OK ),,,68.03  ( OK ),100.00  ( OK ),75.88  ( OK ),0.00  ( OK ),59.53  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 22 12:00:00  CDT,8.60  ( OK ),,,68.24  ( OK ),100.00  ( OK ),74.94  ( OK ),0.00  ( OK ),66.49  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 22 12:15:00  CDT,10.95  ( OK ),,,68.87  ( OK ),100.00  ( OK ),75.07  ( OK ),0.00  ( OK ),67.99  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 22 12:30:00  CDT,13.33  ( OK ),,,69.50  ( OK ),100.00  ( OK ),75.29  ( OK ),0.00  ( OK ),68.44  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 22 12:45:00  CDT,11.09  ( OK ),,,68.77  ( OK ),100.00  ( OK ),75.41  ( OK ),0.00  ( OK ),67.96  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 22 13:00:00  CDT,12.16  ( OK ),,,69.34  ( OK ),100.00  ( OK ),75.46  ( OK ),0.00  ( OK ),68.16  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 22 13:15:00  CDT,9.21  ( OK ),,,69.45  ( OK ),100.00  ( OK ),75.51  ( OK ),0.00  ( OK ),67.69  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 22 13:30:00  CDT,9.53  ( OK ),,,69.39  ( OK ),100.00  ( OK ),75.43  ( OK ),0.00  ( OK ),67.97  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 22 13:45:00  CDT,11.41  ( OK ),,,69.62  ( OK ),100.00  ( OK ),75.49  ( OK ),0.00  ( OK ),68.14  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 22 14:00:00  CDT,13.28  ( OK ),,,73.00  ( OK ),0.00  ( OK ),75.62  ( OK ),0.00  ( OK ),67.83  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 22 14:15:00  CDT,15.45  ( OK ),,,73.17  ( OK ),0.00  ( OK ),75.54  ( OK ),0.00  ( OK ),68.16  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 22 14:30:00  CDT,12.27  ( OK ),,,73.21  ( OK ),0.00  ( OK ),75.52  ( OK ),0.00  ( OK ),67.58  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 22 14:45:00  CDT,15.68  ( OK ),,,73.51  ( OK ),0.00  ( OK ),75.62  ( OK ),0.00  ( OK ),68.10  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 22 15:00:00  CDT,15.40  ( OK ),,,73.17  ( OK ),0.00  ( OK ),75.72  ( OK ),0.00  ( OK ),67.91  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 22 15:15:00  CDT,12.18  ( OK ),,,72.92  ( OK ),0.00  ( OK ),75.72  ( OK ),0.00  ( OK ),67.70  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 22 15:30:00  CDT,15.69  ( OK ),,,72.89  ( OK ),0.00  ( OK ),75.66  ( OK ),0.00  ( OK ),68.23  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 22 15:45:00  CDT,14.49  ( OK ),,,72.92  ( OK ),0.00  ( OK ),75.57  ( OK ),0.00  ( OK ),68.15  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 22 16:00:00  CDT,14.52  ( OK ),,,72.88  ( OK ),0.00  ( OK ),75.66  ( OK ),0.00  ( OK ),67.94  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 22 16:15:00  CDT,12.76  ( OK ),,,72.75  ( OK ),0.00  ( OK ),75.58  ( OK ),0.00  ( OK ),67.84  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 22 16:30:00  CDT,11.34  ( OK ),,,72.76  ( OK ),0.00  ( OK ),75.53  ( OK ),0.00  ( OK ),67.84  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 22 16:45:00  CDT,15.18  ( OK ),,,72.59  ( OK ),0.00  ( OK ),75.54  ( OK ),0.00  ( OK ),68.17  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 22 17:00:00  CDT,12.53  ( OK ),,,72.44  ( OK ),0.00  ( OK ),75.41  ( OK ),0.00  ( OK ),67.73  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 22 17:15:00  CDT,13.49  ( OK ),,,72.42  ( OK ),0.00  ( OK ),75.30  ( OK ),0.00  ( OK ),67.99  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 22 17:30:00  CDT,12.60  ( OK ),,,72.37  ( OK ),0.00  ( OK ),75.22  ( OK ),0.00  ( OK ),67.94  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 22 17:45:00  CDT,12.55  ( OK ),,,72.17  ( OK ),0.00  ( OK ),75.12  ( OK ),0.00  ( OK ),68.17  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 22 18:00:00  CDT,57.24  ( OK ),,,72.34  ( OK ),0.00  ( OK ),75.36  ( OK ),0.00  ( OK ),73.53  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  May 22 18:15:00  CDT,0.00  ( OK ),,,72.22  ( OK ),0.00  ( OK ),75.21  ( OK ),0.00  ( OK ),72.17  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 22 18:30:00  CDT,0.00  ( OK ),,,71.33  ( OK ),0.00  ( OK ),74.19  ( OK ),0.00  ( OK ),71.64  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 22 18:45:00  CDT,0.00  ( OK ),,,70.88  ( OK ),0.00  ( OK ),73.46  ( OK ),0.00  ( OK ),71.25  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 22 19:00:00  CDT,0.00  ( OK ),,,70.51  ( OK ),0.00  ( OK ),72.99  ( OK ),0.00  ( OK ),70.98  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 22 19:15:00  CDT,0.00  ( OK ),,,70.15  ( OK ),0.00  ( OK ),72.66  ( OK ),0.00  ( OK ),70.75  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 22 19:30:00  CDT,0.00  ( OK ),,,69.83  ( OK ),0.00  ( OK ),72.47  ( OK ),0.00  ( OK ),70.60  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 22 19:45:00  CDT,0.00  ( OK ),,,69.50  ( OK ),0.00  ( OK ),72.05  ( OK ),0.00  ( OK ),70.45  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 22 20:00:00  CDT,0.00  ( OK ),,,69.35  ( OK ),0.00  ( OK ),71.73  ( OK ),0.00  ( OK ),70.34  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 22 20:15:00  CDT,0.00  ( OK ),,,69.13  ( OK ),0.00  ( OK ),71.54  ( OK ),0.00  ( OK ),70.29  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 22 20:30:00  CDT,0.00  ( OK ),,,68.83  ( OK ),0.00  ( OK ),71.27  ( OK ),0.00  ( OK ),70.17  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 22 20:45:00  CDT,0.00  ( OK ),,,68.57  ( OK ),0.00  ( OK ),71.03  ( OK ),0.00  ( OK ),70.06  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 22 21:00:00  CDT,0.00  ( OK ),,,68.37  ( OK ),0.00  ( OK ),70.72  ( OK ),0.00  ( OK ),69.98  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 22 21:15:00  CDT,0.00  ( OK ),,,68.39  ( OK ),0.00  ( OK ),71.61  ( OK ),0.00  ( OK ),70.15  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 22 21:30:00  CDT,0.00  ( OK ),,,68.41  ( OK ),0.00  ( OK ),72.06  ( OK ),0.00  ( OK ),70.16  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 22 21:45:00  CDT,0.00  ( OK ),,,68.33  ( OK ),0.00  ( OK ),72.15  ( OK ),0.00  ( OK ),70.08  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 22 22:00:00  CDT,0.00  ( OK ),,,68.32  ( OK ),0.00  ( OK ),72.14  ( OK ),0.00  ( OK ),70.04  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 22 22:15:00  CDT,0.00  ( OK ),,,68.23  ( OK ),0.00  ( OK ),72.02  ( OK ),0.00  ( OK ),70.00  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 22 22:30:00  CDT,0.00  ( OK ),,,68.20  ( OK ),0.00  ( OK ),71.80  ( OK ),0.00  ( OK ),69.95  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 22 22:45:00  CDT,0.00  ( OK ),,,68.13  ( OK ),0.00  ( OK ),71.62  ( OK ),0.00  ( OK ),69.88  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 22 23:00:00  CDT,0.00  ( OK ),,,68.08  ( OK ),0.00  ( OK ),71.38  ( OK ),0.00  ( OK ),69.83  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 22 23:15:00  CDT,0.00  ( OK ),,,67.94  ( OK ),0.00  ( OK ),71.30  ( OK ),0.00  ( OK ),69.78  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 22 23:30:00  CDT,0.00  ( OK ),,,67.85  ( OK ),0.00  ( OK ),71.24  ( OK ),0.00  ( OK ),69.72  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  May 22 23:45:00  CDT,0.00  ( OK ),,,67.70  ( OK ),0.00  ( OK ),71.14  ( OK ),0.00  ( OK ),69.69  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 23 00:00:00  CDT,0.00  ( OK ),,,67.50  ( OK ),0.00  ( OK ),71.19  ( OK ),0.00  ( OK ),69.61  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 23 00:15:00  CDT,0.00  ( OK ),,,67.46  ( OK ),0.00  ( OK ),71.00  ( OK ),0.00  ( OK ),69.55  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 23 00:30:00  CDT,0.00  ( OK ),,,67.39  ( OK ),0.00  ( OK ),70.93  ( OK ),0.00  ( OK ),69.49  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 23 00:45:00  CDT,0.00  ( OK ),,,67.49  ( OK ),0.00  ( OK ),70.82  ( OK ),0.00  ( OK ),69.43  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 23 01:00:00  CDT,0.00  ( OK ),,,67.37  ( OK ),0.00  ( OK ),70.63  ( OK ),0.00  ( OK ),69.40  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 23 01:15:00  CDT,0.00  ( OK ),,,67.33  ( OK ),0.00  ( OK ),70.55  ( OK ),0.00  ( OK ),69.35  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 23 01:30:00  CDT,0.00  ( OK ),,,67.34  ( OK ),0.00  ( OK ),70.54  ( OK ),0.00  ( OK ),69.30  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 23 01:45:00  CDT,0.00  ( OK ),,,67.21  ( OK ),0.00  ( OK ),70.40  ( OK ),0.00  ( OK ),69.22  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 23 02:00:00  CDT,0.00  ( OK ),,,67.20  ( OK ),0.00  ( OK ),70.52  ( OK ),0.00  ( OK ),69.19  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 23 02:15:00  CDT,0.00  ( OK ),,,67.21  ( OK ),0.00  ( OK ),70.53  ( OK ),0.00  ( OK ),69.17  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 23 02:30:00  CDT,0.00  ( OK ),,,67.38  ( OK ),0.00  ( OK ),70.64  ( OK ),0.00  ( OK ),69.13  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 23 02:45:00  CDT,0.00  ( OK ),,,67.47  ( OK ),0.00  ( OK ),70.68  ( OK ),0.00  ( OK ),69.12  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 23 03:00:00  CDT,0.00  ( OK ),,,67.52  ( OK ),0.00  ( OK ),70.88  ( OK ),0.00  ( OK ),69.11  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 23 03:15:00  CDT,0.00  ( OK ),,,67.49  ( OK ),0.00  ( OK ),70.86  ( OK ),0.00  ( OK ),69.09  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 23 03:30:00  CDT,0.00  ( OK ),,,67.34  ( OK ),0.00  ( OK ),70.90  ( OK ),0.00  ( OK ),69.09  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 23 03:45:00  CDT,0.00  ( OK ),,,67.23  ( OK ),0.00  ( OK ),70.88  ( OK ),0.00  ( OK ),69.07  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 23 04:00:00  CDT,0.00  ( OK ),,,67.21  ( OK ),0.00  ( OK ),70.89  ( OK ),0.00  ( OK ),69.06  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 23 04:15:00  CDT,0.00  ( OK ),,,67.18  ( OK ),0.00  ( OK ),71.03  ( OK ),0.00  ( OK ),69.03  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 23 04:30:00  CDT,0.00  ( OK ),,,67.03  ( OK ),0.00  ( OK ),70.90  ( OK ),0.00  ( OK ),69.01  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 23 04:45:00  CDT,0.00  ( OK ),,,67.03  ( OK ),0.00  ( OK ),71.05  ( OK ),0.00  ( OK ),68.98  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 23 05:00:00  CDT,0.00  ( OK ),,,66.98  ( OK ),0.00  ( OK ),70.89  ( OK ),0.00  ( OK ),68.93  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 23 05:15:00  CDT,0.00  ( OK ),,,66.67  ( OK ),0.00  ( OK ),69.47  ( OK ),0.00  ( OK ),68.72  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 23 05:30:00  CDT,0.00  ( OK ),,,66.33  ( OK ),0.00  ( OK ),68.75  ( OK ),0.00  ( OK ),68.57  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 23 05:45:00  CDT,0.00  ( OK ),,,66.13  ( OK ),0.00  ( OK ),68.48  ( OK ),0.00  ( OK ),68.48  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 23 06:00:00  CDT,0.00  ( OK ),,,66.08  ( OK ),0.00  ( OK ),68.54  ( OK ),0.00  ( OK ),68.36  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 23 06:15:00  CDT,0.00  ( OK ),,,68.72  ( OK ),18.04  ( OK ),75.54  ( OK ),0.00  ( OK ),72.38  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 23 06:30:00  CDT,0.00  ( OK ),,,67.00  ( OK ),22.32  ( OK ),74.39  ( OK ),0.00  ( OK ),69.38  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 23 06:45:00  CDT,0.00  ( OK ),,,66.12  ( OK ),22.46  ( OK ),73.96  ( OK ),0.00  ( OK ),68.33  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 23 07:00:00  CDT,0.00  ( OK ),,,66.03  ( OK ),22.49  ( OK ),73.81  ( OK ),0.00  ( OK ),67.87  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 23 07:15:00  CDT,0.00  ( OK ),,,66.25  ( OK ),23.65  ( OK ),73.87  ( OK ),0.00  ( OK ),68.03  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 23 07:30:00  CDT,0.00  ( OK ),,,66.57  ( OK ),26.34  ( OK ),74.08  ( OK ),0.00  ( OK ),68.35  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 23 07:45:00  CDT,0.00  ( OK ),,,66.43  ( OK ),28.24  ( OK ),74.30  ( OK ),0.00  ( OK ),68.29  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 23 08:00:00  CDT,0.00  ( OK ),,,66.57  ( OK ),30.94  ( OK ),74.59  ( OK ),0.00  ( OK ),68.37  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 23 08:15:00  CDT,0.00  ( OK ),,,66.42  ( OK ),32.46  ( OK ),74.70  ( OK ),0.00  ( OK ),68.26  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 23 08:30:00  CDT,0.00  ( OK ),,,66.65  ( OK ),35.48  ( OK ),74.96  ( OK ),0.00  ( OK ),68.61  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 23 08:45:00  CDT,0.00  ( OK ),,,66.70  ( OK ),38.58  ( OK ),75.18  ( OK ),0.00  ( OK ),68.70  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 23 09:00:00  CDT,0.00  ( OK ),,,66.39  ( OK ),40.51  ( OK ),75.40  ( OK ),0.00  ( OK ),68.52  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 23 09:15:00  CDT,0.00  ( OK ),,,66.35  ( OK ),42.74  ( OK ),75.54  ( OK ),0.00  ( OK ),68.62  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 23 09:30:00  CDT,0.00  ( OK ),,,66.10  ( OK ),43.72  ( OK ),75.63  ( OK ),0.00  ( OK ),68.48  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 23 09:45:00  CDT,0.00  ( OK ),,,66.57  ( OK ),45.94  ( OK ),75.65  ( OK ),0.00  ( OK ),68.76  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 23 10:00:00  CDT,0.00  ( OK ),,,66.25  ( OK ),46.94  ( OK ),75.78  ( OK ),0.00  ( OK ),68.56  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 23 10:15:00  CDT,0.00  ( OK ),,,66.71  ( OK ),49.79  ( OK ),75.87  ( OK ),0.00  ( OK ),68.84  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 23 10:30:00  CDT,0.00  ( OK ),,,66.02  ( OK ),50.28  ( OK ),75.93  ( OK ),0.00  ( OK ),68.56  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 23 10:45:00  CDT,0.00  ( OK ),,,66.73  ( OK ),53.57  ( OK ),76.10  ( OK ),0.00  ( OK ),68.96  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 23 11:00:00  CDT,0.00  ( OK ),,,66.16  ( OK ),53.16  ( OK ),76.06  ( OK ),0.00  ( OK ),68.46  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 23 11:15:00  CDT,0.00  ( OK ),,,65.95  ( OK ),53.29  ( OK ),76.03  ( OK ),0.00  ( OK ),68.32  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 23 11:30:00  CDT,0.00  ( OK ),,,65.64  ( OK ),52.51  ( OK ),76.06  ( OK ),0.00  ( OK ),68.06  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 23 11:45:00  CDT,0.00  ( OK ),,,66.08  ( OK ),53.70  ( OK ),76.08  ( OK ),0.00  ( OK ),68.43  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 23 12:00:00  CDT,0.00  ( OK ),,,66.44  ( OK ),55.62  ( OK ),76.17  ( OK ),0.00  ( OK ),68.77  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 23 12:15:00  CDT,0.00  ( OK ),,,66.09  ( OK ),55.98  ( OK ),76.33  ( OK ),0.00  ( OK ),68.42  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 23 12:30:00  CDT,0.00  ( OK ),,,65.79  ( OK ),56.53  ( OK ),76.04  ( OK ),0.00  ( OK ),68.35  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 23 12:45:00  CDT,0.00  ( OK ),,,66.36  ( OK ),59.69  ( OK ),76.03  ( OK ),0.00  ( OK ),69.01  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 23 13:00:00  CDT,0.00  ( OK ),,,66.60  ( OK ),60.98  ( OK ),76.20  ( OK ),0.00  ( OK ),68.79  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 23 13:15:00  CDT,0.00  ( OK ),,,66.91  ( OK ),63.68  ( OK ),76.40  ( OK ),0.00  ( OK ),69.06  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 23 13:30:00  CDT,0.00  ( OK ),,,66.54  ( OK ),65.49  ( OK ),76.55  ( OK ),0.00  ( OK ),68.81  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 23 13:45:00  CDT,0.00  ( OK ),,,67.03  ( OK ),69.66  ( OK ),76.60  ( OK ),0.00  ( OK ),69.06  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 23 14:00:00  CDT,0.00  ( OK ),,,67.07  ( OK ),73.99  ( OK ),76.62  ( OK ),0.00  ( OK ),69.17  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 23 14:15:00  CDT,0.00  ( OK ),,,66.84  ( OK ),79.00  ( OK ),76.53  ( OK ),0.00  ( OK ),69.12  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 23 14:30:00  CDT,0.00  ( OK ),,,67.10  ( OK ),84.99  ( OK ),76.55  ( OK ),0.00  ( OK ),69.51  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 23 14:45:00  CDT,0.00  ( OK ),,,67.30  ( OK ),90.65  ( OK ),76.54  ( OK ),0.00  ( OK ),69.28  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 23 15:00:00  CDT,0.00  ( OK ),,,67.48  ( OK ),97.69  ( OK ),76.45  ( OK ),0.00  ( OK ),69.92  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 23 15:15:00  CDT,12.05  ( OK ),,,67.71  ( OK ),100.00  ( OK ),75.93  ( OK ),0.00  ( OK ),62.39  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 23 15:30:00  CDT,10.18  ( OK ),,,68.42  ( OK ),100.00  ( OK ),75.34  ( OK ),0.00  ( OK ),67.38  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 23 15:45:00  CDT,8.95  ( OK ),,,67.99  ( OK ),100.00  ( OK ),75.62  ( OK ),0.00  ( OK ),67.82  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 23 16:00:00  CDT,8.74  ( OK ),,,67.71  ( OK ),100.00  ( OK ),75.71  ( OK ),0.00  ( OK ),67.99  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 23 16:15:00  CDT,9.81  ( OK ),,,67.74  ( OK ),100.00  ( OK ),75.75  ( OK ),0.00  ( OK ),68.01  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 23 16:30:00  CDT,10.59  ( OK ),,,67.92  ( OK ),100.00  ( OK ),75.74  ( OK ),0.00  ( OK ),68.07  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 23 16:45:00  CDT,6.55  ( OK ),,,66.67  ( OK ),100.00  ( OK ),75.68  ( OK ),0.00  ( OK ),67.70  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 23 17:00:00  CDT,5.68  ( OK ),,,66.13  ( OK ),100.00  ( OK ),75.60  ( OK ),0.00  ( OK ),67.93  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 23 17:15:00  CDT,4.45  ( OK ),,,65.85  ( OK ),99.60  ( OK ),75.56  ( OK ),0.00  ( OK ),67.78  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 23 17:30:00  CDT,13.03  ( OK ),,,72.31  ( OK ),0.00  ( OK ),75.49  ( OK ),0.00  ( OK ),68.46  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 23 17:45:00  CDT,12.34  ( OK ),,,72.14  ( OK ),0.00  ( OK ),75.31  ( OK ),0.00  ( OK ),68.04  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 23 18:00:00  CDT,54.23  ( OK ),,,72.12  ( OK ),0.00  ( OK ),75.41  ( OK ),0.00  ( OK ),73.37  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  May 23 18:15:00  CDT,0.00  ( OK ),,,71.79  ( OK ),0.00  ( OK ),75.44  ( OK ),0.00  ( OK ),72.02  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 23 18:30:00  CDT,0.00  ( OK ),,,70.69  ( OK ),0.00  ( OK ),74.58  ( OK ),0.00  ( OK ),71.57  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 23 18:45:00  CDT,0.00  ( OK ),,,69.98  ( OK ),0.00  ( OK ),73.71  ( OK ),0.00  ( OK ),71.02  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 23 19:00:00  CDT,0.00  ( OK ),,,69.57  ( OK ),0.00  ( OK ),73.04  ( OK ),0.00  ( OK ),70.71  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 23 19:15:00  CDT,0.00  ( OK ),,,69.19  ( OK ),0.00  ( OK ),72.74  ( OK ),0.00  ( OK ),70.51  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 23 19:30:00  CDT,0.00  ( OK ),,,68.91  ( OK ),0.00  ( OK ),72.41  ( OK ),0.00  ( OK ),70.32  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 23 19:45:00  CDT,0.00  ( OK ),,,68.62  ( OK ),0.00  ( OK ),72.18  ( OK ),0.00  ( OK ),70.22  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 23 20:00:00  CDT,0.00  ( OK ),,,68.40  ( OK ),0.00  ( OK ),71.85  ( OK ),0.00  ( OK ),70.06  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 23 20:15:00  CDT,0.00  ( OK ),,,68.10  ( OK ),0.00  ( OK ),71.34  ( OK ),0.00  ( OK ),69.88  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 23 20:30:00  CDT,0.00  ( OK ),,,67.87  ( OK ),0.00  ( OK ),71.04  ( OK ),0.00  ( OK ),69.79  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 23 20:45:00  CDT,0.00  ( OK ),,,67.73  ( OK ),0.00  ( OK ),70.93  ( OK ),0.00  ( OK ),69.68  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 23 21:00:00  CDT,0.00  ( OK ),,,67.48  ( OK ),0.00  ( OK ),70.45  ( OK ),0.00  ( OK ),69.52  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 23 21:15:00  CDT,0.00  ( OK ),,,67.63  ( OK ),0.00  ( OK ),71.46  ( OK ),0.00  ( OK ),69.71  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 23 21:30:00  CDT,0.00  ( OK ),,,67.72  ( OK ),0.00  ( OK ),71.98  ( OK ),0.00  ( OK ),69.68  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 23 21:45:00  CDT,0.00  ( OK ),,,67.80  ( OK ),0.00  ( OK ),72.47  ( OK ),0.00  ( OK ),69.73  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 23 22:00:00  CDT,0.00  ( OK ),,,67.80  ( OK ),0.00  ( OK ),72.24  ( OK ),0.00  ( OK ),69.62  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 23 22:15:00  CDT,0.00  ( OK ),,,67.80  ( OK ),0.00  ( OK ),72.06  ( OK ),0.00  ( OK ),69.57  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 23 22:30:00  CDT,0.00  ( OK ),,,67.73  ( OK ),0.00  ( OK ),71.97  ( OK ),0.00  ( OK ),69.54  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 23 22:45:00  CDT,0.00  ( OK ),,,67.66  ( OK ),0.00  ( OK ),71.75  ( OK ),0.00  ( OK ),69.49  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 23 23:00:00  CDT,0.00  ( OK ),,,67.61  ( OK ),0.00  ( OK ),71.56  ( OK ),0.00  ( OK ),69.44  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 23 23:15:00  CDT,0.00  ( OK ),,,67.60  ( OK ),0.00  ( OK ),71.51  ( OK ),0.00  ( OK ),69.42  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 23 23:30:00  CDT,0.00  ( OK ),,,67.50  ( OK ),0.00  ( OK ),71.39  ( OK ),0.00  ( OK ),69.38  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 23 23:45:00  CDT,0.00  ( OK ),,,67.49  ( OK ),0.00  ( OK ),71.48  ( OK ),0.00  ( OK ),69.38  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 24 00:00:00  CDT,0.00  ( OK ),,,67.63  ( OK ),0.00  ( OK ),71.51  ( OK ),0.00  ( OK ),69.35  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 24 00:15:00  CDT,0.00  ( OK ),,,67.49  ( OK ),0.00  ( OK ),71.48  ( OK ),0.00  ( OK ),69.34  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 24 00:30:00  CDT,0.00  ( OK ),,,67.48  ( OK ),0.00  ( OK ),71.49  ( OK ),0.00  ( OK ),69.32  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 24 00:45:00  CDT,0.00  ( OK ),,,67.42  ( OK ),0.00  ( OK ),71.43  ( OK ),0.00  ( OK ),69.28  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 24 01:00:00  CDT,0.00  ( OK ),,,67.33  ( OK ),0.00  ( OK ),71.43  ( OK ),0.00  ( OK ),69.24  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 24 01:15:00  CDT,0.00  ( OK ),,,67.24  ( OK ),0.00  ( OK ),71.37  ( OK ),0.00  ( OK ),69.22  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 24 01:30:00  CDT,0.00  ( OK ),,,67.21  ( OK ),0.00  ( OK ),71.41  ( OK ),0.00  ( OK ),69.21  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 24 01:45:00  CDT,0.00  ( OK ),,,67.18  ( OK ),0.00  ( OK ),71.33  ( OK ),0.00  ( OK ),69.14  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 24 02:00:00  CDT,0.00  ( OK ),,,67.11  ( OK ),0.00  ( OK ),71.48  ( OK ),0.00  ( OK ),69.14  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 24 02:15:00  CDT,0.00  ( OK ),,,67.08  ( OK ),0.00  ( OK ),71.23  ( OK ),0.00  ( OK ),69.11  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 24 02:30:00  CDT,0.00  ( OK ),,,67.15  ( OK ),0.00  ( OK ),71.31  ( OK ),0.00  ( OK ),69.09  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 24 02:45:00  CDT,0.00  ( OK ),,,66.97  ( OK ),0.00  ( OK ),71.30  ( OK ),0.00  ( OK ),69.04  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 24 03:00:00  CDT,0.00  ( OK ),,,66.87  ( OK ),0.00  ( OK ),71.26  ( OK ),0.00  ( OK ),69.00  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 24 03:15:00  CDT,0.00  ( OK ),,,66.78  ( OK ),0.00  ( OK ),71.72  ( OK ),0.00  ( OK ),69.00  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 24 03:30:00  CDT,0.00  ( OK ),,,66.75  ( OK ),0.00  ( OK ),71.42  ( OK ),0.00  ( OK ),68.94  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 24 03:45:00  CDT,0.00  ( OK ),,,66.78  ( OK ),0.00  ( OK ),71.39  ( OK ),0.00  ( OK ),68.90  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 24 04:00:00  CDT,0.00  ( OK ),,,66.68  ( OK ),0.00  ( OK ),71.36  ( OK ),0.00  ( OK ),68.85  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 24 04:15:00  CDT,0.00  ( OK ),,,66.62  ( OK ),0.00  ( OK ),71.43  ( OK ),0.00  ( OK ),68.81  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 24 04:30:00  CDT,0.00  ( OK ),,,66.57  ( OK ),0.00  ( OK ),71.29  ( OK ),0.00  ( OK ),68.78  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 24 04:45:00  CDT,0.00  ( OK ),,,66.57  ( OK ),0.00  ( OK ),71.30  ( OK ),0.00  ( OK ),68.77  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 24 05:00:00  CDT,0.00  ( OK ),,,66.63  ( OK ),0.00  ( OK ),71.40  ( OK ),0.00  ( OK ),68.73  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 24 05:15:00  CDT,0.00  ( OK ),,,66.59  ( OK ),0.00  ( OK ),71.35  ( OK ),0.00  ( OK ),68.70  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 24 05:30:00  CDT,0.00  ( OK ),,,66.56  ( OK ),0.00  ( OK ),70.98  ( OK ),0.00  ( OK ),68.62  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 24 05:45:00  CDT,0.00  ( OK ),,,66.55  ( OK ),0.00  ( OK ),70.71  ( OK ),0.00  ( OK ),68.59  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 24 06:00:00  CDT,0.00  ( OK ),,,66.56  ( OK ),0.00  ( OK ),70.82  ( OK ),0.00  ( OK ),68.57  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 24 06:15:00  CDT,0.00  ( OK ),,,68.39  ( OK ),15.02  ( OK ),74.43  ( OK ),0.00  ( OK ),70.42  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  May 24 06:30:00  CDT,0.00  ( OK ),,,66.12  ( OK ),16.89  ( OK ),74.05  ( OK ),0.00  ( OK ),68.57  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  May 24 06:45:00  CDT,0.00  ( OK ),,,66.07  ( OK ),17.02  ( OK ),73.70  ( OK ),0.00  ( OK ),67.93  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  May 24 07:00:00  CDT,0.00  ( OK ),,,66.29  ( OK ),18.22  ( OK ),73.74  ( OK ),0.00  ( OK ),68.10  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  May 24 07:15:00  CDT,0.00  ( OK ),,,66.42  ( OK ),20.06  ( OK ),73.90  ( OK ),0.00  ( OK ),68.21  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  May 24 07:30:00  CDT,0.00  ( OK ),,,66.59  ( OK ),22.86  ( OK ),74.16  ( OK ),0.00  ( OK ),68.39  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  May 24 07:45:00  CDT,0.00  ( OK ),,,66.54  ( OK ),24.86  ( OK ),74.31  ( OK ),0.00  ( OK ),68.27  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  May 24 08:00:00  CDT,0.00  ( OK ),,,66.46  ( OK ),27.06  ( OK ),74.49  ( OK ),0.00  ( OK ),68.24  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  May 24 08:15:00  CDT,0.00  ( OK ),,,66.62  ( OK ),29.94  ( OK ),74.71  ( OK ),0.00  ( OK ),68.34  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  May 24 08:30:00  CDT,0.00  ( OK ),,,66.87  ( OK ),33.68  ( OK ),74.98  ( OK ),0.00  ( OK ),68.60  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  May 24 08:45:00  CDT,0.00  ( OK ),,,66.44  ( OK ),35.76  ( OK ),75.13  ( OK ),0.00  ( OK ),68.35  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  May 24 09:00:00  CDT,0.00  ( OK ),,,66.33  ( OK ),37.56  ( OK ),75.23  ( OK ),0.00  ( OK ),68.20  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  May 24 09:15:00  CDT,0.00  ( OK ),,,66.41  ( OK ),40.03  ( OK ),75.31  ( OK ),0.00  ( OK ),68.34  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  May 24 09:30:00  CDT,0.00  ( OK ),,,66.33  ( OK ),41.78  ( OK ),75.40  ( OK ),0.00  ( OK ),68.27  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  May 24 09:45:00  CDT,0.00  ( OK ),,,66.61  ( OK ),45.83  ( OK ),75.58  ( OK ),0.00  ( OK ),68.87  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  May 24 10:00:00  CDT,0.00  ( OK ),,,66.54  ( OK ),49.49  ( OK ),75.77  ( OK ),0.00  ( OK ),69.01  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  May 24 10:15:00  CDT,0.00  ( OK ),,,66.57  ( OK ),52.28  ( OK ),75.88  ( OK ),0.00  ( OK ),68.85  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  May 24 10:30:00  CDT,0.00  ( OK ),,,66.94  ( OK ),56.65  ( OK ),76.03  ( OK ),0.00  ( OK ),69.19  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  May 24 10:45:00  CDT,0.00  ( OK ),,,66.72  ( OK ),59.65  ( OK ),76.19  ( OK ),0.00  ( OK ),69.03  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  May 24 11:00:00  CDT,0.00  ( OK ),,,67.08  ( OK ),63.54  ( OK ),76.24  ( OK ),0.00  ( OK ),69.23  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  May 24 11:15:00  CDT,0.00  ( OK ),,,66.87  ( OK ),67.08  ( OK ),76.36  ( OK ),0.00  ( OK ),69.10  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  May 24 11:30:00  CDT,0.00  ( OK ),,,67.33  ( OK ),72.54  ( OK ),76.43  ( OK ),0.00  ( OK ),69.35  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  May 24 11:45:00  CDT,0.00  ( OK ),,,67.19  ( OK ),78.38  ( OK ),76.47  ( OK ),0.00  ( OK ),69.38  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  May 24 12:00:00  CDT,0.00  ( OK ),,,67.15  ( OK ),84.64  ( OK ),76.32  ( OK ),0.00  ( OK ),69.54  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  May 24 12:15:00  CDT,0.00  ( OK ),,,68.23  ( OK ),94.60  ( OK ),76.28  ( OK ),0.00  ( OK ),70.31  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  May 24 12:30:00  CDT,15.36  ( OK ),,,69.47  ( OK ),100.00  ( OK ),76.10  ( OK ),0.00  ( OK ),61.06  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  May 24 12:45:00  CDT,9.68  ( OK ),,,69.53  ( OK ),100.00  ( OK ),75.32  ( OK ),0.00  ( OK ),66.63  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  May 24 13:00:00  CDT,10.18  ( OK ),,,70.57  ( OK ),100.00  ( OK ),75.63  ( OK ),0.00  ( OK ),67.56  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  May 24 13:15:00  CDT,10.86  ( OK ),,,69.84  ( OK ),100.00  ( OK ),75.77  ( OK ),0.00  ( OK ),67.83  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  May 24 13:30:00  CDT,11.51  ( OK ),,,70.58  ( OK ),100.00  ( OK ),75.80  ( OK ),0.00  ( OK ),68.14  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  May 24 13:45:00  CDT,11.55  ( OK ),,,70.47  ( OK ),100.00  ( OK ),75.80  ( OK ),0.00  ( OK ),68.17  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  May 24 14:00:00  CDT,11.76  ( OK ),,,71.19  ( OK ),100.00  ( OK ),75.86  ( OK ),0.00  ( OK ),67.69  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  May 24 14:15:00  CDT,12.32  ( OK ),,,71.02  ( OK ),100.00  ( OK ),75.82  ( OK ),0.00  ( OK ),67.87  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  May 24 14:30:00  CDT,10.15  ( OK ),,,70.82  ( OK ),100.00  ( OK ),75.83  ( OK ),0.00  ( OK ),67.69  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  May 24 14:45:00  CDT,12.50  ( OK ),,,71.08  ( OK ),100.00  ( OK ),75.81  ( OK ),0.00  ( OK ),68.16  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  May 24 15:00:00  CDT,15.14  ( OK ),,,73.71  ( OK ),0.00  ( OK ),75.82  ( OK ),0.00  ( OK ),68.19  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  May 24 15:15:00  CDT,16.47  ( OK ),,,73.74  ( OK ),0.00  ( OK ),75.77  ( OK ),0.00  ( OK ),68.12  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  May 24 15:30:00  CDT,13.48  ( OK ),,,73.65  ( OK ),0.00  ( OK ),75.64  ( OK ),0.00  ( OK ),67.48  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  May 24 15:45:00  CDT,15.73  ( OK ),,,73.63  ( OK ),0.00  ( OK ),75.61  ( OK ),0.00  ( OK ),68.12  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  May 24 16:00:00  CDT,14.09  ( OK ),,,73.69  ( OK ),0.00  ( OK ),75.62  ( OK ),0.00  ( OK ),67.88  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  May 24 16:15:00  CDT,12.09  ( OK ),,,73.60  ( OK ),0.00  ( OK ),75.55  ( OK ),0.00  ( OK ),67.84  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  May 24 16:30:00  CDT,15.59  ( OK ),,,73.47  ( OK ),0.00  ( OK ),75.55  ( OK ),0.00  ( OK ),68.14  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  May 24 16:45:00  CDT,12.97  ( OK ),,,73.35  ( OK ),0.00  ( OK ),75.42  ( OK ),0.00  ( OK ),67.49  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  May 24 17:00:00  CDT,13.24  ( OK ),,,73.25  ( OK ),0.00  ( OK ),75.26  ( OK ),0.00  ( OK ),67.93  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  May 24 17:15:00  CDT,11.96  ( OK ),,,73.16  ( OK ),0.00  ( OK ),75.19  ( OK ),0.00  ( OK ),67.88  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  May 24 17:30:00  CDT,13.78  ( OK ),,,73.04  ( OK ),0.00  ( OK ),75.23  ( OK ),0.00  ( OK ),67.90  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  May 24 17:45:00  CDT,15.13  ( OK ),,,72.93  ( OK ),0.00  ( OK ),75.07  ( OK ),0.00  ( OK ),68.15  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  May 24 18:00:00  CDT,11.66  ( OK ),,,72.74  ( OK ),0.00  ( OK ),74.89  ( OK ),0.00  ( OK ),67.69  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  May 24 18:15:00  CDT,0.00  ( OK ),,,71.86  ( OK ),0.00  ( OK ),74.50  ( OK ),0.00  ( OK ),66.92  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 24 18:30:00  CDT,0.00  ( OK ),,,71.19  ( OK ),0.00  ( OK ),74.03  ( OK ),0.00  ( OK ),67.92  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 24 18:45:00  CDT,0.00  ( OK ),,,70.78  ( OK ),0.00  ( OK ),73.75  ( OK ),0.00  ( OK ),68.47  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 24 19:00:00  CDT,0.00  ( OK ),,,70.57  ( OK ),0.00  ( OK ),73.65  ( OK ),0.00  ( OK ),69.00  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 24 19:15:00  CDT,0.00  ( OK ),,,70.27  ( OK ),0.00  ( OK ),73.56  ( OK ),0.00  ( OK ),69.24  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 24 19:30:00  CDT,0.00  ( OK ),,,70.00  ( OK ),0.00  ( OK ),73.39  ( OK ),0.00  ( OK ),69.50  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 24 19:45:00  CDT,0.00  ( OK ),,,69.81  ( OK ),0.00  ( OK ),73.05  ( OK ),0.00  ( OK ),69.74  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 24 20:00:00  CDT,0.00  ( OK ),,,69.62  ( OK ),0.00  ( OK ),72.77  ( OK ),0.00  ( OK ),69.84  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 24 20:15:00  CDT,0.00  ( OK ),,,69.32  ( OK ),0.00  ( OK ),72.48  ( OK ),0.00  ( OK ),69.89  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 24 20:30:00  CDT,0.00  ( OK ),,,69.17  ( OK ),0.00  ( OK ),73.37  ( OK ),0.00  ( OK ),69.85  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 24 20:45:00  CDT,0.00  ( OK ),,,68.87  ( OK ),0.00  ( OK ),73.75  ( OK ),0.00  ( OK ),69.80  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 24 21:00:00  CDT,0.00  ( OK ),,,68.65  ( OK ),0.00  ( OK ),73.93  ( OK ),0.00  ( OK ),69.80  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 24 21:15:00  CDT,0.00  ( OK ),,,69.03  ( OK ),0.00  ( OK ),74.41  ( OK ),0.00  ( OK ),70.30  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 24 21:30:00  CDT,0.00  ( OK ),,,68.97  ( OK ),0.00  ( OK ),74.64  ( OK ),0.00  ( OK ),70.35  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 24 21:45:00  CDT,0.00  ( OK ),,,68.84  ( OK ),0.00  ( OK ),74.62  ( OK ),0.00  ( OK ),70.34  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 24 22:00:00  CDT,0.00  ( OK ),,,68.78  ( OK ),0.00  ( OK ),74.39  ( OK ),0.00  ( OK ),70.32  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 24 22:15:00  CDT,0.00  ( OK ),,,68.72  ( OK ),0.00  ( OK ),74.16  ( OK ),0.00  ( OK ),70.28  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 24 22:30:00  CDT,0.00  ( OK ),,,68.58  ( OK ),0.00  ( OK ),73.92  ( OK ),0.00  ( OK ),70.19  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 24 22:45:00  CDT,0.00  ( OK ),,,68.42  ( OK ),0.00  ( OK ),73.71  ( OK ),0.00  ( OK ),70.16  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 24 23:00:00  CDT,0.00  ( OK ),,,68.31  ( OK ),0.00  ( OK ),73.46  ( OK ),0.00  ( OK ),70.08  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 24 23:15:00  CDT,0.00  ( OK ),,,68.26  ( OK ),0.00  ( OK ),73.30  ( OK ),0.00  ( OK ),70.04  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
