TT,AHU3_CCV-AHU3-Percentage,AHU3_DSP-AHU3-inch,AHU3_DSPSP-AHU3-inch,AHU3_MAT-AHU3-degree Fahrenheit,AHU3_MaxDMP-AHU3-Percentage,AHU3_RAT-AHU3-degree Fahrenheit,AHU3_RHV-AHU3-Percentage,AHU3_SAT-AHU3-degree Fahrenheit,AHU3_SATSP-AHU3-degree Fahrenheit,AHU3_SFC-AHU3-No Unit,AHU3_SFS-AHU3-No Unit,AHU3_SupCFM-AHU3-cubic foot per minute,
Sat  May 24 23:30:00  CDT,0.00  ( OK ),,,68.25  ( OK ),0.00  ( OK ),73.19  ( OK ),0.00  ( OK ),70.00  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 24 23:45:00  CDT,0.00  ( OK ),,,68.18  ( OK ),0.00  ( OK ),72.93  ( OK ),0.00  ( OK ),69.97  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 25 00:00:00  CDT,0.00  ( OK ),,,68.11  ( OK ),0.00  ( OK ),72.74  ( OK ),0.00  ( OK ),69.93  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 25 00:15:00  CDT,0.00  ( OK ),,,68.11  ( OK ),0.00  ( OK ),72.55  ( OK ),0.00  ( OK ),69.88  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 25 00:30:00  CDT,0.00  ( OK ),,,67.99  ( OK ),0.00  ( OK ),72.22  ( OK ),0.00  ( OK ),69.82  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 25 00:45:00  CDT,0.00  ( OK ),,,67.94  ( OK ),0.00  ( OK ),71.95  ( OK ),0.00  ( OK ),69.77  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 25 01:00:00  CDT,0.00  ( OK ),,,67.81  ( OK ),0.00  ( OK ),71.86  ( OK ),0.00  ( OK ),69.71  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 25 01:15:00  CDT,0.00  ( OK ),,,67.80  ( OK ),0.00  ( OK ),71.75  ( OK ),0.00  ( OK ),69.68  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 25 01:30:00  CDT,0.00  ( OK ),,,67.65  ( OK ),0.00  ( OK ),71.60  ( OK ),0.00  ( OK ),69.61  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 25 01:45:00  CDT,0.00  ( OK ),,,67.53  ( OK ),0.00  ( OK ),71.46  ( OK ),0.00  ( OK ),69.54  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 25 02:00:00  CDT,0.00  ( OK ),,,67.49  ( OK ),0.00  ( OK ),71.41  ( OK ),0.00  ( OK ),69.47  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 25 02:15:00  CDT,0.00  ( OK ),,,67.51  ( OK ),0.00  ( OK ),71.73  ( OK ),0.00  ( OK ),69.46  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 25 02:30:00  CDT,0.00  ( OK ),,,67.57  ( OK ),0.00  ( OK ),71.78  ( OK ),0.00  ( OK ),69.41  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 25 02:45:00  CDT,0.00  ( OK ),,,67.52  ( OK ),0.00  ( OK ),71.83  ( OK ),0.00  ( OK ),69.38  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 25 03:00:00  CDT,0.00  ( OK ),,,67.49  ( OK ),0.00  ( OK ),71.96  ( OK ),0.00  ( OK ),69.34  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 25 03:15:00  CDT,0.00  ( OK ),,,67.45  ( OK ),0.00  ( OK ),72.18  ( OK ),0.00  ( OK ),69.33  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 25 03:30:00  CDT,0.00  ( OK ),,,67.34  ( OK ),0.00  ( OK ),72.05  ( OK ),0.00  ( OK ),69.25  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 25 03:45:00  CDT,0.00  ( OK ),,,67.32  ( OK ),0.00  ( OK ),72.04  ( OK ),0.00  ( OK ),69.23  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 25 04:00:00  CDT,0.00  ( OK ),,,67.33  ( OK ),0.00  ( OK ),71.95  ( OK ),0.00  ( OK ),69.20  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 25 04:15:00  CDT,0.00  ( OK ),,,67.40  ( OK ),0.00  ( OK ),72.12  ( OK ),0.00  ( OK ),69.22  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 25 04:30:00  CDT,0.00  ( OK ),,,67.32  ( OK ),0.00  ( OK ),72.06  ( OK ),0.00  ( OK ),69.15  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 25 04:45:00  CDT,0.00  ( OK ),,,67.25  ( OK ),0.00  ( OK ),71.93  ( OK ),0.00  ( OK ),69.14  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 25 05:00:00  CDT,0.00  ( OK ),,,67.24  ( OK ),0.00  ( OK ),71.97  ( OK ),0.00  ( OK ),69.11  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 25 05:15:00  CDT,0.00  ( OK ),,,67.24  ( OK ),0.00  ( OK ),71.89  ( OK ),0.00  ( OK ),69.10  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 25 05:30:00  CDT,0.00  ( OK ),,,67.18  ( OK ),0.00  ( OK ),71.92  ( OK ),0.00  ( OK ),69.08  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 25 05:45:00  CDT,0.00  ( OK ),,,67.12  ( OK ),0.00  ( OK ),71.88  ( OK ),0.00  ( OK ),69.05  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 25 06:00:00  CDT,0.00  ( OK ),,,67.13  ( OK ),0.00  ( OK ),71.91  ( OK ),0.00  ( OK ),69.03  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 25 06:15:00  CDT,0.00  ( OK ),,,67.08  ( OK ),0.00  ( OK ),72.09  ( OK ),0.00  ( OK ),69.02  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 25 06:30:00  CDT,0.00  ( OK ),,,67.18  ( OK ),0.00  ( OK ),72.10  ( OK ),0.00  ( OK ),69.01  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 25 06:45:00  CDT,0.00  ( OK ),,,67.29  ( OK ),0.00  ( OK ),72.54  ( OK ),0.00  ( OK ),69.06  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 25 07:00:00  CDT,0.00  ( OK ),,,67.49  ( OK ),0.00  ( OK ),72.83  ( OK ),0.00  ( OK ),69.10  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 25 07:15:00  CDT,0.00  ( OK ),,,67.64  ( OK ),0.00  ( OK ),73.38  ( OK ),0.00  ( OK ),69.22  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 25 07:30:00  CDT,0.00  ( OK ),,,67.78  ( OK ),0.00  ( OK ),73.57  ( OK ),0.00  ( OK ),69.24  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 25 07:45:00  CDT,0.00  ( OK ),,,67.95  ( OK ),0.00  ( OK ),73.99  ( OK ),0.00  ( OK ),69.40  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 25 08:00:00  CDT,0.00  ( OK ),,,68.13  ( OK ),0.00  ( OK ),74.46  ( OK ),0.00  ( OK ),69.45  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 25 08:15:00  CDT,0.00  ( OK ),,,68.36  ( OK ),0.00  ( OK ),74.97  ( OK ),0.00  ( OK ),69.56  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 25 08:30:00  CDT,0.00  ( OK ),,,68.48  ( OK ),0.00  ( OK ),75.40  ( OK ),0.00  ( OK ),69.69  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 25 08:45:00  CDT,0.00  ( OK ),,,68.65  ( OK ),0.00  ( OK ),75.51  ( OK ),0.00  ( OK ),69.76  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 25 09:00:00  CDT,0.00  ( OK ),,,68.76  ( OK ),0.00  ( OK ),75.55  ( OK ),0.00  ( OK ),69.81  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 25 09:15:00  CDT,0.00  ( OK ),,,68.86  ( OK ),0.00  ( OK ),75.68  ( OK ),0.00  ( OK ),69.99  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 25 09:30:00  CDT,0.00  ( OK ),,,68.90  ( OK ),0.00  ( OK ),75.83  ( OK ),0.00  ( OK ),70.05  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 25 09:45:00  CDT,0.00  ( OK ),,,68.94  ( OK ),0.00  ( OK ),75.95  ( OK ),0.00  ( OK ),70.24  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 25 10:00:00  CDT,0.00  ( OK ),,,69.01  ( OK ),0.00  ( OK ),75.97  ( OK ),0.00  ( OK ),70.23  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 25 10:15:00  CDT,0.00  ( OK ),,,69.00  ( OK ),0.00  ( OK ),76.04  ( OK ),0.00  ( OK ),70.29  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 25 10:30:00  CDT,0.00  ( OK ),,,69.03  ( OK ),0.00  ( OK ),76.11  ( OK ),0.00  ( OK ),70.59  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 25 10:45:00  CDT,0.00  ( OK ),,,69.03  ( OK ),0.00  ( OK ),76.22  ( OK ),0.00  ( OK ),70.63  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 25 11:00:00  CDT,0.00  ( OK ),,,69.04  ( OK ),0.00  ( OK ),76.18  ( OK ),0.00  ( OK ),70.47  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 25 11:15:00  CDT,0.00  ( OK ),,,68.97  ( OK ),0.00  ( OK ),76.24  ( OK ),0.00  ( OK ),70.59  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 25 11:30:00  CDT,0.00  ( OK ),,,68.99  ( OK ),0.00  ( OK ),76.18  ( OK ),0.00  ( OK ),70.49  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 25 11:45:00  CDT,0.00  ( OK ),,,69.07  ( OK ),0.00  ( OK ),76.23  ( OK ),0.00  ( OK ),70.68  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 25 12:00:00  CDT,0.00  ( OK ),,,69.03  ( OK ),0.00  ( OK ),76.26  ( OK ),0.00  ( OK ),70.73  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 25 12:15:00  CDT,0.00  ( OK ),,,69.03  ( OK ),0.00  ( OK ),76.39  ( OK ),0.00  ( OK ),70.74  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 25 12:30:00  CDT,0.00  ( OK ),,,69.03  ( OK ),0.00  ( OK ),76.40  ( OK ),0.00  ( OK ),70.77  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 25 12:45:00  CDT,0.00  ( OK ),,,68.84  ( OK ),0.00  ( OK ),76.52  ( OK ),0.00  ( OK ),71.16  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 25 13:00:00  CDT,0.00  ( OK ),,,68.80  ( OK ),0.00  ( OK ),76.60  ( OK ),0.00  ( OK ),71.19  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 25 13:15:00  CDT,0.00  ( OK ),,,68.79  ( OK ),0.00  ( OK ),76.64  ( OK ),0.00  ( OK ),71.12  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 25 13:30:00  CDT,0.00  ( OK ),,,68.88  ( OK ),0.00  ( OK ),76.53  ( OK ),0.00  ( OK ),70.94  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 25 13:45:00  CDT,0.00  ( OK ),,,68.97  ( OK ),0.00  ( OK ),76.57  ( OK ),0.00  ( OK ),70.91  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 25 14:00:00  CDT,0.00  ( OK ),,,69.19  ( OK ),0.00  ( OK ),76.41  ( OK ),0.00  ( OK ),70.98  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 25 14:15:00  CDT,0.00  ( OK ),,,69.25  ( OK ),0.00  ( OK ),76.51  ( OK ),0.00  ( OK ),71.17  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 25 14:30:00  CDT,0.00  ( OK ),,,69.34  ( OK ),0.00  ( OK ),76.52  ( OK ),0.00  ( OK ),71.03  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 25 14:45:00  CDT,0.00  ( OK ),,,69.42  ( OK ),0.00  ( OK ),76.53  ( OK ),0.00  ( OK ),70.88  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 25 15:00:00  CDT,0.00  ( OK ),,,69.75  ( OK ),0.00  ( OK ),76.39  ( OK ),0.00  ( OK ),71.13  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 25 15:15:00  CDT,0.00  ( OK ),,,69.97  ( OK ),0.00  ( OK ),76.40  ( OK ),0.00  ( OK ),71.16  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 25 15:30:00  CDT,0.00  ( OK ),,,69.84  ( OK ),0.00  ( OK ),76.49  ( OK ),0.00  ( OK ),71.43  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 25 15:45:00  CDT,0.00  ( OK ),,,69.78  ( OK ),0.00  ( OK ),76.54  ( OK ),0.00  ( OK ),71.24  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 25 16:00:00  CDT,0.00  ( OK ),,,69.78  ( OK ),0.00  ( OK ),76.52  ( OK ),0.00  ( OK ),71.49  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 25 16:15:00  CDT,0.00  ( OK ),,,69.70  ( OK ),0.00  ( OK ),76.57  ( OK ),0.00  ( OK ),71.52  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 25 16:30:00  CDT,0.00  ( OK ),,,69.92  ( OK ),0.00  ( OK ),76.34  ( OK ),0.00  ( OK ),71.36  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 25 16:45:00  CDT,0.00  ( OK ),,,69.82  ( OK ),0.00  ( OK ),76.49  ( OK ),0.00  ( OK ),71.62  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 25 17:00:00  CDT,0.00  ( OK ),,,69.65  ( OK ),0.00  ( OK ),76.41  ( OK ),0.00  ( OK ),71.54  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 25 17:15:00  CDT,0.00  ( OK ),,,69.65  ( OK ),0.00  ( OK ),76.44  ( OK ),0.00  ( OK ),71.65  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 25 17:30:00  CDT,0.00  ( OK ),,,69.78  ( OK ),0.00  ( OK ),76.40  ( OK ),0.00  ( OK ),71.61  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 25 17:45:00  CDT,0.00  ( OK ),,,69.84  ( OK ),0.00  ( OK ),76.40  ( OK ),0.00  ( OK ),71.59  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 25 18:00:00  CDT,0.00  ( OK ),,,69.87  ( OK ),0.00  ( OK ),76.45  ( OK ),0.00  ( OK ),71.59  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 25 18:15:00  CDT,0.00  ( OK ),,,69.84  ( OK ),0.00  ( OK ),76.43  ( OK ),0.00  ( OK ),71.64  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 25 18:30:00  CDT,0.00  ( OK ),,,69.79  ( OK ),0.00  ( OK ),76.48  ( OK ),0.00  ( OK ),71.74  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 25 18:45:00  CDT,0.00  ( OK ),,,69.68  ( OK ),0.00  ( OK ),76.52  ( OK ),0.00  ( OK ),71.75  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 25 19:00:00  CDT,0.00  ( OK ),,,69.54  ( OK ),0.00  ( OK ),76.54  ( OK ),0.00  ( OK ),71.66  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 25 19:15:00  CDT,0.00  ( OK ),,,69.53  ( OK ),0.00  ( OK ),76.54  ( OK ),0.00  ( OK ),71.56  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 25 19:30:00  CDT,0.00  ( OK ),,,69.65  ( OK ),0.00  ( OK ),76.51  ( OK ),0.00  ( OK ),71.49  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 25 19:45:00  CDT,0.00  ( OK ),,,69.65  ( OK ),0.00  ( OK ),76.48  ( OK ),0.00  ( OK ),71.30  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 25 20:00:00  CDT,0.00  ( OK ),,,69.69  ( OK ),0.00  ( OK ),76.42  ( OK ),0.00  ( OK ),71.23  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 25 20:15:00  CDT,0.00  ( OK ),,,69.72  ( OK ),0.00  ( OK ),76.36  ( OK ),0.00  ( OK ),71.18  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 25 20:30:00  CDT,0.00  ( OK ),,,69.68  ( OK ),0.00  ( OK ),76.31  ( OK ),0.00  ( OK ),71.13  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 25 20:45:00  CDT,0.00  ( OK ),,,69.60  ( OK ),0.00  ( OK ),76.26  ( OK ),0.00  ( OK ),71.13  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 25 21:00:00  CDT,0.00  ( OK ),,,69.48  ( OK ),0.00  ( OK ),76.23  ( OK ),0.00  ( OK ),71.08  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 25 21:15:00  CDT,0.00  ( OK ),,,69.49  ( OK ),0.00  ( OK ),76.17  ( OK ),0.00  ( OK ),71.07  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 25 21:30:00  CDT,0.00  ( OK ),,,69.50  ( OK ),0.00  ( OK ),76.08  ( OK ),0.00  ( OK ),71.03  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 25 21:45:00  CDT,0.00  ( OK ),,,69.54  ( OK ),0.00  ( OK ),75.83  ( OK ),0.00  ( OK ),70.93  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 25 22:00:00  CDT,0.00  ( OK ),,,69.57  ( OK ),0.00  ( OK ),75.68  ( OK ),0.00  ( OK ),70.89  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 25 22:15:00  CDT,0.00  ( OK ),,,69.65  ( OK ),0.00  ( OK ),75.49  ( OK ),0.00  ( OK ),70.83  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 25 22:30:00  CDT,0.00  ( OK ),,,69.66  ( OK ),0.00  ( OK ),75.38  ( OK ),0.00  ( OK ),70.82  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 25 22:45:00  CDT,0.00  ( OK ),,,69.75  ( OK ),0.00  ( OK ),75.33  ( OK ),0.00  ( OK ),70.82  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 25 23:00:00  CDT,0.00  ( OK ),,,69.68  ( OK ),0.00  ( OK ),75.33  ( OK ),0.00  ( OK ),70.80  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 25 23:15:00  CDT,0.00  ( OK ),,,69.66  ( OK ),0.00  ( OK ),75.25  ( OK ),0.00  ( OK ),70.81  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 25 23:30:00  CDT,0.00  ( OK ),,,69.65  ( OK ),0.00  ( OK ),75.28  ( OK ),0.00  ( OK ),70.82  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  May 25 23:45:00  CDT,0.00  ( OK ),,,69.65  ( OK ),0.00  ( OK ),75.33  ( OK ),0.00  ( OK ),70.90  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 26 00:00:00  CDT,0.00  ( OK ),,,69.70  ( OK ),0.00  ( OK ),75.52  ( OK ),0.00  ( OK ),71.01  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 26 00:15:00  CDT,0.00  ( OK ),,,69.75  ( OK ),0.00  ( OK ),75.69  ( OK ),0.00  ( OK ),71.06  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 26 00:30:00  CDT,0.00  ( OK ),,,69.76  ( OK ),0.00  ( OK ),75.82  ( OK ),0.00  ( OK ),71.10  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 26 00:45:00  CDT,0.00  ( OK ),,,69.74  ( OK ),0.00  ( OK ),75.88  ( OK ),0.00  ( OK ),71.11  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 26 01:00:00  CDT,0.00  ( OK ),,,69.69  ( OK ),0.00  ( OK ),75.93  ( OK ),0.00  ( OK ),71.14  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 26 01:15:00  CDT,0.00  ( OK ),,,69.65  ( OK ),0.00  ( OK ),75.99  ( OK ),0.00  ( OK ),71.14  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 26 01:30:00  CDT,0.00  ( OK ),,,69.71  ( OK ),0.00  ( OK ),75.93  ( OK ),0.00  ( OK ),71.11  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 26 01:45:00  CDT,0.00  ( OK ),,,69.81  ( OK ),0.00  ( OK ),75.88  ( OK ),0.00  ( OK ),71.12  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 26 02:00:00  CDT,0.00  ( OK ),,,69.83  ( OK ),0.00  ( OK ),75.90  ( OK ),0.00  ( OK ),71.15  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 26 02:15:00  CDT,0.00  ( OK ),,,69.80  ( OK ),0.00  ( OK ),75.92  ( OK ),0.00  ( OK ),71.17  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 26 02:30:00  CDT,0.00  ( OK ),,,69.81  ( OK ),0.00  ( OK ),75.94  ( OK ),0.00  ( OK ),71.16  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 26 02:45:00  CDT,0.00  ( OK ),,,69.85  ( OK ),0.00  ( OK ),75.90  ( OK ),0.00  ( OK ),71.12  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 26 03:00:00  CDT,0.00  ( OK ),,,69.88  ( OK ),0.00  ( OK ),75.83  ( OK ),0.00  ( OK ),71.13  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 26 03:15:00  CDT,0.00  ( OK ),,,69.85  ( OK ),0.00  ( OK ),75.81  ( OK ),0.00  ( OK ),71.10  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 26 03:30:00  CDT,0.00  ( OK ),,,69.82  ( OK ),0.00  ( OK ),75.84  ( OK ),0.00  ( OK ),71.14  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 26 03:45:00  CDT,0.00  ( OK ),,,69.80  ( OK ),0.00  ( OK ),75.74  ( OK ),0.00  ( OK ),71.07  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 26 04:00:00  CDT,0.00  ( OK ),,,69.75  ( OK ),0.00  ( OK ),75.71  ( OK ),0.00  ( OK ),71.05  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 26 04:15:00  CDT,0.00  ( OK ),,,69.73  ( OK ),0.00  ( OK ),75.60  ( OK ),0.00  ( OK ),71.02  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 26 04:30:00  CDT,0.00  ( OK ),,,69.70  ( OK ),0.00  ( OK ),75.46  ( OK ),0.00  ( OK ),70.97  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 26 04:45:00  CDT,0.00  ( OK ),,,69.70  ( OK ),0.00  ( OK ),75.39  ( OK ),0.00  ( OK ),70.98  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 26 05:00:00  CDT,0.00  ( OK ),,,69.75  ( OK ),0.00  ( OK ),75.26  ( OK ),0.00  ( OK ),70.97  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 26 05:15:00  CDT,0.00  ( OK ),,,69.65  ( OK ),0.00  ( OK ),74.20  ( OK ),0.00  ( OK ),70.78  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 26 05:30:00  CDT,0.00  ( OK ),,,69.67  ( OK ),0.00  ( OK ),73.51  ( OK ),0.00  ( OK ),70.71  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 26 05:45:00  CDT,0.00  ( OK ),,,69.54  ( OK ),0.00  ( OK ),73.25  ( OK ),0.00  ( OK ),70.68  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 26 06:00:00  CDT,0.00  ( OK ),,,69.46  ( OK ),0.00  ( OK ),73.15  ( OK ),0.00  ( OK ),70.66  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 26 06:15:00  CDT,0.00  ( OK ),,,69.47  ( OK ),0.00  ( OK ),73.09  ( OK ),0.00  ( OK ),70.63  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 26 06:30:00  CDT,0.00  ( OK ),,,69.46  ( OK ),0.00  ( OK ),73.08  ( OK ),0.00  ( OK ),70.63  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 26 06:45:00  CDT,0.00  ( OK ),,,69.47  ( OK ),0.00  ( OK ),73.17  ( OK ),0.00  ( OK ),70.62  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 26 07:00:00  CDT,0.00  ( OK ),,,69.60  ( OK ),0.00  ( OK ),73.27  ( OK ),0.00  ( OK ),70.60  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 26 07:15:00  CDT,0.00  ( OK ),,,69.65  ( OK ),0.00  ( OK ),73.36  ( OK ),0.00  ( OK ),70.62  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 26 07:30:00  CDT,0.00  ( OK ),,,69.62  ( OK ),0.00  ( OK ),73.40  ( OK ),0.00  ( OK ),70.61  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 26 07:45:00  CDT,0.00  ( OK ),,,69.65  ( OK ),0.00  ( OK ),73.48  ( OK ),0.00  ( OK ),70.61  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 26 08:00:00  CDT,0.00  ( OK ),,,69.67  ( OK ),0.00  ( OK ),73.49  ( OK ),0.00  ( OK ),70.62  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 26 08:15:00  CDT,0.00  ( OK ),,,69.84  ( OK ),0.00  ( OK ),73.64  ( OK ),0.00  ( OK ),70.63  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 26 08:30:00  CDT,0.00  ( OK ),,,70.00  ( OK ),0.00  ( OK ),73.86  ( OK ),0.00  ( OK ),70.65  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 26 08:45:00  CDT,0.00  ( OK ),,,70.12  ( OK ),0.00  ( OK ),73.99  ( OK ),0.00  ( OK ),70.68  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 26 09:00:00  CDT,0.00  ( OK ),,,70.26  ( OK ),0.00  ( OK ),74.16  ( OK ),0.00  ( OK ),70.71  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 26 09:15:00  CDT,0.00  ( OK ),,,70.48  ( OK ),0.00  ( OK ),74.29  ( OK ),0.00  ( OK ),70.77  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 26 09:30:00  CDT,0.00  ( OK ),,,70.73  ( OK ),0.00  ( OK ),74.32  ( OK ),0.00  ( OK ),70.81  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 26 09:45:00  CDT,0.00  ( OK ),,,70.87  ( OK ),0.00  ( OK ),74.53  ( OK ),0.00  ( OK ),70.90  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 26 10:00:00  CDT,0.00  ( OK ),,,70.88  ( OK ),0.00  ( OK ),74.79  ( OK ),0.00  ( OK ),70.97  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 26 10:15:00  CDT,0.00  ( OK ),,,71.18  ( OK ),0.00  ( OK ),74.95  ( OK ),0.00  ( OK ),71.05  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 26 10:30:00  CDT,0.00  ( OK ),,,71.53  ( OK ),0.00  ( OK ),75.01  ( OK ),0.00  ( OK ),71.13  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 26 10:45:00  CDT,0.00  ( OK ),,,71.60  ( OK ),0.00  ( OK ),75.24  ( OK ),0.00  ( OK ),71.24  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 26 11:00:00  CDT,0.00  ( OK ),,,71.80  ( OK ),0.00  ( OK ),75.38  ( OK ),0.00  ( OK ),71.33  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 26 11:15:00  CDT,0.00  ( OK ),,,71.86  ( OK ),0.00  ( OK ),75.48  ( OK ),0.00  ( OK ),71.44  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 26 11:30:00  CDT,0.00  ( OK ),,,71.91  ( OK ),0.00  ( OK ),75.61  ( OK ),0.00  ( OK ),71.55  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 26 11:45:00  CDT,0.00  ( OK ),,,72.00  ( OK ),0.00  ( OK ),75.87  ( OK ),0.00  ( OK ),71.64  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 26 12:00:00  CDT,0.00  ( OK ),,,72.12  ( OK ),0.00  ( OK ),76.13  ( OK ),0.00  ( OK ),71.75  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 26 12:15:00  CDT,0.00  ( OK ),,,72.43  ( OK ),0.00  ( OK ),76.22  ( OK ),0.00  ( OK ),71.86  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 26 12:30:00  CDT,0.00  ( OK ),,,72.58  ( OK ),0.00  ( OK ),76.33  ( OK ),0.00  ( OK ),71.95  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 26 12:45:00  CDT,0.00  ( OK ),,,72.59  ( OK ),0.00  ( OK ),76.49  ( OK ),0.00  ( OK ),72.04  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 26 13:00:00  CDT,0.00  ( OK ),,,72.69  ( OK ),0.00  ( OK ),76.60  ( OK ),0.00  ( OK ),72.15  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 26 13:15:00  CDT,0.00  ( OK ),,,72.49  ( OK ),0.00  ( OK ),76.69  ( OK ),0.00  ( OK ),72.22  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 26 13:30:00  CDT,0.00  ( OK ),,,72.43  ( OK ),0.00  ( OK ),76.92  ( OK ),0.00  ( OK ),72.30  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 26 13:45:00  CDT,0.00  ( OK ),,,72.40  ( OK ),0.00  ( OK ),77.02  ( OK ),0.00  ( OK ),72.35  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 26 14:00:00  CDT,0.00  ( OK ),,,72.49  ( OK ),0.00  ( OK ),77.08  ( OK ),0.00  ( OK ),72.43  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 26 14:15:00  CDT,0.00  ( OK ),,,72.57  ( OK ),0.00  ( OK ),77.08  ( OK ),0.00  ( OK ),72.48  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 26 14:30:00  CDT,0.00  ( OK ),,,72.69  ( OK ),0.00  ( OK ),77.08  ( OK ),0.00  ( OK ),72.52  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 26 14:45:00  CDT,0.00  ( OK ),,,72.55  ( OK ),0.00  ( OK ),77.06  ( OK ),0.00  ( OK ),72.57  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 26 15:00:00  CDT,0.00  ( OK ),,,72.42  ( OK ),0.00  ( OK ),77.06  ( OK ),0.00  ( OK ),72.60  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 26 15:15:00  CDT,0.00  ( OK ),,,72.42  ( OK ),0.00  ( OK ),77.10  ( OK ),0.00  ( OK ),72.63  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 26 15:30:00  CDT,0.00  ( OK ),,,72.43  ( OK ),0.00  ( OK ),77.09  ( OK ),0.00  ( OK ),72.66  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 26 15:45:00  CDT,0.00  ( OK ),,,72.21  ( OK ),0.00  ( OK ),77.14  ( OK ),0.00  ( OK ),72.67  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 26 16:00:00  CDT,0.00  ( OK ),,,72.15  ( OK ),0.00  ( OK ),77.17  ( OK ),0.00  ( OK ),72.66  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 26 16:15:00  CDT,0.00  ( OK ),,,72.41  ( OK ),0.00  ( OK ),77.26  ( OK ),0.00  ( OK ),72.67  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 26 16:30:00  CDT,0.00  ( OK ),,,72.47  ( OK ),0.00  ( OK ),77.27  ( OK ),0.00  ( OK ),72.71  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 26 16:45:00  CDT,0.00  ( OK ),,,72.78  ( OK ),0.00  ( OK ),77.13  ( OK ),0.00  ( OK ),72.72  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 26 17:00:00  CDT,0.00  ( OK ),,,73.62  ( OK ),0.00  ( OK ),76.67  ( OK ),0.00  ( OK ),72.80  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 26 17:15:00  CDT,0.00  ( OK ),,,74.13  ( OK ),0.00  ( OK ),76.39  ( OK ),0.00  ( OK ),72.93  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 26 17:30:00  CDT,0.00  ( OK ),,,74.55  ( OK ),0.00  ( OK ),76.32  ( OK ),0.00  ( OK ),73.09  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 26 17:45:00  CDT,0.00  ( OK ),,,74.68  ( OK ),0.00  ( OK ),76.32  ( OK ),0.00  ( OK ),73.21  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 26 18:00:00  CDT,0.00  ( OK ),,,74.75  ( OK ),0.00  ( OK ),76.33  ( OK ),0.00  ( OK ),73.38  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 26 18:15:00  CDT,0.00  ( OK ),,,74.74  ( OK ),0.00  ( OK ),76.32  ( OK ),0.00  ( OK ),73.51  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 26 18:30:00  CDT,0.00  ( OK ),,,74.89  ( OK ),0.00  ( OK ),75.88  ( OK ),0.00  ( OK ),73.71  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 26 18:45:00  CDT,0.00  ( OK ),,,73.42  ( OK ),0.00  ( OK ),75.54  ( OK ),0.00  ( OK ),73.72  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 26 19:00:00  CDT,0.00  ( OK ),,,72.73  ( OK ),0.00  ( OK ),75.47  ( OK ),0.00  ( OK ),73.72  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 26 19:15:00  CDT,0.00  ( OK ),,,72.59  ( OK ),0.00  ( OK ),75.47  ( OK ),0.00  ( OK ),73.73  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 26 19:30:00  CDT,0.00  ( OK ),,,72.73  ( OK ),0.00  ( OK ),75.35  ( OK ),0.00  ( OK ),73.71  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 26 19:45:00  CDT,0.00  ( OK ),,,72.73  ( OK ),0.00  ( OK ),75.32  ( OK ),0.00  ( OK ),73.68  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 26 20:00:00  CDT,0.00  ( OK ),,,72.74  ( OK ),0.00  ( OK ),75.29  ( OK ),0.00  ( OK ),73.63  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 26 20:15:00  CDT,0.00  ( OK ),,,72.76  ( OK ),0.00  ( OK ),75.26  ( OK ),0.00  ( OK ),73.58  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 26 20:30:00  CDT,0.00  ( OK ),,,72.72  ( OK ),0.00  ( OK ),75.27  ( OK ),0.00  ( OK ),73.53  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 26 20:45:00  CDT,0.00  ( OK ),,,72.67  ( OK ),0.00  ( OK ),75.22  ( OK ),0.00  ( OK ),73.49  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 26 21:00:00  CDT,0.00  ( OK ),,,72.56  ( OK ),0.00  ( OK ),75.15  ( OK ),0.00  ( OK ),73.44  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 26 21:15:00  CDT,0.00  ( OK ),,,72.50  ( OK ),0.00  ( OK ),75.73  ( OK ),0.00  ( OK ),73.62  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 26 21:30:00  CDT,0.00  ( OK ),,,72.24  ( OK ),0.00  ( OK ),76.18  ( OK ),0.00  ( OK ),73.60  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 26 21:45:00  CDT,0.00  ( OK ),,,72.11  ( OK ),0.00  ( OK ),76.33  ( OK ),0.00  ( OK ),73.57  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 26 22:00:00  CDT,0.00  ( OK ),,,71.97  ( OK ),0.00  ( OK ),76.41  ( OK ),0.00  ( OK ),73.52  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 26 22:15:00  CDT,0.00  ( OK ),,,71.96  ( OK ),0.00  ( OK ),76.42  ( OK ),0.00  ( OK ),73.47  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 26 22:30:00  CDT,0.00  ( OK ),,,71.92  ( OK ),0.00  ( OK ),76.40  ( OK ),0.00  ( OK ),73.41  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 26 22:45:00  CDT,0.00  ( OK ),,,71.96  ( OK ),0.00  ( OK ),76.33  ( OK ),0.00  ( OK ),73.40  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 26 23:00:00  CDT,0.00  ( OK ),,,71.87  ( OK ),0.00  ( OK ),76.33  ( OK ),0.00  ( OK ),73.36  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 26 23:15:00  CDT,0.00  ( OK ),,,71.81  ( OK ),0.00  ( OK ),76.29  ( OK ),0.00  ( OK ),73.29  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 26 23:30:00  CDT,0.00  ( OK ),,,71.69  ( OK ),0.00  ( OK ),76.28  ( OK ),0.00  ( OK ),73.24  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  May 26 23:45:00  CDT,0.00  ( OK ),,,71.59  ( OK ),0.00  ( OK ),76.29  ( OK ),0.00  ( OK ),73.20  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  May 27 00:00:00  CDT,0.00  ( OK ),,,71.51  ( OK ),0.00  ( OK ),76.25  ( OK ),0.00  ( OK ),73.13  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  May 27 00:15:00  CDT,0.00  ( OK ),,,71.50  ( OK ),0.00  ( OK ),76.20  ( OK ),0.00  ( OK ),73.10  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  May 27 00:30:00  CDT,0.00  ( OK ),,,71.41  ( OK ),0.00  ( OK ),76.19  ( OK ),0.00  ( OK ),73.07  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  May 27 00:45:00  CDT,0.00  ( OK ),,,71.28  ( OK ),0.00  ( OK ),76.19  ( OK ),0.00  ( OK ),72.99  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  May 27 01:00:00  CDT,0.00  ( OK ),,,71.19  ( OK ),0.00  ( OK ),76.19  ( OK ),0.00  ( OK ),72.94  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  May 27 01:15:00  CDT,0.00  ( OK ),,,71.13  ( OK ),0.00  ( OK ),76.21  ( OK ),0.00  ( OK ),72.90  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  May 27 01:30:00  CDT,0.00  ( OK ),,,71.05  ( OK ),0.00  ( OK ),76.19  ( OK ),0.00  ( OK ),72.83  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  May 27 01:45:00  CDT,0.00  ( OK ),,,71.03  ( OK ),0.00  ( OK ),76.19  ( OK ),0.00  ( OK ),72.80  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  May 27 02:00:00  CDT,0.00  ( OK ),,,71.02  ( OK ),0.00  ( OK ),76.11  ( OK ),0.00  ( OK ),72.75  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  May 27 02:15:00  CDT,0.00  ( OK ),,,71.04  ( OK ),0.00  ( OK ),76.05  ( OK ),0.00  ( OK ),72.70  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  May 27 02:30:00  CDT,0.00  ( OK ),,,71.00  ( OK ),0.00  ( OK ),76.01  ( OK ),0.00  ( OK ),72.63  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  May 27 02:45:00  CDT,0.00  ( OK ),,,70.97  ( OK ),0.00  ( OK ),75.93  ( OK ),0.00  ( OK ),72.58  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  May 27 03:00:00  CDT,0.00  ( OK ),,,70.93  ( OK ),0.00  ( OK ),75.91  ( OK ),0.00  ( OK ),72.55  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  May 27 03:15:00  CDT,0.00  ( OK ),,,70.88  ( OK ),0.00  ( OK ),75.90  ( OK ),0.00  ( OK ),72.51  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  May 27 03:30:00  CDT,0.00  ( OK ),,,70.80  ( OK ),0.00  ( OK ),75.87  ( OK ),0.00  ( OK ),72.47  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  May 27 03:45:00  CDT,0.00  ( OK ),,,70.74  ( OK ),0.00  ( OK ),75.91  ( OK ),0.00  ( OK ),72.47  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  May 27 04:00:00  CDT,0.00  ( OK ),,,70.69  ( OK ),0.00  ( OK ),76.00  ( OK ),0.00  ( OK ),72.43  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  May 27 04:15:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),,
Tue  May 27 04:30:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),,
Tue  May 27 04:45:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),,
Tue  May 27 05:00:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),,
Tue  May 27 05:15:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),,
Tue  May 27 05:30:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),,
Tue  May 27 05:45:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),,
Tue  May 27 06:00:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),,
Tue  May 27 06:15:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 27 06:30:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 27 06:45:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),,
Tue  May 27 07:00:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),,
Tue  May 27 07:15:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),,
Tue  May 27 07:30:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),,
Tue  May 27 07:45:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),,
Tue  May 27 08:00:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),,
Tue  May 27 08:15:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),,
Tue  May 27 08:30:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),,
Tue  May 27 08:45:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),,
Tue  May 27 09:00:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),,
Tue  May 27 09:15:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),,
Tue  May 27 09:30:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),,
Tue  May 27 09:45:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),,
Tue  May 27 10:00:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),,
Tue  May 27 10:15:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),,
Tue  May 27 10:30:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),,
Tue  May 27 10:45:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),,
Tue  May 27 11:00:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),,
Tue  May 27 11:15:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),,
Tue  May 27 11:30:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),,
Tue  May 27 11:45:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),,
Tue  May 27 12:00:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),,
Tue  May 27 12:15:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),,
Tue  May 27 12:30:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),,
Tue  May 27 12:45:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),,
Tue  May 27 13:00:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),,
Tue  May 27 13:15:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),,
Tue  May 27 13:30:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),,
Tue  May 27 13:45:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),,
Tue  May 27 14:00:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),,
Tue  May 27 14:15:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),,
Tue  May 27 14:30:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),,
Tue  May 27 14:45:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),,
Tue  May 27 15:00:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),,
Tue  May 27 15:15:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),,
Tue  May 27 15:30:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),,
Tue  May 27 15:45:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),,
Tue  May 27 16:00:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),,
Tue  May 27 16:15:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),,
Tue  May 27 16:30:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),,
Tue  May 27 16:45:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),,
Tue  May 27 17:00:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),,
Tue  May 27 17:15:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),,
Tue  May 27 17:30:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),,
Tue  May 27 17:45:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),,
Tue  May 27 18:00:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),,
Tue  May 27 18:15:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),,
Tue  May 27 18:30:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),,
Tue  May 27 18:45:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),,
Tue  May 27 19:00:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),,
Tue  May 27 19:15:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),,
Tue  May 27 19:30:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),,
Tue  May 27 19:45:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),,
Tue  May 27 20:00:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),,
Tue  May 27 20:15:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),,
Tue  May 27 20:30:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),,
Tue  May 27 20:45:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),,
Tue  May 27 21:00:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),,
Tue  May 27 21:15:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),,
