TT,AHU3_CCV-AHU3-Percentage,AHU3_DSP-AHU3-inch,AHU3_DSPSP-AHU3-inch,AHU3_MAT-AHU3-degree Fahrenheit,AHU3_MaxDMP-AHU3-Percentage,AHU3_RAT-AHU3-degree Fahrenheit,AHU3_RHV-AHU3-Percentage,AHU3_SAT-AHU3-degree Fahrenheit,AHU3_SATSP-AHU3-degree Fahrenheit,AHU3_SFC-AHU3-No Unit,AHU3_SFS-AHU3-No Unit,AHU3_SupCFM-AHU3-cubic foot per minute,
Fri  May 30 06:00:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 30 06:15:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 30 06:30:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 30 06:45:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 30 07:00:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 30 07:15:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 30 07:30:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 30 07:45:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 30 08:00:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 30 08:15:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 30 08:30:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 30 08:45:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 30 09:00:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 30 09:15:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 30 09:30:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 30 09:45:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 30 10:00:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 30 10:15:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 30 10:30:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 30 10:45:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 30 11:00:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 30 11:15:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 30 11:30:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 30 11:45:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 30 12:00:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 30 12:15:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 30 12:30:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 30 12:45:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 30 13:00:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 30 13:15:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 30 13:30:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 30 13:45:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 30 14:00:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 30 14:15:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 30 14:30:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 30 14:45:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 30 15:00:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 30 15:15:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 30 15:30:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 30 15:45:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 30 16:00:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 30 16:15:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 30 16:30:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 30 16:45:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 30 17:00:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 30 17:15:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 30 17:30:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 30 17:45:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 30 18:00:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 30 18:15:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 30 18:30:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 30 18:45:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 30 19:00:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 30 19:15:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 30 19:30:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 30 19:45:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 30 20:00:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 30 20:15:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 30 20:30:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 30 20:45:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 30 21:00:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 30 21:15:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 30 21:30:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 30 21:45:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 30 22:00:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 30 22:15:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 30 22:30:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 30 22:45:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 30 23:00:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 30 23:15:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 30 23:30:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),,
Fri  May 30 23:45:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 31 00:00:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 31 00:15:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 31 00:30:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 31 00:45:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 31 01:00:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 31 01:15:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 31 01:30:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 31 01:45:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 31 02:00:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 31 02:15:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 31 02:30:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 31 02:45:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 31 03:00:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 31 03:15:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 31 03:30:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 31 03:45:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 31 04:00:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 31 04:15:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 31 04:30:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 31 04:45:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 31 05:00:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 31 05:15:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 31 05:30:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 31 05:45:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 31 06:00:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 31 06:15:00  CDT,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 31 06:30:00  CDT,0.00  ( OK ),,,67.84  ( OK ),30.48  ( OK ),74.80  ( OK ),0.00  ( OK ),69.88  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  May 31 06:45:00  CDT,0.00  ( OK ),,,66.87  ( OK ),34.27  ( OK ),74.46  ( OK ),0.00  ( OK ),68.83  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  May 31 07:00:00  CDT,0.00  ( OK ),,,66.66  ( OK ),37.75  ( OK ),74.38  ( OK ),0.00  ( OK ),68.69  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  May 31 07:15:00  CDT,0.00  ( OK ),,,66.68  ( OK ),40.78  ( OK ),74.41  ( OK ),0.00  ( OK ),68.74  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  May 31 07:30:00  CDT,0.00  ( OK ),,,66.73  ( OK ),44.11  ( OK ),74.58  ( OK ),0.00  ( OK ),68.90  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  May 31 07:45:00  CDT,0.00  ( OK ),,,66.03  ( OK ),45.06  ( OK ),74.79  ( OK ),0.00  ( OK ),68.40  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  May 31 08:00:00  CDT,0.00  ( OK ),,,66.68  ( OK ),49.09  ( OK ),74.94  ( OK ),0.00  ( OK ),69.07  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  May 31 08:15:00  CDT,0.00  ( OK ),,,67.80  ( OK ),57.43  ( OK ),75.25  ( OK ),0.00  ( OK ),70.02  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  May 31 08:30:00  CDT,0.00  ( OK ),,,69.50  ( OK ),73.72  ( OK ),75.40  ( OK ),0.00  ( OK ),71.58  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  May 31 08:45:00  CDT,0.00  ( OK ),,,71.16  ( OK ),96.78  ( OK ),75.62  ( OK ),0.00  ( OK ),73.18  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  May 31 09:00:00  CDT,13.55  ( OK ),,,72.71  ( OK ),0.00  ( OK ),74.40  ( OK ),0.00  ( OK ),63.67  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  May 31 09:15:00  CDT,13.00  ( OK ),,,73.19  ( OK ),0.00  ( OK ),74.68  ( OK ),0.00  ( OK ),67.42  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  May 31 09:30:00  CDT,15.54  ( OK ),,,73.82  ( OK ),0.00  ( OK ),75.27  ( OK ),0.00  ( OK ),68.28  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  May 31 09:45:00  CDT,15.11  ( OK ),,,74.06  ( OK ),0.00  ( OK ),75.55  ( OK ),0.00  ( OK ),68.18  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  May 31 10:00:00  CDT,15.45  ( OK ),,,74.40  ( OK ),0.00  ( OK ),75.70  ( OK ),0.00  ( OK ),68.06  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  May 31 10:15:00  CDT,13.60  ( OK ),,,74.73  ( OK ),0.00  ( OK ),75.85  ( OK ),0.00  ( OK ),67.48  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  May 31 10:30:00  CDT,16.21  ( OK ),,,74.86  ( OK ),0.00  ( OK ),75.87  ( OK ),0.00  ( OK ),68.10  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  May 31 10:45:00  CDT,13.89  ( OK ),,,75.06  ( OK ),0.00  ( OK ),75.94  ( OK ),0.00  ( OK ),67.46  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  May 31 11:00:00  CDT,16.52  ( OK ),,,75.05  ( OK ),0.00  ( OK ),76.00  ( OK ),0.00  ( OK ),68.04  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  May 31 11:15:00  CDT,13.58  ( OK ),,,75.42  ( OK ),0.00  ( OK ),76.10  ( OK ),0.00  ( OK ),67.37  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  May 31 11:30:00  CDT,15.95  ( OK ),,,75.52  ( OK ),0.00  ( OK ),76.19  ( OK ),0.00  ( OK ),67.91  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  May 31 11:45:00  CDT,16.16  ( OK ),,,75.59  ( OK ),0.00  ( OK ),76.31  ( OK ),0.00  ( OK ),68.40  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  May 31 12:00:00  CDT,14.09  ( OK ),,,75.86  ( OK ),0.00  ( OK ),76.50  ( OK ),0.00  ( OK ),67.75  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  May 31 12:15:00  CDT,14.13  ( OK ),,,76.11  ( OK ),0.00  ( OK ),76.65  ( OK ),0.00  ( OK ),67.72  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  May 31 12:30:00  CDT,14.90  ( OK ),,,76.03  ( OK ),0.00  ( OK ),76.73  ( OK ),0.00  ( OK ),67.88  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  May 31 12:45:00  CDT,15.17  ( OK ),,,76.33  ( OK ),0.00  ( OK ),76.68  ( OK ),0.00  ( OK ),68.04  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  May 31 13:00:00  CDT,15.31  ( OK ),,,76.32  ( OK ),0.00  ( OK ),76.74  ( OK ),0.00  ( OK ),67.96  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  May 31 13:15:00  CDT,15.80  ( OK ),,,76.26  ( OK ),0.00  ( OK ),76.75  ( OK ),0.00  ( OK ),67.98  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  May 31 13:30:00  CDT,16.10  ( OK ),,,76.49  ( OK ),0.00  ( OK ),76.71  ( OK ),0.00  ( OK ),67.90  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  May 31 13:45:00  CDT,14.28  ( OK ),,,76.42  ( OK ),0.00  ( OK ),76.66  ( OK ),0.00  ( OK ),67.82  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  May 31 14:00:00  CDT,15.87  ( OK ),,,76.41  ( OK ),0.00  ( OK ),76.66  ( OK ),0.00  ( OK ),68.09  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  May 31 14:15:00  CDT,16.86  ( OK ),,,76.45  ( OK ),0.00  ( OK ),76.62  ( OK ),0.00  ( OK ),68.13  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  May 31 14:30:00  CDT,17.61  ( OK ),,,76.43  ( OK ),0.00  ( OK ),76.61  ( OK ),0.00  ( OK ),68.06  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  May 31 14:45:00  CDT,17.17  ( OK ),,,76.37  ( OK ),0.00  ( OK ),76.55  ( OK ),0.00  ( OK ),68.14  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  May 31 15:00:00  CDT,14.90  ( OK ),,,76.52  ( OK ),0.00  ( OK ),76.56  ( OK ),0.00  ( OK ),67.87  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  May 31 15:15:00  CDT,15.13  ( OK ),,,76.44  ( OK ),0.00  ( OK ),76.53  ( OK ),0.00  ( OK ),68.20  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  May 31 15:30:00  CDT,17.55  ( OK ),,,76.64  ( OK ),0.00  ( OK ),76.65  ( OK ),0.00  ( OK ),68.17  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  May 31 15:45:00  CDT,17.20  ( OK ),,,76.71  ( OK ),0.00  ( OK ),76.54  ( OK ),0.00  ( OK ),68.12  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  May 31 16:00:00  CDT,16.82  ( OK ),,,76.71  ( OK ),0.00  ( OK ),76.55  ( OK ),0.00  ( OK ),67.99  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  May 31 16:15:00  CDT,17.75  ( OK ),,,76.73  ( OK ),0.00  ( OK ),76.49  ( OK ),0.00  ( OK ),68.10  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  May 31 16:30:00  CDT,16.69  ( OK ),,,76.76  ( OK ),0.00  ( OK ),76.45  ( OK ),0.00  ( OK ),67.98  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  May 31 16:45:00  CDT,16.94  ( OK ),,,76.88  ( OK ),0.00  ( OK ),76.43  ( OK ),0.00  ( OK ),68.04  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  May 31 17:00:00  CDT,17.05  ( OK ),,,76.81  ( OK ),0.00  ( OK ),76.39  ( OK ),0.00  ( OK ),67.96  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  May 31 17:15:00  CDT,15.60  ( OK ),,,76.57  ( OK ),0.00  ( OK ),76.29  ( OK ),0.00  ( OK ),67.87  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  May 31 17:30:00  CDT,16.46  ( OK ),,,76.34  ( OK ),0.00  ( OK ),76.19  ( OK ),0.00  ( OK ),68.26  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  May 31 17:45:00  CDT,17.53  ( OK ),,,76.27  ( OK ),0.00  ( OK ),76.25  ( OK ),0.00  ( OK ),68.09  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  May 31 18:00:00  CDT,15.03  ( OK ),,,75.98  ( OK ),0.00  ( OK ),76.03  ( OK ),0.00  ( OK ),67.90  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  May 31 18:15:00  CDT,15.68  ( OK ),,,75.77  ( OK ),0.00  ( OK ),76.01  ( OK ),0.00  ( OK ),68.04  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  May 31 18:30:00  CDT,15.34  ( OK ),,,75.65  ( OK ),0.00  ( OK ),75.92  ( OK ),0.00  ( OK ),68.02  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  May 31 18:45:00  CDT,13.63  ( OK ),,,75.37  ( OK ),0.00  ( OK ),75.86  ( OK ),0.00  ( OK ),67.82  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  May 31 19:00:00  CDT,100.00  ( OK ),,,76.14  ( OK ),0.00  ( OK ),77.08  ( OK ),0.00  ( OK ),77.40  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sat  May 31 19:15:00  CDT,0.00  ( OK ),,,75.87  ( OK ),0.00  ( OK ),76.88  ( OK ),0.00  ( OK ),76.34  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 31 19:30:00  CDT,0.00  ( OK ),,,75.43  ( OK ),0.00  ( OK ),76.22  ( OK ),0.00  ( OK ),76.05  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 31 19:45:00  CDT,0.00  ( OK ),,,74.91  ( OK ),0.00  ( OK ),75.87  ( OK ),0.00  ( OK ),75.67  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 31 20:00:00  CDT,0.00  ( OK ),,,74.57  ( OK ),0.00  ( OK ),75.61  ( OK ),0.00  ( OK ),75.24  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 31 20:15:00  CDT,0.00  ( OK ),,,74.26  ( OK ),0.00  ( OK ),75.47  ( OK ),0.00  ( OK ),74.81  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 31 20:30:00  CDT,0.00  ( OK ),,,73.95  ( OK ),0.00  ( OK ),75.36  ( OK ),0.00  ( OK ),74.47  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 31 20:45:00  CDT,0.00  ( OK ),,,73.65  ( OK ),0.00  ( OK ),75.31  ( OK ),0.00  ( OK ),74.24  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 31 21:00:00  CDT,0.00  ( OK ),,,73.37  ( OK ),0.00  ( OK ),75.29  ( OK ),0.00  ( OK ),74.02  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 31 21:15:00  CDT,0.00  ( OK ),,,73.19  ( OK ),0.00  ( OK ),75.25  ( OK ),0.00  ( OK ),73.85  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 31 21:30:00  CDT,0.00  ( OK ),,,73.04  ( OK ),0.00  ( OK ),75.20  ( OK ),0.00  ( OK ),73.69  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 31 21:45:00  CDT,0.00  ( OK ),,,72.91  ( OK ),0.00  ( OK ),75.10  ( OK ),0.00  ( OK ),73.51  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 31 22:00:00  CDT,0.00  ( OK ),,,72.73  ( OK ),0.00  ( OK ),75.00  ( OK ),0.00  ( OK ),73.38  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 31 22:15:00  CDT,0.00  ( OK ),,,72.50  ( OK ),0.00  ( OK ),74.93  ( OK ),0.00  ( OK ),73.26  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 31 22:30:00  CDT,0.00  ( OK ),,,72.25  ( OK ),0.00  ( OK ),74.88  ( OK ),0.00  ( OK ),73.14  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 31 22:45:00  CDT,0.00  ( OK ),,,72.11  ( OK ),0.00  ( OK ),74.80  ( OK ),0.00  ( OK ),73.03  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 31 23:00:00  CDT,0.00  ( OK ),,,72.01  ( OK ),0.00  ( OK ),74.72  ( OK ),0.00  ( OK ),72.94  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 31 23:15:00  CDT,0.00  ( OK ),,,71.89  ( OK ),0.00  ( OK ),74.67  ( OK ),0.00  ( OK ),72.85  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 31 23:30:00  CDT,0.00  ( OK ),,,71.76  ( OK ),0.00  ( OK ),74.65  ( OK ),0.00  ( OK ),72.78  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sat  May 31 23:45:00  CDT,0.00  ( OK ),,,71.58  ( OK ),0.00  ( OK ),74.57  ( OK ),0.00  ( OK ),72.70  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 01 00:00:00  CDT,0.00  ( OK ),,,71.49  ( OK ),0.00  ( OK ),74.51  ( OK ),0.00  ( OK ),72.62  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 01 00:15:00  CDT,0.00  ( OK ),,,71.50  ( OK ),0.00  ( OK ),74.24  ( OK ),0.00  ( OK ),72.58  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 01 00:30:00  CDT,0.00  ( OK ),,,71.49  ( OK ),0.00  ( OK ),74.34  ( OK ),0.00  ( OK ),72.51  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 01 00:45:00  CDT,0.00  ( OK ),,,71.33  ( OK ),0.00  ( OK ),74.26  ( OK ),0.00  ( OK ),72.46  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 01 01:00:00  CDT,0.00  ( OK ),,,71.14  ( OK ),0.00  ( OK ),74.26  ( OK ),0.00  ( OK ),72.38  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 01 01:15:00  CDT,0.00  ( OK ),,,70.94  ( OK ),0.00  ( OK ),74.03  ( OK ),0.00  ( OK ),72.29  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 01 01:30:00  CDT,0.00  ( OK ),,,70.84  ( OK ),0.00  ( OK ),73.91  ( OK ),0.00  ( OK ),72.24  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 01 01:45:00  CDT,0.00  ( OK ),,,70.74  ( OK ),0.00  ( OK ),73.80  ( OK ),0.00  ( OK ),72.17  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 01 02:00:00  CDT,0.00  ( OK ),,,70.84  ( OK ),0.00  ( OK ),73.94  ( OK ),0.00  ( OK ),72.17  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 01 02:15:00  CDT,0.00  ( OK ),,,70.91  ( OK ),0.00  ( OK ),73.94  ( OK ),0.00  ( OK ),72.11  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 01 02:30:00  CDT,0.00  ( OK ),,,70.95  ( OK ),0.00  ( OK ),74.00  ( OK ),0.00  ( OK ),72.09  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 01 02:45:00  CDT,0.00  ( OK ),,,70.96  ( OK ),0.00  ( OK ),74.03  ( OK ),0.00  ( OK ),72.06  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 01 03:00:00  CDT,0.00  ( OK ),,,70.95  ( OK ),0.00  ( OK ),74.04  ( OK ),0.00  ( OK ),72.00  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 01 03:15:00  CDT,0.00  ( OK ),,,70.77  ( OK ),0.00  ( OK ),74.09  ( OK ),0.00  ( OK ),71.97  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 01 03:30:00  CDT,0.00  ( OK ),,,70.58  ( OK ),0.00  ( OK ),74.08  ( OK ),0.00  ( OK ),71.90  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 01 03:45:00  CDT,0.00  ( OK ),,,70.39  ( OK ),0.00  ( OK ),73.73  ( OK ),0.00  ( OK ),71.86  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 01 04:00:00  CDT,0.00  ( OK ),,,70.13  ( OK ),0.00  ( OK ),73.67  ( OK ),0.00  ( OK ),71.77  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 01 04:15:00  CDT,0.00  ( OK ),,,70.08  ( OK ),0.00  ( OK ),73.73  ( OK ),0.00  ( OK ),71.73  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 01 04:30:00  CDT,0.00  ( OK ),,,70.06  ( OK ),0.00  ( OK ),73.76  ( OK ),0.00  ( OK ),71.67  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 01 04:45:00  CDT,0.00  ( OK ),,,70.10  ( OK ),0.00  ( OK ),73.78  ( OK ),0.00  ( OK ),71.64  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 01 05:00:00  CDT,0.00  ( OK ),,,70.19  ( OK ),0.00  ( OK ),73.74  ( OK ),0.00  ( OK ),71.58  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 01 05:15:00  CDT,0.00  ( OK ),,,70.21  ( OK ),0.00  ( OK ),73.73  ( OK ),0.00  ( OK ),71.56  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 01 05:30:00  CDT,0.00  ( OK ),,,70.13  ( OK ),0.00  ( OK ),73.74  ( OK ),0.00  ( OK ),71.52  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 01 05:45:00  CDT,0.00  ( OK ),,,70.06  ( OK ),0.00  ( OK ),73.77  ( OK ),0.00  ( OK ),71.46  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 01 06:00:00  CDT,0.00  ( OK ),,,70.02  ( OK ),0.00  ( OK ),73.77  ( OK ),0.00  ( OK ),71.42  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 01 06:15:00  CDT,0.00  ( OK ),,,70.81  ( OK ),30.83  ( OK ),76.17  ( OK ),0.00  ( OK ),73.00  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sun  Jun 01 06:30:00  CDT,0.00  ( OK ),,,69.02  ( OK ),44.11  ( OK ),75.96  ( OK ),0.00  ( OK ),71.41  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sun  Jun 01 06:45:00  CDT,0.00  ( OK ),,,68.38  ( OK ),54.11  ( OK ),75.78  ( OK ),0.00  ( OK ),70.72  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sun  Jun 01 07:00:00  CDT,0.00  ( OK ),,,68.27  ( OK ),63.96  ( OK ),75.82  ( OK ),0.00  ( OK ),70.66  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sun  Jun 01 07:15:00  CDT,0.00  ( OK ),,,68.63  ( OK ),75.82  ( OK ),75.89  ( OK ),0.00  ( OK ),70.78  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sun  Jun 01 07:30:00  CDT,0.00  ( OK ),,,69.80  ( OK ),92.72  ( OK ),76.08  ( OK ),0.00  ( OK ),71.91  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sun  Jun 01 07:45:00  CDT,100.00  ( OK ),,,71.28  ( OK ),100.00  ( OK ),76.40  ( OK ),0.00  ( OK ),73.40  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sun  Jun 01 08:00:00  CDT,54.07  ( OK ),,,72.51  ( OK ),100.00  ( OK ),76.77  ( OK ),0.00  ( OK ),60.66  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sun  Jun 01 08:15:00  CDT,13.69  ( OK ),,,73.25  ( OK ),0.00  ( OK ),74.71  ( OK ),0.00  ( OK ),65.56  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sun  Jun 01 08:30:00  CDT,15.22  ( OK ),,,73.73  ( OK ),0.00  ( OK ),74.99  ( OK ),0.00  ( OK ),68.07  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sun  Jun 01 08:45:00  CDT,14.26  ( OK ),,,74.12  ( OK ),0.00  ( OK ),75.26  ( OK ),0.00  ( OK ),67.97  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sun  Jun 01 09:00:00  CDT,16.03  ( OK ),,,74.42  ( OK ),0.00  ( OK ),75.47  ( OK ),0.00  ( OK ),68.14  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sun  Jun 01 09:15:00  CDT,16.14  ( OK ),,,74.58  ( OK ),0.00  ( OK ),75.59  ( OK ),0.00  ( OK ),68.11  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sun  Jun 01 09:30:00  CDT,17.02  ( OK ),,,74.84  ( OK ),0.00  ( OK ),75.70  ( OK ),0.00  ( OK ),68.12  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sun  Jun 01 09:45:00  CDT,16.42  ( OK ),,,74.88  ( OK ),0.00  ( OK ),75.72  ( OK ),0.00  ( OK ),68.07  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sun  Jun 01 10:00:00  CDT,15.33  ( OK ),,,75.07  ( OK ),0.00  ( OK ),75.92  ( OK ),0.00  ( OK ),67.94  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sun  Jun 01 10:15:00  CDT,17.21  ( OK ),,,75.19  ( OK ),0.00  ( OK ),75.95  ( OK ),0.00  ( OK ),68.09  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sun  Jun 01 10:30:00  CDT,15.92  ( OK ),,,75.05  ( OK ),0.00  ( OK ),75.87  ( OK ),0.00  ( OK ),67.95  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sun  Jun 01 10:45:00  CDT,17.37  ( OK ),,,75.40  ( OK ),0.00  ( OK ),75.97  ( OK ),0.00  ( OK ),68.16  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sun  Jun 01 11:00:00  CDT,15.52  ( OK ),,,75.58  ( OK ),0.00  ( OK ),76.10  ( OK ),0.00  ( OK ),67.84  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sun  Jun 01 11:15:00  CDT,14.31  ( OK ),,,75.81  ( OK ),0.00  ( OK ),76.23  ( OK ),0.00  ( OK ),67.56  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sun  Jun 01 11:30:00  CDT,13.05  ( OK ),,,75.82  ( OK ),0.00  ( OK ),76.31  ( OK ),0.00  ( OK ),67.69  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sun  Jun 01 11:45:00  CDT,15.50  ( OK ),,,76.11  ( OK ),0.00  ( OK ),76.45  ( OK ),0.00  ( OK ),67.96  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sun  Jun 01 12:00:00  CDT,15.55  ( OK ),,,76.15  ( OK ),0.00  ( OK ),76.51  ( OK ),0.00  ( OK ),68.01  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sun  Jun 01 12:15:00  CDT,16.85  ( OK ),,,76.37  ( OK ),0.00  ( OK ),76.63  ( OK ),0.00  ( OK ),68.11  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sun  Jun 01 12:30:00  CDT,16.71  ( OK ),,,76.46  ( OK ),0.00  ( OK ),76.65  ( OK ),0.00  ( OK ),68.01  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sun  Jun 01 12:45:00  CDT,17.21  ( OK ),,,76.51  ( OK ),0.00  ( OK ),76.70  ( OK ),0.00  ( OK ),67.97  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sun  Jun 01 13:00:00  CDT,16.92  ( OK ),,,76.70  ( OK ),0.00  ( OK ),76.77  ( OK ),0.00  ( OK ),68.13  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sun  Jun 01 13:15:00  CDT,16.21  ( OK ),,,76.85  ( OK ),0.00  ( OK ),76.85  ( OK ),0.00  ( OK ),67.88  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sun  Jun 01 13:30:00  CDT,14.69  ( OK ),,,76.84  ( OK ),0.00  ( OK ),76.79  ( OK ),0.00  ( OK ),67.82  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sun  Jun 01 13:45:00  CDT,15.25  ( OK ),,,77.04  ( OK ),0.00  ( OK ),76.87  ( OK ),0.00  ( OK ),68.00  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sun  Jun 01 14:00:00  CDT,17.00  ( OK ),,,77.18  ( OK ),0.00  ( OK ),76.95  ( OK ),0.00  ( OK ),68.11  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sun  Jun 01 14:15:00  CDT,17.12  ( OK ),,,77.17  ( OK ),0.00  ( OK ),76.90  ( OK ),0.00  ( OK ),68.06  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sun  Jun 01 14:30:00  CDT,16.39  ( OK ),,,77.08  ( OK ),0.00  ( OK ),76.77  ( OK ),0.00  ( OK ),68.00  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sun  Jun 01 14:45:00  CDT,16.40  ( OK ),,,76.96  ( OK ),0.00  ( OK ),76.76  ( OK ),0.00  ( OK ),67.97  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sun  Jun 01 15:00:00  CDT,14.53  ( OK ),,,76.52  ( OK ),0.00  ( OK ),76.50  ( OK ),0.00  ( OK ),67.94  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sun  Jun 01 15:15:00  CDT,13.92  ( OK ),,,76.44  ( OK ),0.00  ( OK ),76.38  ( OK ),0.00  ( OK ),67.95  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sun  Jun 01 15:30:00  CDT,15.60  ( OK ),,,76.58  ( OK ),0.00  ( OK ),76.40  ( OK ),0.00  ( OK ),68.14  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sun  Jun 01 15:45:00  CDT,17.31  ( OK ),,,76.71  ( OK ),0.00  ( OK ),76.38  ( OK ),0.00  ( OK ),68.19  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sun  Jun 01 16:00:00  CDT,14.46  ( OK ),,,76.42  ( OK ),0.00  ( OK ),76.22  ( OK ),0.00  ( OK ),67.75  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sun  Jun 01 16:15:00  CDT,16.37  ( OK ),,,76.45  ( OK ),0.00  ( OK ),76.26  ( OK ),0.00  ( OK ),68.11  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sun  Jun 01 16:30:00  CDT,16.32  ( OK ),,,76.41  ( OK ),0.00  ( OK ),76.37  ( OK ),0.00  ( OK ),68.01  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sun  Jun 01 16:45:00  CDT,16.75  ( OK ),,,76.60  ( OK ),0.00  ( OK ),76.31  ( OK ),0.00  ( OK ),68.01  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sun  Jun 01 17:00:00  CDT,16.42  ( OK ),,,76.73  ( OK ),0.00  ( OK ),76.33  ( OK ),0.00  ( OK ),68.04  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sun  Jun 01 17:15:00  CDT,15.96  ( OK ),,,76.78  ( OK ),0.00  ( OK ),76.34  ( OK ),0.00  ( OK ),67.87  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sun  Jun 01 17:30:00  CDT,14.58  ( OK ),,,76.73  ( OK ),0.00  ( OK ),76.24  ( OK ),0.00  ( OK ),67.87  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sun  Jun 01 17:45:00  CDT,14.81  ( OK ),,,76.42  ( OK ),0.00  ( OK ),76.22  ( OK ),0.00  ( OK ),68.04  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sun  Jun 01 18:00:00  CDT,13.76  ( OK ),,,76.18  ( OK ),0.00  ( OK ),76.16  ( OK ),0.00  ( OK ),67.87  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sun  Jun 01 18:15:00  CDT,14.08  ( OK ),,,76.04  ( OK ),0.00  ( OK ),76.08  ( OK ),0.00  ( OK ),67.89  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sun  Jun 01 18:30:00  CDT,13.47  ( OK ),,,75.90  ( OK ),0.00  ( OK ),75.92  ( OK ),0.00  ( OK ),67.75  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sun  Jun 01 18:45:00  CDT,14.36  ( OK ),,,75.80  ( OK ),0.00  ( OK ),75.94  ( OK ),0.00  ( OK ),67.85  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sun  Jun 01 19:00:00  CDT,100.00  ( OK ),,,76.59  ( OK ),0.00  ( OK ),77.10  ( OK ),0.00  ( OK ),77.71  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Sun  Jun 01 19:15:00  CDT,0.00  ( OK ),,,76.23  ( OK ),0.00  ( OK ),76.93  ( OK ),0.00  ( OK ),76.78  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 01 19:30:00  CDT,0.00  ( OK ),,,75.89  ( OK ),0.00  ( OK ),76.43  ( OK ),0.00  ( OK ),76.30  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 01 19:45:00  CDT,0.00  ( OK ),,,75.37  ( OK ),0.00  ( OK ),76.21  ( OK ),0.00  ( OK ),75.89  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 01 20:00:00  CDT,0.00  ( OK ),,,75.19  ( OK ),0.00  ( OK ),75.96  ( OK ),0.00  ( OK ),75.57  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 01 20:15:00  CDT,0.00  ( OK ),,,74.88  ( OK ),0.00  ( OK ),75.81  ( OK ),0.00  ( OK ),75.26  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 01 20:30:00  CDT,0.00  ( OK ),,,74.43  ( OK ),0.00  ( OK ),75.72  ( OK ),0.00  ( OK ),75.07  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 01 20:45:00  CDT,0.00  ( OK ),,,74.33  ( OK ),0.00  ( OK ),75.63  ( OK ),0.00  ( OK ),74.88  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 01 21:00:00  CDT,0.00  ( OK ),,,74.17  ( OK ),0.00  ( OK ),75.57  ( OK ),0.00  ( OK ),74.70  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 01 21:15:00  CDT,0.00  ( OK ),,,74.09  ( OK ),0.00  ( OK ),75.54  ( OK ),0.00  ( OK ),74.52  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 01 21:30:00  CDT,0.00  ( OK ),,,74.09  ( OK ),0.00  ( OK ),75.50  ( OK ),0.00  ( OK ),74.36  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 01 21:45:00  CDT,0.00  ( OK ),,,74.10  ( OK ),0.00  ( OK ),75.51  ( OK ),0.00  ( OK ),74.27  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 01 22:00:00  CDT,0.00  ( OK ),,,73.97  ( OK ),0.00  ( OK ),75.48  ( OK ),0.00  ( OK ),74.14  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 01 22:15:00  CDT,0.00  ( OK ),,,73.95  ( OK ),0.00  ( OK ),75.47  ( OK ),0.00  ( OK ),74.05  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 01 22:30:00  CDT,0.00  ( OK ),,,73.93  ( OK ),0.00  ( OK ),75.46  ( OK ),0.00  ( OK ),73.99  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 01 22:45:00  CDT,0.00  ( OK ),,,73.82  ( OK ),0.00  ( OK ),75.41  ( OK ),0.00  ( OK ),73.90  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 01 23:00:00  CDT,0.00  ( OK ),,,73.88  ( OK ),0.00  ( OK ),75.44  ( OK ),0.00  ( OK ),73.82  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 01 23:15:00  CDT,0.00  ( OK ),,,73.91  ( OK ),0.00  ( OK ),75.43  ( OK ),0.00  ( OK ),73.74  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 01 23:30:00  CDT,0.00  ( OK ),,,73.81  ( OK ),0.00  ( OK ),75.41  ( OK ),0.00  ( OK ),73.71  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 01 23:45:00  CDT,0.00  ( OK ),,,73.80  ( OK ),0.00  ( OK ),75.41  ( OK ),0.00  ( OK ),73.70  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 02 00:00:00  CDT,0.00  ( OK ),,,73.80  ( OK ),0.00  ( OK ),75.41  ( OK ),0.00  ( OK ),73.66  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 02 00:15:00  CDT,0.00  ( OK ),,,73.80  ( OK ),0.00  ( OK ),75.40  ( OK ),0.00  ( OK ),73.59  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 02 00:30:00  CDT,0.00  ( OK ),,,73.79  ( OK ),0.00  ( OK ),75.43  ( OK ),0.00  ( OK ),73.62  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 02 00:45:00  CDT,0.00  ( OK ),,,73.77  ( OK ),0.00  ( OK ),75.42  ( OK ),0.00  ( OK ),73.55  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 02 01:00:00  CDT,0.00  ( OK ),,,73.72  ( OK ),0.00  ( OK ),75.45  ( OK ),0.00  ( OK ),73.55  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 02 01:15:00  CDT,0.00  ( OK ),,,73.77  ( OK ),0.00  ( OK ),75.47  ( OK ),0.00  ( OK ),73.49  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 02 01:30:00  CDT,0.00  ( OK ),,,73.73  ( OK ),0.00  ( OK ),75.48  ( OK ),0.00  ( OK ),73.47  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 02 01:45:00  CDT,0.00  ( OK ),,,73.69  ( OK ),0.00  ( OK ),75.49  ( OK ),0.00  ( OK ),73.43  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 02 02:00:00  CDT,0.00  ( OK ),,,73.65  ( OK ),0.00  ( OK ),75.48  ( OK ),0.00  ( OK ),73.42  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 02 02:15:00  CDT,0.00  ( OK ),,,73.61  ( OK ),0.00  ( OK ),75.48  ( OK ),0.00  ( OK ),73.43  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
