TT,AHU3_CCV-AHU3-Percentage,AHU3_DSP-AHU3-inch,AHU3_DSPSP-AHU3-inch,AHU3_MAT-AHU3-degree Fahrenheit,AHU3_MaxDMP-AHU3-Percentage,AHU3_RAT-AHU3-degree Fahrenheit,AHU3_RHV-AHU3-Percentage,AHU3_SAT-AHU3-degree Fahrenheit,AHU3_SATSP-AHU3-degree Fahrenheit,AHU3_SFC-AHU3-No Unit,AHU3_SFS-AHU3-No Unit,AHU3_SupCFM-AHU3-cubic foot per minute,
Mon  Jun 02 02:30:00  CDT,0.00  ( OK ),,,73.55  ( OK ),0.00  ( OK ),75.48  ( OK ),0.00  ( OK ),73.39  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 02 02:45:00  CDT,0.00  ( OK ),,,73.49  ( OK ),0.00  ( OK ),75.46  ( OK ),0.00  ( OK ),73.37  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 02 03:00:00  CDT,0.00  ( OK ),,,73.41  ( OK ),0.00  ( OK ),75.46  ( OK ),0.00  ( OK ),73.37  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 02 03:15:00  CDT,0.00  ( OK ),,,73.37  ( OK ),0.00  ( OK ),75.46  ( OK ),0.00  ( OK ),73.32  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 02 03:30:00  CDT,0.00  ( OK ),,,73.34  ( OK ),0.00  ( OK ),75.45  ( OK ),0.00  ( OK ),73.32  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 02 03:45:00  CDT,0.00  ( OK ),,,73.25  ( OK ),0.00  ( OK ),75.47  ( OK ),0.00  ( OK ),73.29  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 02 04:00:00  CDT,0.00  ( OK ),,,73.19  ( OK ),0.00  ( OK ),75.46  ( OK ),0.00  ( OK ),73.31  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 02 04:15:00  CDT,0.00  ( OK ),,,73.18  ( OK ),0.00  ( OK ),75.48  ( OK ),0.00  ( OK ),73.30  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 02 04:30:00  CDT,0.00  ( OK ),,,73.13  ( OK ),0.00  ( OK ),75.48  ( OK ),0.00  ( OK ),73.27  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 02 04:45:00  CDT,0.00  ( OK ),,,73.06  ( OK ),0.00  ( OK ),75.51  ( OK ),0.00  ( OK ),73.26  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 02 05:00:00  CDT,0.00  ( OK ),,,73.03  ( OK ),0.00  ( OK ),75.50  ( OK ),0.00  ( OK ),73.26  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 02 05:15:00  CDT,0.00  ( OK ),,,73.21  ( OK ),0.00  ( OK ),75.20  ( OK ),0.00  ( OK ),73.06  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 02 05:30:00  CDT,0.00  ( OK ),,,73.34  ( OK ),0.00  ( OK ),74.80  ( OK ),0.00  ( OK ),73.07  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 02 05:45:00  CDT,0.00  ( OK ),,,73.25  ( OK ),0.00  ( OK ),74.77  ( OK ),0.00  ( OK ),73.08  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 02 06:00:00  CDT,0.00  ( OK ),,,73.12  ( OK ),0.00  ( OK ),74.37  ( OK ),0.00  ( OK ),73.07  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 02 06:15:00  CDT,69.31  ( OK ),,,75.33  ( OK ),0.00  ( OK ),77.62  ( OK ),0.00  ( OK ),77.23  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 02 06:30:00  CDT,14.32  ( OK ),,,74.39  ( OK ),0.00  ( OK ),76.29  ( OK ),0.00  ( OK ),66.12  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 02 06:45:00  CDT,13.87  ( OK ),,,73.79  ( OK ),0.00  ( OK ),75.37  ( OK ),0.00  ( OK ),67.91  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 02 07:00:00  CDT,14.67  ( OK ),,,73.59  ( OK ),0.00  ( OK ),75.07  ( OK ),0.00  ( OK ),68.06  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 02 07:15:00  CDT,12.32  ( OK ),,,73.43  ( OK ),0.00  ( OK ),74.78  ( OK ),0.00  ( OK ),67.77  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 02 07:30:00  CDT,13.00  ( OK ),,,73.49  ( OK ),0.00  ( OK ),74.86  ( OK ),0.00  ( OK ),67.89  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 02 07:45:00  CDT,13.35  ( OK ),,,73.61  ( OK ),0.00  ( OK ),74.92  ( OK ),0.00  ( OK ),68.05  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 02 08:00:00  CDT,14.90  ( OK ),,,73.80  ( OK ),0.00  ( OK ),75.06  ( OK ),0.00  ( OK ),68.12  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 02 08:15:00  CDT,14.59  ( OK ),,,74.09  ( OK ),0.00  ( OK ),75.29  ( OK ),0.00  ( OK ),67.85  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 02 08:30:00  CDT,16.80  ( OK ),,,74.27  ( OK ),0.00  ( OK ),75.42  ( OK ),0.00  ( OK ),68.32  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 02 08:45:00  CDT,13.71  ( OK ),,,74.55  ( OK ),0.00  ( OK ),75.55  ( OK ),0.00  ( OK ),68.07  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 02 09:00:00  CDT,12.89  ( OK ),,,74.81  ( OK ),0.00  ( OK ),75.74  ( OK ),0.00  ( OK ),67.46  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 02 09:15:00  CDT,15.59  ( OK ),,,74.69  ( OK ),0.00  ( OK ),75.65  ( OK ),0.00  ( OK ),67.92  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 02 09:30:00  CDT,14.65  ( OK ),,,74.73  ( OK ),0.00  ( OK ),75.64  ( OK ),0.00  ( OK ),67.94  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 02 09:45:00  CDT,13.90  ( OK ),,,74.65  ( OK ),0.00  ( OK ),75.69  ( OK ),0.00  ( OK ),67.90  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 02 10:00:00  CDT,12.69  ( OK ),,,74.57  ( OK ),0.00  ( OK ),75.56  ( OK ),0.00  ( OK ),67.89  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 02 10:15:00  CDT,15.98  ( OK ),,,74.46  ( OK ),0.00  ( OK ),75.52  ( OK ),0.00  ( OK ),68.14  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 02 10:30:00  CDT,16.40  ( OK ),,,74.31  ( OK ),0.00  ( OK ),75.45  ( OK ),0.00  ( OK ),68.03  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 02 10:45:00  CDT,17.05  ( OK ),,,74.42  ( OK ),0.00  ( OK ),75.46  ( OK ),0.00  ( OK ),68.07  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 02 11:00:00  CDT,16.77  ( OK ),,,74.60  ( OK ),0.00  ( OK ),75.51  ( OK ),0.00  ( OK ),68.14  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 02 11:15:00  CDT,17.14  ( OK ),,,74.44  ( OK ),0.00  ( OK ),75.55  ( OK ),0.00  ( OK ),68.03  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 02 11:30:00  CDT,16.63  ( OK ),,,74.43  ( OK ),0.00  ( OK ),75.47  ( OK ),0.00  ( OK ),68.00  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 02 11:45:00  CDT,15.89  ( OK ),,,74.31  ( OK ),0.00  ( OK ),75.57  ( OK ),0.00  ( OK ),68.03  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 02 12:00:00  CDT,11.37  ( OK ),,,73.02  ( OK ),0.00  ( OK ),75.32  ( OK ),0.00  ( OK ),67.69  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 02 12:15:00  CDT,15.27  ( OK ),,,72.88  ( OK ),0.00  ( OK ),75.28  ( OK ),0.00  ( OK ),68.15  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 02 12:30:00  CDT,13.69  ( OK ),,,73.08  ( OK ),0.00  ( OK ),75.26  ( OK ),0.00  ( OK ),68.01  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 02 12:45:00  CDT,15.38  ( OK ),,,73.39  ( OK ),0.00  ( OK ),75.47  ( OK ),0.00  ( OK ),68.07  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 02 13:00:00  CDT,13.67  ( OK ),,,73.60  ( OK ),0.00  ( OK ),75.61  ( OK ),0.00  ( OK ),67.91  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 02 13:15:00  CDT,15.15  ( OK ),,,73.95  ( OK ),0.00  ( OK ),75.72  ( OK ),0.00  ( OK ),68.00  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 02 13:30:00  CDT,16.13  ( OK ),,,74.12  ( OK ),0.00  ( OK ),75.80  ( OK ),0.00  ( OK ),68.05  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 02 13:45:00  CDT,13.00  ( OK ),,,74.30  ( OK ),0.00  ( OK ),75.84  ( OK ),0.00  ( OK ),67.36  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 02 14:00:00  CDT,16.40  ( OK ),,,74.61  ( OK ),0.00  ( OK ),75.87  ( OK ),0.00  ( OK ),68.08  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 02 14:15:00  CDT,16.35  ( OK ),,,74.81  ( OK ),0.00  ( OK ),75.90  ( OK ),0.00  ( OK ),68.17  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 02 14:30:00  CDT,13.09  ( OK ),,,74.90  ( OK ),0.00  ( OK ),76.02  ( OK ),0.00  ( OK ),67.34  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 02 14:45:00  CDT,16.77  ( OK ),,,74.96  ( OK ),0.00  ( OK ),75.96  ( OK ),0.00  ( OK ),68.08  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 02 15:00:00  CDT,13.42  ( OK ),,,75.15  ( OK ),0.00  ( OK ),76.00  ( OK ),0.00  ( OK ),67.80  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 02 15:15:00  CDT,17.42  ( OK ),,,75.29  ( OK ),0.00  ( OK ),76.05  ( OK ),0.00  ( OK ),68.46  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 02 15:30:00  CDT,15.17  ( OK ),,,75.23  ( OK ),0.00  ( OK ),76.01  ( OK ),0.00  ( OK ),67.87  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 02 15:45:00  CDT,13.63  ( OK ),,,75.19  ( OK ),0.00  ( OK ),75.90  ( OK ),0.00  ( OK ),67.86  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 02 16:00:00  CDT,14.40  ( OK ),,,75.36  ( OK ),0.00  ( OK ),76.01  ( OK ),0.00  ( OK ),67.75  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 02 16:15:00  CDT,13.23  ( OK ),,,75.36  ( OK ),0.00  ( OK ),75.91  ( OK ),0.00  ( OK ),67.75  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 02 16:30:00  CDT,15.85  ( OK ),,,75.37  ( OK ),0.00  ( OK ),75.97  ( OK ),0.00  ( OK ),68.13  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 02 16:45:00  CDT,16.78  ( OK ),,,75.35  ( OK ),0.00  ( OK ),75.84  ( OK ),0.00  ( OK ),68.47  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 02 17:00:00  CDT,14.87  ( OK ),,,75.53  ( OK ),0.00  ( OK ),75.88  ( OK ),0.00  ( OK ),67.86  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 02 17:15:00  CDT,13.58  ( OK ),,,75.48  ( OK ),0.00  ( OK ),75.85  ( OK ),0.00  ( OK ),67.86  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 02 17:30:00  CDT,13.04  ( OK ),,,75.22  ( OK ),0.00  ( OK ),75.92  ( OK ),0.00  ( OK ),67.57  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 02 17:45:00  CDT,14.56  ( OK ),,,75.16  ( OK ),0.00  ( OK ),75.85  ( OK ),0.00  ( OK ),67.75  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 02 18:00:00  CDT,74.62  ( OK ),,,75.17  ( OK ),0.00  ( OK ),76.11  ( OK ),0.00  ( OK ),75.89  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 02 18:15:00  CDT,0.00  ( OK ),,,75.57  ( OK ),0.00  ( OK ),76.36  ( OK ),0.00  ( OK ),74.11  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 02 18:30:00  CDT,0.00  ( OK ),,,76.09  ( OK ),0.00  ( OK ),76.25  ( OK ),0.00  ( OK ),73.54  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 02 18:45:00  CDT,0.00  ( OK ),,,75.50  ( OK ),0.00  ( OK ),76.02  ( OK ),0.00  ( OK ),73.62  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 02 19:00:00  CDT,0.00  ( OK ),,,75.35  ( OK ),0.00  ( OK ),75.77  ( OK ),0.00  ( OK ),73.58  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 02 19:15:00  CDT,0.00  ( OK ),,,75.09  ( OK ),0.00  ( OK ),75.61  ( OK ),0.00  ( OK ),73.39  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 02 19:30:00  CDT,0.00  ( OK ),,,74.86  ( OK ),0.00  ( OK ),75.53  ( OK ),0.00  ( OK ),73.18  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 02 19:45:00  CDT,0.00  ( OK ),,,74.42  ( OK ),0.00  ( OK ),75.55  ( OK ),0.00  ( OK ),73.17  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 02 20:00:00  CDT,0.00  ( OK ),,,74.16  ( OK ),0.00  ( OK ),75.44  ( OK ),0.00  ( OK ),73.15  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 02 20:15:00  CDT,0.00  ( OK ),,,74.28  ( OK ),0.00  ( OK ),75.33  ( OK ),0.00  ( OK ),73.13  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 02 20:30:00  CDT,0.00  ( OK ),,,74.27  ( OK ),0.00  ( OK ),75.25  ( OK ),0.00  ( OK ),73.16  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 02 20:45:00  CDT,0.00  ( OK ),,,74.13  ( OK ),0.00  ( OK ),75.17  ( OK ),0.00  ( OK ),73.16  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 02 21:00:00  CDT,0.00  ( OK ),,,74.10  ( OK ),0.00  ( OK ),75.07  ( OK ),0.00  ( OK ),73.15  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 02 21:15:00  CDT,0.00  ( OK ),,,73.80  ( OK ),0.00  ( OK ),75.17  ( OK ),0.00  ( OK ),73.41  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 02 21:30:00  CDT,0.00  ( OK ),,,73.61  ( OK ),0.00  ( OK ),75.31  ( OK ),0.00  ( OK ),73.39  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 02 21:45:00  CDT,0.00  ( OK ),,,73.46  ( OK ),0.00  ( OK ),75.36  ( OK ),0.00  ( OK ),73.34  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 02 22:00:00  CDT,0.00  ( OK ),,,73.36  ( OK ),0.00  ( OK ),75.38  ( OK ),0.00  ( OK ),73.34  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 02 22:15:00  CDT,0.00  ( OK ),,,73.34  ( OK ),0.00  ( OK ),75.38  ( OK ),0.00  ( OK ),73.26  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 02 22:30:00  CDT,0.00  ( OK ),,,73.32  ( OK ),0.00  ( OK ),75.37  ( OK ),0.00  ( OK ),73.22  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 02 22:45:00  CDT,0.00  ( OK ),,,73.32  ( OK ),0.00  ( OK ),75.29  ( OK ),0.00  ( OK ),73.21  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 02 23:00:00  CDT,0.00  ( OK ),,,73.21  ( OK ),0.00  ( OK ),75.24  ( OK ),0.00  ( OK ),73.20  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 02 23:15:00  CDT,0.00  ( OK ),,,73.10  ( OK ),0.00  ( OK ),75.18  ( OK ),0.00  ( OK ),73.14  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 02 23:30:00  CDT,0.00  ( OK ),,,72.98  ( OK ),0.00  ( OK ),75.15  ( OK ),0.00  ( OK ),73.13  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 02 23:45:00  CDT,0.00  ( OK ),,,72.86  ( OK ),0.00  ( OK ),75.10  ( OK ),0.00  ( OK ),73.10  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  Jun 03 00:00:00  CDT,0.00  ( OK ),,,72.77  ( OK ),0.00  ( OK ),75.00  ( OK ),0.00  ( OK ),73.07  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  Jun 03 00:15:00  CDT,0.00  ( OK ),,,72.61  ( OK ),0.00  ( OK ),74.97  ( OK ),0.00  ( OK ),73.04  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  Jun 03 00:30:00  CDT,0.00  ( OK ),,,72.42  ( OK ),0.00  ( OK ),74.99  ( OK ),0.00  ( OK ),73.00  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  Jun 03 00:45:00  CDT,0.00  ( OK ),,,72.34  ( OK ),0.00  ( OK ),74.99  ( OK ),0.00  ( OK ),72.94  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  Jun 03 01:00:00  CDT,0.00  ( OK ),,,72.31  ( OK ),0.00  ( OK ),75.00  ( OK ),0.00  ( OK ),72.91  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  Jun 03 01:15:00  CDT,0.00  ( OK ),,,72.48  ( OK ),0.00  ( OK ),74.90  ( OK ),0.00  ( OK ),72.88  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  Jun 03 01:30:00  CDT,0.00  ( OK ),,,72.60  ( OK ),0.00  ( OK ),74.82  ( OK ),0.00  ( OK ),72.87  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  Jun 03 01:45:00  CDT,0.00  ( OK ),,,72.48  ( OK ),0.00  ( OK ),74.77  ( OK ),0.00  ( OK ),72.83  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  Jun 03 02:00:00  CDT,0.00  ( OK ),,,72.30  ( OK ),0.00  ( OK ),74.70  ( OK ),0.00  ( OK ),72.79  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  Jun 03 02:15:00  CDT,0.00  ( OK ),,,72.14  ( OK ),0.00  ( OK ),74.76  ( OK ),0.00  ( OK ),72.77  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  Jun 03 02:30:00  CDT,0.00  ( OK ),,,72.11  ( OK ),0.00  ( OK ),74.81  ( OK ),0.00  ( OK ),72.75  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  Jun 03 02:45:00  CDT,0.00  ( OK ),,,72.13  ( OK ),0.00  ( OK ),74.82  ( OK ),0.00  ( OK ),72.70  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  Jun 03 03:00:00  CDT,0.00  ( OK ),,,72.18  ( OK ),0.00  ( OK ),74.69  ( OK ),0.00  ( OK ),72.65  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  Jun 03 03:15:00  CDT,0.00  ( OK ),,,72.10  ( OK ),0.00  ( OK ),74.55  ( OK ),0.00  ( OK ),72.61  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  Jun 03 03:30:00  CDT,0.00  ( OK ),,,71.82  ( OK ),0.00  ( OK ),74.39  ( OK ),0.00  ( OK ),72.53  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  Jun 03 03:45:00  CDT,0.00  ( OK ),,,71.61  ( OK ),0.00  ( OK ),74.57  ( OK ),0.00  ( OK ),72.50  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  Jun 03 04:00:00  CDT,0.00  ( OK ),,,71.57  ( OK ),0.00  ( OK ),74.63  ( OK ),0.00  ( OK ),72.48  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  Jun 03 04:15:00  CDT,0.00  ( OK ),,,71.62  ( OK ),0.00  ( OK ),74.53  ( OK ),0.00  ( OK ),72.45  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  Jun 03 04:30:00  CDT,0.00  ( OK ),,,71.58  ( OK ),0.00  ( OK ),74.51  ( OK ),0.00  ( OK ),72.41  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  Jun 03 04:45:00  CDT,0.00  ( OK ),,,71.59  ( OK ),0.00  ( OK ),74.60  ( OK ),0.00  ( OK ),72.42  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  Jun 03 05:00:00  CDT,0.00  ( OK ),,,71.55  ( OK ),0.00  ( OK ),74.53  ( OK ),0.00  ( OK ),72.34  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  Jun 03 05:15:00  CDT,0.00  ( OK ),,,71.31  ( OK ),0.00  ( OK ),73.85  ( OK ),0.00  ( OK ),72.16  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  Jun 03 05:30:00  CDT,0.00  ( OK ),,,71.07  ( OK ),0.00  ( OK ),73.47  ( OK ),0.00  ( OK ),72.07  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  Jun 03 05:45:00  CDT,0.00  ( OK ),,,70.99  ( OK ),0.00  ( OK ),73.25  ( OK ),0.00  ( OK ),71.99  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  Jun 03 06:00:00  CDT,0.00  ( OK ),,,70.88  ( OK ),0.00  ( OK ),72.92  ( OK ),0.00  ( OK ),71.88  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Tue  Jun 03 06:15:00  CDT,0.00  ( OK ),,,71.85  ( OK ),37.78  ( OK ),76.88  ( OK ),0.00  ( OK ),74.15  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 03 06:30:00  CDT,0.00  ( OK ),,,69.95  ( OK ),55.29  ( OK ),76.45  ( OK ),0.00  ( OK ),72.42  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 03 06:45:00  CDT,0.00  ( OK ),,,69.03  ( OK ),68.58  ( OK ),76.05  ( OK ),0.00  ( OK ),71.32  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 03 07:00:00  CDT,0.00  ( OK ),,,69.03  ( OK ),81.66  ( OK ),75.82  ( OK ),0.00  ( OK ),71.18  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 03 07:15:00  CDT,0.00  ( OK ),,,69.15  ( OK ),95.80  ( OK ),75.79  ( OK ),0.00  ( OK ),71.27  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 03 07:30:00  CDT,10.85  ( OK ),,,69.06  ( OK ),100.00  ( OK ),75.31  ( OK ),0.00  ( OK ),62.09  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 03 07:45:00  CDT,10.38  ( OK ),,,69.47  ( OK ),100.00  ( OK ),74.74  ( OK ),0.00  ( OK ),67.15  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 03 08:00:00  CDT,11.37  ( OK ),,,69.43  ( OK ),100.00  ( OK ),75.02  ( OK ),0.00  ( OK ),67.89  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 03 08:15:00  CDT,13.23  ( OK ),,,69.94  ( OK ),100.00  ( OK ),75.28  ( OK ),0.00  ( OK ),68.16  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 03 08:30:00  CDT,15.13  ( OK ),,,73.39  ( OK ),0.00  ( OK ),75.62  ( OK ),0.00  ( OK ),68.23  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 03 08:45:00  CDT,14.38  ( OK ),,,73.65  ( OK ),0.00  ( OK ),75.73  ( OK ),0.00  ( OK ),68.16  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 03 09:00:00  CDT,16.09  ( OK ),,,73.80  ( OK ),0.00  ( OK ),75.85  ( OK ),0.00  ( OK ),68.10  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 03 09:15:00  CDT,14.17  ( OK ),,,73.84  ( OK ),0.00  ( OK ),75.87  ( OK ),0.00  ( OK ),67.97  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 03 09:30:00  CDT,15.03  ( OK ),,,74.00  ( OK ),0.00  ( OK ),75.98  ( OK ),0.00  ( OK ),67.91  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 03 09:45:00  CDT,14.72  ( OK ),,,74.04  ( OK ),0.00  ( OK ),76.01  ( OK ),0.00  ( OK ),67.99  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 03 10:00:00  CDT,14.77  ( OK ),,,74.15  ( OK ),0.00  ( OK ),76.13  ( OK ),0.00  ( OK ),67.97  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 03 10:15:00  CDT,16.21  ( OK ),,,74.35  ( OK ),0.00  ( OK ),76.22  ( OK ),0.00  ( OK ),68.11  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 03 10:30:00  CDT,16.73  ( OK ),,,74.46  ( OK ),0.00  ( OK ),76.25  ( OK ),0.00  ( OK ),68.07  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 03 10:45:00  CDT,15.63  ( OK ),,,74.40  ( OK ),0.00  ( OK ),76.18  ( OK ),0.00  ( OK ),68.03  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 03 11:00:00  CDT,16.18  ( OK ),,,74.47  ( OK ),0.00  ( OK ),76.24  ( OK ),0.00  ( OK ),67.99  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 03 11:15:00  CDT,16.87  ( OK ),,,74.57  ( OK ),0.00  ( OK ),76.27  ( OK ),0.00  ( OK ),68.06  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 03 11:30:00  CDT,16.29  ( OK ),,,74.56  ( OK ),0.00  ( OK ),76.18  ( OK ),0.00  ( OK ),68.12  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 03 11:45:00  CDT,17.23  ( OK ),,,74.60  ( OK ),0.00  ( OK ),76.23  ( OK ),0.00  ( OK ),68.09  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 03 12:00:00  CDT,15.90  ( OK ),,,74.65  ( OK ),0.00  ( OK ),76.24  ( OK ),0.00  ( OK ),68.05  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 03 12:15:00  CDT,17.39  ( OK ),,,74.89  ( OK ),0.00  ( OK ),76.39  ( OK ),0.00  ( OK ),68.15  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 03 12:30:00  CDT,15.82  ( OK ),,,74.95  ( OK ),0.00  ( OK ),76.42  ( OK ),0.00  ( OK ),68.03  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 03 12:45:00  CDT,16.48  ( OK ),,,75.01  ( OK ),0.00  ( OK ),76.50  ( OK ),0.00  ( OK ),68.10  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 03 13:00:00  CDT,16.04  ( OK ),,,75.25  ( OK ),0.00  ( OK ),76.62  ( OK ),0.00  ( OK ),68.02  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 03 13:15:00  CDT,14.11  ( OK ),,,75.19  ( OK ),0.00  ( OK ),76.61  ( OK ),0.00  ( OK ),67.85  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 03 13:30:00  CDT,14.58  ( OK ),,,75.22  ( OK ),0.00  ( OK ),76.64  ( OK ),0.00  ( OK ),68.06  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 03 13:45:00  CDT,13.30  ( OK ),,,75.35  ( OK ),0.00  ( OK ),76.68  ( OK ),0.00  ( OK ),67.90  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 03 14:00:00  CDT,13.35  ( OK ),,,75.50  ( OK ),0.00  ( OK ),76.82  ( OK ),0.00  ( OK ),67.55  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 03 14:15:00  CDT,15.07  ( OK ),,,75.47  ( OK ),0.00  ( OK ),76.76  ( OK ),0.00  ( OK ),67.86  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 03 14:30:00  CDT,15.28  ( OK ),,,75.69  ( OK ),0.00  ( OK ),76.82  ( OK ),0.00  ( OK ),68.00  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 03 14:45:00  CDT,15.06  ( OK ),,,75.78  ( OK ),0.00  ( OK ),76.82  ( OK ),0.00  ( OK ),68.02  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 03 15:00:00  CDT,15.60  ( OK ),,,75.80  ( OK ),0.00  ( OK ),76.83  ( OK ),0.00  ( OK ),68.04  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 03 15:15:00  CDT,16.03  ( OK ),,,75.81  ( OK ),0.00  ( OK ),76.86  ( OK ),0.00  ( OK ),68.11  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 03 15:30:00  CDT,17.00  ( OK ),,,75.89  ( OK ),0.00  ( OK ),76.81  ( OK ),0.00  ( OK ),68.10  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 03 15:45:00  CDT,14.25  ( OK ),,,75.68  ( OK ),0.00  ( OK ),76.71  ( OK ),0.00  ( OK ),67.74  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 03 16:00:00  CDT,15.87  ( OK ),,,75.82  ( OK ),0.00  ( OK ),76.82  ( OK ),0.00  ( OK ),68.01  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 03 16:15:00  CDT,17.44  ( OK ),,,76.11  ( OK ),0.00  ( OK ),76.79  ( OK ),0.00  ( OK ),68.12  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 03 16:30:00  CDT,16.04  ( OK ),,,76.12  ( OK ),0.00  ( OK ),76.69  ( OK ),0.00  ( OK ),68.01  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 03 16:45:00  CDT,17.15  ( OK ),,,76.15  ( OK ),0.00  ( OK ),76.69  ( OK ),0.00  ( OK ),68.12  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 03 17:00:00  CDT,15.56  ( OK ),,,76.21  ( OK ),0.00  ( OK ),76.62  ( OK ),0.00  ( OK ),67.85  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 03 17:15:00  CDT,16.20  ( OK ),,,76.02  ( OK ),0.00  ( OK ),76.43  ( OK ),0.00  ( OK ),67.97  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 03 17:30:00  CDT,15.60  ( OK ),,,76.01  ( OK ),0.00  ( OK ),76.34  ( OK ),0.00  ( OK ),67.98  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 03 17:45:00  CDT,16.02  ( OK ),,,76.18  ( OK ),0.00  ( OK ),76.79  ( OK ),0.00  ( OK ),68.12  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 03 18:00:00  CDT,16.25  ( OK ),,,76.10  ( OK ),0.00  ( OK ),76.76  ( OK ),0.00  ( OK ),68.00  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 03 18:15:00  CDT,15.91  ( OK ),,,75.98  ( OK ),0.00  ( OK ),76.69  ( OK ),0.00  ( OK ),67.95  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 03 18:30:00  CDT,15.13  ( OK ),,,75.98  ( OK ),0.00  ( OK ),76.70  ( OK ),0.00  ( OK ),67.94  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 03 18:45:00  CDT,14.03  ( OK ),,,75.85  ( OK ),0.00  ( OK ),76.68  ( OK ),0.00  ( OK ),67.90  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 03 19:00:00  CDT,14.25  ( OK ),,,75.66  ( OK ),0.00  ( OK ),76.65  ( OK ),0.00  ( OK ),67.84  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 03 19:15:00  CDT,17.40  ( OK ),,,75.63  ( OK ),0.00  ( OK ),76.57  ( OK ),0.00  ( OK ),68.47  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 03 19:30:00  CDT,12.92  ( OK ),,,75.15  ( OK ),0.00  ( OK ),76.47  ( OK ),0.00  ( OK ),67.57  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 03 19:45:00  CDT,17.61  ( OK ),,,74.78  ( OK ),0.00  ( OK ),76.31  ( OK ),0.00  ( OK ),68.16  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 03 20:00:00  CDT,13.00  ( OK ),,,74.19  ( OK ),0.00  ( OK ),76.09  ( OK ),0.00  ( OK ),67.69  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 03 20:15:00  CDT,16.06  ( OK ),,,73.98  ( OK ),0.00  ( OK ),75.94  ( OK ),0.00  ( OK ),68.19  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 03 20:30:00  CDT,13.89  ( OK ),,,73.78  ( OK ),0.00  ( OK ),75.88  ( OK ),0.00  ( OK ),67.86  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 03 20:45:00  CDT,14.09  ( OK ),,,73.17  ( OK ),0.00  ( OK ),75.31  ( OK ),0.00  ( OK ),68.05  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 03 21:00:00  CDT,13.01  ( OK ),,,72.84  ( OK ),0.00  ( OK ),75.11  ( OK ),0.00  ( OK ),67.89  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 03 21:15:00  CDT,11.73  ( OK ),,,72.70  ( OK ),0.00  ( OK ),75.01  ( OK ),0.00  ( OK ),67.90  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 03 21:30:00  CDT,14.97  ( OK ),,,72.72  ( OK ),0.00  ( OK ),74.95  ( OK ),0.00  ( OK ),68.17  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 03 21:45:00  CDT,15.63  ( OK ),,,72.70  ( OK ),0.00  ( OK ),74.96  ( OK ),0.00  ( OK ),68.11  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 03 22:00:00  CDT,13.73  ( OK ),,,72.38  ( OK ),0.00  ( OK ),74.78  ( OK ),0.00  ( OK ),67.85  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 03 22:15:00  CDT,11.22  ( OK ),,,72.22  ( OK ),0.00  ( OK ),74.66  ( OK ),0.00  ( OK ),67.74  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 03 22:30:00  CDT,15.32  ( OK ),,,72.27  ( OK ),0.00  ( OK ),74.70  ( OK ),0.00  ( OK ),68.21  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 03 22:45:00  CDT,13.85  ( OK ),,,72.12  ( OK ),0.00  ( OK ),74.54  ( OK ),0.00  ( OK ),68.08  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 03 23:00:00  CDT,13.47  ( OK ),,,71.95  ( OK ),0.00  ( OK ),74.42  ( OK ),0.00  ( OK ),67.99  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 03 23:15:00  CDT,12.82  ( OK ),,,71.88  ( OK ),0.00  ( OK ),74.45  ( OK ),0.00  ( OK ),67.94  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 03 23:30:00  CDT,11.96  ( OK ),,,72.01  ( OK ),0.00  ( OK ),74.43  ( OK ),0.00  ( OK ),67.96  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 03 23:45:00  CDT,12.09  ( OK ),,,71.99  ( OK ),0.00  ( OK ),74.47  ( OK ),0.00  ( OK ),68.00  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 04 00:00:00  CDT,53.38  ( OK ),,,72.09  ( OK ),0.00  ( OK ),74.58  ( OK ),0.00  ( OK ),73.34  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 04 00:15:00  CDT,0.00  ( OK ),,,72.46  ( OK ),0.00  ( OK ),74.91  ( OK ),0.00  ( OK ),72.54  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 04 00:30:00  CDT,0.00  ( OK ),,,72.24  ( OK ),0.00  ( OK ),74.84  ( OK ),0.00  ( OK ),72.24  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 04 00:45:00  CDT,0.00  ( OK ),,,72.09  ( OK ),0.00  ( OK ),74.69  ( OK ),0.00  ( OK ),72.15  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 04 01:00:00  CDT,0.00  ( OK ),,,71.86  ( OK ),0.00  ( OK ),74.70  ( OK ),0.00  ( OK ),72.06  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 04 01:15:00  CDT,0.00  ( OK ),,,71.81  ( OK ),0.00  ( OK ),74.62  ( OK ),0.00  ( OK ),71.79  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 04 01:30:00  CDT,0.00  ( OK ),,,71.80  ( OK ),0.00  ( OK ),74.60  ( OK ),0.00  ( OK ),71.89  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 04 01:45:00  CDT,0.00  ( OK ),,,71.64  ( OK ),0.00  ( OK ),74.66  ( OK ),0.00  ( OK ),71.82  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 04 02:00:00  CDT,0.00  ( OK ),,,71.56  ( OK ),0.00  ( OK ),74.64  ( OK ),0.00  ( OK ),71.81  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 04 02:15:00  CDT,0.00  ( OK ),,,71.54  ( OK ),0.00  ( OK ),74.64  ( OK ),0.00  ( OK ),71.75  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 04 02:30:00  CDT,0.00  ( OK ),,,71.51  ( OK ),0.00  ( OK ),74.63  ( OK ),0.00  ( OK ),71.64  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 04 02:45:00  CDT,0.00  ( OK ),,,71.53  ( OK ),0.00  ( OK ),74.55  ( OK ),0.00  ( OK ),71.62  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 04 03:00:00  CDT,0.00  ( OK ),,,71.49  ( OK ),0.00  ( OK ),74.62  ( OK ),0.00  ( OK ),71.58  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 04 03:15:00  CDT,0.00  ( OK ),,,71.39  ( OK ),0.00  ( OK ),74.64  ( OK ),0.00  ( OK ),71.64  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 04 03:30:00  CDT,0.00  ( OK ),,,71.46  ( OK ),0.00  ( OK ),74.49  ( OK ),0.00  ( OK ),71.57  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 04 03:45:00  CDT,0.00  ( OK ),,,71.47  ( OK ),0.00  ( OK ),74.47  ( OK ),0.00  ( OK ),71.51  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 04 04:00:00  CDT,0.00  ( OK ),,,71.49  ( OK ),0.00  ( OK ),74.44  ( OK ),0.00  ( OK ),71.53  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 04 04:15:00  CDT,0.00  ( OK ),,,71.77  ( OK ),0.00  ( OK ),74.11  ( OK ),0.00  ( OK ),71.37  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 04 04:30:00  CDT,0.00  ( OK ),,,71.80  ( OK ),0.00  ( OK ),74.26  ( OK ),0.00  ( OK ),71.44  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 04 04:45:00  CDT,0.00  ( OK ),,,71.80  ( OK ),0.00  ( OK ),74.38  ( OK ),0.00  ( OK ),71.51  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 04 05:00:00  CDT,0.00  ( OK ),,,71.77  ( OK ),0.00  ( OK ),74.38  ( OK ),0.00  ( OK ),71.40  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 04 05:15:00  CDT,0.00  ( OK ),,,71.80  ( OK ),0.00  ( OK ),73.61  ( OK ),0.00  ( OK ),71.13  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 04 05:30:00  CDT,0.00  ( OK ),,,71.50  ( OK ),0.00  ( OK ),72.85  ( OK ),0.00  ( OK ),71.08  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 04 05:45:00  CDT,0.00  ( OK ),,,71.73  ( OK ),0.00  ( OK ),72.52  ( OK ),0.00  ( OK ),71.09  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 04 06:00:00  CDT,0.00  ( OK ),,,71.76  ( OK ),0.00  ( OK ),72.32  ( OK ),0.00  ( OK ),71.17  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 04 06:15:00  CDT,0.00  ( OK ),,,69.83  ( OK ),28.37  ( OK ),76.02  ( OK ),0.00  ( OK ),72.26  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 04 06:30:00  CDT,0.00  ( OK ),,,67.79  ( OK ),35.96  ( OK ),75.46  ( OK ),0.00  ( OK ),69.83  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 04 06:45:00  CDT,0.00  ( OK ),,,66.55  ( OK ),38.29  ( OK ),74.79  ( OK ),0.00  ( OK ),68.63  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 04 07:00:00  CDT,0.00  ( OK ),,,66.07  ( OK ),38.38  ( OK ),74.47  ( OK ),0.00  ( OK ),68.16  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 04 07:15:00  CDT,0.00  ( OK ),,,66.05  ( OK ),39.43  ( OK ),74.36  ( OK ),0.00  ( OK ),68.07  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 04 07:30:00  CDT,0.00  ( OK ),,,66.07  ( OK ),39.60  ( OK ),74.27  ( OK ),0.00  ( OK ),68.03  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 04 07:45:00  CDT,0.00  ( OK ),,,66.07  ( OK ),40.11  ( OK ),74.23  ( OK ),0.00  ( OK ),68.05  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 04 08:00:00  CDT,0.00  ( OK ),,,66.13  ( OK ),40.93  ( OK ),74.22  ( OK ),0.00  ( OK ),68.17  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 04 08:15:00  CDT,0.00  ( OK ),,,66.02  ( OK ),41.04  ( OK ),74.20  ( OK ),0.00  ( OK ),68.05  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 04 08:30:00  CDT,0.00  ( OK ),,,66.08  ( OK ),41.58  ( OK ),74.23  ( OK ),0.00  ( OK ),68.18  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 04 08:45:00  CDT,0.00  ( OK ),,,66.15  ( OK ),42.75  ( OK ),74.23  ( OK ),0.00  ( OK ),68.33  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 04 09:00:00  CDT,0.00  ( OK ),,,66.29  ( OK ),44.00  ( OK ),74.29  ( OK ),0.00  ( OK ),68.43  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 04 09:15:00  CDT,0.00  ( OK ),,,65.47  ( OK ),41.37  ( OK ),74.24  ( OK ),0.00  ( OK ),67.66  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 04 09:30:00  CDT,0.00  ( OK ),,,65.44  ( OK ),38.41  ( OK ),74.08  ( OK ),0.00  ( OK ),67.50  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 04 09:45:00  CDT,0.00  ( OK ),,,65.78  ( OK ),37.41  ( OK ),74.04  ( OK ),0.00  ( OK ),67.59  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 04 10:00:00  CDT,0.00  ( OK ),,,65.95  ( OK ),37.47  ( OK ),74.03  ( OK ),0.00  ( OK ),67.83  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 04 10:15:00  CDT,0.00  ( OK ),,,65.53  ( OK ),34.54  ( OK ),74.03  ( OK ),0.00  ( OK ),67.61  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 04 10:30:00  CDT,0.00  ( OK ),,,66.16  ( OK ),36.29  ( OK ),74.04  ( OK ),0.00  ( OK ),67.95  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 04 10:45:00  CDT,0.00  ( OK ),,,65.95  ( OK ),36.06  ( OK ),74.02  ( OK ),0.00  ( OK ),67.71  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 04 11:00:00  CDT,0.00  ( OK ),,,65.96  ( OK ),35.99  ( OK ),74.01  ( OK ),0.00  ( OK ),67.73  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 04 11:15:00  CDT,0.00  ( OK ),,,65.80  ( OK ),35.22  ( OK ),73.94  ( OK ),0.00  ( OK ),67.62  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 04 11:30:00  CDT,0.00  ( OK ),,,65.79  ( OK ),34.17  ( OK ),73.91  ( OK ),0.00  ( OK ),67.54  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 04 11:45:00  CDT,0.00  ( OK ),,,65.79  ( OK ),32.77  ( OK ),73.86  ( OK ),0.00  ( OK ),67.55  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 04 12:00:00  CDT,0.00  ( OK ),,,65.79  ( OK ),31.68  ( OK ),73.81  ( OK ),0.00  ( OK ),67.62  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 04 12:15:00  CDT,0.00  ( OK ),,,66.12  ( OK ),31.99  ( OK ),73.86  ( OK ),0.00  ( OK ),67.95  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 04 12:30:00  CDT,0.00  ( OK ),,,66.04  ( OK ),32.12  ( OK ),73.89  ( OK ),0.00  ( OK ),67.97  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 04 12:45:00  CDT,0.00  ( OK ),,,66.26  ( OK ),33.22  ( OK ),74.01  ( OK ),0.00  ( OK ),68.14  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 04 13:00:00  CDT,0.00  ( OK ),,,66.17  ( OK ),34.40  ( OK ),74.09  ( OK ),0.00  ( OK ),68.14  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 04 13:15:00  CDT,0.00  ( OK ),,,66.20  ( OK ),35.27  ( OK ),74.05  ( OK ),0.00  ( OK ),68.05  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 04 13:30:00  CDT,0.00  ( OK ),,,66.13  ( OK ),35.54  ( OK ),74.08  ( OK ),0.00  ( OK ),68.03  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 04 13:45:00  CDT,0.00  ( OK ),,,66.25  ( OK ),36.45  ( OK ),74.06  ( OK ),0.00  ( OK ),68.09  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 04 14:00:00  CDT,0.00  ( OK ),,,65.80  ( OK ),34.99  ( OK ),74.02  ( OK ),0.00  ( OK ),67.84  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 04 14:15:00  CDT,0.00  ( OK ),,,65.93  ( OK ),34.63  ( OK ),74.04  ( OK ),0.00  ( OK ),67.91  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 04 14:30:00  CDT,0.00  ( OK ),,,66.29  ( OK ),36.63  ( OK ),74.06  ( OK ),0.00  ( OK ),68.12  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 04 14:45:00  CDT,0.00  ( OK ),,,66.48  ( OK ),38.62  ( OK ),74.14  ( OK ),0.00  ( OK ),68.28  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 04 15:00:00  CDT,0.00  ( OK ),,,66.41  ( OK ),39.74  ( OK ),74.28  ( OK ),0.00  ( OK ),68.47  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 04 15:15:00  CDT,0.00  ( OK ),,,66.39  ( OK ),41.96  ( OK ),74.38  ( OK ),0.00  ( OK ),68.56  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 04 15:30:00  CDT,0.00  ( OK ),,,66.37  ( OK ),43.49  ( OK ),74.48  ( OK ),0.00  ( OK ),68.54  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 04 15:45:00  CDT,0.00  ( OK ),,,66.43  ( OK ),45.49  ( OK ),74.52  ( OK ),0.00  ( OK ),68.61  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 04 16:00:00  CDT,0.00  ( OK ),,,66.27  ( OK ),46.75  ( OK ),74.53  ( OK ),0.00  ( OK ),68.51  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 04 16:15:00  CDT,0.00  ( OK ),,,65.95  ( OK ),46.60  ( OK ),74.60  ( OK ),0.00  ( OK ),68.15  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 04 16:30:00  CDT,0.00  ( OK ),,,65.94  ( OK ),46.45  ( OK ),74.56  ( OK ),0.00  ( OK ),68.08  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 04 16:45:00  CDT,0.00  ( OK ),,,65.76  ( OK ),45.69  ( OK ),74.51  ( OK ),0.00  ( OK ),67.98  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 04 17:00:00  CDT,0.00  ( OK ),,,65.49  ( OK ),43.16  ( OK ),74.43  ( OK ),0.00  ( OK ),67.66  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 04 17:15:00  CDT,0.00  ( OK ),,,65.78  ( OK ),43.11  ( OK ),74.47  ( OK ),0.00  ( OK ),67.97  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 04 17:30:00  CDT,0.00  ( OK ),,,66.08  ( OK ),42.74  ( OK ),74.44  ( OK ),0.00  ( OK ),68.14  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 04 17:45:00  CDT,0.00  ( OK ),,,65.79  ( OK ),42.58  ( OK ),74.69  ( OK ),0.00  ( OK ),67.96  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 04 18:00:00  CDT,0.00  ( OK ),,,66.16  ( OK ),43.74  ( OK ),74.71  ( OK ),0.00  ( OK ),68.26  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 04 18:15:00  CDT,0.00  ( OK ),,,66.19  ( OK ),44.50  ( OK ),74.73  ( OK ),0.00  ( OK ),68.37  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 04 18:30:00  CDT,0.00  ( OK ),,,65.95  ( OK ),44.47  ( OK ),74.78  ( OK ),0.00  ( OK ),68.16  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 04 18:45:00  CDT,0.00  ( OK ),,,65.82  ( OK ),43.93  ( OK ),74.69  ( OK ),0.00  ( OK ),68.01  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 04 19:00:00  CDT,0.00  ( OK ),,,65.75  ( OK ),42.45  ( OK ),74.62  ( OK ),0.00  ( OK ),67.89  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 04 19:15:00  CDT,0.00  ( OK ),,,65.84  ( OK ),41.72  ( OK ),74.54  ( OK ),0.00  ( OK ),68.00  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 04 19:30:00  CDT,0.00  ( OK ),,,65.92  ( OK ),41.66  ( OK ),74.49  ( OK ),0.00  ( OK ),68.11  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 04 19:45:00  CDT,0.00  ( OK ),,,65.81  ( OK ),40.54  ( OK ),74.34  ( OK ),0.00  ( OK ),67.94  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 04 20:00:00  CDT,0.00  ( OK ),,,65.58  ( OK ),38.41  ( OK ),74.18  ( OK ),0.00  ( OK ),67.70  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 04 20:15:00  CDT,0.00  ( OK ),,,65.63  ( OK ),36.77  ( OK ),74.03  ( OK ),0.00  ( OK ),67.71  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 04 20:30:00  CDT,0.00  ( OK ),,,65.68  ( OK ),35.22  ( OK ),73.93  ( OK ),0.00  ( OK ),67.70  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 04 20:45:00  CDT,0.00  ( OK ),,,65.64  ( OK ),33.65  ( OK ),73.73  ( OK ),0.00  ( OK ),67.57  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 04 21:00:00  CDT,0.00  ( OK ),,,65.78  ( OK ),32.64  ( OK ),73.60  ( OK ),0.00  ( OK ),67.58  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 04 21:15:00  CDT,0.00  ( OK ),,,65.67  ( OK ),31.26  ( OK ),73.54  ( OK ),0.00  ( OK ),67.46  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 04 21:30:00  CDT,0.00  ( OK ),,,65.64  ( OK ),29.67  ( OK ),73.49  ( OK ),0.00  ( OK ),67.38  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 04 21:45:00  CDT,0.00  ( OK ),,,65.64  ( OK ),28.23  ( OK ),73.40  ( OK ),0.00  ( OK ),67.36  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 04 22:00:00  CDT,0.00  ( OK ),,,65.61  ( OK ),25.92  ( OK ),73.29  ( OK ),0.00  ( OK ),67.33  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 04 22:15:00  CDT,0.00  ( OK ),,,65.74  ( OK ),24.69  ( OK ),73.27  ( OK ),0.00  ( OK ),67.53  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 04 22:30:00  CDT,0.00  ( OK ),,,65.85  ( OK ),24.10  ( OK ),73.23  ( OK ),0.00  ( OK ),67.69  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 04 22:45:00  CDT,0.00  ( OK ),,,65.80  ( OK ),23.45  ( OK ),73.19  ( OK ),0.00  ( OK ),67.70  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 04 23:00:00  CDT,0.00  ( OK ),,,65.87  ( OK ),23.39  ( OK ),73.15  ( OK ),0.00  ( OK ),67.72  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 04 23:15:00  CDT,0.00  ( OK ),,,65.71  ( OK ),22.15  ( OK ),73.12  ( OK ),0.00  ( OK ),67.46  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 04 23:30:00  CDT,0.00  ( OK ),,,65.82  ( OK ),21.41  ( OK ),73.03  ( OK ),0.00  ( OK ),67.53  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 04 23:45:00  CDT,0.00  ( OK ),,,65.73  ( OK ),20.19  ( OK ),73.04  ( OK ),0.00  ( OK ),67.43  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 05 00:00:00  CDT,0.00  ( OK ),,,65.89  ( OK ),19.71  ( OK ),72.90  ( OK ),0.00  ( OK ),67.58  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 05 00:15:00  CDT,0.00  ( OK ),,,65.93  ( OK ),19.16  ( OK ),72.87  ( OK ),0.00  ( OK ),67.56  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 05 00:30:00  CDT,0.00  ( OK ),,,65.95  ( OK ),18.28  ( OK ),72.85  ( OK ),0.00  ( OK ),67.56  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 05 00:45:00  CDT,0.00  ( OK ),,,65.80  ( OK ),17.06  ( OK ),72.78  ( OK ),0.00  ( OK ),67.45  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 05 01:00:00  CDT,0.00  ( OK ),,,65.94  ( OK ),16.72  ( OK ),72.78  ( OK ),0.00  ( OK ),67.55  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 05 01:15:00  CDT,0.00  ( OK ),,,65.95  ( OK ),16.59  ( OK ),72.75  ( OK ),0.00  ( OK ),67.64  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 05 01:30:00  CDT,0.00  ( OK ),,,65.86  ( OK ),16.31  ( OK ),72.73  ( OK ),0.00  ( OK ),67.61  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 05 01:45:00  CDT,0.00  ( OK ),,,65.68  ( OK ),15.29  ( OK ),72.65  ( OK ),0.00  ( OK ),67.40  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 05 02:00:00  CDT,0.00  ( OK ),,,65.84  ( OK ),14.63  ( OK ),72.56  ( OK ),0.00  ( OK ),67.53  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 05 02:15:00  CDT,0.00  ( OK ),,,65.80  ( OK ),14.09  ( OK ),72.51  ( OK ),0.00  ( OK ),67.57  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 05 02:30:00  CDT,0.00  ( OK ),,,65.82  ( OK ),13.84  ( OK ),72.51  ( OK ),0.00  ( OK ),67.61  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 05 02:45:00  CDT,0.00  ( OK ),,,65.99  ( OK ),13.78  ( OK ),72.50  ( OK ),0.00  ( OK ),67.72  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 05 03:00:00  CDT,0.00  ( OK ),,,65.98  ( OK ),13.59  ( OK ),72.46  ( OK ),0.00  ( OK ),67.76  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 05 03:15:00  CDT,0.00  ( OK ),,,68.15  ( OK ),10.68  ( OK ),72.62  ( OK ),0.00  ( OK ),69.90  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 05 03:30:00  CDT,0.00  ( OK ),,,67.60  ( OK ),18.72  ( OK ),72.84  ( OK ),0.00  ( OK ),69.64  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 05 03:45:00  CDT,0.00  ( OK ),,,66.62  ( OK ),21.30  ( OK ),72.74  ( OK ),0.00  ( OK ),68.55  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 05 04:00:00  CDT,0.00  ( OK ),,,66.25  ( OK ),22.36  ( OK ),72.55  ( OK ),0.00  ( OK ),68.08  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 05 04:15:00  CDT,0.00  ( OK ),,,65.33  ( OK ),20.03  ( OK ),72.40  ( OK ),0.00  ( OK ),67.20  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 05 04:30:00  CDT,0.00  ( OK ),,,65.48  ( OK ),17.75  ( OK ),72.22  ( OK ),0.00  ( OK ),67.19  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 05 04:45:00  CDT,0.00  ( OK ),,,65.59  ( OK ),15.89  ( OK ),72.15  ( OK ),0.00  ( OK ),67.29  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 05 05:00:00  CDT,0.00  ( OK ),,,65.64  ( OK ),14.52  ( OK ),72.13  ( OK ),0.00  ( OK ),67.40  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 05 05:15:00  CDT,0.00  ( OK ),,,65.64  ( OK ),12.76  ( OK ),72.14  ( OK ),0.00  ( OK ),67.38  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 05 05:30:00  CDT,0.00  ( OK ),,,65.71  ( OK ),11.19  ( OK ),72.09  ( OK ),0.00  ( OK ),67.54  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 05 05:45:00  CDT,0.00  ( OK ),,,66.69  ( OK ),1.53  ( OK ),72.09  ( OK ),0.00  ( OK ),67.93  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 05 06:00:00  CDT,0.00  ( OK ),,,67.18  ( OK ),9.38  ( OK ),72.35  ( OK ),0.00  ( OK ),69.22  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 05 06:15:00  CDT,0.00  ( OK ),,,67.18  ( OK ),14.56  ( OK ),72.41  ( OK ),0.00  ( OK ),69.05  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 05 06:30:00  CDT,0.00  ( OK ),,,66.70  ( OK ),17.07  ( OK ),72.45  ( OK ),0.00  ( OK ),68.50  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 05 06:45:00  CDT,0.00  ( OK ),,,66.74  ( OK ),20.61  ( OK ),72.54  ( OK ),0.00  ( OK ),68.57  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 05 07:00:00  CDT,0.00  ( OK ),,,66.75  ( OK ),24.01  ( OK ),72.83  ( OK ),0.00  ( OK ),68.48  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 05 07:15:00  CDT,0.00  ( OK ),,,66.62  ( OK ),26.84  ( OK ),73.02  ( OK ),0.00  ( OK ),68.33  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 05 07:30:00  CDT,0.00  ( OK ),,,66.26  ( OK ),28.35  ( OK ),73.22  ( OK ),0.00  ( OK ),68.08  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 05 07:45:00  CDT,0.00  ( OK ),,,66.56  ( OK ),30.77  ( OK ),73.46  ( OK ),0.00  ( OK ),68.20  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 05 08:00:00  CDT,0.00  ( OK ),,,66.54  ( OK ),33.18  ( OK ),73.73  ( OK ),0.00  ( OK ),68.24  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 05 08:15:00  CDT,0.00  ( OK ),,,66.87  ( OK ),37.13  ( OK ),74.02  ( OK ),0.00  ( OK ),68.55  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 05 08:30:00  CDT,0.00  ( OK ),,,66.88  ( OK ),41.09  ( OK ),74.30  ( OK ),0.00  ( OK ),68.75  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 05 08:45:00  CDT,0.00  ( OK ),,,66.90  ( OK ),45.56  ( OK ),74.48  ( OK ),0.00  ( OK ),68.93  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 05 09:00:00  CDT,0.00  ( OK ),,,66.87  ( OK ),49.68  ( OK ),74.60  ( OK ),0.00  ( OK ),68.99  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 05 09:15:00  CDT,0.00  ( OK ),,,66.79  ( OK ),54.30  ( OK ),74.70  ( OK ),0.00  ( OK ),69.06  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
