TT,AHU3_CCV-AHU3-Percentage,AHU3_DSP-AHU3-inch,AHU3_DSPSP-AHU3-inch,AHU3_MAT-AHU3-degree Fahrenheit,AHU3_MaxDMP-AHU3-Percentage,AHU3_RAT-AHU3-degree Fahrenheit,AHU3_RHV-AHU3-Percentage,AHU3_SAT-AHU3-degree Fahrenheit,AHU3_SATSP-AHU3-degree Fahrenheit,AHU3_SFC-AHU3-No Unit,AHU3_SFS-AHU3-No Unit,AHU3_SupCFM-AHU3-cubic foot per minute,
Thu  Jun 05 09:30:00  CDT,0.00  ( OK ),,,67.02  ( OK ),58.42  ( OK ),74.69  ( OK ),0.00  ( OK ),69.13  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 05 09:45:00  CDT,0.00  ( OK ),,,66.89  ( OK ),62.59  ( OK ),74.75  ( OK ),0.00  ( OK ),69.25  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 05 10:00:00  CDT,0.00  ( OK ),,,66.44  ( OK ),65.41  ( OK ),74.78  ( OK ),0.00  ( OK ),68.83  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 05 10:15:00  CDT,0.00  ( OK ),,,67.57  ( OK ),73.81  ( OK ),74.70  ( OK ),0.00  ( OK ),69.61  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 05 10:30:00  CDT,0.00  ( OK ),,,67.55  ( OK ),80.86  ( OK ),74.70  ( OK ),0.00  ( OK ),69.74  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 05 10:45:00  CDT,0.00  ( OK ),,,68.38  ( OK ),90.69  ( OK ),74.83  ( OK ),0.00  ( OK ),70.10  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 05 11:00:00  CDT,28.39  ( OK ),,,68.41  ( OK ),100.00  ( OK ),74.96  ( OK ),0.00  ( OK ),56.67  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 05 11:15:00  CDT,28.39  ( OK ),,,68.41  ( OK ),100.00  ( OK ),74.96  ( OK ),0.00  ( OK ),56.67  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 05 11:30:00  CDT,11.96  ( OK ),,,70.03  ( OK ),100.00  ( OK ),74.19  ( OK ),0.00  ( OK ),67.72  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 05 11:45:00  CDT,11.96  ( OK ),,,70.02  ( OK ),100.00  ( OK ),74.45  ( OK ),0.00  ( OK ),68.18  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 05 12:00:00  CDT,14.11  ( OK ),,,70.43  ( OK ),100.00  ( OK ),74.19  ( OK ),0.00  ( OK ),68.32  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 05 12:15:00  CDT,11.10  ( OK ),,,70.43  ( OK ),100.00  ( OK ),74.71  ( OK ),0.00  ( OK ),68.02  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 05 12:30:00  CDT,11.81  ( OK ),,,72.05  ( OK ),100.00  ( OK ),74.82  ( OK ),0.00  ( OK ),67.99  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 05 12:45:00  CDT,11.07  ( OK ),,,71.66  ( OK ),100.00  ( OK ),74.90  ( OK ),0.00  ( OK ),67.86  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 05 13:00:00  CDT,13.22  ( OK ),,,71.77  ( OK ),100.00  ( OK ),74.96  ( OK ),0.00  ( OK ),67.97  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 05 13:15:00  CDT,11.18  ( OK ),,,72.12  ( OK ),100.00  ( OK ),74.99  ( OK ),0.00  ( OK ),67.79  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 05 13:30:00  CDT,14.86  ( OK ),,,71.98  ( OK ),100.00  ( OK ),74.93  ( OK ),0.00  ( OK ),68.31  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 05 13:45:00  CDT,13.01  ( OK ),,,72.79  ( OK ),100.00  ( OK ),74.96  ( OK ),0.00  ( OK ),68.01  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 05 14:00:00  CDT,13.56  ( OK ),,,72.74  ( OK ),100.00  ( OK ),74.98  ( OK ),0.00  ( OK ),67.84  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 05 14:15:00  CDT,13.33  ( OK ),,,73.27  ( OK ),100.00  ( OK ),74.96  ( OK ),0.00  ( OK ),68.04  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 05 14:30:00  CDT,15.17  ( OK ),,,73.80  ( OK ),0.00  ( OK ),74.98  ( OK ),0.00  ( OK ),68.27  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 05 14:45:00  CDT,15.30  ( OK ),,,73.81  ( OK ),0.00  ( OK ),75.59  ( OK ),0.00  ( OK ),68.00  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 05 15:00:00  CDT,15.51  ( OK ),,,73.81  ( OK ),0.00  ( OK ),75.53  ( OK ),0.00  ( OK ),68.04  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 05 15:15:00  CDT,15.57  ( OK ),,,73.93  ( OK ),0.00  ( OK ),75.53  ( OK ),0.00  ( OK ),68.04  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 05 15:30:00  CDT,15.59  ( OK ),,,73.80  ( OK ),0.00  ( OK ),75.52  ( OK ),0.00  ( OK ),67.99  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 05 15:45:00  CDT,15.49  ( OK ),,,73.80  ( OK ),0.00  ( OK ),75.48  ( OK ),0.00  ( OK ),67.97  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 05 16:00:00  CDT,15.59  ( OK ),,,73.81  ( OK ),0.00  ( OK ),75.39  ( OK ),0.00  ( OK ),68.03  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 05 16:15:00  CDT,14.95  ( OK ),,,73.77  ( OK ),0.00  ( OK ),75.42  ( OK ),0.00  ( OK ),67.94  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 05 16:30:00  CDT,14.57  ( OK ),,,73.80  ( OK ),0.00  ( OK ),75.38  ( OK ),0.00  ( OK ),67.96  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 05 16:45:00  CDT,14.64  ( OK ),,,73.85  ( OK ),0.00  ( OK ),75.25  ( OK ),0.00  ( OK ),68.01  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 05 17:00:00  CDT,14.95  ( OK ),,,73.90  ( OK ),0.00  ( OK ),75.26  ( OK ),0.00  ( OK ),68.03  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 05 17:15:00  CDT,14.97  ( OK ),,,73.73  ( OK ),0.00  ( OK ),75.19  ( OK ),0.00  ( OK ),67.98  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 05 17:30:00  CDT,13.92  ( OK ),,,73.62  ( OK ),0.00  ( OK ),75.13  ( OK ),0.00  ( OK ),67.89  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 05 17:45:00  CDT,14.42  ( OK ),,,73.40  ( OK ),0.00  ( OK ),75.02  ( OK ),0.00  ( OK ),68.20  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 05 18:00:00  CDT,14.20  ( OK ),,,73.03  ( OK ),0.00  ( OK ),74.95  ( OK ),0.00  ( OK ),67.97  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 05 18:15:00  CDT,12.81  ( OK ),,,72.88  ( OK ),0.00  ( OK ),74.81  ( OK ),0.00  ( OK ),67.88  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 05 18:30:00  CDT,12.26  ( OK ),,,72.91  ( OK ),0.00  ( OK ),74.75  ( OK ),0.00  ( OK ),67.93  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 05 18:45:00  CDT,11.91  ( OK ),,,72.88  ( OK ),0.00  ( OK ),74.73  ( OK ),0.00  ( OK ),67.95  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 05 19:00:00  CDT,15.19  ( OK ),,,72.84  ( OK ),0.00  ( OK ),74.71  ( OK ),0.00  ( OK ),68.29  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 05 19:15:00  CDT,13.53  ( OK ),,,72.70  ( OK ),0.00  ( OK ),74.66  ( OK ),0.00  ( OK ),67.98  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 05 19:30:00  CDT,12.56  ( OK ),,,72.43  ( OK ),0.00  ( OK ),74.51  ( OK ),0.00  ( OK ),67.87  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 05 19:45:00  CDT,13.03  ( OK ),,,72.05  ( OK ),0.00  ( OK ),74.35  ( OK ),0.00  ( OK ),68.14  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 05 20:00:00  CDT,12.45  ( OK ),,,71.72  ( OK ),0.00  ( OK ),74.30  ( OK ),0.00  ( OK ),67.93  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 05 20:15:00  CDT,11.93  ( OK ),,,71.42  ( OK ),0.00  ( OK ),74.12  ( OK ),0.00  ( OK ),68.10  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 05 20:30:00  CDT,12.24  ( OK ),,,70.98  ( OK ),0.00  ( OK ),74.11  ( OK ),0.00  ( OK ),67.86  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 05 20:45:00  CDT,12.77  ( OK ),,,70.76  ( OK ),0.00  ( OK ),74.00  ( OK ),0.00  ( OK ),68.25  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 05 21:00:00  CDT,45.38  ( OK ),,,70.70  ( OK ),0.00  ( OK ),74.11  ( OK ),0.00  ( OK ),68.25  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 05 21:15:00  CDT,0.00  ( OK ),,,71.04  ( OK ),0.00  ( OK ),74.17  ( OK ),0.00  ( OK ),71.23  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  Jun 05 21:30:00  CDT,0.00  ( OK ),,,70.50  ( OK ),0.00  ( OK ),73.88  ( OK ),0.00  ( OK ),71.02  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  Jun 05 21:45:00  CDT,0.00  ( OK ),,,69.99  ( OK ),0.00  ( OK ),73.53  ( OK ),0.00  ( OK ),70.75  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  Jun 05 22:00:00  CDT,0.00  ( OK ),,,69.64  ( OK ),0.00  ( OK ),73.31  ( OK ),0.00  ( OK ),70.55  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  Jun 05 22:15:00  CDT,0.00  ( OK ),,,69.24  ( OK ),0.00  ( OK ),73.05  ( OK ),0.00  ( OK ),70.36  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  Jun 05 22:30:00  CDT,0.00  ( OK ),,,69.03  ( OK ),0.00  ( OK ),72.75  ( OK ),0.00  ( OK ),70.17  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  Jun 05 22:45:00  CDT,0.00  ( OK ),,,68.72  ( OK ),0.00  ( OK ),72.48  ( OK ),0.00  ( OK ),70.01  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  Jun 05 23:00:00  CDT,0.00  ( OK ),,,68.53  ( OK ),0.00  ( OK ),72.18  ( OK ),0.00  ( OK ),69.86  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  Jun 05 23:15:00  CDT,0.00  ( OK ),,,68.42  ( OK ),0.00  ( OK ),72.07  ( OK ),0.00  ( OK ),69.76  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  Jun 05 23:30:00  CDT,0.00  ( OK ),,,68.19  ( OK ),0.00  ( OK ),71.65  ( OK ),0.00  ( OK ),69.64  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  Jun 05 23:45:00  CDT,0.00  ( OK ),,,68.12  ( OK ),0.00  ( OK ),71.48  ( OK ),0.00  ( OK ),69.54  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 06 00:00:00  CDT,0.00  ( OK ),,,68.11  ( OK ),0.00  ( OK ),71.40  ( OK ),0.00  ( OK ),69.51  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 06 00:15:00  CDT,0.00  ( OK ),,,67.95  ( OK ),0.00  ( OK ),71.15  ( OK ),0.00  ( OK ),69.40  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 06 00:30:00  CDT,0.00  ( OK ),,,67.82  ( OK ),0.00  ( OK ),71.05  ( OK ),0.00  ( OK ),69.38  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 06 00:45:00  CDT,0.00  ( OK ),,,67.65  ( OK ),0.00  ( OK ),71.01  ( OK ),0.00  ( OK ),69.29  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 06 01:00:00  CDT,0.00  ( OK ),,,67.56  ( OK ),0.00  ( OK ),70.85  ( OK ),0.00  ( OK ),69.26  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 06 01:15:00  CDT,0.00  ( OK ),,,67.47  ( OK ),0.00  ( OK ),70.73  ( OK ),0.00  ( OK ),69.20  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 06 01:30:00  CDT,0.00  ( OK ),,,67.26  ( OK ),0.00  ( OK ),70.69  ( OK ),0.00  ( OK ),69.13  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 06 01:45:00  CDT,0.00  ( OK ),,,67.02  ( OK ),0.00  ( OK ),70.19  ( OK ),0.00  ( OK ),69.05  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 06 02:00:00  CDT,0.00  ( OK ),,,66.88  ( OK ),0.00  ( OK ),70.17  ( OK ),0.00  ( OK ),68.99  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 06 02:15:00  CDT,0.00  ( OK ),,,66.77  ( OK ),0.00  ( OK ),70.11  ( OK ),0.00  ( OK ),68.89  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 06 02:30:00  CDT,0.00  ( OK ),,,66.72  ( OK ),0.00  ( OK ),69.85  ( OK ),0.00  ( OK ),68.82  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 06 02:45:00  CDT,0.00  ( OK ),,,66.85  ( OK ),0.00  ( OK ),69.99  ( OK ),0.00  ( OK ),68.80  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 06 03:00:00  CDT,0.00  ( OK ),,,66.73  ( OK ),0.00  ( OK ),69.95  ( OK ),0.00  ( OK ),68.75  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 06 03:15:00  CDT,0.00  ( OK ),,,66.64  ( OK ),0.00  ( OK ),69.90  ( OK ),0.00  ( OK ),68.69  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 06 03:30:00  CDT,0.00  ( OK ),,,66.72  ( OK ),0.00  ( OK ),69.92  ( OK ),0.00  ( OK ),68.64  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 06 03:45:00  CDT,0.00  ( OK ),,,66.57  ( OK ),0.00  ( OK ),69.86  ( OK ),0.00  ( OK ),68.58  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 06 04:00:00  CDT,0.00  ( OK ),,,66.40  ( OK ),0.00  ( OK ),69.68  ( OK ),0.00  ( OK ),68.49  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 06 04:15:00  CDT,0.00  ( OK ),,,66.40  ( OK ),0.00  ( OK ),69.57  ( OK ),0.00  ( OK ),68.46  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 06 04:30:00  CDT,0.00  ( OK ),,,66.37  ( OK ),0.00  ( OK ),69.62  ( OK ),0.00  ( OK ),68.42  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 06 04:45:00  CDT,0.00  ( OK ),,,66.21  ( OK ),0.00  ( OK ),69.46  ( OK ),0.00  ( OK ),68.32  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 06 05:00:00  CDT,0.00  ( OK ),,,66.10  ( OK ),0.00  ( OK ),69.33  ( OK ),0.00  ( OK ),68.26  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 06 05:15:00  CDT,0.00  ( OK ),,,65.77  ( OK ),0.00  ( OK ),68.07  ( OK ),0.00  ( OK ),67.99  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 06 05:30:00  CDT,0.00  ( OK ),,,65.45  ( OK ),0.00  ( OK ),67.59  ( OK ),0.00  ( OK ),67.88  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 06 05:45:00  CDT,0.00  ( OK ),,,65.02  ( OK ),0.00  ( OK ),66.61  ( OK ),0.00  ( OK ),67.56  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 06 06:00:00  CDT,0.00  ( OK ),,,62.49  ( OK ),0.00  ( OK ),62.75  ( OK ),0.00  ( OK ),66.83  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 06 06:15:00  CDT,0.00  ( OK ),,,68.13  ( OK ),12.23  ( OK ),74.11  ( OK ),0.00  ( OK ),70.86  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 06 06:30:00  CDT,0.00  ( OK ),,,67.28  ( OK ),17.79  ( OK ),73.63  ( OK ),0.00  ( OK ),69.33  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 06 06:45:00  CDT,0.00  ( OK ),,,66.99  ( OK ),21.97  ( OK ),73.45  ( OK ),0.00  ( OK ),68.88  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 06 07:00:00  CDT,0.00  ( OK ),,,66.91  ( OK ),26.06  ( OK ),73.52  ( OK ),0.00  ( OK ),68.79  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 06 07:15:00  CDT,0.00  ( OK ),,,66.83  ( OK ),29.58  ( OK ),73.71  ( OK ),0.00  ( OK ),68.62  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 06 07:30:00  CDT,0.00  ( OK ),,,67.06  ( OK ),34.11  ( OK ),73.85  ( OK ),0.00  ( OK ),68.94  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 06 07:45:00  CDT,0.00  ( OK ),,,67.19  ( OK ),39.61  ( OK ),74.16  ( OK ),0.00  ( OK ),69.09  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 06 08:00:00  CDT,0.00  ( OK ),,,67.15  ( OK ),44.56  ( OK ),74.46  ( OK ),0.00  ( OK ),69.08  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 06 08:15:00  CDT,0.00  ( OK ),,,67.49  ( OK ),50.63  ( OK ),74.74  ( OK ),0.00  ( OK ),69.50  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 06 08:30:00  CDT,0.00  ( OK ),,,67.84  ( OK ),59.05  ( OK ),75.05  ( OK ),0.00  ( OK ),70.09  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 06 08:45:00  CDT,0.00  ( OK ),,,68.57  ( OK ),70.44  ( OK ),75.33  ( OK ),0.00  ( OK ),70.08  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 06 09:00:00  CDT,0.00  ( OK ),,,69.45  ( OK ),85.69  ( OK ),75.54  ( OK ),0.00  ( OK ),71.60  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 06 09:15:00  CDT,100.00  ( OK ),,,69.98  ( OK ),100.00  ( OK ),75.85  ( OK ),0.00  ( OK ),72.05  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 06 09:30:00  CDT,78.57  ( OK ),,,70.12  ( OK ),100.00  ( OK ),76.07  ( OK ),0.00  ( OK ),64.14  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 06 09:45:00  CDT,12.90  ( OK ),,,71.15  ( OK ),100.00  ( OK ),74.94  ( OK ),0.00  ( OK ),65.01  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 06 10:00:00  CDT,13.62  ( OK ),,,71.75  ( OK ),100.00  ( OK ),74.74  ( OK ),0.00  ( OK ),67.90  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 06 10:15:00  CDT,14.80  ( OK ),,,72.20  ( OK ),100.00  ( OK ),75.04  ( OK ),0.00  ( OK ),68.15  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 06 10:30:00  CDT,15.40  ( OK ),,,72.84  ( OK ),100.00  ( OK ),75.19  ( OK ),0.00  ( OK ),68.17  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 06 10:45:00  CDT,12.39  ( OK ),,,73.13  ( OK ),100.00  ( OK ),75.27  ( OK ),0.00  ( OK ),67.78  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 06 11:00:00  CDT,15.71  ( OK ),,,74.28  ( OK ),100.00  ( OK ),75.32  ( OK ),0.00  ( OK ),67.77  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 06 11:15:00  CDT,15.45  ( OK ),,,74.08  ( OK ),100.00  ( OK ),75.43  ( OK ),0.00  ( OK ),67.99  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 06 11:30:00  CDT,14.57  ( OK ),,,74.04  ( OK ),0.00  ( OK ),75.55  ( OK ),0.00  ( OK ),67.95  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 06 11:45:00  CDT,14.98  ( OK ),,,74.23  ( OK ),0.00  ( OK ),75.55  ( OK ),0.00  ( OK ),68.04  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 06 12:00:00  CDT,16.15  ( OK ),,,74.28  ( OK ),0.00  ( OK ),75.73  ( OK ),0.00  ( OK ),68.06  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 06 12:15:00  CDT,16.08  ( OK ),,,74.34  ( OK ),0.00  ( OK ),75.77  ( OK ),0.00  ( OK ),68.00  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 06 12:30:00  CDT,16.50  ( OK ),,,74.56  ( OK ),0.00  ( OK ),75.86  ( OK ),0.00  ( OK ),68.08  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 06 12:45:00  CDT,13.69  ( OK ),,,74.75  ( OK ),0.00  ( OK ),75.89  ( OK ),0.00  ( OK ),67.39  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 06 13:00:00  CDT,16.40  ( OK ),,,74.81  ( OK ),0.00  ( OK ),75.95  ( OK ),0.00  ( OK ),68.12  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 06 13:15:00  CDT,15.34  ( OK ),,,74.88  ( OK ),0.00  ( OK ),75.99  ( OK ),0.00  ( OK ),67.92  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 06 13:30:00  CDT,15.84  ( OK ),,,75.07  ( OK ),0.00  ( OK ),76.03  ( OK ),0.00  ( OK ),68.04  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 06 13:45:00  CDT,16.01  ( OK ),,,75.04  ( OK ),0.00  ( OK ),76.02  ( OK ),0.00  ( OK ),68.05  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 06 14:00:00  CDT,16.15  ( OK ),,,74.92  ( OK ),0.00  ( OK ),76.03  ( OK ),0.00  ( OK ),67.99  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 06 14:15:00  CDT,16.38  ( OK ),,,75.10  ( OK ),0.00  ( OK ),76.03  ( OK ),0.00  ( OK ),68.04  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 06 14:30:00  CDT,15.05  ( OK ),,,75.09  ( OK ),0.00  ( OK ),76.03  ( OK ),0.00  ( OK ),67.74  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 06 14:45:00  CDT,16.76  ( OK ),,,75.10  ( OK ),0.00  ( OK ),75.97  ( OK ),0.00  ( OK ),68.19  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 06 15:00:00  CDT,16.95  ( OK ),,,75.04  ( OK ),0.00  ( OK ),75.96  ( OK ),0.00  ( OK ),68.17  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 06 15:15:00  CDT,17.38  ( OK ),,,75.03  ( OK ),0.00  ( OK ),75.88  ( OK ),0.00  ( OK ),68.32  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 06 15:30:00  CDT,16.48  ( OK ),,,74.95  ( OK ),0.00  ( OK ),75.90  ( OK ),0.00  ( OK ),68.07  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 06 15:45:00  CDT,16.33  ( OK ),,,74.93  ( OK ),0.00  ( OK ),75.82  ( OK ),0.00  ( OK ),68.00  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 06 16:00:00  CDT,14.65  ( OK ),,,74.89  ( OK ),0.00  ( OK ),75.80  ( OK ),0.00  ( OK ),67.72  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 06 16:15:00  CDT,17.04  ( OK ),,,74.88  ( OK ),0.00  ( OK ),75.72  ( OK ),0.00  ( OK ),68.28  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 06 16:30:00  CDT,17.15  ( OK ),,,75.00  ( OK ),0.00  ( OK ),75.69  ( OK ),0.00  ( OK ),68.18  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 06 16:45:00  CDT,14.68  ( OK ),,,75.12  ( OK ),0.00  ( OK ),75.69  ( OK ),0.00  ( OK ),67.72  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 06 17:00:00  CDT,13.24  ( OK ),,,75.19  ( OK ),0.00  ( OK ),75.63  ( OK ),0.00  ( OK ),67.53  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 06 17:15:00  CDT,13.47  ( OK ),,,75.00  ( OK ),0.00  ( OK ),75.57  ( OK ),0.00  ( OK ),67.74  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 06 17:30:00  CDT,16.78  ( OK ),,,74.83  ( OK ),0.00  ( OK ),75.55  ( OK ),0.00  ( OK ),68.22  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 06 17:45:00  CDT,16.19  ( OK ),,,74.73  ( OK ),0.00  ( OK ),75.45  ( OK ),0.00  ( OK ),68.12  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 06 18:00:00  CDT,15.12  ( OK ),,,74.46  ( OK ),0.00  ( OK ),75.34  ( OK ),0.00  ( OK ),67.90  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 06 18:15:00  CDT,13.53  ( OK ),,,74.28  ( OK ),0.00  ( OK ),75.26  ( OK ),0.00  ( OK ),67.85  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 06 18:30:00  CDT,71.97  ( OK ),,,74.39  ( OK ),0.00  ( OK ),75.50  ( OK ),0.00  ( OK ),75.54  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 06 18:45:00  CDT,0.00  ( OK ),,,74.06  ( OK ),0.00  ( OK ),75.71  ( OK ),0.00  ( OK ),74.05  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 06 19:00:00  CDT,0.00  ( OK ),,,74.27  ( OK ),0.00  ( OK ),75.00  ( OK ),0.00  ( OK ),73.53  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 06 19:15:00  CDT,0.00  ( OK ),,,73.66  ( OK ),0.00  ( OK ),74.45  ( OK ),0.00  ( OK ),73.13  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 06 19:30:00  CDT,0.00  ( OK ),,,73.07  ( OK ),0.00  ( OK ),73.94  ( OK ),0.00  ( OK ),72.76  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 06 19:45:00  CDT,0.00  ( OK ),,,72.81  ( OK ),0.00  ( OK ),73.63  ( OK ),0.00  ( OK ),72.58  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 06 20:00:00  CDT,0.00  ( OK ),,,72.52  ( OK ),0.00  ( OK ),73.46  ( OK ),0.00  ( OK ),72.42  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 06 20:15:00  CDT,0.00  ( OK ),,,72.10  ( OK ),0.00  ( OK ),73.17  ( OK ),0.00  ( OK ),72.22  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 06 20:30:00  CDT,0.00  ( OK ),,,71.80  ( OK ),0.00  ( OK ),73.02  ( OK ),0.00  ( OK ),72.16  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 06 20:45:00  CDT,0.00  ( OK ),,,71.50  ( OK ),0.00  ( OK ),72.80  ( OK ),0.00  ( OK ),72.01  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 06 21:00:00  CDT,0.00  ( OK ),,,71.13  ( OK ),0.00  ( OK ),72.63  ( OK ),0.00  ( OK ),71.91  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 06 21:15:00  CDT,0.00  ( OK ),,,70.92  ( OK ),0.00  ( OK ),73.50  ( OK ),0.00  ( OK ),72.18  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 06 21:30:00  CDT,0.00  ( OK ),,,70.74  ( OK ),0.00  ( OK ),74.01  ( OK ),0.00  ( OK ),72.13  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 06 21:45:00  CDT,0.00  ( OK ),,,70.76  ( OK ),0.00  ( OK ),74.07  ( OK ),0.00  ( OK ),72.05  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 06 22:00:00  CDT,0.00  ( OK ),,,70.87  ( OK ),0.00  ( OK ),73.95  ( OK ),0.00  ( OK ),71.99  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 06 22:15:00  CDT,0.00  ( OK ),,,70.78  ( OK ),0.00  ( OK ),73.79  ( OK ),0.00  ( OK ),71.95  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 06 22:30:00  CDT,0.00  ( OK ),,,70.68  ( OK ),0.00  ( OK ),73.77  ( OK ),0.00  ( OK ),71.89  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 06 22:45:00  CDT,0.00  ( OK ),,,70.58  ( OK ),0.00  ( OK ),73.74  ( OK ),0.00  ( OK ),71.85  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 06 23:00:00  CDT,0.00  ( OK ),,,70.34  ( OK ),0.00  ( OK ),73.51  ( OK ),0.00  ( OK ),71.78  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 06 23:15:00  CDT,0.00  ( OK ),,,70.30  ( OK ),0.00  ( OK ),73.56  ( OK ),0.00  ( OK ),71.73  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 06 23:30:00  CDT,0.00  ( OK ),,,70.16  ( OK ),0.00  ( OK ),73.38  ( OK ),0.00  ( OK ),71.66  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 06 23:45:00  CDT,0.00  ( OK ),,,70.00  ( OK ),0.00  ( OK ),73.31  ( OK ),0.00  ( OK ),71.60  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 07 00:00:00  CDT,0.00  ( OK ),,,69.80  ( OK ),0.00  ( OK ),73.17  ( OK ),0.00  ( OK ),71.56  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 07 00:15:00  CDT,0.00  ( OK ),,,69.68  ( OK ),0.00  ( OK ),73.08  ( OK ),0.00  ( OK ),71.49  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 07 00:30:00  CDT,0.00  ( OK ),,,69.71  ( OK ),0.00  ( OK ),73.07  ( OK ),0.00  ( OK ),71.43  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 07 00:45:00  CDT,0.00  ( OK ),,,69.65  ( OK ),0.00  ( OK ),73.12  ( OK ),0.00  ( OK ),71.38  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 07 01:00:00  CDT,0.00  ( OK ),,,69.46  ( OK ),0.00  ( OK ),72.81  ( OK ),0.00  ( OK ),71.30  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 07 01:15:00  CDT,0.00  ( OK ),,,69.19  ( OK ),0.00  ( OK ),72.62  ( OK ),0.00  ( OK ),71.25  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 07 01:30:00  CDT,0.00  ( OK ),,,69.11  ( OK ),0.00  ( OK ),72.55  ( OK ),0.00  ( OK ),71.15  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 07 01:45:00  CDT,0.00  ( OK ),,,69.30  ( OK ),0.00  ( OK ),72.69  ( OK ),0.00  ( OK ),71.09  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 07 02:00:00  CDT,0.00  ( OK ),,,69.19  ( OK ),0.00  ( OK ),72.53  ( OK ),0.00  ( OK ),71.05  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 07 02:15:00  CDT,0.00  ( OK ),,,69.13  ( OK ),0.00  ( OK ),72.56  ( OK ),0.00  ( OK ),70.98  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 07 02:30:00  CDT,0.00  ( OK ),,,69.04  ( OK ),0.00  ( OK ),72.44  ( OK ),0.00  ( OK ),70.93  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 07 02:45:00  CDT,0.00  ( OK ),,,69.03  ( OK ),0.00  ( OK ),72.34  ( OK ),0.00  ( OK ),70.88  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 07 03:00:00  CDT,0.00  ( OK ),,,69.10  ( OK ),0.00  ( OK ),72.48  ( OK ),0.00  ( OK ),70.86  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 07 03:15:00  CDT,0.00  ( OK ),,,69.10  ( OK ),0.00  ( OK ),72.54  ( OK ),0.00  ( OK ),70.80  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 07 03:30:00  CDT,0.00  ( OK ),,,68.98  ( OK ),0.00  ( OK ),72.49  ( OK ),0.00  ( OK ),70.75  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 07 03:45:00  CDT,0.00  ( OK ),,,68.86  ( OK ),0.00  ( OK ),72.29  ( OK ),0.00  ( OK ),70.70  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 07 04:00:00  CDT,0.00  ( OK ),,,68.83  ( OK ),0.00  ( OK ),72.24  ( OK ),0.00  ( OK ),70.64  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 07 04:15:00  CDT,0.00  ( OK ),,,68.72  ( OK ),0.00  ( OK ),72.29  ( OK ),0.00  ( OK ),70.61  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 07 04:30:00  CDT,0.00  ( OK ),,,68.53  ( OK ),0.00  ( OK ),72.24  ( OK ),0.00  ( OK ),70.52  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 07 04:45:00  CDT,0.00  ( OK ),,,68.47  ( OK ),0.00  ( OK ),72.03  ( OK ),0.00  ( OK ),70.46  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 07 05:00:00  CDT,0.00  ( OK ),,,68.50  ( OK ),0.00  ( OK ),72.13  ( OK ),0.00  ( OK ),70.42  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 07 05:15:00  CDT,0.00  ( OK ),,,68.42  ( OK ),0.00  ( OK ),72.19  ( OK ),0.00  ( OK ),70.38  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 07 05:30:00  CDT,0.00  ( OK ),,,68.27  ( OK ),0.00  ( OK ),72.05  ( OK ),0.00  ( OK ),70.32  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 07 05:45:00  CDT,0.00  ( OK ),,,68.26  ( OK ),0.00  ( OK ),71.96  ( OK ),0.00  ( OK ),70.25  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 07 06:00:00  CDT,0.00  ( OK ),,,68.27  ( OK ),0.00  ( OK ),71.85  ( OK ),0.00  ( OK ),70.20  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 07 06:15:00  CDT,0.00  ( OK ),,,68.17  ( OK ),0.00  ( OK ),72.12  ( OK ),0.00  ( OK ),70.16  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 07 06:30:00  CDT,0.00  ( OK ),,,68.20  ( OK ),0.00  ( OK ),72.23  ( OK ),0.00  ( OK ),70.14  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 07 06:45:00  CDT,0.00  ( OK ),,,68.40  ( OK ),0.00  ( OK ),72.40  ( OK ),0.00  ( OK ),70.13  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 07 07:00:00  CDT,0.00  ( OK ),,,68.50  ( OK ),0.00  ( OK ),72.86  ( OK ),0.00  ( OK ),70.22  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 07 07:15:00  CDT,0.00  ( OK ),,,68.69  ( OK ),0.00  ( OK ),73.20  ( OK ),0.00  ( OK ),70.33  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 07 07:30:00  CDT,0.00  ( OK ),,,68.78  ( OK ),0.00  ( OK ),73.47  ( OK ),0.00  ( OK ),70.34  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 07 07:45:00  CDT,0.00  ( OK ),,,68.88  ( OK ),0.00  ( OK ),73.75  ( OK ),0.00  ( OK ),70.38  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 07 08:00:00  CDT,0.00  ( OK ),,,68.96  ( OK ),0.00  ( OK ),73.89  ( OK ),0.00  ( OK ),70.47  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 07 08:15:00  CDT,0.00  ( OK ),,,69.04  ( OK ),0.00  ( OK ),74.00  ( OK ),0.00  ( OK ),70.62  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 07 08:30:00  CDT,0.00  ( OK ),,,69.13  ( OK ),0.00  ( OK ),74.08  ( OK ),0.00  ( OK ),70.70  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 07 08:45:00  CDT,0.00  ( OK ),,,69.19  ( OK ),0.00  ( OK ),74.15  ( OK ),0.00  ( OK ),70.85  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 07 09:00:00  CDT,0.00  ( OK ),,,69.33  ( OK ),0.00  ( OK ),74.19  ( OK ),0.00  ( OK ),70.93  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 07 09:15:00  CDT,0.00  ( OK ),,,69.34  ( OK ),0.00  ( OK ),74.29  ( OK ),0.00  ( OK ),71.07  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 07 09:30:00  CDT,0.00  ( OK ),,,69.34  ( OK ),0.00  ( OK ),74.36  ( OK ),0.00  ( OK ),71.16  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 07 09:45:00  CDT,0.00  ( OK ),,,69.35  ( OK ),0.00  ( OK ),74.39  ( OK ),0.00  ( OK ),71.18  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 07 10:00:00  CDT,0.00  ( OK ),,,69.42  ( OK ),0.00  ( OK ),74.41  ( OK ),0.00  ( OK ),71.20  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 07 10:15:00  CDT,0.00  ( OK ),,,69.49  ( OK ),0.00  ( OK ),74.47  ( OK ),0.00  ( OK ),71.25  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 07 10:30:00  CDT,0.00  ( OK ),,,69.55  ( OK ),0.00  ( OK ),74.49  ( OK ),0.00  ( OK ),71.25  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 07 10:45:00  CDT,0.00  ( OK ),,,69.59  ( OK ),0.00  ( OK ),74.53  ( OK ),0.00  ( OK ),71.27  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 07 11:00:00  CDT,0.00  ( OK ),,,69.62  ( OK ),0.00  ( OK ),74.53  ( OK ),0.00  ( OK ),71.16  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 07 11:15:00  CDT,0.00  ( OK ),,,69.74  ( OK ),0.00  ( OK ),74.47  ( OK ),0.00  ( OK ),70.96  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 07 11:30:00  CDT,0.00  ( OK ),,,69.80  ( OK ),0.00  ( OK ),74.46  ( OK ),0.00  ( OK ),71.02  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 07 11:45:00  CDT,0.00  ( OK ),,,69.80  ( OK ),0.00  ( OK ),74.49  ( OK ),0.00  ( OK ),71.11  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 07 12:00:00  CDT,0.00  ( OK ),,,69.81  ( OK ),0.00  ( OK ),74.52  ( OK ),0.00  ( OK ),70.99  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 07 12:15:00  CDT,0.00  ( OK ),,,69.78  ( OK ),0.00  ( OK ),74.52  ( OK ),0.00  ( OK ),71.15  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 07 12:30:00  CDT,0.00  ( OK ),,,69.76  ( OK ),0.00  ( OK ),74.56  ( OK ),0.00  ( OK ),71.11  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 07 12:45:00  CDT,0.00  ( OK ),,,69.80  ( OK ),0.00  ( OK ),74.55  ( OK ),0.00  ( OK ),71.24  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 07 13:00:00  CDT,0.00  ( OK ),,,69.78  ( OK ),0.00  ( OK ),74.61  ( OK ),0.00  ( OK ),71.15  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 07 13:15:00  CDT,0.00  ( OK ),,,69.78  ( OK ),0.00  ( OK ),74.63  ( OK ),0.00  ( OK ),71.24  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 07 13:30:00  CDT,0.00  ( OK ),,,69.67  ( OK ),0.00  ( OK ),74.66  ( OK ),0.00  ( OK ),71.32  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 07 13:45:00  CDT,0.00  ( OK ),,,69.65  ( OK ),0.00  ( OK ),74.69  ( OK ),0.00  ( OK ),71.36  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 07 14:00:00  CDT,0.00  ( OK ),,,69.73  ( OK ),0.00  ( OK ),74.67  ( OK ),0.00  ( OK ),71.20  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 07 14:15:00  CDT,0.00  ( OK ),,,69.81  ( OK ),0.00  ( OK ),74.69  ( OK ),0.00  ( OK ),71.36  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 07 14:30:00  CDT,0.00  ( OK ),,,69.85  ( OK ),0.00  ( OK ),74.75  ( OK ),0.00  ( OK ),71.26  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 07 14:45:00  CDT,0.00  ( OK ),,,69.96  ( OK ),0.00  ( OK ),74.77  ( OK ),0.00  ( OK ),71.37  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 07 15:00:00  CDT,0.00  ( OK ),,,70.11  ( OK ),0.00  ( OK ),74.79  ( OK ),0.00  ( OK ),71.34  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 07 15:15:00  CDT,0.00  ( OK ),,,70.26  ( OK ),0.00  ( OK ),74.79  ( OK ),0.00  ( OK ),71.40  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 07 15:30:00  CDT,0.00  ( OK ),,,70.27  ( OK ),0.00  ( OK ),74.81  ( OK ),0.00  ( OK ),71.35  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 07 15:45:00  CDT,0.00  ( OK ),,,70.30  ( OK ),0.00  ( OK ),74.82  ( OK ),0.00  ( OK ),71.40  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 07 16:00:00  CDT,0.00  ( OK ),,,70.39  ( OK ),0.00  ( OK ),74.81  ( OK ),0.00  ( OK ),71.44  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 07 16:15:00  CDT,0.00  ( OK ),,,70.44  ( OK ),0.00  ( OK ),74.80  ( OK ),0.00  ( OK ),71.45  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 07 16:30:00  CDT,0.00  ( OK ),,,70.43  ( OK ),0.00  ( OK ),74.82  ( OK ),0.00  ( OK ),71.41  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 07 16:45:00  CDT,0.00  ( OK ),,,70.39  ( OK ),0.00  ( OK ),74.85  ( OK ),0.00  ( OK ),71.45  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 07 17:00:00  CDT,0.00  ( OK ),,,70.27  ( OK ),0.00  ( OK ),74.86  ( OK ),0.00  ( OK ),71.53  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 07 17:15:00  CDT,0.00  ( OK ),,,70.06  ( OK ),0.00  ( OK ),74.92  ( OK ),0.00  ( OK ),71.52  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 07 17:30:00  CDT,0.00  ( OK ),,,70.06  ( OK ),0.00  ( OK ),74.94  ( OK ),0.00  ( OK ),71.47  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 07 17:45:00  CDT,0.00  ( OK ),,,70.09  ( OK ),0.00  ( OK ),74.93  ( OK ),0.00  ( OK ),71.45  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 07 18:00:00  CDT,0.00  ( OK ),,,70.09  ( OK ),0.00  ( OK ),74.94  ( OK ),0.00  ( OK ),71.39  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 07 18:15:00  CDT,0.00  ( OK ),,,70.11  ( OK ),0.00  ( OK ),74.94  ( OK ),0.00  ( OK ),71.42  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 07 18:30:00  CDT,0.00  ( OK ),,,70.11  ( OK ),0.00  ( OK ),74.96  ( OK ),0.00  ( OK ),71.35  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 07 18:45:00  CDT,0.00  ( OK ),,,70.11  ( OK ),0.00  ( OK ),74.95  ( OK ),0.00  ( OK ),71.32  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 07 19:00:00  CDT,0.00  ( OK ),,,70.08  ( OK ),0.00  ( OK ),74.92  ( OK ),0.00  ( OK ),71.37  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 07 19:15:00  CDT,0.00  ( OK ),,,69.97  ( OK ),0.00  ( OK ),74.92  ( OK ),0.00  ( OK ),71.33  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 07 19:30:00  CDT,0.00  ( OK ),,,69.96  ( OK ),0.00  ( OK ),74.93  ( OK ),0.00  ( OK ),71.34  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 07 19:45:00  CDT,0.00  ( OK ),,,69.93  ( OK ),0.00  ( OK ),74.94  ( OK ),0.00  ( OK ),71.29  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 07 20:00:00  CDT,0.00  ( OK ),,,69.91  ( OK ),0.00  ( OK ),74.93  ( OK ),0.00  ( OK ),71.28  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 07 20:15:00  CDT,0.00  ( OK ),,,69.94  ( OK ),0.00  ( OK ),74.93  ( OK ),0.00  ( OK ),71.25  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 07 20:30:00  CDT,0.00  ( OK ),,,69.84  ( OK ),0.00  ( OK ),74.93  ( OK ),0.00  ( OK ),71.25  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 07 20:45:00  CDT,0.00  ( OK ),,,69.80  ( OK ),0.00  ( OK ),74.91  ( OK ),0.00  ( OK ),71.25  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 07 21:00:00  CDT,0.00  ( OK ),,,69.84  ( OK ),0.00  ( OK ),74.89  ( OK ),0.00  ( OK ),71.25  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 07 21:15:00  CDT,0.00  ( OK ),,,69.85  ( OK ),0.00  ( OK ),74.91  ( OK ),0.00  ( OK ),71.26  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 07 21:30:00  CDT,0.00  ( OK ),,,69.81  ( OK ),0.00  ( OK ),74.89  ( OK ),0.00  ( OK ),71.25  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 07 21:45:00  CDT,0.00  ( OK ),,,69.85  ( OK ),0.00  ( OK ),74.88  ( OK ),0.00  ( OK ),71.23  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 07 22:00:00  CDT,0.00  ( OK ),,,69.90  ( OK ),0.00  ( OK ),74.85  ( OK ),0.00  ( OK ),71.22  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 07 22:15:00  CDT,0.00  ( OK ),,,69.95  ( OK ),0.00  ( OK ),74.83  ( OK ),0.00  ( OK ),71.21  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 07 22:30:00  CDT,0.00  ( OK ),,,69.96  ( OK ),0.00  ( OK ),74.77  ( OK ),0.00  ( OK ),71.01  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 07 22:45:00  CDT,0.00  ( OK ),,,70.27  ( OK ),0.00  ( OK ),74.79  ( OK ),0.00  ( OK ),71.01  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 07 23:00:00  CDT,0.00  ( OK ),,,70.60  ( OK ),0.00  ( OK ),74.65  ( OK ),0.00  ( OK ),70.97  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 07 23:15:00  CDT,0.00  ( OK ),,,71.35  ( OK ),0.00  ( OK ),74.48  ( OK ),0.00  ( OK ),71.04  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 07 23:30:00  CDT,0.00  ( OK ),,,71.80  ( OK ),0.00  ( OK ),74.43  ( OK ),0.00  ( OK ),71.08  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 07 23:45:00  CDT,0.00  ( OK ),,,71.87  ( OK ),0.00  ( OK ),74.48  ( OK ),0.00  ( OK ),71.18  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 08 00:00:00  CDT,0.00  ( OK ),,,71.82  ( OK ),0.00  ( OK ),74.33  ( OK ),0.00  ( OK ),71.21  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 08 00:15:00  CDT,0.00  ( OK ),,,71.80  ( OK ),0.00  ( OK ),74.20  ( OK ),0.00  ( OK ),71.28  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 08 00:30:00  CDT,0.00  ( OK ),,,71.71  ( OK ),0.00  ( OK ),74.08  ( OK ),0.00  ( OK ),71.34  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 08 00:45:00  CDT,0.00  ( OK ),,,71.60  ( OK ),0.00  ( OK ),74.08  ( OK ),0.00  ( OK ),71.40  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 08 01:00:00  CDT,0.00  ( OK ),,,71.50  ( OK ),0.00  ( OK ),74.04  ( OK ),0.00  ( OK ),71.45  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 08 01:15:00  CDT,0.00  ( OK ),,,71.45  ( OK ),0.00  ( OK ),73.83  ( OK ),0.00  ( OK ),71.51  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 08 01:30:00  CDT,0.00  ( OK ),,,71.19  ( OK ),0.00  ( OK ),73.96  ( OK ),0.00  ( OK ),71.55  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 08 01:45:00  CDT,0.00  ( OK ),,,70.88  ( OK ),0.00  ( OK ),73.47  ( OK ),0.00  ( OK ),71.55  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 08 02:00:00  CDT,0.00  ( OK ),,,70.06  ( OK ),0.00  ( OK ),72.92  ( OK ),0.00  ( OK ),71.50  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 08 02:15:00  CDT,0.00  ( OK ),,,69.08  ( OK ),0.00  ( OK ),72.53  ( OK ),0.00  ( OK ),71.41  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 08 02:30:00  CDT,0.00  ( OK ),,,68.41  ( OK ),0.00  ( OK ),72.28  ( OK ),0.00  ( OK ),71.28  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 08 02:45:00  CDT,0.00  ( OK ),,,68.12  ( OK ),0.00  ( OK ),71.77  ( OK ),0.00  ( OK ),71.17  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 08 03:00:00  CDT,0.00  ( OK ),,,68.11  ( OK ),0.00  ( OK ),71.48  ( OK ),0.00  ( OK ),71.03  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 08 03:15:00  CDT,0.00  ( OK ),,,68.03  ( OK ),0.00  ( OK ),71.72  ( OK ),0.00  ( OK ),70.90  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 08 03:30:00  CDT,0.00  ( OK ),,,67.95  ( OK ),0.00  ( OK ),71.64  ( OK ),0.00  ( OK ),70.77  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 08 03:45:00  CDT,0.00  ( OK ),,,67.71  ( OK ),0.00  ( OK ),71.35  ( OK ),0.00  ( OK ),70.62  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 08 04:00:00  CDT,0.00  ( OK ),,,67.51  ( OK ),0.00  ( OK ),71.16  ( OK ),0.00  ( OK ),70.44  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 08 04:15:00  CDT,0.00  ( OK ),,,67.49  ( OK ),0.00  ( OK ),70.68  ( OK ),0.00  ( OK ),70.28  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 08 04:30:00  CDT,0.00  ( OK ),,,67.28  ( OK ),0.00  ( OK ),70.57  ( OK ),0.00  ( OK ),70.08  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 08 04:45:00  CDT,0.00  ( OK ),,,67.18  ( OK ),0.00  ( OK ),70.19  ( OK ),0.00  ( OK ),69.92  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 08 05:00:00  CDT,0.00  ( OK ),,,67.05  ( OK ),0.00  ( OK ),70.16  ( OK ),0.00  ( OK ),69.78  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 08 05:15:00  CDT,0.00  ( OK ),,,67.06  ( OK ),0.00  ( OK ),70.15  ( OK ),0.00  ( OK ),69.67  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 08 05:30:00  CDT,0.00  ( OK ),,,66.98  ( OK ),0.00  ( OK ),70.44  ( OK ),0.00  ( OK ),69.55  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 08 05:45:00  CDT,0.00  ( OK ),,,67.08  ( OK ),0.00  ( OK ),70.10  ( OK ),0.00  ( OK ),69.43  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 08 06:00:00  CDT,0.00  ( OK ),,,66.95  ( OK ),0.00  ( OK ),70.48  ( OK ),0.00  ( OK ),69.33  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 08 06:15:00  CDT,0.00  ( OK ),,,66.88  ( OK ),0.00  ( OK ),70.44  ( OK ),0.00  ( OK ),69.22  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 08 06:30:00  CDT,0.00  ( OK ),,,66.93  ( OK ),0.00  ( OK ),70.34  ( OK ),0.00  ( OK ),69.13  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 08 06:45:00  CDT,0.00  ( OK ),,,66.92  ( OK ),0.00  ( OK ),69.96  ( OK ),0.00  ( OK ),69.06  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 08 07:00:00  CDT,0.00  ( OK ),,,66.96  ( OK ),0.00  ( OK ),69.92  ( OK ),0.00  ( OK ),68.95  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 08 07:15:00  CDT,0.00  ( OK ),,,66.89  ( OK ),0.00  ( OK ),69.99  ( OK ),0.00  ( OK ),68.89  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 08 07:30:00  CDT,0.00  ( OK ),,,66.88  ( OK ),0.00  ( OK ),70.36  ( OK ),0.00  ( OK ),68.85  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 08 07:45:00  CDT,0.00  ( OK ),,,66.86  ( OK ),0.00  ( OK ),70.37  ( OK ),0.00  ( OK ),68.80  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 08 08:00:00  CDT,0.00  ( OK ),,,67.02  ( OK ),0.00  ( OK ),70.38  ( OK ),0.00  ( OK ),68.78  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 08 08:15:00  CDT,0.00  ( OK ),,,67.25  ( OK ),0.00  ( OK ),70.79  ( OK ),0.00  ( OK ),68.79  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 08 08:30:00  CDT,0.00  ( OK ),,,67.34  ( OK ),0.00  ( OK ),71.21  ( OK ),0.00  ( OK ),68.79  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 08 08:45:00  CDT,0.00  ( OK ),,,67.49  ( OK ),0.00  ( OK ),71.32  ( OK ),0.00  ( OK ),68.80  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 08 09:00:00  CDT,0.00  ( OK ),,,67.77  ( OK ),0.00  ( OK ),71.50  ( OK ),0.00  ( OK ),68.84  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 08 09:15:00  CDT,0.00  ( OK ),,,67.81  ( OK ),0.00  ( OK ),71.58  ( OK ),0.00  ( OK ),68.81  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 08 09:30:00  CDT,0.00  ( OK ),,,67.88  ( OK ),0.00  ( OK ),71.57  ( OK ),0.00  ( OK ),68.84  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 08 09:45:00  CDT,0.00  ( OK ),,,67.84  ( OK ),0.00  ( OK ),71.89  ( OK ),0.00  ( OK ),68.86  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 08 10:00:00  CDT,0.00  ( OK ),,,67.93  ( OK ),0.00  ( OK ),72.06  ( OK ),0.00  ( OK ),68.91  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 08 10:15:00  CDT,0.00  ( OK ),,,68.13  ( OK ),0.00  ( OK ),72.21  ( OK ),0.00  ( OK ),68.97  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 08 10:30:00  CDT,0.00  ( OK ),,,68.16  ( OK ),0.00  ( OK ),72.46  ( OK ),0.00  ( OK ),68.99  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 08 10:45:00  CDT,0.00  ( OK ),,,68.19  ( OK ),0.00  ( OK ),72.55  ( OK ),0.00  ( OK ),69.08  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 08 11:00:00  CDT,0.00  ( OK ),,,68.14  ( OK ),0.00  ( OK ),72.74  ( OK ),0.00  ( OK ),69.10  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 08 11:15:00  CDT,0.00  ( OK ),,,68.11  ( OK ),0.00  ( OK ),72.74  ( OK ),0.00  ( OK ),69.06  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 08 11:30:00  CDT,0.00  ( OK ),,,68.20  ( OK ),0.00  ( OK ),72.71  ( OK ),0.00  ( OK ),69.12  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 08 11:45:00  CDT,0.00  ( OK ),,,68.41  ( OK ),0.00  ( OK ),72.52  ( OK ),0.00  ( OK ),69.14  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 08 12:00:00  CDT,0.00  ( OK ),,,68.58  ( OK ),0.00  ( OK ),72.71  ( OK ),0.00  ( OK ),69.23  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 08 12:15:00  CDT,0.00  ( OK ),,,68.59  ( OK ),0.00  ( OK ),72.69  ( OK ),0.00  ( OK ),69.22  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 08 12:30:00  CDT,0.00  ( OK ),,,68.73  ( OK ),0.00  ( OK ),72.70  ( OK ),0.00  ( OK ),69.27  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
