TT,AHU3_CCV-AHU3-Percentage,AHU3_DSP-AHU3-inch,AHU3_DSPSP-AHU3-inch,AHU3_MAT-AHU3-degree Fahrenheit,AHU3_MaxDMP-AHU3-Percentage,AHU3_RAT-AHU3-degree Fahrenheit,AHU3_RHV-AHU3-Percentage,AHU3_SAT-AHU3-degree Fahrenheit,AHU3_SATSP-AHU3-degree Fahrenheit,AHU3_SFC-AHU3-No Unit,AHU3_SFS-AHU3-No Unit,AHU3_SupCFM-AHU3-cubic foot per minute,
Sun  Jun 08 12:45:00  CDT,0.00  ( OK ),,,68.90  ( OK ),0.00  ( OK ),73.13  ( OK ),0.00  ( OK ),69.39  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 08 13:00:00  CDT,0.00  ( OK ),,,68.88  ( OK ),0.00  ( OK ),73.51  ( OK ),0.00  ( OK ),69.43  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 08 13:15:00  CDT,0.00  ( OK ),,,69.07  ( OK ),0.00  ( OK ),73.48  ( OK ),0.00  ( OK ),69.49  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 08 13:30:00  CDT,0.00  ( OK ),,,69.11  ( OK ),0.00  ( OK ),73.86  ( OK ),0.00  ( OK ),69.60  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 08 13:45:00  CDT,0.00  ( OK ),,,69.14  ( OK ),0.00  ( OK ),73.83  ( OK ),0.00  ( OK ),69.55  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 08 14:00:00  CDT,0.00  ( OK ),,,69.29  ( OK ),0.00  ( OK ),73.91  ( OK ),0.00  ( OK ),69.74  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 08 14:15:00  CDT,0.00  ( OK ),,,69.40  ( OK ),0.00  ( OK ),73.88  ( OK ),0.00  ( OK ),69.71  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 08 14:30:00  CDT,0.00  ( OK ),,,69.54  ( OK ),0.00  ( OK ),74.06  ( OK ),0.00  ( OK ),69.84  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 08 14:45:00  CDT,0.00  ( OK ),,,69.65  ( OK ),0.00  ( OK ),74.16  ( OK ),0.00  ( OK ),69.94  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 08 15:00:00  CDT,0.00  ( OK ),,,69.69  ( OK ),0.00  ( OK ),74.18  ( OK ),0.00  ( OK ),70.03  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 08 15:15:00  CDT,0.00  ( OK ),,,69.65  ( OK ),0.00  ( OK ),74.36  ( OK ),0.00  ( OK ),70.02  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 08 15:30:00  CDT,0.00  ( OK ),,,69.62  ( OK ),0.00  ( OK ),74.29  ( OK ),0.00  ( OK ),70.11  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 08 15:45:00  CDT,0.00  ( OK ),,,69.49  ( OK ),0.00  ( OK ),74.25  ( OK ),0.00  ( OK ),70.11  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 08 16:00:00  CDT,0.00  ( OK ),,,69.35  ( OK ),0.00  ( OK ),74.17  ( OK ),0.00  ( OK ),70.07  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 08 16:15:00  CDT,0.00  ( OK ),,,69.34  ( OK ),0.00  ( OK ),73.95  ( OK ),0.00  ( OK ),70.05  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 08 16:30:00  CDT,0.00  ( OK ),,,69.18  ( OK ),0.00  ( OK ),73.97  ( OK ),0.00  ( OK ),70.11  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 08 16:45:00  CDT,0.00  ( OK ),,,69.03  ( OK ),0.00  ( OK ),73.91  ( OK ),0.00  ( OK ),70.03  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 08 17:00:00  CDT,0.00  ( OK ),,,69.02  ( OK ),0.00  ( OK ),73.66  ( OK ),0.00  ( OK ),70.04  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 08 17:15:00  CDT,0.00  ( OK ),,,68.82  ( OK ),0.00  ( OK ),73.61  ( OK ),0.00  ( OK ),70.03  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 08 17:30:00  CDT,0.00  ( OK ),,,68.72  ( OK ),0.00  ( OK ),73.60  ( OK ),0.00  ( OK ),70.00  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 08 17:45:00  CDT,0.00  ( OK ),,,68.65  ( OK ),0.00  ( OK ),73.42  ( OK ),0.00  ( OK ),69.93  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 08 18:00:00  CDT,0.00  ( OK ),,,68.65  ( OK ),0.00  ( OK ),73.17  ( OK ),0.00  ( OK ),69.90  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 08 18:15:00  CDT,0.00  ( OK ),,,68.72  ( OK ),0.00  ( OK ),73.16  ( OK ),0.00  ( OK ),69.87  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 08 18:30:00  CDT,0.00  ( OK ),,,68.65  ( OK ),0.00  ( OK ),73.05  ( OK ),0.00  ( OK ),69.82  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 08 18:45:00  CDT,0.00  ( OK ),,,68.73  ( OK ),0.00  ( OK ),73.00  ( OK ),0.00  ( OK ),69.84  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 08 19:00:00  CDT,0.00  ( OK ),,,68.89  ( OK ),0.00  ( OK ),72.93  ( OK ),0.00  ( OK ),69.84  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 08 19:15:00  CDT,0.00  ( OK ),,,68.74  ( OK ),0.00  ( OK ),72.94  ( OK ),0.00  ( OK ),69.82  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 08 19:30:00  CDT,0.00  ( OK ),,,68.81  ( OK ),0.00  ( OK ),72.89  ( OK ),0.00  ( OK ),69.83  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 08 19:45:00  CDT,0.00  ( OK ),,,68.85  ( OK ),0.00  ( OK ),73.02  ( OK ),0.00  ( OK ),69.82  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 08 20:00:00  CDT,0.00  ( OK ),,,68.99  ( OK ),0.00  ( OK ),72.79  ( OK ),0.00  ( OK ),69.83  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 08 20:15:00  CDT,0.00  ( OK ),,,69.02  ( OK ),0.00  ( OK ),72.58  ( OK ),0.00  ( OK ),69.86  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 08 20:30:00  CDT,0.00  ( OK ),,,69.00  ( OK ),0.00  ( OK ),72.50  ( OK ),0.00  ( OK ),69.85  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 08 20:45:00  CDT,0.00  ( OK ),,,68.88  ( OK ),0.00  ( OK ),72.53  ( OK ),0.00  ( OK ),69.86  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 08 21:00:00  CDT,0.00  ( OK ),,,68.87  ( OK ),0.00  ( OK ),72.56  ( OK ),0.00  ( OK ),69.87  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 08 21:15:00  CDT,0.00  ( OK ),,,68.84  ( OK ),0.00  ( OK ),72.68  ( OK ),0.00  ( OK ),69.89  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 08 21:30:00  CDT,0.00  ( OK ),,,68.87  ( OK ),0.00  ( OK ),72.61  ( OK ),0.00  ( OK ),69.88  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 08 21:45:00  CDT,0.00  ( OK ),,,68.79  ( OK ),0.00  ( OK ),72.49  ( OK ),0.00  ( OK ),69.90  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 08 22:00:00  CDT,0.00  ( OK ),,,68.74  ( OK ),0.00  ( OK ),72.35  ( OK ),0.00  ( OK ),69.87  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 08 22:15:00  CDT,0.00  ( OK ),,,68.73  ( OK ),0.00  ( OK ),72.27  ( OK ),0.00  ( OK ),69.87  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 08 22:30:00  CDT,0.00  ( OK ),,,68.71  ( OK ),0.00  ( OK ),72.25  ( OK ),0.00  ( OK ),69.86  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 08 22:45:00  CDT,0.00  ( OK ),,,68.68  ( OK ),0.00  ( OK ),72.05  ( OK ),0.00  ( OK ),69.85  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 08 23:00:00  CDT,0.00  ( OK ),,,68.59  ( OK ),0.00  ( OK ),72.02  ( OK ),0.00  ( OK ),69.84  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 08 23:15:00  CDT,0.00  ( OK ),,,68.58  ( OK ),0.00  ( OK ),72.06  ( OK ),0.00  ( OK ),69.84  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 08 23:30:00  CDT,0.00  ( OK ),,,68.57  ( OK ),0.00  ( OK ),72.00  ( OK ),0.00  ( OK ),69.83  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 08 23:45:00  CDT,0.00  ( OK ),,,68.57  ( OK ),0.00  ( OK ),71.93  ( OK ),0.00  ( OK ),69.83  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 09 00:00:00  CDT,0.00  ( OK ),,,68.53  ( OK ),0.00  ( OK ),71.88  ( OK ),0.00  ( OK ),69.81  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 09 00:15:00  CDT,0.00  ( OK ),,,68.42  ( OK ),0.00  ( OK ),71.69  ( OK ),0.00  ( OK ),69.80  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 09 00:30:00  CDT,0.00  ( OK ),,,68.26  ( OK ),0.00  ( OK ),71.71  ( OK ),0.00  ( OK ),69.77  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 09 00:45:00  CDT,0.00  ( OK ),,,68.25  ( OK ),0.00  ( OK ),71.66  ( OK ),0.00  ( OK ),69.74  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 09 01:00:00  CDT,0.00  ( OK ),,,68.16  ( OK ),0.00  ( OK ),71.58  ( OK ),0.00  ( OK ),69.72  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 09 01:15:00  CDT,0.00  ( OK ),,,68.11  ( OK ),0.00  ( OK ),71.47  ( OK ),0.00  ( OK ),69.71  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 09 01:30:00  CDT,0.00  ( OK ),,,68.07  ( OK ),0.00  ( OK ),71.34  ( OK ),0.00  ( OK ),69.67  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 09 01:45:00  CDT,0.00  ( OK ),,,67.98  ( OK ),0.00  ( OK ),71.35  ( OK ),0.00  ( OK ),69.65  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 09 02:00:00  CDT,0.00  ( OK ),,,67.94  ( OK ),0.00  ( OK ),71.22  ( OK ),0.00  ( OK ),69.60  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 09 02:15:00  CDT,0.00  ( OK ),,,67.87  ( OK ),0.00  ( OK ),71.11  ( OK ),0.00  ( OK ),69.55  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 09 02:30:00  CDT,0.00  ( OK ),,,67.78  ( OK ),0.00  ( OK ),71.06  ( OK ),0.00  ( OK ),69.51  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 09 02:45:00  CDT,0.00  ( OK ),,,67.69  ( OK ),0.00  ( OK ),71.00  ( OK ),0.00  ( OK ),69.45  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 09 03:00:00  CDT,0.00  ( OK ),,,67.64  ( OK ),0.00  ( OK ),70.95  ( OK ),0.00  ( OK ),69.43  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 09 03:15:00  CDT,0.00  ( OK ),,,67.51  ( OK ),0.00  ( OK ),70.95  ( OK ),0.00  ( OK ),69.40  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 09 03:30:00  CDT,0.00  ( OK ),,,67.48  ( OK ),0.00  ( OK ),70.88  ( OK ),0.00  ( OK ),69.34  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 09 03:45:00  CDT,0.00  ( OK ),,,67.49  ( OK ),0.00  ( OK ),70.86  ( OK ),0.00  ( OK ),69.31  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 09 04:00:00  CDT,0.00  ( OK ),,,67.42  ( OK ),0.00  ( OK ),70.92  ( OK ),0.00  ( OK ),69.26  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 09 04:15:00  CDT,0.00  ( OK ),,,67.33  ( OK ),0.00  ( OK ),70.84  ( OK ),0.00  ( OK ),69.22  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 09 04:30:00  CDT,0.00  ( OK ),,,67.27  ( OK ),0.00  ( OK ),70.78  ( OK ),0.00  ( OK ),69.13  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 09 04:45:00  CDT,0.00  ( OK ),,,67.20  ( OK ),0.00  ( OK ),70.77  ( OK ),0.00  ( OK ),69.11  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 09 05:00:00  CDT,0.00  ( OK ),,,67.13  ( OK ),0.00  ( OK ),70.69  ( OK ),0.00  ( OK ),69.08  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 09 05:15:00  CDT,0.00  ( OK ),,,66.78  ( OK ),0.00  ( OK ),69.55  ( OK ),0.00  ( OK ),68.81  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 09 05:30:00  CDT,0.00  ( OK ),,,66.42  ( OK ),0.00  ( OK ),68.76  ( OK ),0.00  ( OK ),68.70  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 09 05:45:00  CDT,0.00  ( OK ),,,66.23  ( OK ),0.00  ( OK ),68.44  ( OK ),0.00  ( OK ),68.55  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 09 06:00:00  CDT,0.00  ( OK ),,,66.13  ( OK ),0.00  ( OK ),68.32  ( OK ),0.00  ( OK ),68.43  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 09 06:15:00  CDT,0.00  ( OK ),,,68.73  ( OK ),19.40  ( OK ),75.61  ( OK ),0.00  ( OK ),71.13  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 09 06:30:00  CDT,0.00  ( OK ),,,67.49  ( OK ),25.19  ( OK ),75.08  ( OK ),0.00  ( OK ),69.46  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 09 06:45:00  CDT,0.00  ( OK ),,,65.95  ( OK ),25.75  ( OK ),74.63  ( OK ),0.00  ( OK ),68.11  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 09 07:00:00  CDT,0.00  ( OK ),,,66.13  ( OK ),27.09  ( OK ),74.36  ( OK ),0.00  ( OK ),68.00  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 09 07:15:00  CDT,0.00  ( OK ),,,66.26  ( OK ),28.65  ( OK ),74.32  ( OK ),0.00  ( OK ),68.10  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 09 07:30:00  CDT,0.00  ( OK ),,,66.42  ( OK ),30.07  ( OK ),74.36  ( OK ),0.00  ( OK ),68.23  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 09 07:45:00  CDT,0.00  ( OK ),,,66.15  ( OK ),30.61  ( OK ),74.57  ( OK ),0.00  ( OK ),67.99  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 09 08:00:00  CDT,0.00  ( OK ),,,66.55  ( OK ),33.63  ( OK ),74.78  ( OK ),0.00  ( OK ),68.43  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 09 08:15:00  CDT,0.00  ( OK ),,,66.63  ( OK ),36.44  ( OK ),75.05  ( OK ),0.00  ( OK ),68.45  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 09 08:30:00  CDT,0.00  ( OK ),,,66.72  ( OK ),39.90  ( OK ),75.30  ( OK ),0.00  ( OK ),68.66  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 09 08:45:00  CDT,0.00  ( OK ),,,66.66  ( OK ),42.92  ( OK ),75.55  ( OK ),0.00  ( OK ),68.84  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 09 09:00:00  CDT,0.00  ( OK ),,,66.76  ( OK ),46.27  ( OK ),75.57  ( OK ),0.00  ( OK ),68.97  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 09 09:15:00  CDT,0.00  ( OK ),,,67.03  ( OK ),51.10  ( OK ),75.70  ( OK ),0.00  ( OK ),69.25  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 09 09:30:00  CDT,0.00  ( OK ),,,66.97  ( OK ),55.88  ( OK ),75.90  ( OK ),0.00  ( OK ),69.38  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 09 09:45:00  CDT,0.00  ( OK ),,,67.80  ( OK ),64.92  ( OK ),76.02  ( OK ),0.00  ( OK ),70.17  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 09 10:00:00  CDT,0.00  ( OK ),,,68.61  ( OK ),76.03  ( OK ),76.12  ( OK ),0.00  ( OK ),70.77  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 09 10:15:00  CDT,0.00  ( OK ),,,68.87  ( OK ),88.74  ( OK ),76.24  ( OK ),0.00  ( OK ),70.94  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 09 10:30:00  CDT,28.94  ( OK ),,,69.94  ( OK ),100.00  ( OK ),76.38  ( OK ),0.00  ( OK ),57.95  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 09 10:45:00  CDT,12.12  ( OK ),,,69.93  ( OK ),100.00  ( OK ),75.31  ( OK ),0.00  ( OK ),66.21  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 09 11:00:00  CDT,10.78  ( OK ),,,71.32  ( OK ),100.00  ( OK ),75.42  ( OK ),0.00  ( OK ),67.70  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 09 11:15:00  CDT,13.48  ( OK ),,,71.81  ( OK ),100.00  ( OK ),75.72  ( OK ),0.00  ( OK ),68.47  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 09 11:30:00  CDT,13.29  ( OK ),,,72.22  ( OK ),100.00  ( OK ),75.90  ( OK ),0.00  ( OK ),68.13  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 09 11:45:00  CDT,13.45  ( OK ),,,72.92  ( OK ),100.00  ( OK ),76.02  ( OK ),0.00  ( OK ),67.81  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 09 12:00:00  CDT,14.65  ( OK ),,,73.49  ( OK ),100.00  ( OK ),76.04  ( OK ),0.00  ( OK ),68.06  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 09 12:15:00  CDT,16.69  ( OK ),,,74.74  ( OK ),100.00  ( OK ),76.08  ( OK ),0.00  ( OK ),68.54  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 09 12:30:00  CDT,15.84  ( OK ),,,75.02  ( OK ),0.00  ( OK ),76.58  ( OK ),0.00  ( OK ),68.17  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 09 12:45:00  CDT,13.18  ( OK ),,,75.09  ( OK ),0.00  ( OK ),76.62  ( OK ),0.00  ( OK ),67.35  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 09 13:00:00  CDT,14.75  ( OK ),,,75.20  ( OK ),0.00  ( OK ),76.65  ( OK ),0.00  ( OK ),67.79  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 09 13:15:00  CDT,16.33  ( OK ),,,75.12  ( OK ),0.00  ( OK ),76.65  ( OK ),0.00  ( OK ),68.19  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 09 13:30:00  CDT,16.35  ( OK ),,,75.38  ( OK ),0.00  ( OK ),76.79  ( OK ),0.00  ( OK ),68.07  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 09 13:45:00  CDT,17.27  ( OK ),,,75.18  ( OK ),0.00  ( OK ),76.58  ( OK ),0.00  ( OK ),68.45  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 09 14:00:00  CDT,16.64  ( OK ),,,75.07  ( OK ),0.00  ( OK ),76.51  ( OK ),0.00  ( OK ),68.19  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 09 14:15:00  CDT,14.52  ( OK ),,,74.97  ( OK ),0.00  ( OK ),76.53  ( OK ),0.00  ( OK ),67.51  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 09 14:30:00  CDT,15.81  ( OK ),,,74.93  ( OK ),0.00  ( OK ),76.31  ( OK ),0.00  ( OK ),68.07  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 09 14:45:00  CDT,15.40  ( OK ),,,74.85  ( OK ),0.00  ( OK ),76.23  ( OK ),0.00  ( OK ),67.95  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 09 15:00:00  CDT,14.65  ( OK ),,,74.77  ( OK ),0.00  ( OK ),76.14  ( OK ),0.00  ( OK ),67.97  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 09 15:15:00  CDT,13.25  ( OK ),,,74.60  ( OK ),0.00  ( OK ),75.98  ( OK ),0.00  ( OK ),67.95  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 09 15:30:00  CDT,16.33  ( OK ),,,74.54  ( OK ),0.00  ( OK ),75.93  ( OK ),0.00  ( OK ),68.14  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 09 15:45:00  CDT,15.39  ( OK ),,,74.60  ( OK ),0.00  ( OK ),75.93  ( OK ),0.00  ( OK ),67.71  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 09 16:00:00  CDT,15.44  ( OK ),,,74.42  ( OK ),0.00  ( OK ),75.86  ( OK ),0.00  ( OK ),67.98  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 09 16:15:00  CDT,15.65  ( OK ),,,74.33  ( OK ),0.00  ( OK ),75.92  ( OK ),0.00  ( OK ),67.97  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 09 16:30:00  CDT,12.52  ( OK ),,,73.96  ( OK ),0.00  ( OK ),75.71  ( OK ),0.00  ( OK ),67.71  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 09 16:45:00  CDT,16.05  ( OK ),,,74.04  ( OK ),0.00  ( OK ),75.78  ( OK ),0.00  ( OK ),68.18  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 09 17:00:00  CDT,14.41  ( OK ),,,73.88  ( OK ),0.00  ( OK ),75.66  ( OK ),0.00  ( OK ),67.94  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 09 17:15:00  CDT,12.86  ( OK ),,,73.66  ( OK ),0.00  ( OK ),75.60  ( OK ),0.00  ( OK ),67.88  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 09 17:30:00  CDT,13.06  ( OK ),,,73.68  ( OK ),0.00  ( OK ),75.54  ( OK ),0.00  ( OK ),68.13  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 09 17:45:00  CDT,16.03  ( OK ),,,73.65  ( OK ),0.00  ( OK ),75.58  ( OK ),0.00  ( OK ),68.15  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 09 18:00:00  CDT,12.19  ( OK ),,,73.52  ( OK ),0.00  ( OK ),75.53  ( OK ),0.00  ( OK ),67.49  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 09 18:15:00  CDT,14.32  ( OK ),,,73.39  ( OK ),0.00  ( OK ),75.42  ( OK ),0.00  ( OK ),67.98  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 09 18:30:00  CDT,12.72  ( OK ),,,73.22  ( OK ),0.00  ( OK ),75.34  ( OK ),0.00  ( OK ),67.85  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 09 18:45:00  CDT,15.34  ( OK ),,,73.16  ( OK ),0.00  ( OK ),75.32  ( OK ),0.00  ( OK ),68.36  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 09 19:00:00  CDT,15.02  ( OK ),,,73.05  ( OK ),0.00  ( OK ),75.25  ( OK ),0.00  ( OK ),68.02  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 09 19:15:00  CDT,13.41  ( OK ),,,72.79  ( OK ),0.00  ( OK ),75.13  ( OK ),0.00  ( OK ),67.85  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 09 19:30:00  CDT,13.22  ( OK ),,,72.71  ( OK ),0.00  ( OK ),75.03  ( OK ),0.00  ( OK ),68.18  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 09 19:45:00  CDT,14.13  ( OK ),,,72.54  ( OK ),0.00  ( OK ),74.97  ( OK ),0.00  ( OK ),67.98  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 09 20:00:00  CDT,12.75  ( OK ),,,72.31  ( OK ),0.00  ( OK ),74.81  ( OK ),0.00  ( OK ),67.88  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 09 20:15:00  CDT,10.97  ( OK ),,,72.26  ( OK ),0.00  ( OK ),74.81  ( OK ),0.00  ( OK ),67.81  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 09 20:30:00  CDT,13.76  ( OK ),,,72.10  ( OK ),0.00  ( OK ),74.84  ( OK ),0.00  ( OK ),68.03  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 09 20:45:00  CDT,0.00  ( OK ),,,71.67  ( OK ),15.23  ( OK ),74.63  ( OK ),0.00  ( OK ),69.75  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 09 21:00:00  CDT,0.00  ( OK ),,,68.71  ( OK ),27.39  ( OK ),75.17  ( OK ),0.00  ( OK ),70.91  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 09 21:15:00  CDT,0.00  ( OK ),,,69.55  ( OK ),0.00  ( OK ),75.13  ( OK ),0.00  ( OK ),70.01  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 09 21:30:00  CDT,0.00  ( OK ),,,68.88  ( OK ),0.00  ( OK ),74.69  ( OK ),0.00  ( OK ),70.02  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 09 21:45:00  CDT,0.00  ( OK ),,,68.42  ( OK ),0.00  ( OK ),73.95  ( OK ),0.00  ( OK ),69.79  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 09 22:00:00  CDT,0.00  ( OK ),,,68.30  ( OK ),0.00  ( OK ),73.52  ( OK ),0.00  ( OK ),69.57  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 09 22:15:00  CDT,0.00  ( OK ),,,68.26  ( OK ),0.00  ( OK ),73.12  ( OK ),0.00  ( OK ),69.43  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 09 22:30:00  CDT,0.00  ( OK ),,,68.26  ( OK ),0.00  ( OK ),72.64  ( OK ),0.00  ( OK ),69.35  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 09 22:45:00  CDT,0.00  ( OK ),,,68.37  ( OK ),0.00  ( OK ),72.71  ( OK ),0.00  ( OK ),69.32  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 09 23:00:00  CDT,0.00  ( OK ),,,68.45  ( OK ),0.00  ( OK ),72.47  ( OK ),0.00  ( OK ),69.25  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 09 23:15:00  CDT,0.00  ( OK ),,,68.45  ( OK ),0.00  ( OK ),72.25  ( OK ),0.00  ( OK ),69.23  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 09 23:30:00  CDT,0.00  ( OK ),,,68.41  ( OK ),0.00  ( OK ),72.25  ( OK ),0.00  ( OK ),69.18  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 09 23:45:00  CDT,0.00  ( OK ),,,68.41  ( OK ),0.00  ( OK ),72.16  ( OK ),0.00  ( OK ),69.21  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Jun 10 00:00:00  CDT,0.00  ( OK ),,,68.42  ( OK ),0.00  ( OK ),72.14  ( OK ),0.00  ( OK ),69.21  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Jun 10 00:15:00  CDT,0.00  ( OK ),,,68.42  ( OK ),0.00  ( OK ),71.97  ( OK ),0.00  ( OK ),69.20  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Jun 10 00:30:00  CDT,0.00  ( OK ),,,68.42  ( OK ),0.00  ( OK ),71.90  ( OK ),0.00  ( OK ),69.21  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Jun 10 00:45:00  CDT,0.00  ( OK ),,,68.42  ( OK ),0.00  ( OK ),71.90  ( OK ),0.00  ( OK ),69.22  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Jun 10 01:00:00  CDT,0.00  ( OK ),,,68.42  ( OK ),0.00  ( OK ),71.93  ( OK ),0.00  ( OK ),69.25  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Jun 10 01:15:00  CDT,0.00  ( OK ),,,68.47  ( OK ),0.00  ( OK ),71.79  ( OK ),0.00  ( OK ),69.25  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Jun 10 01:30:00  CDT,0.00  ( OK ),,,68.47  ( OK ),0.00  ( OK ),71.80  ( OK ),0.00  ( OK ),69.28  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Jun 10 01:45:00  CDT,0.00  ( OK ),,,68.48  ( OK ),0.00  ( OK ),71.88  ( OK ),0.00  ( OK ),69.30  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Jun 10 02:00:00  CDT,0.00  ( OK ),,,68.47  ( OK ),0.00  ( OK ),71.76  ( OK ),0.00  ( OK ),69.30  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Jun 10 02:15:00  CDT,0.00  ( OK ),,,68.42  ( OK ),0.00  ( OK ),71.72  ( OK ),0.00  ( OK ),69.32  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Jun 10 02:30:00  CDT,0.00  ( OK ),,,68.36  ( OK ),0.00  ( OK ),71.65  ( OK ),0.00  ( OK ),69.34  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Jun 10 02:45:00  CDT,0.00  ( OK ),,,68.28  ( OK ),0.00  ( OK ),71.83  ( OK ),0.00  ( OK ),69.35  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Jun 10 03:00:00  CDT,0.00  ( OK ),,,68.27  ( OK ),0.00  ( OK ),71.86  ( OK ),0.00  ( OK ),69.35  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Jun 10 03:15:00  CDT,0.00  ( OK ),,,68.25  ( OK ),0.00  ( OK ),71.87  ( OK ),0.00  ( OK ),69.34  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Jun 10 03:30:00  CDT,0.00  ( OK ),,,68.30  ( OK ),0.00  ( OK ),71.83  ( OK ),0.00  ( OK ),69.36  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Jun 10 03:45:00  CDT,0.00  ( OK ),,,68.42  ( OK ),0.00  ( OK ),71.76  ( OK ),0.00  ( OK ),69.36  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Jun 10 04:00:00  CDT,0.00  ( OK ),,,68.42  ( OK ),0.00  ( OK ),71.87  ( OK ),0.00  ( OK ),69.39  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Jun 10 04:15:00  CDT,0.00  ( OK ),,,68.42  ( OK ),0.00  ( OK ),71.90  ( OK ),0.00  ( OK ),69.41  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Jun 10 04:30:00  CDT,0.00  ( OK ),,,68.44  ( OK ),0.00  ( OK ),71.90  ( OK ),0.00  ( OK ),69.40  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Jun 10 04:45:00  CDT,0.00  ( OK ),,,68.43  ( OK ),0.00  ( OK ),72.01  ( OK ),0.00  ( OK ),69.41  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Jun 10 05:00:00  CDT,0.00  ( OK ),,,68.57  ( OK ),0.00  ( OK ),72.00  ( OK ),0.00  ( OK ),69.43  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Jun 10 05:15:00  CDT,0.00  ( OK ),,,68.43  ( OK ),0.00  ( OK ),70.88  ( OK ),0.00  ( OK ),69.27  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Jun 10 05:30:00  CDT,0.00  ( OK ),,,68.11  ( OK ),0.00  ( OK ),70.11  ( OK ),0.00  ( OK ),69.19  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Jun 10 05:45:00  CDT,0.00  ( OK ),,,67.83  ( OK ),0.00  ( OK ),69.76  ( OK ),0.00  ( OK ),69.13  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Jun 10 06:00:00  CDT,0.00  ( OK ),,,67.72  ( OK ),0.00  ( OK ),69.63  ( OK ),0.00  ( OK ),69.10  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Jun 10 06:15:00  CDT,0.00  ( OK ),,,69.67  ( OK ),23.91  ( OK ),75.18  ( OK ),0.00  ( OK ),71.87  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 10 06:30:00  CDT,0.00  ( OK ),,,67.93  ( OK ),32.70  ( OK ),74.77  ( OK ),0.00  ( OK ),70.08  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 10 06:45:00  CDT,0.00  ( OK ),,,66.95  ( OK ),36.59  ( OK ),74.32  ( OK ),0.00  ( OK ),68.95  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 10 07:00:00  CDT,0.00  ( OK ),,,66.28  ( OK ),37.81  ( OK ),74.04  ( OK ),0.00  ( OK ),68.28  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 10 07:15:00  CDT,0.00  ( OK ),,,66.02  ( OK ),37.92  ( OK ),73.89  ( OK ),0.00  ( OK ),67.96  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 10 07:30:00  CDT,0.00  ( OK ),,,66.02  ( OK ),37.92  ( OK ),73.79  ( OK ),0.00  ( OK ),67.95  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 10 07:45:00  CDT,0.00  ( OK ),,,65.85  ( OK ),37.46  ( OK ),73.83  ( OK ),0.00  ( OK ),67.82  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 10 08:00:00  CDT,0.00  ( OK ),,,65.74  ( OK ),36.25  ( OK ),73.79  ( OK ),0.00  ( OK ),67.66  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 10 08:15:00  CDT,0.00  ( OK ),,,65.79  ( OK ),35.17  ( OK ),73.78  ( OK ),0.00  ( OK ),67.67  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 10 08:30:00  CDT,0.00  ( OK ),,,65.81  ( OK ),34.18  ( OK ),73.83  ( OK ),0.00  ( OK ),67.74  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 10 08:45:00  CDT,0.00  ( OK ),,,66.09  ( OK ),34.61  ( OK ),73.86  ( OK ),0.00  ( OK ),67.98  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 10 09:00:00  CDT,0.00  ( OK ),,,65.95  ( OK ),34.60  ( OK ),73.95  ( OK ),0.00  ( OK ),67.86  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 10 09:15:00  CDT,0.00  ( OK ),,,66.19  ( OK ),35.44  ( OK ),74.03  ( OK ),0.00  ( OK ),68.01  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 10 09:30:00  CDT,0.00  ( OK ),,,66.26  ( OK ),36.88  ( OK ),74.17  ( OK ),0.00  ( OK ),68.16  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 10 09:45:00  CDT,0.00  ( OK ),,,66.10  ( OK ),37.55  ( OK ),74.25  ( OK ),0.00  ( OK ),67.98  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 10 10:00:00  CDT,0.00  ( OK ),,,66.21  ( OK ),38.85  ( OK ),74.33  ( OK ),0.00  ( OK ),68.19  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 10 10:15:00  CDT,0.00  ( OK ),,,66.41  ( OK ),40.42  ( OK ),74.38  ( OK ),0.00  ( OK ),68.29  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 10 10:30:00  CDT,0.00  ( OK ),,,66.39  ( OK ),42.33  ( OK ),74.54  ( OK ),0.00  ( OK ),68.40  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 10 10:45:00  CDT,0.00  ( OK ),,,66.58  ( OK ),45.27  ( OK ),74.70  ( OK ),0.00  ( OK ),68.78  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 10 11:00:00  CDT,0.00  ( OK ),,,66.32  ( OK ),46.28  ( OK ),74.72  ( OK ),0.00  ( OK ),68.50  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 10 11:15:00  CDT,0.00  ( OK ),,,66.40  ( OK ),47.92  ( OK ),74.67  ( OK ),0.00  ( OK ),68.54  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 10 11:30:00  CDT,0.00  ( OK ),,,66.71  ( OK ),51.03  ( OK ),74.59  ( OK ),0.00  ( OK ),68.92  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 10 11:45:00  CDT,0.00  ( OK ),,,67.03  ( OK ),55.09  ( OK ),74.73  ( OK ),0.00  ( OK ),69.21  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 10 12:00:00  CDT,0.00  ( OK ),,,66.72  ( OK ),58.17  ( OK ),74.93  ( OK ),0.00  ( OK ),68.98  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 10 12:15:00  CDT,0.00  ( OK ),,,67.00  ( OK ),62.53  ( OK ),74.95  ( OK ),0.00  ( OK ),69.24  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 10 12:30:00  CDT,0.00  ( OK ),,,67.02  ( OK ),66.49  ( OK ),75.08  ( OK ),0.00  ( OK ),69.13  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 10 12:45:00  CDT,0.00  ( OK ),,,67.18  ( OK ),71.85  ( OK ),75.08  ( OK ),0.00  ( OK ),69.34  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 10 13:00:00  CDT,0.00  ( OK ),,,67.03  ( OK ),76.38  ( OK ),75.10  ( OK ),0.00  ( OK ),69.25  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 10 13:15:00  CDT,0.00  ( OK ),,,66.88  ( OK ),79.82  ( OK ),75.12  ( OK ),0.00  ( OK ),68.94  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 10 13:30:00  CDT,0.00  ( OK ),,,65.77  ( OK ),78.79  ( OK ),75.12  ( OK ),0.00  ( OK ),67.99  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 10 13:45:00  CDT,0.00  ( OK ),,,65.57  ( OK ),77.15  ( OK ),74.96  ( OK ),0.00  ( OK ),67.75  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 10 14:00:00  CDT,0.00  ( OK ),,,65.52  ( OK ),75.33  ( OK ),74.83  ( OK ),0.00  ( OK ),67.66  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 10 14:15:00  CDT,0.00  ( OK ),,,65.93  ( OK ),75.28  ( OK ),74.78  ( OK ),0.00  ( OK ),68.04  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 10 14:30:00  CDT,0.00  ( OK ),,,64.88  ( OK ),70.75  ( OK ),74.69  ( OK ),0.00  ( OK ),67.15  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 10 14:45:00  CDT,0.00  ( OK ),,,64.38  ( OK ),63.96  ( OK ),74.61  ( OK ),0.00  ( OK ),66.62  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 10 15:00:00  CDT,0.00  ( OK ),,,63.64  ( OK ),54.87  ( OK ),74.48  ( OK ),0.00  ( OK ),66.19  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 10 15:15:00  CDT,0.00  ( OK ),,,64.56  ( OK ),48.63  ( OK ),74.23  ( OK ),0.00  ( OK ),66.67  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 10 15:30:00  CDT,0.00  ( OK ),,,65.08  ( OK ),43.67  ( OK ),74.08  ( OK ),0.00  ( OK ),67.11  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 10 15:45:00  CDT,0.00  ( OK ),,,65.11  ( OK ),39.92  ( OK ),74.04  ( OK ),0.00  ( OK ),67.34  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 10 16:00:00  CDT,0.00  ( OK ),,,65.67  ( OK ),38.68  ( OK ),74.04  ( OK ),0.00  ( OK ),67.67  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 10 16:15:00  CDT,0.00  ( OK ),,,65.77  ( OK ),38.01  ( OK ),73.94  ( OK ),0.00  ( OK ),67.73  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 10 16:30:00  CDT,0.00  ( OK ),,,65.69  ( OK ),36.74  ( OK ),74.01  ( OK ),0.00  ( OK ),67.62  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 10 16:45:00  CDT,0.00  ( OK ),,,65.71  ( OK ),35.52  ( OK ),73.86  ( OK ),0.00  ( OK ),67.59  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 10 17:00:00  CDT,0.00  ( OK ),,,65.78  ( OK ),35.01  ( OK ),73.84  ( OK ),0.00  ( OK ),67.65  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 10 17:15:00  CDT,0.00  ( OK ),,,65.62  ( OK ),33.34  ( OK ),73.73  ( OK ),0.00  ( OK ),67.44  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 10 17:30:00  CDT,0.00  ( OK ),,,65.48  ( OK ),30.90  ( OK ),73.66  ( OK ),0.00  ( OK ),67.37  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 10 17:45:00  CDT,0.00  ( OK ),,,65.55  ( OK ),29.02  ( OK ),73.59  ( OK ),0.00  ( OK ),67.47  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 10 18:00:00  CDT,0.00  ( OK ),,,65.67  ( OK ),27.73  ( OK ),73.55  ( OK ),0.00  ( OK ),67.56  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 10 18:15:00  CDT,0.00  ( OK ),,,65.70  ( OK ),26.55  ( OK ),73.53  ( OK ),0.00  ( OK ),67.59  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 10 18:30:00  CDT,0.00  ( OK ),,,65.74  ( OK ),25.50  ( OK ),73.51  ( OK ),0.00  ( OK ),67.58  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 10 18:45:00  CDT,0.00  ( OK ),,,65.78  ( OK ),24.58  ( OK ),73.48  ( OK ),0.00  ( OK ),67.62  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 10 19:00:00  CDT,0.00  ( OK ),,,65.79  ( OK ),23.80  ( OK ),73.41  ( OK ),0.00  ( OK ),67.59  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 10 19:15:00  CDT,0.00  ( OK ),,,65.90  ( OK ),23.31  ( OK ),73.36  ( OK ),0.00  ( OK ),67.66  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 10 19:30:00  CDT,0.00  ( OK ),,,65.80  ( OK ),22.35  ( OK ),73.25  ( OK ),0.00  ( OK ),67.57  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 10 19:45:00  CDT,0.00  ( OK ),,,65.84  ( OK ),21.66  ( OK ),73.20  ( OK ),0.00  ( OK ),67.58  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 10 20:00:00  CDT,0.00  ( OK ),,,65.89  ( OK ),21.30  ( OK ),73.22  ( OK ),0.00  ( OK ),67.61  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 10 20:15:00  CDT,0.00  ( OK ),,,65.99  ( OK ),21.27  ( OK ),73.22  ( OK ),0.00  ( OK ),67.71  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 10 20:30:00  CDT,0.00  ( OK ),,,65.94  ( OK ),21.07  ( OK ),73.29  ( OK ),0.00  ( OK ),67.66  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 10 20:45:00  CDT,0.00  ( OK ),,,65.89  ( OK ),20.69  ( OK ),73.21  ( OK ),0.00  ( OK ),67.60  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 10 21:00:00  CDT,0.00  ( OK ),,,65.85  ( OK ),20.16  ( OK ),73.12  ( OK ),0.00  ( OK ),67.58  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 10 21:15:00  CDT,0.00  ( OK ),,,66.05  ( OK ),20.62  ( OK ),73.12  ( OK ),0.00  ( OK ),67.76  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 10 21:30:00  CDT,0.00  ( OK ),,,66.06  ( OK ),20.94  ( OK ),73.09  ( OK ),0.00  ( OK ),67.82  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 10 21:45:00  CDT,0.00  ( OK ),,,66.43  ( OK ),0.00  ( OK ),73.22  ( OK ),0.00  ( OK ),67.50  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Jun 10 22:00:00  CDT,0.00  ( OK ),,,66.56  ( OK ),0.00  ( OK ),72.93  ( OK ),0.00  ( OK ),67.69  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Jun 10 22:15:00  CDT,0.00  ( OK ),,,66.65  ( OK ),0.00  ( OK ),72.78  ( OK ),0.00  ( OK ),67.88  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Jun 10 22:30:00  CDT,0.00  ( OK ),,,66.73  ( OK ),0.00  ( OK ),72.54  ( OK ),0.00  ( OK ),67.85  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Jun 10 22:45:00  CDT,0.00  ( OK ),,,66.80  ( OK ),0.00  ( OK ),72.43  ( OK ),0.00  ( OK ),67.98  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Jun 10 23:00:00  CDT,0.00  ( OK ),,,66.89  ( OK ),0.00  ( OK ),72.51  ( OK ),0.00  ( OK ),68.15  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Jun 10 23:15:00  CDT,0.00  ( OK ),,,66.99  ( OK ),0.00  ( OK ),72.04  ( OK ),0.00  ( OK ),67.93  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Jun 10 23:30:00  CDT,0.00  ( OK ),,,66.99  ( OK ),0.00  ( OK ),71.99  ( OK ),0.00  ( OK ),67.96  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Jun 10 23:45:00  CDT,0.00  ( OK ),,,67.01  ( OK ),0.00  ( OK ),72.06  ( OK ),0.00  ( OK ),68.20  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 11 00:00:00  CDT,0.00  ( OK ),,,66.95  ( OK ),0.00  ( OK ),72.11  ( OK ),0.00  ( OK ),68.22  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 11 00:15:00  CDT,0.00  ( OK ),,,66.97  ( OK ),0.00  ( OK ),72.19  ( OK ),0.00  ( OK ),68.28  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 11 00:30:00  CDT,0.00  ( OK ),,,66.99  ( OK ),0.00  ( OK ),72.33  ( OK ),0.00  ( OK ),68.38  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 11 00:45:00  CDT,0.00  ( OK ),,,67.05  ( OK ),0.00  ( OK ),72.34  ( OK ),0.00  ( OK ),68.43  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 11 01:00:00  CDT,0.00  ( OK ),,,67.17  ( OK ),0.00  ( OK ),72.35  ( OK ),0.00  ( OK ),68.45  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 11 01:15:00  CDT,0.00  ( OK ),,,67.20  ( OK ),0.00  ( OK ),72.34  ( OK ),0.00  ( OK ),68.48  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 11 01:30:00  CDT,0.00  ( OK ),,,67.22  ( OK ),0.00  ( OK ),72.31  ( OK ),0.00  ( OK ),68.48  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 11 01:45:00  CDT,0.00  ( OK ),,,67.20  ( OK ),0.00  ( OK ),72.35  ( OK ),0.00  ( OK ),68.51  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 11 02:00:00  CDT,0.00  ( OK ),,,67.18  ( OK ),0.00  ( OK ),72.35  ( OK ),0.00  ( OK ),68.53  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 11 02:15:00  CDT,0.00  ( OK ),,,67.18  ( OK ),0.00  ( OK ),72.41  ( OK ),0.00  ( OK ),68.56  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 11 02:30:00  CDT,0.00  ( OK ),,,67.18  ( OK ),0.00  ( OK ),72.39  ( OK ),0.00  ( OK ),68.59  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 11 02:45:00  CDT,0.00  ( OK ),,,67.18  ( OK ),0.00  ( OK ),72.31  ( OK ),0.00  ( OK ),68.51  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 11 03:00:00  CDT,0.00  ( OK ),,,67.19  ( OK ),0.00  ( OK ),72.18  ( OK ),0.00  ( OK ),68.52  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 11 03:15:00  CDT,0.00  ( OK ),,,67.18  ( OK ),0.00  ( OK ),72.18  ( OK ),0.00  ( OK ),68.55  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 11 03:30:00  CDT,0.00  ( OK ),,,67.19  ( OK ),0.00  ( OK ),72.24  ( OK ),0.00  ( OK ),68.58  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 11 03:45:00  CDT,0.00  ( OK ),,,67.28  ( OK ),0.00  ( OK ),72.21  ( OK ),0.00  ( OK ),68.62  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 11 04:00:00  CDT,0.00  ( OK ),,,67.35  ( OK ),0.00  ( OK ),72.23  ( OK ),0.00  ( OK ),68.61  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 11 04:15:00  CDT,0.00  ( OK ),,,67.46  ( OK ),0.00  ( OK ),72.21  ( OK ),0.00  ( OK ),68.62  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 11 04:30:00  CDT,0.00  ( OK ),,,67.48  ( OK ),0.00  ( OK ),72.18  ( OK ),0.00  ( OK ),68.67  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 11 04:45:00  CDT,0.00  ( OK ),,,67.44  ( OK ),0.00  ( OK ),72.29  ( OK ),0.00  ( OK ),68.73  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 11 05:00:00  CDT,0.00  ( OK ),,,67.46  ( OK ),0.00  ( OK ),72.21  ( OK ),0.00  ( OK ),68.73  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 11 05:15:00  CDT,0.00  ( OK ),,,67.26  ( OK ),0.00  ( OK ),71.01  ( OK ),0.00  ( OK ),68.39  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 11 05:30:00  CDT,0.00  ( OK ),,,67.12  ( OK ),0.00  ( OK ),70.37  ( OK ),0.00  ( OK ),68.31  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 11 05:45:00  CDT,0.00  ( OK ),,,67.03  ( OK ),0.00  ( OK ),70.22  ( OK ),0.00  ( OK ),68.29  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 11 06:00:00  CDT,0.00  ( OK ),,,66.99  ( OK ),0.00  ( OK ),70.00  ( OK ),0.00  ( OK ),68.25  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 11 06:15:00  CDT,0.00  ( OK ),,,69.48  ( OK ),21.40  ( OK ),74.17  ( OK ),0.00  ( OK ),71.70  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 11 06:30:00  CDT,0.00  ( OK ),,,67.80  ( OK ),28.94  ( OK ),74.08  ( OK ),0.00  ( OK ),69.80  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 11 06:45:00  CDT,0.00  ( OK ),,,66.73  ( OK ),32.19  ( OK ),73.76  ( OK ),0.00  ( OK ),68.65  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 11 07:00:00  CDT,0.00  ( OK ),,,66.16  ( OK ),32.22  ( OK ),73.49  ( OK ),0.00  ( OK ),68.02  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 11 07:15:00  CDT,0.00  ( OK ),,,65.98  ( OK ),32.17  ( OK ),73.40  ( OK ),0.00  ( OK ),67.84  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 11 07:30:00  CDT,0.00  ( OK ),,,65.79  ( OK ),30.86  ( OK ),73.29  ( OK ),0.00  ( OK ),67.59  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 11 07:45:00  CDT,0.00  ( OK ),,,65.60  ( OK ),28.73  ( OK ),73.23  ( OK ),0.00  ( OK ),67.34  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 11 08:00:00  CDT,0.00  ( OK ),,,65.89  ( OK ),28.47  ( OK ),73.22  ( OK ),0.00  ( OK ),67.65  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 11 08:15:00  CDT,0.00  ( OK ),,,65.81  ( OK ),27.70  ( OK ),73.21  ( OK ),0.00  ( OK ),67.67  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 11 08:30:00  CDT,0.00  ( OK ),,,65.82  ( OK ),27.06  ( OK ),73.31  ( OK ),0.00  ( OK ),67.71  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 11 08:45:00  CDT,0.00  ( OK ),,,65.93  ( OK ),26.80  ( OK ),73.33  ( OK ),0.00  ( OK ),67.78  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 11 09:00:00  CDT,0.00  ( OK ),,,65.81  ( OK ),26.43  ( OK ),73.34  ( OK ),0.00  ( OK ),67.71  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 11 09:15:00  CDT,0.00  ( OK ),,,65.95  ( OK ),26.15  ( OK ),73.39  ( OK ),0.00  ( OK ),67.76  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 11 09:30:00  CDT,0.00  ( OK ),,,66.18  ( OK ),26.83  ( OK ),73.44  ( OK ),0.00  ( OK ),68.01  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 11 09:45:00  CDT,0.00  ( OK ),,,66.14  ( OK ),27.75  ( OK ),73.55  ( OK ),0.00  ( OK ),68.03  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 11 10:00:00  CDT,0.00  ( OK ),,,66.13  ( OK ),28.67  ( OK ),73.54  ( OK ),0.00  ( OK ),68.02  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 11 10:15:00  CDT,0.00  ( OK ),,,66.22  ( OK ),29.76  ( OK ),73.54  ( OK ),0.00  ( OK ),68.05  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 11 10:30:00  CDT,0.00  ( OK ),,,66.32  ( OK ),30.98  ( OK ),73.56  ( OK ),0.00  ( OK ),68.14  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 11 10:45:00  CDT,0.00  ( OK ),,,66.17  ( OK ),31.49  ( OK ),73.65  ( OK ),0.00  ( OK ),68.10  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 11 11:00:00  CDT,0.00  ( OK ),,,66.20  ( OK ),32.58  ( OK ),73.74  ( OK ),0.00  ( OK ),68.13  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 11 11:15:00  CDT,0.00  ( OK ),,,65.99  ( OK ),32.79  ( OK ),73.72  ( OK ),0.00  ( OK ),67.90  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 11 11:30:00  CDT,0.00  ( OK ),,,66.10  ( OK ),33.40  ( OK ),73.69  ( OK ),0.00  ( OK ),68.02  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 11 11:45:00  CDT,0.00  ( OK ),,,65.80  ( OK ),32.93  ( OK ),73.69  ( OK ),0.00  ( OK ),67.89  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 11 12:00:00  CDT,0.00  ( OK ),,,66.13  ( OK ),34.42  ( OK ),73.70  ( OK ),0.00  ( OK ),67.98  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 11 12:15:00  CDT,0.00  ( OK ),,,66.08  ( OK ),34.90  ( OK ),73.72  ( OK ),0.00  ( OK ),67.87  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 11 12:30:00  CDT,0.00  ( OK ),,,66.13  ( OK ),35.37  ( OK ),73.64  ( OK ),0.00  ( OK ),67.87  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 11 12:45:00  CDT,0.00  ( OK ),,,66.18  ( OK ),36.10  ( OK ),73.62  ( OK ),0.00  ( OK ),67.92  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 11 13:00:00  CDT,0.00  ( OK ),,,66.13  ( OK ),36.74  ( OK ),73.62  ( OK ),0.00  ( OK ),67.95  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 11 13:15:00  CDT,0.00  ( OK ),,,66.11  ( OK ),36.95  ( OK ),73.63  ( OK ),0.00  ( OK ),67.92  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 11 13:30:00  CDT,0.00  ( OK ),,,66.26  ( OK ),37.97  ( OK ),73.74  ( OK ),0.00  ( OK ),68.17  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 11 13:45:00  CDT,0.00  ( OK ),,,66.21  ( OK ),38.60  ( OK ),73.74  ( OK ),0.00  ( OK ),68.14  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 11 14:00:00  CDT,0.00  ( OK ),,,66.13  ( OK ),39.51  ( OK ),73.78  ( OK ),0.00  ( OK ),68.20  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 11 14:15:00  CDT,0.00  ( OK ),,,66.20  ( OK ),40.54  ( OK ),73.81  ( OK ),0.00  ( OK ),68.20  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 11 14:30:00  CDT,0.00  ( OK ),,,66.21  ( OK ),41.31  ( OK ),73.78  ( OK ),0.00  ( OK ),68.22  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 11 14:45:00  CDT,0.00  ( OK ),,,66.20  ( OK ),42.08  ( OK ),73.78  ( OK ),0.00  ( OK ),68.26  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 11 15:00:00  CDT,0.00  ( OK ),,,66.13  ( OK ),42.68  ( OK ),73.85  ( OK ),0.00  ( OK ),68.25  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 11 15:15:00  CDT,0.00  ( OK ),,,66.07  ( OK ),43.19  ( OK ),73.86  ( OK ),0.00  ( OK ),68.19  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 11 15:30:00  CDT,0.00  ( OK ),,,65.95  ( OK ),43.24  ( OK ),73.92  ( OK ),0.00  ( OK ),68.18  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
