TT,AHU3_CCV-AHU3-Percentage,AHU3_DSP-AHU3-inch,AHU3_DSPSP-AHU3-inch,AHU3_MAT-AHU3-degree Fahrenheit,AHU3_MaxDMP-AHU3-Percentage,AHU3_RAT-AHU3-degree Fahrenheit,AHU3_RHV-AHU3-Percentage,AHU3_SAT-AHU3-degree Fahrenheit,AHU3_SATSP-AHU3-degree Fahrenheit,AHU3_SFC-AHU3-No Unit,AHU3_SFS-AHU3-No Unit,AHU3_SupCFM-AHU3-cubic foot per minute,
Wed  Jun 11 15:45:00  CDT,0.00  ( OK ),,,66.31  ( OK ),43.84  ( OK ),73.83  ( OK ),0.00  ( OK ),68.32  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 11 16:00:00  CDT,0.00  ( OK ),,,66.01  ( OK ),44.16  ( OK ),73.92  ( OK ),0.00  ( OK ),68.25  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 11 16:15:00  CDT,0.00  ( OK ),,,66.41  ( OK ),46.32  ( OK ),73.99  ( OK ),0.00  ( OK ),68.54  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 11 16:30:00  CDT,0.00  ( OK ),,,66.48  ( OK ),49.24  ( OK ),74.15  ( OK ),0.00  ( OK ),68.79  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 11 16:45:00  CDT,0.00  ( OK ),,,66.59  ( OK ),51.75  ( OK ),74.19  ( OK ),0.00  ( OK ),68.77  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 11 17:00:00  CDT,0.00  ( OK ),,,66.21  ( OK ),52.86  ( OK ),74.23  ( OK ),0.00  ( OK ),68.57  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 11 17:15:00  CDT,0.00  ( OK ),,,66.04  ( OK ),53.28  ( OK ),74.18  ( OK ),0.00  ( OK ),68.40  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 11 17:30:00  CDT,0.00  ( OK ),,,65.78  ( OK ),52.42  ( OK ),74.10  ( OK ),0.00  ( OK ),68.14  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 11 17:45:00  CDT,0.00  ( OK ),,,66.22  ( OK ),54.50  ( OK ),74.16  ( OK ),0.00  ( OK ),68.54  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 11 18:00:00  CDT,0.00  ( OK ),,,66.20  ( OK ),54.90  ( OK ),74.17  ( OK ),0.00  ( OK ),68.51  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 11 18:15:00  CDT,0.00  ( OK ),,,65.94  ( OK ),54.40  ( OK ),74.19  ( OK ),0.00  ( OK ),68.28  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 11 18:30:00  CDT,0.00  ( OK ),,,65.64  ( OK ),52.79  ( OK ),74.07  ( OK ),0.00  ( OK ),68.04  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 11 18:45:00  CDT,0.00  ( OK ),,,65.59  ( OK ),51.01  ( OK ),73.98  ( OK ),0.00  ( OK ),67.97  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 11 19:00:00  CDT,0.00  ( OK ),,,65.66  ( OK ),49.47  ( OK ),73.81  ( OK ),0.00  ( OK ),67.97  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 11 19:15:00  CDT,0.00  ( OK ),,,65.58  ( OK ),47.66  ( OK ),73.72  ( OK ),0.00  ( OK ),67.88  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 11 19:30:00  CDT,0.00  ( OK ),,,65.71  ( OK ),46.45  ( OK ),73.57  ( OK ),0.00  ( OK ),68.00  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 11 19:45:00  CDT,0.00  ( OK ),,,65.75  ( OK ),45.47  ( OK ),73.49  ( OK ),0.00  ( OK ),68.03  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 11 20:00:00  CDT,0.00  ( OK ),,,65.95  ( OK ),45.33  ( OK ),73.46  ( OK ),0.00  ( OK ),68.19  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 11 20:15:00  CDT,0.00  ( OK ),,,65.84  ( OK ),44.83  ( OK ),73.51  ( OK ),0.00  ( OK ),68.15  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 11 20:30:00  CDT,0.00  ( OK ),,,65.95  ( OK ),44.65  ( OK ),73.44  ( OK ),0.00  ( OK ),68.17  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 11 20:45:00  CDT,0.00  ( OK ),,,66.00  ( OK ),44.65  ( OK ),73.41  ( OK ),0.00  ( OK ),68.22  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 11 21:00:00  CDT,0.00  ( OK ),,,65.88  ( OK ),44.29  ( OK ),73.38  ( OK ),0.00  ( OK ),68.16  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 11 21:15:00  CDT,0.00  ( OK ),,,66.72  ( OK ),0.00  ( OK ),73.98  ( OK ),0.00  ( OK ),68.38  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 11 21:30:00  CDT,0.00  ( OK ),,,66.86  ( OK ),0.00  ( OK ),74.39  ( OK ),0.00  ( OK ),68.94  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 11 21:45:00  CDT,0.00  ( OK ),,,67.02  ( OK ),0.00  ( OK ),74.39  ( OK ),0.00  ( OK ),69.05  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 11 22:00:00  CDT,0.00  ( OK ),,,67.17  ( OK ),0.00  ( OK ),74.36  ( OK ),0.00  ( OK ),69.17  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 11 22:15:00  CDT,0.00  ( OK ),,,67.28  ( OK ),0.00  ( OK ),74.22  ( OK ),0.00  ( OK ),69.16  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 11 22:30:00  CDT,0.00  ( OK ),,,67.44  ( OK ),0.00  ( OK ),74.18  ( OK ),0.00  ( OK ),69.17  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 11 22:45:00  CDT,0.00  ( OK ),,,67.61  ( OK ),0.00  ( OK ),74.09  ( OK ),0.00  ( OK ),69.19  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 11 23:00:00  CDT,0.00  ( OK ),,,67.78  ( OK ),0.00  ( OK ),74.02  ( OK ),0.00  ( OK ),69.20  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 11 23:15:00  CDT,0.00  ( OK ),,,67.88  ( OK ),0.00  ( OK ),73.92  ( OK ),0.00  ( OK ),69.27  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 11 23:30:00  CDT,0.00  ( OK ),,,67.95  ( OK ),0.00  ( OK ),73.89  ( OK ),0.00  ( OK ),69.25  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 11 23:45:00  CDT,0.00  ( OK ),,,67.97  ( OK ),0.00  ( OK ),73.81  ( OK ),0.00  ( OK ),69.30  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  Jun 12 00:00:00  CDT,0.00  ( OK ),,,68.04  ( OK ),0.00  ( OK ),73.65  ( OK ),0.00  ( OK ),69.31  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  Jun 12 00:15:00  CDT,0.00  ( OK ),,,68.11  ( OK ),0.00  ( OK ),73.59  ( OK ),0.00  ( OK ),69.38  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  Jun 12 00:30:00  CDT,0.00  ( OK ),,,68.11  ( OK ),0.00  ( OK ),73.59  ( OK ),0.00  ( OK ),69.43  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  Jun 12 00:45:00  CDT,0.00  ( OK ),,,68.15  ( OK ),0.00  ( OK ),73.47  ( OK ),0.00  ( OK ),69.43  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  Jun 12 01:00:00  CDT,0.00  ( OK ),,,68.18  ( OK ),0.00  ( OK ),73.29  ( OK ),0.00  ( OK ),69.42  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  Jun 12 01:15:00  CDT,0.00  ( OK ),,,68.11  ( OK ),0.00  ( OK ),73.45  ( OK ),0.00  ( OK ),69.47  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  Jun 12 01:30:00  CDT,0.00  ( OK ),,,68.11  ( OK ),0.00  ( OK ),73.38  ( OK ),0.00  ( OK ),69.51  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  Jun 12 01:45:00  CDT,0.00  ( OK ),,,68.10  ( OK ),0.00  ( OK ),73.40  ( OK ),0.00  ( OK ),69.52  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  Jun 12 02:00:00  CDT,0.00  ( OK ),,,68.07  ( OK ),0.00  ( OK ),73.42  ( OK ),0.00  ( OK ),69.55  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  Jun 12 02:15:00  CDT,0.00  ( OK ),,,68.08  ( OK ),0.00  ( OK ),73.25  ( OK ),0.00  ( OK ),69.52  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  Jun 12 02:30:00  CDT,0.00  ( OK ),,,68.11  ( OK ),0.00  ( OK ),73.17  ( OK ),0.00  ( OK ),69.55  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  Jun 12 02:45:00  CDT,0.00  ( OK ),,,68.11  ( OK ),0.00  ( OK ),73.12  ( OK ),0.00  ( OK ),69.54  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  Jun 12 03:00:00  CDT,0.00  ( OK ),,,68.13  ( OK ),0.00  ( OK ),72.87  ( OK ),0.00  ( OK ),69.52  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  Jun 12 03:15:00  CDT,0.00  ( OK ),,,68.14  ( OK ),0.00  ( OK ),73.09  ( OK ),0.00  ( OK ),69.64  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  Jun 12 03:30:00  CDT,0.00  ( OK ),,,68.11  ( OK ),0.00  ( OK ),73.29  ( OK ),0.00  ( OK ),69.67  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  Jun 12 03:45:00  CDT,0.00  ( OK ),,,68.11  ( OK ),0.00  ( OK ),73.33  ( OK ),0.00  ( OK ),69.68  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  Jun 12 04:00:00  CDT,0.00  ( OK ),,,68.11  ( OK ),0.00  ( OK ),73.22  ( OK ),0.00  ( OK ),69.70  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  Jun 12 04:15:00  CDT,0.00  ( OK ),,,68.13  ( OK ),0.00  ( OK ),73.16  ( OK ),0.00  ( OK ),69.71  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  Jun 12 04:30:00  CDT,0.00  ( OK ),,,68.17  ( OK ),0.00  ( OK ),73.16  ( OK ),0.00  ( OK ),69.72  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  Jun 12 04:45:00  CDT,0.00  ( OK ),,,68.18  ( OK ),0.00  ( OK ),73.26  ( OK ),0.00  ( OK ),69.76  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  Jun 12 05:00:00  CDT,0.00  ( OK ),,,68.11  ( OK ),0.00  ( OK ),73.43  ( OK ),0.00  ( OK ),69.78  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  Jun 12 05:15:00  CDT,0.00  ( OK ),,,67.97  ( OK ),0.00  ( OK ),72.32  ( OK ),0.00  ( OK ),69.33  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  Jun 12 05:30:00  CDT,0.00  ( OK ),,,67.86  ( OK ),0.00  ( OK ),71.52  ( OK ),0.00  ( OK ),69.23  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  Jun 12 05:45:00  CDT,0.00  ( OK ),,,67.85  ( OK ),0.00  ( OK ),71.20  ( OK ),0.00  ( OK ),69.16  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  Jun 12 06:00:00  CDT,0.00  ( OK ),,,67.86  ( OK ),0.00  ( OK ),71.02  ( OK ),0.00  ( OK ),69.14  ( OK ),68.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  Jun 12 06:15:00  CDT,0.00  ( OK ),,,69.49  ( OK ),22.85  ( OK ),74.16  ( OK ),0.00  ( OK ),71.86  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 12 06:30:00  CDT,0.00  ( OK ),,,68.11  ( OK ),32.28  ( OK ),74.09  ( OK ),0.00  ( OK ),70.25  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 12 06:45:00  CDT,0.00  ( OK ),,,67.34  ( OK ),38.24  ( OK ),73.93  ( OK ),0.00  ( OK ),69.36  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 12 07:00:00  CDT,0.00  ( OK ),,,66.67  ( OK ),40.97  ( OK ),73.82  ( OK ),0.00  ( OK ),68.79  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 12 07:15:00  CDT,0.00  ( OK ),,,66.41  ( OK ),43.07  ( OK ),73.86  ( OK ),0.00  ( OK ),68.67  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 12 07:30:00  CDT,0.00  ( OK ),,,66.54  ( OK ),45.83  ( OK ),74.05  ( OK ),0.00  ( OK ),68.73  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 12 07:45:00  CDT,0.00  ( OK ),,,66.71  ( OK ),48.60  ( OK ),74.30  ( OK ),0.00  ( OK ),68.93  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 12 08:00:00  CDT,0.00  ( OK ),,,66.36  ( OK ),50.03  ( OK ),74.45  ( OK ),0.00  ( OK ),68.63  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 12 08:15:00  CDT,0.00  ( OK ),,,66.48  ( OK ),51.85  ( OK ),74.66  ( OK ),0.00  ( OK ),68.66  ( OK ),68.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 12 08:30:00  CDT,0.00  ( OK ),,,66.26  ( OK ),57.97  ( OK ),74.86  ( OK ),0.00  ( OK ),68.74  ( OK ),67.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 12 08:45:00  CDT,0.00  ( OK ),,,66.64  ( OK ),65.06  ( OK ),74.66  ( OK ),0.00  ( OK ),68.89  ( OK ),67.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 12 09:00:00  CDT,0.00  ( OK ),,,67.63  ( OK ),75.65  ( OK ),74.64  ( OK ),0.00  ( OK ),69.54  ( OK ),67.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 12 09:15:00  CDT,0.00  ( OK ),,,68.17  ( OK ),90.85  ( OK ),74.79  ( OK ),0.00  ( OK ),70.35  ( OK ),67.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 12 09:30:00  CDT,28.15  ( OK ),,,68.73  ( OK ),100.00  ( OK ),74.80  ( OK ),0.00  ( OK ),59.66  ( OK ),67.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 12 09:45:00  CDT,11.43  ( OK ),,,69.67  ( OK ),100.00  ( OK ),74.01  ( OK ),0.00  ( OK ),65.04  ( OK ),67.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 12 10:00:00  CDT,13.75  ( OK ),,,70.84  ( OK ),100.00  ( OK ),74.20  ( OK ),0.00  ( OK ),67.13  ( OK ),67.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 12 10:15:00  CDT,11.84  ( OK ),,,71.47  ( OK ),100.00  ( OK ),74.46  ( OK ),0.00  ( OK ),66.64  ( OK ),67.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 12 10:30:00  CDT,13.59  ( OK ),,,73.32  ( OK ),0.00  ( OK ),75.10  ( OK ),0.00  ( OK ),67.15  ( OK ),67.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 12 10:45:00  CDT,18.59  ( OK ),,,73.11  ( OK ),0.00  ( OK ),74.51  ( OK ),0.00  ( OK ),65.37  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 12 11:00:00  CDT,19.22  ( OK ),,,73.09  ( OK ),0.00  ( OK ),74.20  ( OK ),0.00  ( OK ),65.13  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 12 11:15:00  CDT,17.42  ( OK ),,,73.04  ( OK ),0.00  ( OK ),74.13  ( OK ),0.00  ( OK ),64.65  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 12 11:30:00  CDT,17.84  ( OK ),,,73.13  ( OK ),0.00  ( OK ),74.16  ( OK ),0.00  ( OK ),65.06  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 12 11:45:00  CDT,18.91  ( OK ),,,73.19  ( OK ),0.00  ( OK ),74.32  ( OK ),0.00  ( OK ),65.08  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 12 12:00:00  CDT,19.28  ( OK ),,,73.50  ( OK ),0.00  ( OK ),74.40  ( OK ),0.00  ( OK ),65.09  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 12 12:15:00  CDT,18.15  ( OK ),,,73.62  ( OK ),0.00  ( OK ),74.48  ( OK ),0.00  ( OK ),65.13  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 12 12:30:00  CDT,20.06  ( OK ),,,73.94  ( OK ),0.00  ( OK ),74.99  ( OK ),0.00  ( OK ),65.17  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 12 12:45:00  CDT,16.04  ( OK ),,,73.96  ( OK ),0.00  ( OK ),74.97  ( OK ),0.00  ( OK ),64.77  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 12 13:00:00  CDT,18.24  ( OK ),,,73.77  ( OK ),0.00  ( OK ),74.87  ( OK ),0.00  ( OK ),65.08  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 12 13:15:00  CDT,18.38  ( OK ),,,73.60  ( OK ),0.00  ( OK ),74.77  ( OK ),0.00  ( OK ),64.99  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 12 13:30:00  CDT,15.34  ( OK ),,,73.03  ( OK ),0.00  ( OK ),74.13  ( OK ),0.00  ( OK ),64.67  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 12 13:45:00  CDT,16.66  ( OK ),,,72.81  ( OK ),0.00  ( OK ),73.97  ( OK ),0.00  ( OK ),64.97  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 12 14:00:00  CDT,15.50  ( OK ),,,72.73  ( OK ),0.00  ( OK ),73.79  ( OK ),0.00  ( OK ),64.88  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 12 14:15:00  CDT,17.69  ( OK ),,,72.57  ( OK ),0.00  ( OK ),73.76  ( OK ),0.00  ( OK ),65.20  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 12 14:30:00  CDT,18.68  ( OK ),,,72.61  ( OK ),0.00  ( OK ),73.75  ( OK ),0.00  ( OK ),65.10  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 12 14:45:00  CDT,17.05  ( OK ),,,72.65  ( OK ),0.00  ( OK ),73.73  ( OK ),0.00  ( OK ),65.03  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 12 15:00:00  CDT,17.45  ( OK ),,,72.69  ( OK ),0.00  ( OK ),73.81  ( OK ),0.00  ( OK ),65.06  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 12 15:15:00  CDT,17.90  ( OK ),,,72.68  ( OK ),0.00  ( OK ),73.75  ( OK ),0.00  ( OK ),65.04  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 12 15:30:00  CDT,18.75  ( OK ),,,72.99  ( OK ),0.00  ( OK ),74.04  ( OK ),0.00  ( OK ),65.08  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 12 15:45:00  CDT,19.47  ( OK ),,,72.91  ( OK ),0.00  ( OK ),73.95  ( OK ),0.00  ( OK ),65.06  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 12 16:00:00  CDT,18.73  ( OK ),,,72.77  ( OK ),0.00  ( OK ),73.75  ( OK ),0.00  ( OK ),64.94  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 12 16:15:00  CDT,17.30  ( OK ),,,72.78  ( OK ),0.00  ( OK ),73.64  ( OK ),0.00  ( OK ),64.91  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 12 16:30:00  CDT,14.95  ( OK ),,,72.60  ( OK ),0.00  ( OK ),73.59  ( OK ),0.00  ( OK ),64.73  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 12 16:45:00  CDT,19.01  ( OK ),,,72.80  ( OK ),0.00  ( OK ),73.62  ( OK ),0.00  ( OK ),65.28  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 12 17:00:00  CDT,17.20  ( OK ),,,72.85  ( OK ),0.00  ( OK ),73.68  ( OK ),0.00  ( OK ),65.08  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 12 17:15:00  CDT,17.12  ( OK ),,,72.72  ( OK ),0.00  ( OK ),73.63  ( OK ),0.00  ( OK ),65.05  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 12 17:30:00  CDT,18.07  ( OK ),,,72.61  ( OK ),0.00  ( OK ),73.61  ( OK ),0.00  ( OK ),65.05  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 12 17:45:00  CDT,16.40  ( OK ),,,72.42  ( OK ),0.00  ( OK ),73.53  ( OK ),0.00  ( OK ),64.84  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 12 18:00:00  CDT,15.82  ( OK ),,,72.47  ( OK ),0.00  ( OK ),73.50  ( OK ),0.00  ( OK ),64.91  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 12 18:15:00  CDT,14.94  ( OK ),,,72.40  ( OK ),0.00  ( OK ),73.39  ( OK ),0.00  ( OK ),64.92  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 12 18:30:00  CDT,16.51  ( OK ),,,72.27  ( OK ),0.00  ( OK ),73.39  ( OK ),0.00  ( OK ),65.13  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 12 18:45:00  CDT,17.19  ( OK ),,,72.13  ( OK ),0.00  ( OK ),73.33  ( OK ),0.00  ( OK ),65.07  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 12 19:00:00  CDT,16.48  ( OK ),,,71.92  ( OK ),0.00  ( OK ),73.21  ( OK ),0.00  ( OK ),64.95  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 12 19:15:00  CDT,14.43  ( OK ),,,71.81  ( OK ),0.00  ( OK ),73.08  ( OK ),0.00  ( OK ),64.81  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 12 19:30:00  CDT,14.03  ( OK ),,,71.81  ( OK ),0.00  ( OK ),73.05  ( OK ),0.00  ( OK ),64.89  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 12 19:45:00  CDT,17.46  ( OK ),,,71.78  ( OK ),0.00  ( OK ),73.04  ( OK ),0.00  ( OK ),65.13  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 12 20:00:00  CDT,18.70  ( OK ),,,71.63  ( OK ),0.00  ( OK ),72.98  ( OK ),0.00  ( OK ),65.12  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 12 20:15:00  CDT,15.78  ( OK ),,,71.45  ( OK ),0.00  ( OK ),72.87  ( OK ),0.00  ( OK ),64.89  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 12 20:30:00  CDT,15.03  ( OK ),,,71.30  ( OK ),0.00  ( OK ),72.82  ( OK ),0.00  ( OK ),64.92  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 12 20:45:00  CDT,15.04  ( OK ),,,71.19  ( OK ),0.00  ( OK ),72.78  ( OK ),0.00  ( OK ),65.08  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 12 21:00:00  CDT,14.74  ( OK ),,,71.01  ( OK ),0.00  ( OK ),72.71  ( OK ),0.00  ( OK ),64.96  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 12 21:15:00  CDT,0.00  ( OK ),,,71.33  ( OK ),0.00  ( OK ),72.95  ( OK ),0.00  ( OK ),70.99  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  Jun 12 21:30:00  CDT,0.00  ( OK ),,,71.14  ( OK ),0.00  ( OK ),73.29  ( OK ),0.00  ( OK ),71.04  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  Jun 12 21:45:00  CDT,0.00  ( OK ),,,70.79  ( OK ),0.00  ( OK ),73.40  ( OK ),0.00  ( OK ),70.88  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  Jun 12 22:00:00  CDT,0.00  ( OK ),,,70.42  ( OK ),0.00  ( OK ),73.48  ( OK ),0.00  ( OK ),70.78  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  Jun 12 22:15:00  CDT,0.00  ( OK ),,,70.22  ( OK ),0.00  ( OK ),73.43  ( OK ),0.00  ( OK ),70.53  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  Jun 12 22:30:00  CDT,0.00  ( OK ),,,70.04  ( OK ),0.00  ( OK ),73.39  ( OK ),0.00  ( OK ),70.46  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  Jun 12 22:45:00  CDT,0.00  ( OK ),,,69.92  ( OK ),0.00  ( OK ),73.12  ( OK ),0.00  ( OK ),70.20  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  Jun 12 23:00:00  CDT,0.00  ( OK ),,,69.77  ( OK ),0.00  ( OK ),73.03  ( OK ),0.00  ( OK ),70.04  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  Jun 12 23:15:00  CDT,0.00  ( OK ),,,69.64  ( OK ),0.00  ( OK ),72.93  ( OK ),0.00  ( OK ),69.98  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  Jun 12 23:30:00  CDT,0.00  ( OK ),,,69.53  ( OK ),0.00  ( OK ),72.86  ( OK ),0.00  ( OK ),69.85  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  Jun 12 23:45:00  CDT,0.00  ( OK ),,,69.53  ( OK ),0.00  ( OK ),72.94  ( OK ),0.00  ( OK ),69.82  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 13 00:00:00  CDT,0.00  ( OK ),,,69.51  ( OK ),0.00  ( OK ),72.83  ( OK ),0.00  ( OK ),69.72  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 13 00:15:00  CDT,0.00  ( OK ),,,69.49  ( OK ),0.00  ( OK ),72.56  ( OK ),0.00  ( OK ),69.63  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 13 00:30:00  CDT,0.00  ( OK ),,,69.35  ( OK ),0.00  ( OK ),72.41  ( OK ),0.00  ( OK ),69.53  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 13 00:45:00  CDT,0.00  ( OK ),,,69.24  ( OK ),0.00  ( OK ),72.25  ( OK ),0.00  ( OK ),69.50  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 13 01:00:00  CDT,0.00  ( OK ),,,69.13  ( OK ),0.00  ( OK ),72.31  ( OK ),0.00  ( OK ),69.46  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 13 01:15:00  CDT,0.00  ( OK ),,,69.12  ( OK ),0.00  ( OK ),72.22  ( OK ),0.00  ( OK ),69.43  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 13 01:30:00  CDT,0.00  ( OK ),,,69.04  ( OK ),0.00  ( OK ),72.11  ( OK ),0.00  ( OK ),69.39  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 13 01:45:00  CDT,0.00  ( OK ),,,69.01  ( OK ),0.00  ( OK ),72.04  ( OK ),0.00  ( OK ),69.36  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 13 02:00:00  CDT,0.00  ( OK ),,,68.89  ( OK ),0.00  ( OK ),71.95  ( OK ),0.00  ( OK ),69.32  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 13 02:15:00  CDT,0.00  ( OK ),,,68.73  ( OK ),0.00  ( OK ),72.03  ( OK ),0.00  ( OK ),69.28  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 13 02:30:00  CDT,0.00  ( OK ),,,68.55  ( OK ),0.00  ( OK ),71.94  ( OK ),0.00  ( OK ),69.23  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 13 02:45:00  CDT,0.00  ( OK ),,,68.42  ( OK ),0.00  ( OK ),71.89  ( OK ),0.00  ( OK ),69.18  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 13 03:00:00  CDT,0.00  ( OK ),,,68.26  ( OK ),0.00  ( OK ),71.78  ( OK ),0.00  ( OK ),69.15  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 13 03:15:00  CDT,0.00  ( OK ),,,68.18  ( OK ),0.00  ( OK ),71.62  ( OK ),0.00  ( OK ),69.09  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 13 03:30:00  CDT,0.00  ( OK ),,,68.11  ( OK ),0.00  ( OK ),71.49  ( OK ),0.00  ( OK ),69.05  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 13 03:45:00  CDT,0.00  ( OK ),,,67.99  ( OK ),0.00  ( OK ),71.33  ( OK ),0.00  ( OK ),69.01  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 13 04:00:00  CDT,0.00  ( OK ),,,67.90  ( OK ),0.00  ( OK ),71.16  ( OK ),0.00  ( OK ),68.97  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 13 04:15:00  CDT,0.00  ( OK ),,,67.83  ( OK ),0.00  ( OK ),71.02  ( OK ),0.00  ( OK ),68.91  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 13 04:30:00  CDT,0.00  ( OK ),,,67.78  ( OK ),0.00  ( OK ),70.94  ( OK ),0.00  ( OK ),68.87  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 13 04:45:00  CDT,0.00  ( OK ),,,67.68  ( OK ),0.00  ( OK ),70.82  ( OK ),0.00  ( OK ),68.81  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 13 05:00:00  CDT,0.00  ( OK ),,,67.62  ( OK ),0.00  ( OK ),70.76  ( OK ),0.00  ( OK ),68.78  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 13 05:15:00  CDT,0.00  ( OK ),,,67.23  ( OK ),0.00  ( OK ),69.73  ( OK ),0.00  ( OK ),68.52  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 13 05:30:00  CDT,0.00  ( OK ),,,66.97  ( OK ),0.00  ( OK ),69.13  ( OK ),0.00  ( OK ),68.46  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 13 05:45:00  CDT,0.00  ( OK ),,,66.60  ( OK ),0.00  ( OK ),68.54  ( OK ),0.00  ( OK ),68.33  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 13 06:00:00  CDT,0.00  ( OK ),,,66.36  ( OK ),0.00  ( OK ),68.43  ( OK ),0.00  ( OK ),68.20  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 13 06:15:00  CDT,0.00  ( OK ),,,66.57  ( OK ),24.66  ( OK ),73.25  ( OK ),0.00  ( OK ),68.60  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 13 06:30:00  CDT,0.00  ( OK ),,,64.99  ( OK ),33.51  ( OK ),72.92  ( OK ),0.00  ( OK ),66.89  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 13 06:45:00  CDT,0.00  ( OK ),,,64.00  ( OK ),38.16  ( OK ),72.63  ( OK ),0.00  ( OK ),65.93  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 13 07:00:00  CDT,0.00  ( OK ),,,63.22  ( OK ),40.07  ( OK ),72.55  ( OK ),0.00  ( OK ),65.51  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 13 07:15:00  CDT,0.00  ( OK ),,,62.94  ( OK ),38.97  ( OK ),72.52  ( OK ),0.00  ( OK ),65.13  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 13 07:30:00  CDT,0.00  ( OK ),,,63.23  ( OK ),39.72  ( OK ),72.60  ( OK ),0.00  ( OK ),65.33  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 13 07:45:00  CDT,0.00  ( OK ),,,63.32  ( OK ),41.43  ( OK ),72.86  ( OK ),0.00  ( OK ),65.52  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 13 08:00:00  CDT,0.00  ( OK ),,,63.41  ( OK ),43.61  ( OK ),73.17  ( OK ),0.00  ( OK ),65.63  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 13 08:15:00  CDT,0.00  ( OK ),,,63.39  ( OK ),45.15  ( OK ),73.44  ( OK ),0.00  ( OK ),65.60  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 13 08:30:00  CDT,0.00  ( OK ),,,63.39  ( OK ),46.98  ( OK ),73.59  ( OK ),0.00  ( OK ),65.69  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 13 08:45:00  CDT,0.00  ( OK ),,,63.79  ( OK ),49.30  ( OK ),73.35  ( OK ),0.00  ( OK ),65.90  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 13 09:00:00  CDT,0.00  ( OK ),,,63.83  ( OK ),53.07  ( OK ),73.43  ( OK ),0.00  ( OK ),66.08  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 13 09:15:00  CDT,0.00  ( OK ),,,63.98  ( OK ),55.76  ( OK ),73.44  ( OK ),0.00  ( OK ),66.04  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 13 09:30:00  CDT,0.00  ( OK ),,,63.94  ( OK ),58.57  ( OK ),73.53  ( OK ),0.00  ( OK ),66.04  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 13 09:45:00  CDT,0.00  ( OK ),,,63.70  ( OK ),61.06  ( OK ),73.67  ( OK ),0.00  ( OK ),65.91  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 13 10:00:00  CDT,0.00  ( OK ),,,64.01  ( OK ),65.33  ( OK ),73.78  ( OK ),0.00  ( OK ),66.14  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 13 10:15:00  CDT,0.00  ( OK ),,,63.83  ( OK ),69.96  ( OK ),73.88  ( OK ),0.00  ( OK ),66.15  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 13 10:30:00  CDT,0.00  ( OK ),,,64.99  ( OK ),78.06  ( OK ),74.24  ( OK ),0.00  ( OK ),66.78  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 13 10:45:00  CDT,0.00  ( OK ),,,64.69  ( OK ),84.99  ( OK ),74.22  ( OK ),0.00  ( OK ),66.65  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 13 11:00:00  CDT,0.00  ( OK ),,,65.18  ( OK ),95.36  ( OK ),74.19  ( OK ),0.00  ( OK ),67.19  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 13 11:15:00  CDT,100.00  ( OK ),,,66.02  ( OK ),100.00  ( OK ),74.35  ( OK ),0.00  ( OK ),68.09  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 13 11:30:00  CDT,100.00  ( OK ),,,66.60  ( OK ),100.00  ( OK ),74.54  ( OK ),0.00  ( OK ),68.61  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 13 11:45:00  CDT,100.00  ( OK ),,,67.01  ( OK ),100.00  ( OK ),74.77  ( OK ),0.00  ( OK ),69.04  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 13 12:00:00  CDT,100.00  ( OK ),,,67.57  ( OK ),100.00  ( OK ),74.93  ( OK ),0.00  ( OK ),69.45  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 13 12:15:00  CDT,45.13  ( OK ),,,67.58  ( OK ),100.00  ( OK ),75.01  ( OK ),0.00  ( OK ),56.23  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 13 12:30:00  CDT,14.41  ( OK ),,,68.85  ( OK ),100.00  ( OK ),73.82  ( OK ),0.00  ( OK ),62.75  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 13 12:45:00  CDT,13.56  ( OK ),,,68.25  ( OK ),100.00  ( OK ),73.65  ( OK ),0.00  ( OK ),64.86  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 13 13:00:00  CDT,13.09  ( OK ),,,68.54  ( OK ),100.00  ( OK ),73.78  ( OK ),0.00  ( OK ),64.95  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 13 13:15:00  CDT,13.35  ( OK ),,,68.56  ( OK ),100.00  ( OK ),73.88  ( OK ),0.00  ( OK ),64.79  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 13 13:30:00  CDT,13.83  ( OK ),,,68.95  ( OK ),100.00  ( OK ),73.91  ( OK ),0.00  ( OK ),64.96  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 13 13:45:00  CDT,15.85  ( OK ),,,69.99  ( OK ),100.00  ( OK ),73.95  ( OK ),0.00  ( OK ),65.41  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 13 14:00:00  CDT,15.54  ( OK ),,,69.77  ( OK ),100.00  ( OK ),74.05  ( OK ),0.00  ( OK ),65.07  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 13 14:15:00  CDT,15.18  ( OK ),,,69.99  ( OK ),100.00  ( OK ),74.06  ( OK ),0.00  ( OK ),65.06  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 13 14:30:00  CDT,16.16  ( OK ),,,70.10  ( OK ),100.00  ( OK ),74.05  ( OK ),0.00  ( OK ),65.01  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 13 14:45:00  CDT,16.08  ( OK ),,,69.95  ( OK ),100.00  ( OK ),74.04  ( OK ),0.00  ( OK ),65.07  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 13 15:00:00  CDT,15.02  ( OK ),,,70.90  ( OK ),100.00  ( OK ),74.03  ( OK ),0.00  ( OK ),64.95  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 13 15:15:00  CDT,14.05  ( OK ),,,70.73  ( OK ),100.00  ( OK ),73.93  ( OK ),0.00  ( OK ),64.93  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 13 15:30:00  CDT,16.72  ( OK ),,,70.71  ( OK ),100.00  ( OK ),73.92  ( OK ),0.00  ( OK ),65.15  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 13 15:45:00  CDT,17.56  ( OK ),,,71.97  ( OK ),0.00  ( OK ),73.92  ( OK ),0.00  ( OK ),65.13  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 13 16:00:00  CDT,17.25  ( OK ),,,72.33  ( OK ),0.00  ( OK ),74.01  ( OK ),0.00  ( OK ),65.04  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 13 16:15:00  CDT,18.28  ( OK ),,,72.49  ( OK ),0.00  ( OK ),73.97  ( OK ),0.00  ( OK ),65.06  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 13 16:30:00  CDT,19.07  ( OK ),,,72.57  ( OK ),0.00  ( OK ),73.94  ( OK ),0.00  ( OK ),65.10  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 13 16:45:00  CDT,18.41  ( OK ),,,72.59  ( OK ),0.00  ( OK ),73.90  ( OK ),0.00  ( OK ),65.18  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 13 17:00:00  CDT,18.60  ( OK ),,,72.62  ( OK ),0.00  ( OK ),73.89  ( OK ),0.00  ( OK ),65.06  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 13 17:15:00  CDT,18.29  ( OK ),,,72.50  ( OK ),0.00  ( OK ),73.83  ( OK ),0.00  ( OK ),64.97  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 13 17:30:00  CDT,18.39  ( OK ),,,72.48  ( OK ),0.00  ( OK ),73.77  ( OK ),0.00  ( OK ),65.00  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 13 17:45:00  CDT,17.08  ( OK ),,,72.38  ( OK ),0.00  ( OK ),73.68  ( OK ),0.00  ( OK ),64.86  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 13 18:00:00  CDT,15.03  ( OK ),,,72.19  ( OK ),0.00  ( OK ),73.61  ( OK ),0.00  ( OK ),64.76  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 13 18:15:00  CDT,17.18  ( OK ),,,72.11  ( OK ),0.00  ( OK ),73.57  ( OK ),0.00  ( OK ),65.06  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 13 18:30:00  CDT,80.49  ( OK ),,,72.28  ( OK ),0.00  ( OK ),73.86  ( OK ),0.00  ( OK ),73.33  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 13 18:45:00  CDT,0.00  ( OK ),,,72.18  ( OK ),0.00  ( OK ),74.05  ( OK ),0.00  ( OK ),71.88  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 13 19:00:00  CDT,0.00  ( OK ),,,71.74  ( OK ),0.00  ( OK ),73.64  ( OK ),0.00  ( OK ),71.39  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 13 19:15:00  CDT,0.00  ( OK ),,,71.65  ( OK ),0.00  ( OK ),73.11  ( OK ),0.00  ( OK ),70.99  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 13 19:30:00  CDT,0.00  ( OK ),,,71.78  ( OK ),0.00  ( OK ),72.62  ( OK ),0.00  ( OK ),70.76  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 13 19:45:00  CDT,0.00  ( OK ),,,71.37  ( OK ),0.00  ( OK ),72.23  ( OK ),0.00  ( OK ),70.63  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 13 20:00:00  CDT,0.00  ( OK ),,,70.84  ( OK ),0.00  ( OK ),72.01  ( OK ),0.00  ( OK ),70.47  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 13 20:15:00  CDT,0.00  ( OK ),,,70.28  ( OK ),0.00  ( OK ),71.81  ( OK ),0.00  ( OK ),70.35  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 13 20:30:00  CDT,0.00  ( OK ),,,69.63  ( OK ),0.00  ( OK ),71.55  ( OK ),0.00  ( OK ),70.20  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 13 20:45:00  CDT,0.00  ( OK ),,,69.53  ( OK ),0.00  ( OK ),71.36  ( OK ),0.00  ( OK ),70.16  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 13 21:00:00  CDT,0.00  ( OK ),,,69.06  ( OK ),0.00  ( OK ),71.04  ( OK ),0.00  ( OK ),70.03  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 13 21:15:00  CDT,0.00  ( OK ),,,69.06  ( OK ),0.00  ( OK ),71.86  ( OK ),0.00  ( OK ),70.30  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 13 21:30:00  CDT,0.00  ( OK ),,,69.04  ( OK ),0.00  ( OK ),72.26  ( OK ),0.00  ( OK ),70.29  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 13 21:45:00  CDT,0.00  ( OK ),,,69.04  ( OK ),0.00  ( OK ),72.33  ( OK ),0.00  ( OK ),70.23  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 13 22:00:00  CDT,0.00  ( OK ),,,69.03  ( OK ),0.00  ( OK ),72.22  ( OK ),0.00  ( OK ),70.16  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 13 22:15:00  CDT,0.00  ( OK ),,,69.10  ( OK ),0.00  ( OK ),72.23  ( OK ),0.00  ( OK ),70.15  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 13 22:30:00  CDT,0.00  ( OK ),,,68.86  ( OK ),0.00  ( OK ),72.27  ( OK ),0.00  ( OK ),70.12  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 13 22:45:00  CDT,0.00  ( OK ),,,68.72  ( OK ),0.00  ( OK ),72.10  ( OK ),0.00  ( OK ),70.06  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 13 23:00:00  CDT,0.00  ( OK ),,,68.59  ( OK ),0.00  ( OK ),71.94  ( OK ),0.00  ( OK ),70.00  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 13 23:15:00  CDT,0.00  ( OK ),,,68.43  ( OK ),0.00  ( OK ),71.69  ( OK ),0.00  ( OK ),69.92  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 13 23:30:00  CDT,0.00  ( OK ),,,68.22  ( OK ),0.00  ( OK ),71.59  ( OK ),0.00  ( OK ),69.86  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 13 23:45:00  CDT,0.00  ( OK ),,,68.01  ( OK ),0.00  ( OK ),71.54  ( OK ),0.00  ( OK ),69.80  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 14 00:00:00  CDT,0.00  ( OK ),,,67.89  ( OK ),0.00  ( OK ),71.39  ( OK ),0.00  ( OK ),69.72  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 14 00:15:00  CDT,0.00  ( OK ),,,67.80  ( OK ),0.00  ( OK ),71.34  ( OK ),0.00  ( OK ),69.64  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 14 00:30:00  CDT,0.00  ( OK ),,,67.65  ( OK ),0.00  ( OK ),71.27  ( OK ),0.00  ( OK ),69.56  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 14 00:45:00  CDT,0.00  ( OK ),,,67.47  ( OK ),0.00  ( OK ),71.25  ( OK ),0.00  ( OK ),69.48  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 14 01:00:00  CDT,0.00  ( OK ),,,67.26  ( OK ),0.00  ( OK ),71.29  ( OK ),0.00  ( OK ),69.40  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 14 01:15:00  CDT,0.00  ( OK ),,,67.09  ( OK ),0.00  ( OK ),71.36  ( OK ),0.00  ( OK ),69.34  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 14 01:30:00  CDT,0.00  ( OK ),,,66.98  ( OK ),0.00  ( OK ),71.35  ( OK ),0.00  ( OK ),69.24  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 14 01:45:00  CDT,0.00  ( OK ),,,66.90  ( OK ),0.00  ( OK ),71.28  ( OK ),0.00  ( OK ),69.14  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 14 02:00:00  CDT,0.00  ( OK ),,,66.89  ( OK ),0.00  ( OK ),71.15  ( OK ),0.00  ( OK ),69.10  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 14 02:15:00  CDT,0.00  ( OK ),,,66.87  ( OK ),0.00  ( OK ),71.09  ( OK ),0.00  ( OK ),68.99  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 14 02:30:00  CDT,0.00  ( OK ),,,66.84  ( OK ),0.00  ( OK ),70.99  ( OK ),0.00  ( OK ),68.90  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 14 02:45:00  CDT,0.00  ( OK ),,,66.87  ( OK ),0.00  ( OK ),70.96  ( OK ),0.00  ( OK ),68.80  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 14 03:00:00  CDT,0.00  ( OK ),,,66.86  ( OK ),0.00  ( OK ),70.99  ( OK ),0.00  ( OK ),68.74  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 14 03:15:00  CDT,0.00  ( OK ),,,66.87  ( OK ),0.00  ( OK ),70.96  ( OK ),0.00  ( OK ),68.70  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 14 03:30:00  CDT,0.00  ( OK ),,,66.76  ( OK ),0.00  ( OK ),70.96  ( OK ),0.00  ( OK ),68.59  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 14 03:45:00  CDT,0.00  ( OK ),,,66.74  ( OK ),0.00  ( OK ),70.85  ( OK ),0.00  ( OK ),68.56  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 14 04:00:00  CDT,0.00  ( OK ),,,66.58  ( OK ),0.00  ( OK ),70.78  ( OK ),0.00  ( OK ),68.48  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 14 04:15:00  CDT,0.00  ( OK ),,,66.54  ( OK ),0.00  ( OK ),70.59  ( OK ),0.00  ( OK ),68.43  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 14 04:30:00  CDT,0.00  ( OK ),,,66.47  ( OK ),0.00  ( OK ),70.45  ( OK ),0.00  ( OK ),68.34  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 14 04:45:00  CDT,0.00  ( OK ),,,66.46  ( OK ),0.00  ( OK ),70.41  ( OK ),0.00  ( OK ),68.30  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 14 05:00:00  CDT,0.00  ( OK ),,,66.38  ( OK ),0.00  ( OK ),70.46  ( OK ),0.00  ( OK ),68.24  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 14 05:15:00  CDT,0.00  ( OK ),,,67.05  ( OK ),26.16  ( OK ),73.16  ( OK ),0.00  ( OK ),69.09  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  Jun 14 05:30:00  CDT,0.00  ( OK ),,,65.13  ( OK ),34.52  ( OK ),72.82  ( OK ),0.00  ( OK ),66.97  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  Jun 14 05:45:00  CDT,0.00  ( OK ),,,64.02  ( OK ),39.00  ( OK ),72.43  ( OK ),0.00  ( OK ),66.03  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  Jun 14 06:00:00  CDT,0.00  ( OK ),,,63.54  ( OK ),41.12  ( OK ),72.18  ( OK ),0.00  ( OK ),65.75  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  Jun 14 06:15:00  CDT,0.00  ( OK ),,,63.24  ( OK ),42.06  ( OK ),72.12  ( OK ),0.00  ( OK ),65.60  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  Jun 14 06:30:00  CDT,0.00  ( OK ),,,63.29  ( OK ),43.52  ( OK ),72.10  ( OK ),0.00  ( OK ),65.68  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  Jun 14 06:45:00  CDT,0.00  ( OK ),,,63.42  ( OK ),45.53  ( OK ),72.18  ( OK ),0.00  ( OK ),65.73  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  Jun 14 07:00:00  CDT,0.00  ( OK ),,,63.68  ( OK ),48.49  ( OK ),72.31  ( OK ),0.00  ( OK ),65.89  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  Jun 14 07:15:00  CDT,0.00  ( OK ),,,63.68  ( OK ),51.69  ( OK ),72.44  ( OK ),0.00  ( OK ),66.00  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  Jun 14 07:30:00  CDT,0.00  ( OK ),,,63.54  ( OK ),54.31  ( OK ),72.57  ( OK ),0.00  ( OK ),66.01  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  Jun 14 07:45:00  CDT,0.00  ( OK ),,,63.67  ( OK ),57.82  ( OK ),72.72  ( OK ),0.00  ( OK ),66.17  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  Jun 14 08:00:00  CDT,0.00  ( OK ),,,63.99  ( OK ),62.74  ( OK ),72.92  ( OK ),0.00  ( OK ),66.34  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  Jun 14 08:15:00  CDT,0.00  ( OK ),,,64.36  ( OK ),68.81  ( OK ),73.05  ( OK ),0.00  ( OK ),66.54  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  Jun 14 08:30:00  CDT,0.00  ( OK ),,,65.06  ( OK ),78.03  ( OK ),73.21  ( OK ),0.00  ( OK ),67.09  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  Jun 14 08:45:00  CDT,0.00  ( OK ),,,66.21  ( OK ),92.94  ( OK ),73.47  ( OK ),0.00  ( OK ),68.20  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  Jun 14 09:00:00  CDT,100.00  ( OK ),,,67.01  ( OK ),100.00  ( OK ),73.77  ( OK ),0.00  ( OK ),69.00  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  Jun 14 09:15:00  CDT,100.00  ( OK ),,,67.66  ( OK ),100.00  ( OK ),74.08  ( OK ),0.00  ( OK ),69.75  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  Jun 14 09:30:00  CDT,100.00  ( OK ),,,68.41  ( OK ),100.00  ( OK ),74.38  ( OK ),0.00  ( OK ),70.57  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  Jun 14 09:45:00  CDT,100.00  ( OK ),,,69.42  ( OK ),100.00  ( OK ),74.71  ( OK ),0.00  ( OK ),71.52  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  Jun 14 10:00:00  CDT,100.00  ( OK ),,,69.34  ( OK ),100.00  ( OK ),75.06  ( OK ),0.00  ( OK ),71.61  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  Jun 14 10:15:00  CDT,100.00  ( OK ),,,70.57  ( OK ),100.00  ( OK ),75.33  ( OK ),0.00  ( OK ),72.42  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  Jun 14 10:30:00  CDT,100.00  ( OK ),,,71.04  ( OK ),100.00  ( OK ),75.59  ( OK ),0.00  ( OK ),73.08  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  Jun 14 10:45:00  CDT,100.00  ( OK ),,,71.63  ( OK ),100.00  ( OK ),75.84  ( OK ),0.00  ( OK ),73.76  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  Jun 14 11:00:00  CDT,100.00  ( OK ),,,72.11  ( OK ),100.00  ( OK ),76.11  ( OK ),0.00  ( OK ),74.02  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  Jun 14 11:15:00  CDT,100.00  ( OK ),,,73.04  ( OK ),100.00  ( OK ),76.39  ( OK ),0.00  ( OK ),75.10  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  Jun 14 11:30:00  CDT,100.00  ( OK ),,,72.97  ( OK ),100.00  ( OK ),76.69  ( OK ),0.00  ( OK ),75.18  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  Jun 14 11:45:00  CDT,100.00  ( OK ),,,74.12  ( OK ),100.00  ( OK ),76.88  ( OK ),0.00  ( OK ),76.05  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  Jun 14 12:00:00  CDT,0.00  ( OK ),,,74.10  ( OK ),0.00  ( OK ),76.65  ( OK ),0.00  ( OK ),75.47  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 14 12:15:00  CDT,0.00  ( OK ),,,73.72  ( OK ),0.00  ( OK ),76.18  ( OK ),0.00  ( OK ),75.35  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 14 12:30:00  CDT,0.00  ( OK ),,,73.35  ( OK ),0.00  ( OK ),75.87  ( OK ),0.00  ( OK ),75.19  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 14 12:45:00  CDT,0.00  ( OK ),,,72.97  ( OK ),0.00  ( OK ),75.70  ( OK ),0.00  ( OK ),74.84  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 14 13:00:00  CDT,0.00  ( OK ),,,72.59  ( OK ),0.00  ( OK ),75.59  ( OK ),0.00  ( OK ),74.54  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 14 13:15:00  CDT,0.00  ( OK ),,,72.32  ( OK ),0.00  ( OK ),75.52  ( OK ),0.00  ( OK ),74.38  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 14 13:30:00  CDT,0.00  ( OK ),,,72.11  ( OK ),0.00  ( OK ),75.47  ( OK ),0.00  ( OK ),74.27  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 14 13:45:00  CDT,0.00  ( OK ),,,71.92  ( OK ),0.00  ( OK ),75.47  ( OK ),0.00  ( OK ),74.17  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 14 14:00:00  CDT,0.00  ( OK ),,,71.72  ( OK ),0.00  ( OK ),75.43  ( OK ),0.00  ( OK ),74.11  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 14 14:15:00  CDT,0.00  ( OK ),,,71.59  ( OK ),0.00  ( OK ),75.41  ( OK ),0.00  ( OK ),73.90  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 14 14:30:00  CDT,0.00  ( OK ),,,71.50  ( OK ),0.00  ( OK ),75.34  ( OK ),0.00  ( OK ),73.82  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 14 14:45:00  CDT,0.00  ( OK ),,,71.37  ( OK ),0.00  ( OK ),75.35  ( OK ),0.00  ( OK ),73.74  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 14 15:00:00  CDT,0.00  ( OK ),,,71.36  ( OK ),0.00  ( OK ),75.31  ( OK ),0.00  ( OK ),73.65  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 14 15:15:00  CDT,0.00  ( OK ),,,71.35  ( OK ),0.00  ( OK ),75.27  ( OK ),0.00  ( OK ),73.50  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 14 15:30:00  CDT,0.00  ( OK ),,,71.33  ( OK ),0.00  ( OK ),75.28  ( OK ),0.00  ( OK ),73.44  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 14 15:45:00  CDT,0.00  ( OK ),,,71.28  ( OK ),0.00  ( OK ),75.21  ( OK ),0.00  ( OK ),73.34  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 14 16:00:00  CDT,0.00  ( OK ),,,71.20  ( OK ),0.00  ( OK ),75.04  ( OK ),0.00  ( OK ),73.24  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 14 16:15:00  CDT,0.00  ( OK ),,,71.17  ( OK ),0.00  ( OK ),74.99  ( OK ),0.00  ( OK ),73.23  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 14 16:30:00  CDT,0.00  ( OK ),,,71.09  ( OK ),0.00  ( OK ),74.90  ( OK ),0.00  ( OK ),73.11  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 14 16:45:00  CDT,0.00  ( OK ),,,71.04  ( OK ),0.00  ( OK ),74.73  ( OK ),0.00  ( OK ),73.06  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 14 17:00:00  CDT,0.00  ( OK ),,,70.96  ( OK ),0.00  ( OK ),74.68  ( OK ),0.00  ( OK ),72.93  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 14 17:15:00  CDT,0.00  ( OK ),,,70.93  ( OK ),0.00  ( OK ),74.62  ( OK ),0.00  ( OK ),72.87  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 14 17:30:00  CDT,0.00  ( OK ),,,70.90  ( OK ),0.00  ( OK ),74.64  ( OK ),0.00  ( OK ),72.90  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 14 17:45:00  CDT,0.00  ( OK ),,,70.87  ( OK ),0.00  ( OK ),74.60  ( OK ),0.00  ( OK ),72.81  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 14 18:00:00  CDT,0.00  ( OK ),,,70.83  ( OK ),0.00  ( OK ),74.56  ( OK ),0.00  ( OK ),72.79  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 14 18:15:00  CDT,0.00  ( OK ),,,70.86  ( OK ),0.00  ( OK ),74.43  ( OK ),0.00  ( OK ),72.67  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 14 18:30:00  CDT,0.00  ( OK ),,,70.88  ( OK ),0.00  ( OK ),74.43  ( OK ),0.00  ( OK ),72.67  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
