TT,AHU3_CCV-AHU3-Percentage,AHU3_DSP-AHU3-inch,AHU3_DSPSP-AHU3-inch,AHU3_MAT-AHU3-degree Fahrenheit,AHU3_MaxDMP-AHU3-Percentage,AHU3_RAT-AHU3-degree Fahrenheit,AHU3_RHV-AHU3-Percentage,AHU3_SAT-AHU3-degree Fahrenheit,AHU3_SATSP-AHU3-degree Fahrenheit,AHU3_SFC-AHU3-No Unit,AHU3_SFS-AHU3-No Unit,AHU3_SupCFM-AHU3-cubic foot per minute,
Sat  Jun 14 18:45:00  CDT,0.00  ( OK ),,,70.88  ( OK ),0.00  ( OK ),74.48  ( OK ),0.00  ( OK ),72.60  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 14 19:00:00  CDT,0.00  ( OK ),,,70.86  ( OK ),0.00  ( OK ),74.48  ( OK ),0.00  ( OK ),72.53  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 14 19:15:00  CDT,0.00  ( OK ),,,70.87  ( OK ),0.00  ( OK ),74.48  ( OK ),0.00  ( OK ),72.50  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 14 19:30:00  CDT,0.00  ( OK ),,,70.88  ( OK ),0.00  ( OK ),74.48  ( OK ),0.00  ( OK ),72.46  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 14 19:45:00  CDT,0.00  ( OK ),,,70.88  ( OK ),0.00  ( OK ),74.47  ( OK ),0.00  ( OK ),72.40  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 14 20:00:00  CDT,0.00  ( OK ),,,70.88  ( OK ),0.00  ( OK ),74.48  ( OK ),0.00  ( OK ),72.38  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 14 20:15:00  CDT,0.00  ( OK ),,,70.88  ( OK ),0.00  ( OK ),74.47  ( OK ),0.00  ( OK ),72.32  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 14 20:30:00  CDT,0.00  ( OK ),,,70.88  ( OK ),0.00  ( OK ),74.49  ( OK ),0.00  ( OK ),72.30  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 14 20:45:00  CDT,0.00  ( OK ),,,70.77  ( OK ),0.00  ( OK ),74.48  ( OK ),0.00  ( OK ),72.22  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 14 21:00:00  CDT,0.00  ( OK ),,,70.69  ( OK ),0.00  ( OK ),74.46  ( OK ),0.00  ( OK ),72.15  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 14 21:15:00  CDT,0.00  ( OK ),,,70.63  ( OK ),0.00  ( OK ),74.46  ( OK ),0.00  ( OK ),72.10  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 14 21:30:00  CDT,0.00  ( OK ),,,70.61  ( OK ),0.00  ( OK ),74.37  ( OK ),0.00  ( OK ),72.01  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 14 21:45:00  CDT,0.00  ( OK ),,,70.61  ( OK ),0.00  ( OK ),74.32  ( OK ),0.00  ( OK ),71.94  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 14 22:00:00  CDT,0.00  ( OK ),,,70.61  ( OK ),0.00  ( OK ),74.30  ( OK ),0.00  ( OK ),71.93  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 14 22:15:00  CDT,0.00  ( OK ),,,70.56  ( OK ),0.00  ( OK ),74.25  ( OK ),0.00  ( OK ),71.89  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 14 22:30:00  CDT,0.00  ( OK ),,,70.36  ( OK ),0.00  ( OK ),74.19  ( OK ),0.00  ( OK ),71.86  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 14 22:45:00  CDT,0.00  ( OK ),,,70.19  ( OK ),0.00  ( OK ),74.18  ( OK ),0.00  ( OK ),71.81  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 14 23:00:00  CDT,0.00  ( OK ),,,70.01  ( OK ),0.00  ( OK ),74.03  ( OK ),0.00  ( OK ),71.72  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 14 23:15:00  CDT,0.00  ( OK ),,,69.96  ( OK ),0.00  ( OK ),73.84  ( OK ),0.00  ( OK ),71.68  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 14 23:30:00  CDT,0.00  ( OK ),,,69.96  ( OK ),0.00  ( OK ),73.73  ( OK ),0.00  ( OK ),71.66  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 14 23:45:00  CDT,0.00  ( OK ),,,69.87  ( OK ),0.00  ( OK ),73.74  ( OK ),0.00  ( OK ),71.59  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 15 00:00:00  CDT,0.00  ( OK ),,,69.82  ( OK ),0.00  ( OK ),73.58  ( OK ),0.00  ( OK ),71.53  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 15 00:15:00  CDT,0.00  ( OK ),,,69.84  ( OK ),0.00  ( OK ),73.69  ( OK ),0.00  ( OK ),71.54  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 15 00:30:00  CDT,0.00  ( OK ),,,69.81  ( OK ),0.00  ( OK ),73.66  ( OK ),0.00  ( OK ),71.48  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 15 00:45:00  CDT,0.00  ( OK ),,,69.70  ( OK ),0.00  ( OK ),73.60  ( OK ),0.00  ( OK ),71.42  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 15 01:00:00  CDT,0.00  ( OK ),,,69.65  ( OK ),0.00  ( OK ),73.57  ( OK ),0.00  ( OK ),71.34  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 15 01:15:00  CDT,0.00  ( OK ),,,69.65  ( OK ),0.00  ( OK ),73.58  ( OK ),0.00  ( OK ),71.31  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 15 01:30:00  CDT,0.00  ( OK ),,,69.54  ( OK ),0.00  ( OK ),73.40  ( OK ),0.00  ( OK ),71.20  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 15 01:45:00  CDT,0.00  ( OK ),,,69.54  ( OK ),0.00  ( OK ),73.32  ( OK ),0.00  ( OK ),71.15  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 15 02:00:00  CDT,0.00  ( OK ),,,69.53  ( OK ),0.00  ( OK ),73.19  ( OK ),0.00  ( OK ),71.11  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 15 02:15:00  CDT,0.00  ( OK ),,,69.50  ( OK ),0.00  ( OK ),73.10  ( OK ),0.00  ( OK ),71.04  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 15 02:30:00  CDT,0.00  ( OK ),,,69.48  ( OK ),0.00  ( OK ),73.15  ( OK ),0.00  ( OK ),71.00  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 15 02:45:00  CDT,0.00  ( OK ),,,69.44  ( OK ),0.00  ( OK ),73.12  ( OK ),0.00  ( OK ),70.97  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 15 03:00:00  CDT,0.00  ( OK ),,,69.40  ( OK ),0.00  ( OK ),73.17  ( OK ),0.00  ( OK ),70.95  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 15 03:15:00  CDT,0.00  ( OK ),,,69.37  ( OK ),0.00  ( OK ),73.15  ( OK ),0.00  ( OK ),70.91  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 15 03:30:00  CDT,0.00  ( OK ),,,69.34  ( OK ),0.00  ( OK ),73.17  ( OK ),0.00  ( OK ),70.87  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 15 03:45:00  CDT,0.00  ( OK ),,,69.32  ( OK ),0.00  ( OK ),73.06  ( OK ),0.00  ( OK ),70.82  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 15 04:00:00  CDT,0.00  ( OK ),,,69.28  ( OK ),0.00  ( OK ),73.13  ( OK ),0.00  ( OK ),70.79  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 15 04:15:00  CDT,0.00  ( OK ),,,69.22  ( OK ),0.00  ( OK ),73.03  ( OK ),0.00  ( OK ),70.74  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 15 04:30:00  CDT,0.00  ( OK ),,,69.20  ( OK ),0.00  ( OK ),73.12  ( OK ),0.00  ( OK ),70.72  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 15 04:45:00  CDT,0.00  ( OK ),,,69.18  ( OK ),0.00  ( OK ),73.04  ( OK ),0.00  ( OK ),70.67  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 15 05:00:00  CDT,0.00  ( OK ),,,69.15  ( OK ),0.00  ( OK ),73.04  ( OK ),0.00  ( OK ),70.65  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 15 05:15:00  CDT,0.00  ( OK ),,,69.14  ( OK ),0.00  ( OK ),72.98  ( OK ),0.00  ( OK ),70.63  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 15 05:30:00  CDT,0.00  ( OK ),,,69.11  ( OK ),0.00  ( OK ),72.89  ( OK ),0.00  ( OK ),70.58  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 15 05:45:00  CDT,0.00  ( OK ),,,69.10  ( OK ),0.00  ( OK ),73.03  ( OK ),0.00  ( OK ),70.58  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 15 06:00:00  CDT,0.00  ( OK ),,,69.06  ( OK ),0.00  ( OK ),72.97  ( OK ),0.00  ( OK ),70.54  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 15 06:15:00  CDT,0.00  ( OK ),,,69.05  ( OK ),0.00  ( OK ),73.04  ( OK ),0.00  ( OK ),70.53  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 15 06:30:00  CDT,0.00  ( OK ),,,69.04  ( OK ),0.00  ( OK ),73.07  ( OK ),0.00  ( OK ),70.50  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 15 06:45:00  CDT,0.00  ( OK ),,,69.12  ( OK ),0.00  ( OK ),73.01  ( OK ),0.00  ( OK ),70.48  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 15 07:00:00  CDT,0.00  ( OK ),,,69.19  ( OK ),0.00  ( OK ),73.15  ( OK ),0.00  ( OK ),70.48  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 15 07:15:00  CDT,0.00  ( OK ),,,69.25  ( OK ),0.00  ( OK ),73.22  ( OK ),0.00  ( OK ),70.53  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 15 07:30:00  CDT,0.00  ( OK ),,,69.29  ( OK ),0.00  ( OK ),73.34  ( OK ),0.00  ( OK ),70.52  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 15 07:45:00  CDT,0.00  ( OK ),,,69.34  ( OK ),0.00  ( OK ),73.37  ( OK ),0.00  ( OK ),70.59  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 15 08:00:00  CDT,0.00  ( OK ),,,69.43  ( OK ),0.00  ( OK ),73.38  ( OK ),0.00  ( OK ),70.53  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 15 08:15:00  CDT,0.00  ( OK ),,,69.52  ( OK ),0.00  ( OK ),73.47  ( OK ),0.00  ( OK ),70.65  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 15 08:30:00  CDT,0.00  ( OK ),,,69.61  ( OK ),0.00  ( OK ),73.71  ( OK ),0.00  ( OK ),70.67  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 15 08:45:00  CDT,0.00  ( OK ),,,69.66  ( OK ),0.00  ( OK ),73.79  ( OK ),0.00  ( OK ),70.70  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 15 09:00:00  CDT,0.00  ( OK ),,,69.73  ( OK ),0.00  ( OK ),73.84  ( OK ),0.00  ( OK ),70.70  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 15 09:15:00  CDT,0.00  ( OK ),,,69.81  ( OK ),0.00  ( OK ),73.84  ( OK ),0.00  ( OK ),70.74  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 15 09:30:00  CDT,0.00  ( OK ),,,69.94  ( OK ),0.00  ( OK ),73.88  ( OK ),0.00  ( OK ),70.78  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 15 09:45:00  CDT,0.00  ( OK ),,,70.03  ( OK ),0.00  ( OK ),73.98  ( OK ),0.00  ( OK ),70.83  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 15 10:00:00  CDT,0.00  ( OK ),,,70.11  ( OK ),0.00  ( OK ),74.03  ( OK ),0.00  ( OK ),70.91  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 15 10:15:00  CDT,0.00  ( OK ),,,70.25  ( OK ),0.00  ( OK ),74.09  ( OK ),0.00  ( OK ),70.90  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 15 10:30:00  CDT,0.00  ( OK ),,,70.29  ( OK ),0.00  ( OK ),74.18  ( OK ),0.00  ( OK ),70.95  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 15 10:45:00  CDT,0.00  ( OK ),,,70.32  ( OK ),0.00  ( OK ),74.17  ( OK ),0.00  ( OK ),70.98  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 15 11:00:00  CDT,0.00  ( OK ),,,70.38  ( OK ),0.00  ( OK ),74.19  ( OK ),0.00  ( OK ),70.99  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 15 11:15:00  CDT,0.00  ( OK ),,,70.43  ( OK ),0.00  ( OK ),74.29  ( OK ),0.00  ( OK ),71.08  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 15 11:30:00  CDT,0.00  ( OK ),,,70.57  ( OK ),0.00  ( OK ),74.31  ( OK ),0.00  ( OK ),71.00  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 15 11:45:00  CDT,0.00  ( OK ),,,70.59  ( OK ),0.00  ( OK ),74.35  ( OK ),0.00  ( OK ),71.13  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 15 12:00:00  CDT,0.00  ( OK ),,,70.62  ( OK ),0.00  ( OK ),74.41  ( OK ),0.00  ( OK ),71.27  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 15 12:15:00  CDT,0.00  ( OK ),,,70.71  ( OK ),0.00  ( OK ),74.44  ( OK ),0.00  ( OK ),71.24  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 15 12:30:00  CDT,0.00  ( OK ),,,70.88  ( OK ),0.00  ( OK ),74.39  ( OK ),0.00  ( OK ),71.19  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 15 12:45:00  CDT,0.00  ( OK ),,,70.90  ( OK ),0.00  ( OK ),74.45  ( OK ),0.00  ( OK ),71.30  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 15 13:00:00  CDT,0.00  ( OK ),,,71.00  ( OK ),0.00  ( OK ),74.50  ( OK ),0.00  ( OK ),71.31  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 15 13:15:00  CDT,0.00  ( OK ),,,71.18  ( OK ),0.00  ( OK ),74.49  ( OK ),0.00  ( OK ),71.28  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 15 13:30:00  CDT,0.00  ( OK ),,,71.19  ( OK ),0.00  ( OK ),74.54  ( OK ),0.00  ( OK ),71.30  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 15 13:45:00  CDT,0.00  ( OK ),,,71.35  ( OK ),0.00  ( OK ),74.56  ( OK ),0.00  ( OK ),71.32  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 15 14:00:00  CDT,0.00  ( OK ),,,71.50  ( OK ),0.00  ( OK ),74.61  ( OK ),0.00  ( OK ),71.39  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 15 14:15:00  CDT,0.00  ( OK ),,,71.52  ( OK ),0.00  ( OK ),74.70  ( OK ),0.00  ( OK ),71.56  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 15 14:30:00  CDT,0.00  ( OK ),,,71.59  ( OK ),0.00  ( OK ),74.78  ( OK ),0.00  ( OK ),71.67  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 15 14:45:00  CDT,0.00  ( OK ),,,71.76  ( OK ),0.00  ( OK ),74.86  ( OK ),0.00  ( OK ),71.62  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 15 15:00:00  CDT,0.00  ( OK ),,,71.81  ( OK ),0.00  ( OK ),74.89  ( OK ),0.00  ( OK ),71.77  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 15 15:15:00  CDT,0.00  ( OK ),,,71.90  ( OK ),0.00  ( OK ),74.91  ( OK ),0.00  ( OK ),71.74  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 15 15:30:00  CDT,0.00  ( OK ),,,72.04  ( OK ),0.00  ( OK ),74.95  ( OK ),0.00  ( OK ),71.82  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 15 15:45:00  CDT,0.00  ( OK ),,,71.97  ( OK ),0.00  ( OK ),74.99  ( OK ),0.00  ( OK ),71.94  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 15 16:00:00  CDT,0.00  ( OK ),,,71.98  ( OK ),0.00  ( OK ),75.00  ( OK ),0.00  ( OK ),71.98  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 15 16:15:00  CDT,0.00  ( OK ),,,72.00  ( OK ),0.00  ( OK ),74.99  ( OK ),0.00  ( OK ),71.99  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 15 16:30:00  CDT,0.00  ( OK ),,,72.13  ( OK ),0.00  ( OK ),75.01  ( OK ),0.00  ( OK ),72.03  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 15 16:45:00  CDT,0.00  ( OK ),,,72.25  ( OK ),0.00  ( OK ),75.05  ( OK ),0.00  ( OK ),72.10  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 15 17:00:00  CDT,0.00  ( OK ),,,72.37  ( OK ),0.00  ( OK ),75.07  ( OK ),0.00  ( OK ),72.12  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 15 17:15:00  CDT,0.00  ( OK ),,,72.31  ( OK ),0.00  ( OK ),75.10  ( OK ),0.00  ( OK ),72.29  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 15 17:30:00  CDT,0.00  ( OK ),,,72.40  ( OK ),0.00  ( OK ),75.13  ( OK ),0.00  ( OK ),72.31  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 15 17:45:00  CDT,0.00  ( OK ),,,72.43  ( OK ),0.00  ( OK ),75.17  ( OK ),0.00  ( OK ),72.38  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 15 18:00:00  CDT,0.00  ( OK ),,,72.73  ( OK ),0.00  ( OK ),75.14  ( OK ),0.00  ( OK ),72.15  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 15 18:15:00  CDT,0.00  ( OK ),,,72.76  ( OK ),0.00  ( OK ),75.10  ( OK ),0.00  ( OK ),72.16  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 15 18:30:00  CDT,0.00  ( OK ),,,72.62  ( OK ),0.00  ( OK ),75.12  ( OK ),0.00  ( OK ),72.41  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 15 18:45:00  CDT,0.00  ( OK ),,,72.57  ( OK ),0.00  ( OK ),75.14  ( OK ),0.00  ( OK ),72.42  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 15 19:00:00  CDT,0.00  ( OK ),,,72.45  ( OK ),0.00  ( OK ),75.18  ( OK ),0.00  ( OK ),72.52  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 15 19:15:00  CDT,0.00  ( OK ),,,72.57  ( OK ),0.00  ( OK ),75.19  ( OK ),0.00  ( OK ),72.33  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 15 19:30:00  CDT,0.00  ( OK ),,,72.58  ( OK ),0.00  ( OK ),75.16  ( OK ),0.00  ( OK ),72.36  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 15 19:45:00  CDT,0.00  ( OK ),,,72.49  ( OK ),0.00  ( OK ),75.17  ( OK ),0.00  ( OK ),72.49  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 15 20:00:00  CDT,0.00  ( OK ),,,72.42  ( OK ),0.00  ( OK ),75.21  ( OK ),0.00  ( OK ),72.49  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 15 20:15:00  CDT,0.00  ( OK ),,,72.39  ( OK ),0.00  ( OK ),75.18  ( OK ),0.00  ( OK ),72.46  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 15 20:30:00  CDT,0.00  ( OK ),,,72.27  ( OK ),0.00  ( OK ),75.19  ( OK ),0.00  ( OK ),72.49  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 15 20:45:00  CDT,0.00  ( OK ),,,72.11  ( OK ),0.00  ( OK ),75.23  ( OK ),0.00  ( OK ),72.49  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 15 21:00:00  CDT,0.00  ( OK ),,,71.91  ( OK ),0.00  ( OK ),75.24  ( OK ),0.00  ( OK ),72.48  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 15 21:15:00  CDT,0.00  ( OK ),,,71.80  ( OK ),0.00  ( OK ),75.26  ( OK ),0.00  ( OK ),72.48  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 15 21:30:00  CDT,0.00  ( OK ),,,71.64  ( OK ),0.00  ( OK ),75.27  ( OK ),0.00  ( OK ),72.49  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 15 21:45:00  CDT,0.00  ( OK ),,,71.52  ( OK ),0.00  ( OK ),75.26  ( OK ),0.00  ( OK ),72.47  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 15 22:00:00  CDT,0.00  ( OK ),,,71.49  ( OK ),0.00  ( OK ),75.27  ( OK ),0.00  ( OK ),72.47  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 15 22:15:00  CDT,0.00  ( OK ),,,71.38  ( OK ),0.00  ( OK ),75.28  ( OK ),0.00  ( OK ),72.47  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 15 22:30:00  CDT,0.00  ( OK ),,,71.35  ( OK ),0.00  ( OK ),75.29  ( OK ),0.00  ( OK ),72.46  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 15 22:45:00  CDT,0.00  ( OK ),,,71.35  ( OK ),0.00  ( OK ),75.29  ( OK ),0.00  ( OK ),72.43  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 15 23:00:00  CDT,0.00  ( OK ),,,71.36  ( OK ),0.00  ( OK ),75.29  ( OK ),0.00  ( OK ),72.38  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 15 23:15:00  CDT,0.00  ( OK ),,,71.41  ( OK ),0.00  ( OK ),75.27  ( OK ),0.00  ( OK ),72.35  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 15 23:30:00  CDT,0.00  ( OK ),,,71.48  ( OK ),0.00  ( OK ),75.27  ( OK ),0.00  ( OK ),72.34  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 15 23:45:00  CDT,0.00  ( OK ),,,71.50  ( OK ),0.00  ( OK ),75.26  ( OK ),0.00  ( OK ),72.32  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 16 00:00:00  CDT,0.00  ( OK ),,,71.51  ( OK ),0.00  ( OK ),75.21  ( OK ),0.00  ( OK ),72.28  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 16 00:15:00  CDT,0.00  ( OK ),,,71.56  ( OK ),0.00  ( OK ),75.10  ( OK ),0.00  ( OK ),72.27  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 16 00:30:00  CDT,0.00  ( OK ),,,71.50  ( OK ),0.00  ( OK ),75.13  ( OK ),0.00  ( OK ),72.27  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 16 00:45:00  CDT,0.00  ( OK ),,,71.45  ( OK ),0.00  ( OK ),75.09  ( OK ),0.00  ( OK ),72.26  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 16 01:00:00  CDT,0.00  ( OK ),,,71.34  ( OK ),0.00  ( OK ),75.13  ( OK ),0.00  ( OK ),72.26  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 16 01:15:00  CDT,0.00  ( OK ),,,71.21  ( OK ),0.00  ( OK ),75.17  ( OK ),0.00  ( OK ),72.23  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 16 01:30:00  CDT,0.00  ( OK ),,,71.18  ( OK ),0.00  ( OK ),75.10  ( OK ),0.00  ( OK ),72.21  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 16 01:45:00  CDT,0.00  ( OK ),,,71.16  ( OK ),0.00  ( OK ),75.06  ( OK ),0.00  ( OK ),72.20  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 16 02:00:00  CDT,0.00  ( OK ),,,71.08  ( OK ),0.00  ( OK ),75.00  ( OK ),0.00  ( OK ),72.17  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 16 02:15:00  CDT,0.00  ( OK ),,,71.04  ( OK ),0.00  ( OK ),74.95  ( OK ),0.00  ( OK ),72.13  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 16 02:30:00  CDT,0.00  ( OK ),,,71.01  ( OK ),0.00  ( OK ),74.94  ( OK ),0.00  ( OK ),72.13  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 16 02:45:00  CDT,0.00  ( OK ),,,70.95  ( OK ),0.00  ( OK ),74.93  ( OK ),0.00  ( OK ),72.09  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 16 03:00:00  CDT,0.00  ( OK ),,,70.93  ( OK ),0.00  ( OK ),74.88  ( OK ),0.00  ( OK ),72.07  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 16 03:15:00  CDT,0.00  ( OK ),,,70.93  ( OK ),0.00  ( OK ),74.85  ( OK ),0.00  ( OK ),72.05  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 16 03:30:00  CDT,0.00  ( OK ),,,70.95  ( OK ),0.00  ( OK ),74.75  ( OK ),0.00  ( OK ),72.03  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 16 03:45:00  CDT,0.00  ( OK ),,,70.93  ( OK ),0.00  ( OK ),74.77  ( OK ),0.00  ( OK ),72.01  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 16 04:00:00  CDT,0.00  ( OK ),,,70.89  ( OK ),0.00  ( OK ),74.66  ( OK ),0.00  ( OK ),71.98  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 16 04:15:00  CDT,0.00  ( OK ),,,70.90  ( OK ),0.00  ( OK ),74.51  ( OK ),0.00  ( OK ),71.96  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 16 04:30:00  CDT,0.00  ( OK ),,,70.88  ( OK ),0.00  ( OK ),74.42  ( OK ),0.00  ( OK ),71.93  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 16 04:45:00  CDT,0.00  ( OK ),,,70.88  ( OK ),0.00  ( OK ),74.35  ( OK ),0.00  ( OK ),71.90  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 16 05:00:00  CDT,0.00  ( OK ),,,70.80  ( OK ),0.00  ( OK ),74.39  ( OK ),0.00  ( OK ),71.90  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 16 05:15:00  CDT,0.00  ( OK ),,,70.58  ( OK ),0.00  ( OK ),73.64  ( OK ),0.00  ( OK ),71.73  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 16 05:30:00  CDT,0.00  ( OK ),,,70.45  ( OK ),0.00  ( OK ),73.16  ( OK ),0.00  ( OK ),71.67  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 16 05:45:00  CDT,0.00  ( OK ),,,70.32  ( OK ),0.00  ( OK ),72.76  ( OK ),0.00  ( OK ),71.60  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 16 06:00:00  CDT,0.00  ( OK ),,,70.95  ( OK ),36.43  ( OK ),76.63  ( OK ),0.00  ( OK ),73.19  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 16 06:15:00  CDT,0.00  ( OK ),,,68.35  ( OK ),59.22  ( OK ),76.74  ( OK ),0.00  ( OK ),70.95  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 16 06:30:00  CDT,0.00  ( OK ),,,68.18  ( OK ),81.31  ( OK ),76.19  ( OK ),0.00  ( OK ),70.40  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 16 06:45:00  CDT,58.48  ( OK ),,,68.91  ( OK ),100.00  ( OK ),75.92  ( OK ),0.00  ( OK ),58.66  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 16 07:00:00  CDT,22.76  ( OK ),,,69.49  ( OK ),100.00  ( OK ),74.79  ( OK ),0.00  ( OK ),62.05  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 16 07:15:00  CDT,18.28  ( OK ),,,70.19  ( OK ),100.00  ( OK ),74.47  ( OK ),0.00  ( OK ),64.34  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 16 07:30:00  CDT,18.08  ( OK ),,,71.04  ( OK ),100.00  ( OK ),74.58  ( OK ),0.00  ( OK ),64.93  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 16 07:45:00  CDT,12.90  ( OK ),,,72.54  ( OK ),0.00  ( OK ),74.07  ( OK ),0.00  ( OK ),64.77  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 16 08:00:00  CDT,16.69  ( OK ),,,72.75  ( OK ),0.00  ( OK ),74.17  ( OK ),0.00  ( OK ),65.40  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 16 08:15:00  CDT,16.32  ( OK ),,,73.00  ( OK ),0.00  ( OK ),74.28  ( OK ),0.00  ( OK ),65.09  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 16 08:30:00  CDT,16.60  ( OK ),,,73.32  ( OK ),0.00  ( OK ),74.40  ( OK ),0.00  ( OK ),64.84  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 16 08:45:00  CDT,15.95  ( OK ),,,73.47  ( OK ),0.00  ( OK ),74.38  ( OK ),0.00  ( OK ),64.98  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 16 09:00:00  CDT,18.71  ( OK ),,,73.73  ( OK ),0.00  ( OK ),74.48  ( OK ),0.00  ( OK ),65.24  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 16 09:15:00  CDT,15.91  ( OK ),,,73.88  ( OK ),0.00  ( OK ),74.57  ( OK ),0.00  ( OK ),64.54  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 16 09:30:00  CDT,18.90  ( OK ),,,73.96  ( OK ),0.00  ( OK ),74.64  ( OK ),0.00  ( OK ),65.14  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 16 09:45:00  CDT,19.35  ( OK ),,,74.14  ( OK ),0.00  ( OK ),74.78  ( OK ),0.00  ( OK ),65.05  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 16 10:00:00  CDT,16.47  ( OK ),,,74.13  ( OK ),0.00  ( OK ),74.87  ( OK ),0.00  ( OK ),64.76  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 16 10:15:00  CDT,19.66  ( OK ),,,74.55  ( OK ),0.00  ( OK ),75.02  ( OK ),0.00  ( OK ),65.16  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 16 10:30:00  CDT,17.55  ( OK ),,,74.56  ( OK ),0.00  ( OK ),75.11  ( OK ),0.00  ( OK ),64.82  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 16 10:45:00  CDT,18.45  ( OK ),,,74.58  ( OK ),0.00  ( OK ),75.15  ( OK ),0.00  ( OK ),64.87  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 16 11:00:00  CDT,17.02  ( OK ),,,74.69  ( OK ),0.00  ( OK ),75.13  ( OK ),0.00  ( OK ),64.89  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 16 11:15:00  CDT,16.26  ( OK ),,,74.62  ( OK ),0.00  ( OK ),75.10  ( OK ),0.00  ( OK ),64.90  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 16 11:30:00  CDT,16.77  ( OK ),,,74.96  ( OK ),0.00  ( OK ),75.26  ( OK ),0.00  ( OK ),65.02  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 16 11:45:00  CDT,17.49  ( OK ),,,75.06  ( OK ),0.00  ( OK ),75.31  ( OK ),0.00  ( OK ),65.09  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 16 12:00:00  CDT,19.29  ( OK ),,,75.25  ( OK ),0.00  ( OK ),75.43  ( OK ),0.00  ( OK ),65.19  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 16 12:15:00  CDT,18.66  ( OK ),,,75.37  ( OK ),0.00  ( OK ),75.45  ( OK ),0.00  ( OK ),64.94  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 16 12:30:00  CDT,17.80  ( OK ),,,75.44  ( OK ),0.00  ( OK ),75.58  ( OK ),0.00  ( OK ),64.89  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 16 12:45:00  CDT,17.34  ( OK ),,,75.50  ( OK ),0.00  ( OK ),75.63  ( OK ),0.00  ( OK ),64.90  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 16 13:00:00  CDT,16.94  ( OK ),,,75.51  ( OK ),0.00  ( OK ),75.56  ( OK ),0.00  ( OK ),64.92  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 16 13:15:00  CDT,17.73  ( OK ),,,75.70  ( OK ),0.00  ( OK ),75.61  ( OK ),0.00  ( OK ),65.05  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 16 13:30:00  CDT,19.21  ( OK ),,,75.87  ( OK ),0.00  ( OK ),75.82  ( OK ),0.00  ( OK ),65.12  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 16 13:45:00  CDT,19.07  ( OK ),,,75.74  ( OK ),0.00  ( OK ),75.72  ( OK ),0.00  ( OK ),64.93  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 16 14:00:00  CDT,18.89  ( OK ),,,75.85  ( OK ),0.00  ( OK ),75.64  ( OK ),0.00  ( OK ),64.98  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 16 14:15:00  CDT,18.74  ( OK ),,,75.89  ( OK ),0.00  ( OK ),75.64  ( OK ),0.00  ( OK ),65.02  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 16 14:30:00  CDT,18.72  ( OK ),,,75.83  ( OK ),0.00  ( OK ),75.63  ( OK ),0.00  ( OK ),64.97  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 16 14:45:00  CDT,19.34  ( OK ),,,75.97  ( OK ),0.00  ( OK ),75.63  ( OK ),0.00  ( OK ),65.03  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 16 15:00:00  CDT,19.65  ( OK ),,,75.99  ( OK ),0.00  ( OK ),75.58  ( OK ),0.00  ( OK ),65.05  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 16 15:15:00  CDT,20.03  ( OK ),,,75.98  ( OK ),0.00  ( OK ),75.55  ( OK ),0.00  ( OK ),65.03  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 16 15:30:00  CDT,20.90  ( OK ),,,76.10  ( OK ),0.00  ( OK ),75.61  ( OK ),0.00  ( OK ),65.08  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 16 15:45:00  CDT,19.78  ( OK ),,,75.89  ( OK ),0.00  ( OK ),75.45  ( OK ),0.00  ( OK ),64.88  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 16 16:00:00  CDT,19.20  ( OK ),,,76.10  ( OK ),0.00  ( OK ),75.38  ( OK ),0.00  ( OK ),64.96  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 16 16:15:00  CDT,18.20  ( OK ),,,76.05  ( OK ),0.00  ( OK ),75.44  ( OK ),0.00  ( OK ),64.94  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 16 16:30:00  CDT,17.53  ( OK ),,,75.88  ( OK ),0.00  ( OK ),75.30  ( OK ),0.00  ( OK ),64.85  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 16 16:45:00  CDT,17.09  ( OK ),,,76.01  ( OK ),0.00  ( OK ),75.28  ( OK ),0.00  ( OK ),65.03  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 16 17:00:00  CDT,17.38  ( OK ),,,76.23  ( OK ),0.00  ( OK ),75.32  ( OK ),0.00  ( OK ),64.67  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 16 17:15:00  CDT,20.07  ( OK ),,,76.03  ( OK ),0.00  ( OK ),75.52  ( OK ),0.00  ( OK ),65.12  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 16 17:30:00  CDT,18.37  ( OK ),,,75.54  ( OK ),0.00  ( OK ),75.26  ( OK ),0.00  ( OK ),64.81  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 16 17:45:00  CDT,16.61  ( OK ),,,75.38  ( OK ),0.00  ( OK ),75.10  ( OK ),0.00  ( OK ),64.80  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 16 18:00:00  CDT,98.95  ( OK ),,,75.69  ( OK ),0.00  ( OK ),75.60  ( OK ),0.00  ( OK ),75.61  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 16 18:15:00  CDT,0.00  ( OK ),,,75.68  ( OK ),0.00  ( OK ),75.96  ( OK ),0.00  ( OK ),74.35  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 16 18:30:00  CDT,0.00  ( OK ),,,77.04  ( OK ),0.00  ( OK ),75.75  ( OK ),0.00  ( OK ),73.72  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 16 18:45:00  CDT,0.00  ( OK ),,,77.17  ( OK ),0.00  ( OK ),75.59  ( OK ),0.00  ( OK ),73.52  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 16 19:00:00  CDT,0.00  ( OK ),,,76.91  ( OK ),0.00  ( OK ),75.48  ( OK ),0.00  ( OK ),73.41  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 16 19:15:00  CDT,0.00  ( OK ),,,76.80  ( OK ),0.00  ( OK ),75.39  ( OK ),0.00  ( OK ),73.34  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 16 19:30:00  CDT,0.00  ( OK ),,,76.27  ( OK ),0.00  ( OK ),75.36  ( OK ),0.00  ( OK ),73.29  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 16 19:45:00  CDT,0.00  ( OK ),,,75.95  ( OK ),0.00  ( OK ),75.33  ( OK ),0.00  ( OK ),73.30  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 16 20:00:00  CDT,0.00  ( OK ),,,75.56  ( OK ),0.00  ( OK ),75.30  ( OK ),0.00  ( OK ),73.39  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 16 20:15:00  CDT,0.00  ( OK ),,,75.20  ( OK ),0.00  ( OK ),75.30  ( OK ),0.00  ( OK ),73.39  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 16 20:30:00  CDT,0.00  ( OK ),,,74.98  ( OK ),0.00  ( OK ),75.31  ( OK ),0.00  ( OK ),73.43  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 16 20:45:00  CDT,0.00  ( OK ),,,74.89  ( OK ),0.00  ( OK ),75.32  ( OK ),0.00  ( OK ),73.52  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 16 21:00:00  CDT,0.00  ( OK ),,,74.89  ( OK ),0.00  ( OK ),75.33  ( OK ),0.00  ( OK ),73.57  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 16 21:15:00  CDT,0.00  ( OK ),,,74.38  ( OK ),0.00  ( OK ),75.35  ( OK ),0.00  ( OK ),73.76  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 16 21:30:00  CDT,0.00  ( OK ),,,74.07  ( OK ),0.00  ( OK ),75.36  ( OK ),0.00  ( OK ),73.74  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 16 21:45:00  CDT,0.00  ( OK ),,,73.91  ( OK ),0.00  ( OK ),75.36  ( OK ),0.00  ( OK ),73.67  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 16 22:00:00  CDT,0.00  ( OK ),,,73.79  ( OK ),0.00  ( OK ),75.39  ( OK ),0.00  ( OK ),73.68  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 16 22:15:00  CDT,0.00  ( OK ),,,73.64  ( OK ),0.00  ( OK ),75.35  ( OK ),0.00  ( OK ),73.66  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 16 22:30:00  CDT,0.00  ( OK ),,,73.52  ( OK ),0.00  ( OK ),75.32  ( OK ),0.00  ( OK ),73.58  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 16 22:45:00  CDT,0.00  ( OK ),,,73.49  ( OK ),0.00  ( OK ),75.34  ( OK ),0.00  ( OK ),73.56  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 16 23:00:00  CDT,0.00  ( OK ),,,73.47  ( OK ),0.00  ( OK ),75.33  ( OK ),0.00  ( OK ),73.52  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 16 23:15:00  CDT,0.00  ( OK ),,,73.44  ( OK ),0.00  ( OK ),75.31  ( OK ),0.00  ( OK ),73.50  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 16 23:30:00  CDT,0.00  ( OK ),,,73.44  ( OK ),0.00  ( OK ),75.32  ( OK ),0.00  ( OK ),73.47  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 16 23:45:00  CDT,0.00  ( OK ),,,73.42  ( OK ),0.00  ( OK ),75.34  ( OK ),0.00  ( OK ),73.45  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Jun 17 00:00:00  CDT,0.00  ( OK ),,,73.37  ( OK ),0.00  ( OK ),75.36  ( OK ),0.00  ( OK ),73.43  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Jun 17 00:15:00  CDT,0.00  ( OK ),,,73.35  ( OK ),0.00  ( OK ),75.33  ( OK ),0.00  ( OK ),73.41  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Jun 17 00:30:00  CDT,0.00  ( OK ),,,73.31  ( OK ),0.00  ( OK ),75.33  ( OK ),0.00  ( OK ),73.40  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Jun 17 00:45:00  CDT,0.00  ( OK ),,,73.25  ( OK ),0.00  ( OK ),75.33  ( OK ),0.00  ( OK ),73.38  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Jun 17 01:00:00  CDT,0.00  ( OK ),,,73.32  ( OK ),0.00  ( OK ),75.36  ( OK ),0.00  ( OK ),73.35  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Jun 17 01:15:00  CDT,0.00  ( OK ),,,73.31  ( OK ),0.00  ( OK ),75.37  ( OK ),0.00  ( OK ),73.36  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Jun 17 01:30:00  CDT,0.00  ( OK ),,,73.26  ( OK ),0.00  ( OK ),75.36  ( OK ),0.00  ( OK ),73.35  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Jun 17 01:45:00  CDT,0.00  ( OK ),,,73.19  ( OK ),0.00  ( OK ),75.33  ( OK ),0.00  ( OK ),73.30  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Jun 17 02:00:00  CDT,0.00  ( OK ),,,73.19  ( OK ),0.00  ( OK ),75.36  ( OK ),0.00  ( OK ),73.30  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Jun 17 02:15:00  CDT,0.00  ( OK ),,,73.18  ( OK ),0.00  ( OK ),75.37  ( OK ),0.00  ( OK ),73.29  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Jun 17 02:30:00  CDT,0.00  ( OK ),,,73.14  ( OK ),0.00  ( OK ),75.36  ( OK ),0.00  ( OK ),73.27  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Jun 17 02:45:00  CDT,0.00  ( OK ),,,73.07  ( OK ),0.00  ( OK ),75.33  ( OK ),0.00  ( OK ),73.25  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Jun 17 03:00:00  CDT,0.00  ( OK ),,,73.07  ( OK ),0.00  ( OK ),75.32  ( OK ),0.00  ( OK ),73.21  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Jun 17 03:15:00  CDT,0.00  ( OK ),,,73.05  ( OK ),0.00  ( OK ),75.36  ( OK ),0.00  ( OK ),73.21  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Jun 17 03:30:00  CDT,0.00  ( OK ),,,73.04  ( OK ),0.00  ( OK ),75.37  ( OK ),0.00  ( OK ),73.19  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Jun 17 03:45:00  CDT,0.00  ( OK ),,,73.04  ( OK ),0.00  ( OK ),75.37  ( OK ),0.00  ( OK ),73.16  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Jun 17 04:00:00  CDT,0.00  ( OK ),,,73.03  ( OK ),0.00  ( OK ),75.38  ( OK ),0.00  ( OK ),73.15  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Jun 17 04:15:00  CDT,0.00  ( OK ),,,73.01  ( OK ),0.00  ( OK ),75.37  ( OK ),0.00  ( OK ),73.13  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Jun 17 04:30:00  CDT,0.00  ( OK ),,,73.02  ( OK ),0.00  ( OK ),75.39  ( OK ),0.00  ( OK ),73.12  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Jun 17 04:45:00  CDT,0.00  ( OK ),,,72.98  ( OK ),0.00  ( OK ),75.37  ( OK ),0.00  ( OK ),73.11  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Jun 17 05:00:00  CDT,0.00  ( OK ),,,73.00  ( OK ),0.00  ( OK ),75.37  ( OK ),0.00  ( OK ),73.10  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Jun 17 05:15:00  CDT,0.00  ( OK ),,,73.35  ( OK ),0.00  ( OK ),75.28  ( OK ),0.00  ( OK ),72.93  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Jun 17 05:30:00  CDT,0.00  ( OK ),,,73.49  ( OK ),0.00  ( OK ),75.26  ( OK ),0.00  ( OK ),72.95  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Jun 17 05:45:00  CDT,22.41  ( OK ),,,75.97  ( OK ),0.00  ( OK ),77.62  ( OK ),0.00  ( OK ),66.14  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 17 06:00:00  CDT,17.76  ( OK ),,,74.58  ( OK ),0.00  ( OK ),75.66  ( OK ),0.00  ( OK ),64.84  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 17 06:15:00  CDT,16.01  ( OK ),,,74.02  ( OK ),0.00  ( OK ),74.96  ( OK ),0.00  ( OK ),64.78  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 17 06:30:00  CDT,15.93  ( OK ),,,73.70  ( OK ),0.00  ( OK ),74.47  ( OK ),0.00  ( OK ),64.99  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 17 06:45:00  CDT,16.43  ( OK ),,,73.41  ( OK ),0.00  ( OK ),74.18  ( OK ),0.00  ( OK ),64.97  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 17 07:00:00  CDT,15.38  ( OK ),,,73.20  ( OK ),0.00  ( OK ),73.88  ( OK ),0.00  ( OK ),64.90  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 17 07:15:00  CDT,14.96  ( OK ),,,73.20  ( OK ),0.00  ( OK ),73.85  ( OK ),0.00  ( OK ),64.94  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 17 07:30:00  CDT,15.02  ( OK ),,,73.22  ( OK ),0.00  ( OK ),73.84  ( OK ),0.00  ( OK ),65.02  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 17 07:45:00  CDT,15.90  ( OK ),,,73.28  ( OK ),0.00  ( OK ),73.86  ( OK ),0.00  ( OK ),65.08  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 17 08:00:00  CDT,18.24  ( OK ),,,73.37  ( OK ),0.00  ( OK ),74.02  ( OK ),0.00  ( OK ),65.23  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 17 08:15:00  CDT,19.32  ( OK ),,,73.51  ( OK ),0.00  ( OK ),74.18  ( OK ),0.00  ( OK ),65.14  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 17 08:30:00  CDT,16.15  ( OK ),,,73.57  ( OK ),0.00  ( OK ),74.21  ( OK ),0.00  ( OK ),64.72  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 17 08:45:00  CDT,17.79  ( OK ),,,73.49  ( OK ),0.00  ( OK ),74.13  ( OK ),0.00  ( OK ),65.07  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 17 09:00:00  CDT,18.47  ( OK ),,,73.52  ( OK ),0.00  ( OK ),74.13  ( OK ),0.00  ( OK ),65.08  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 17 09:15:00  CDT,18.62  ( OK ),,,73.55  ( OK ),0.00  ( OK ),74.17  ( OK ),0.00  ( OK ),64.95  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 17 09:30:00  CDT,18.39  ( OK ),,,73.61  ( OK ),0.00  ( OK ),74.17  ( OK ),0.00  ( OK ),64.94  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 17 09:45:00  CDT,19.11  ( OK ),,,73.72  ( OK ),0.00  ( OK ),74.24  ( OK ),0.00  ( OK ),65.06  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 17 10:00:00  CDT,17.95  ( OK ),,,73.96  ( OK ),0.00  ( OK ),74.40  ( OK ),0.00  ( OK ),64.72  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 17 10:15:00  CDT,19.05  ( OK ),,,74.27  ( OK ),0.00  ( OK ),74.52  ( OK ),0.00  ( OK ),65.18  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 17 10:30:00  CDT,19.19  ( OK ),,,74.38  ( OK ),0.00  ( OK ),74.66  ( OK ),0.00  ( OK ),64.99  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 17 10:45:00  CDT,19.90  ( OK ),,,74.57  ( OK ),0.00  ( OK ),74.73  ( OK ),0.00  ( OK ),65.06  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 17 11:00:00  CDT,18.16  ( OK ),,,74.72  ( OK ),0.00  ( OK ),74.86  ( OK ),0.00  ( OK ),64.66  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 17 11:15:00  CDT,18.10  ( OK ),,,74.77  ( OK ),0.00  ( OK ),74.86  ( OK ),0.00  ( OK ),64.96  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 17 11:30:00  CDT,18.77  ( OK ),,,74.69  ( OK ),0.00  ( OK ),74.87  ( OK ),0.00  ( OK ),65.04  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 17 11:45:00  CDT,17.60  ( OK ),,,74.74  ( OK ),0.00  ( OK ),75.02  ( OK ),0.00  ( OK ),64.93  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 17 12:00:00  CDT,16.17  ( OK ),,,74.81  ( OK ),0.00  ( OK ),75.09  ( OK ),0.00  ( OK ),64.84  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 17 12:15:00  CDT,18.45  ( OK ),,,74.89  ( OK ),0.00  ( OK ),75.20  ( OK ),0.00  ( OK ),65.19  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 17 12:30:00  CDT,20.44  ( OK ),,,75.20  ( OK ),0.00  ( OK ),75.44  ( OK ),0.00  ( OK ),65.18  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 17 12:45:00  CDT,18.79  ( OK ),,,75.35  ( OK ),0.00  ( OK ),75.37  ( OK ),0.00  ( OK ),65.08  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 17 13:00:00  CDT,20.38  ( OK ),,,75.52  ( OK ),0.00  ( OK ),75.50  ( OK ),0.00  ( OK ),65.13  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 17 13:15:00  CDT,19.78  ( OK ),,,75.48  ( OK ),0.00  ( OK ),75.48  ( OK ),0.00  ( OK ),64.92  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 17 13:30:00  CDT,19.90  ( OK ),,,75.79  ( OK ),0.00  ( OK ),75.57  ( OK ),0.00  ( OK ),64.87  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 17 13:45:00  CDT,17.91  ( OK ),,,75.62  ( OK ),0.00  ( OK ),75.47  ( OK ),0.00  ( OK ),64.90  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 17 14:00:00  CDT,19.86  ( OK ),,,75.90  ( OK ),0.00  ( OK ),75.60  ( OK ),0.00  ( OK ),65.20  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 17 14:15:00  CDT,20.06  ( OK ),,,75.91  ( OK ),0.00  ( OK ),75.64  ( OK ),0.00  ( OK ),65.01  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 17 14:30:00  CDT,20.90  ( OK ),,,75.98  ( OK ),0.00  ( OK ),75.62  ( OK ),0.00  ( OK ),65.11  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 17 14:45:00  CDT,19.74  ( OK ),,,76.34  ( OK ),0.00  ( OK ),75.78  ( OK ),0.00  ( OK ),64.74  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 17 15:00:00  CDT,18.40  ( OK ),,,76.40  ( OK ),0.00  ( OK ),75.72  ( OK ),0.00  ( OK ),64.92  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 17 15:15:00  CDT,20.17  ( OK ),,,76.54  ( OK ),0.00  ( OK ),75.73  ( OK ),0.00  ( OK ),65.08  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 17 15:30:00  CDT,20.62  ( OK ),,,76.45  ( OK ),0.00  ( OK ),75.63  ( OK ),0.00  ( OK ),65.05  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 17 15:45:00  CDT,20.33  ( OK ),,,76.44  ( OK ),0.00  ( OK ),75.63  ( OK ),0.00  ( OK ),64.99  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 17 16:00:00  CDT,20.57  ( OK ),,,76.75  ( OK ),0.00  ( OK ),75.69  ( OK ),0.00  ( OK ),65.06  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 17 16:15:00  CDT,20.93  ( OK ),,,76.74  ( OK ),0.00  ( OK ),75.63  ( OK ),0.00  ( OK ),65.02  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 17 16:30:00  CDT,19.49  ( OK ),,,76.73  ( OK ),0.00  ( OK ),75.54  ( OK ),0.00  ( OK ),64.94  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 17 16:45:00  CDT,20.00  ( OK ),,,76.73  ( OK ),0.00  ( OK ),75.63  ( OK ),0.00  ( OK ),65.07  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 17 17:00:00  CDT,18.18  ( OK ),,,76.38  ( OK ),0.00  ( OK ),75.48  ( OK ),0.00  ( OK ),64.85  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 17 17:15:00  CDT,17.15  ( OK ),,,76.59  ( OK ),0.00  ( OK ),75.49  ( OK ),0.00  ( OK ),64.89  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 17 17:30:00  CDT,18.41  ( OK ),,,76.48  ( OK ),0.00  ( OK ),75.33  ( OK ),0.00  ( OK ),65.05  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 17 17:45:00  CDT,18.19  ( OK ),,,76.44  ( OK ),0.00  ( OK ),75.27  ( OK ),0.00  ( OK ),64.98  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 17 18:00:00  CDT,17.87  ( OK ),,,76.22  ( OK ),0.00  ( OK ),75.25  ( OK ),0.00  ( OK ),64.94  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 17 18:15:00  CDT,19.22  ( OK ),,,76.34  ( OK ),0.00  ( OK ),75.41  ( OK ),0.00  ( OK ),65.22  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 17 18:30:00  CDT,21.12  ( OK ),,,76.13  ( OK ),0.00  ( OK ),75.36  ( OK ),0.00  ( OK ),65.20  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 17 18:45:00  CDT,19.59  ( OK ),,,75.76  ( OK ),0.00  ( OK ),74.97  ( OK ),0.00  ( OK ),64.82  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 17 19:00:00  CDT,17.89  ( OK ),,,75.66  ( OK ),0.00  ( OK ),74.91  ( OK ),0.00  ( OK ),64.84  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 17 19:15:00  CDT,18.47  ( OK ),,,75.65  ( OK ),0.00  ( OK ),74.82  ( OK ),0.00  ( OK ),65.04  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 17 19:30:00  CDT,18.23  ( OK ),,,75.50  ( OK ),0.00  ( OK ),74.71  ( OK ),0.00  ( OK ),64.98  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 17 19:45:00  CDT,17.65  ( OK ),,,75.26  ( OK ),0.00  ( OK ),74.64  ( OK ),0.00  ( OK ),64.97  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 17 20:00:00  CDT,20.83  ( OK ),,,75.19  ( OK ),0.00  ( OK ),74.66  ( OK ),0.00  ( OK ),65.24  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 17 20:15:00  CDT,19.92  ( OK ),,,75.08  ( OK ),0.00  ( OK ),74.67  ( OK ),0.00  ( OK ),64.80  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 17 20:30:00  CDT,18.73  ( OK ),,,74.86  ( OK ),0.00  ( OK ),74.49  ( OK ),0.00  ( OK ),64.96  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 17 20:45:00  CDT,18.67  ( OK ),,,74.81  ( OK ),0.00  ( OK ),74.43  ( OK ),0.00  ( OK ),64.95  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 17 21:00:00  CDT,19.21  ( OK ),,,74.82  ( OK ),0.00  ( OK ),74.43  ( OK ),0.00  ( OK ),65.07  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 17 21:15:00  CDT,19.32  ( OK ),,,74.68  ( OK ),0.00  ( OK ),74.34  ( OK ),0.00  ( OK ),64.97  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 17 21:30:00  CDT,68.22  ( OK ),,,74.76  ( OK ),0.00  ( OK ),74.52  ( OK ),0.00  ( OK ),71.53  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 17 21:45:00  CDT,0.00  ( OK ),,,73.97  ( OK ),0.00  ( OK ),75.18  ( OK ),0.00  ( OK ),71.59  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
