TT,AHU3_CCV-AHU3-Percentage,AHU3_DSP-AHU3-inch,AHU3_DSPSP-AHU3-inch,AHU3_MAT-AHU3-degree Fahrenheit,AHU3_MaxDMP-AHU3-Percentage,AHU3_RAT-AHU3-degree Fahrenheit,AHU3_RHV-AHU3-Percentage,AHU3_SAT-AHU3-degree Fahrenheit,AHU3_SATSP-AHU3-degree Fahrenheit,AHU3_SFC-AHU3-No Unit,AHU3_SFS-AHU3-No Unit,AHU3_SupCFM-AHU3-cubic foot per minute,
Tue  Jun 17 22:00:00  CDT,0.00  ( OK ),,,73.50  ( OK ),0.00  ( OK ),75.55  ( OK ),0.00  ( OK ),71.79  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Jun 17 22:15:00  CDT,0.00  ( OK ),,,72.92  ( OK ),0.00  ( OK ),75.68  ( OK ),0.00  ( OK ),71.91  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Jun 17 22:30:00  CDT,0.00  ( OK ),,,72.59  ( OK ),0.00  ( OK ),75.72  ( OK ),0.00  ( OK ),72.06  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Jun 17 22:45:00  CDT,0.00  ( OK ),,,72.42  ( OK ),0.00  ( OK ),75.69  ( OK ),0.00  ( OK ),72.22  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Jun 17 23:00:00  CDT,0.00  ( OK ),,,72.41  ( OK ),0.00  ( OK ),75.59  ( OK ),0.00  ( OK ),72.36  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Jun 17 23:15:00  CDT,0.00  ( OK ),,,72.30  ( OK ),0.00  ( OK ),75.50  ( OK ),0.00  ( OK ),72.48  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Jun 17 23:30:00  CDT,0.00  ( OK ),,,72.12  ( OK ),0.00  ( OK ),75.39  ( OK ),0.00  ( OK ),72.55  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Jun 17 23:45:00  CDT,0.00  ( OK ),,,71.99  ( OK ),0.00  ( OK ),75.32  ( OK ),0.00  ( OK ),72.66  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 18 00:00:00  CDT,0.00  ( OK ),,,71.97  ( OK ),0.00  ( OK ),75.30  ( OK ),0.00  ( OK ),72.77  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 18 00:15:00  CDT,0.00  ( OK ),,,72.14  ( OK ),0.00  ( OK ),75.35  ( OK ),0.00  ( OK ),72.78  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 18 00:30:00  CDT,0.00  ( OK ),,,72.19  ( OK ),0.00  ( OK ),75.34  ( OK ),0.00  ( OK ),72.79  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 18 00:45:00  CDT,0.00  ( OK ),,,72.25  ( OK ),0.00  ( OK ),75.33  ( OK ),0.00  ( OK ),72.77  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 18 01:00:00  CDT,0.00  ( OK ),,,72.42  ( OK ),0.00  ( OK ),75.38  ( OK ),0.00  ( OK ),72.77  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 18 01:15:00  CDT,0.00  ( OK ),,,72.57  ( OK ),0.00  ( OK ),75.41  ( OK ),0.00  ( OK ),72.78  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 18 01:30:00  CDT,0.00  ( OK ),,,72.73  ( OK ),0.00  ( OK ),75.45  ( OK ),0.00  ( OK ),72.74  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 18 01:45:00  CDT,0.00  ( OK ),,,72.83  ( OK ),0.00  ( OK ),75.46  ( OK ),0.00  ( OK ),72.66  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 18 02:00:00  CDT,0.00  ( OK ),,,73.00  ( OK ),0.00  ( OK ),75.48  ( OK ),0.00  ( OK ),72.58  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 18 02:15:00  CDT,0.00  ( OK ),,,73.10  ( OK ),0.00  ( OK ),75.47  ( OK ),0.00  ( OK ),72.52  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 18 02:30:00  CDT,0.00  ( OK ),,,73.26  ( OK ),0.00  ( OK ),75.49  ( OK ),0.00  ( OK ),72.50  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 18 02:45:00  CDT,0.00  ( OK ),,,73.35  ( OK ),0.00  ( OK ),75.53  ( OK ),0.00  ( OK ),72.47  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 18 03:00:00  CDT,0.00  ( OK ),,,73.40  ( OK ),0.00  ( OK ),75.50  ( OK ),0.00  ( OK ),72.44  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 18 03:15:00  CDT,0.00  ( OK ),,,73.38  ( OK ),0.00  ( OK ),75.46  ( OK ),0.00  ( OK ),72.41  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 18 03:30:00  CDT,0.00  ( OK ),,,73.51  ( OK ),0.00  ( OK ),75.46  ( OK ),0.00  ( OK ),72.31  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 18 03:45:00  CDT,0.00  ( OK ),,,73.65  ( OK ),0.00  ( OK ),75.48  ( OK ),0.00  ( OK ),72.20  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 18 04:00:00  CDT,0.00  ( OK ),,,73.66  ( OK ),0.00  ( OK ),75.47  ( OK ),0.00  ( OK ),72.17  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 18 04:15:00  CDT,0.00  ( OK ),,,73.65  ( OK ),0.00  ( OK ),75.47  ( OK ),0.00  ( OK ),72.19  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 18 04:30:00  CDT,0.00  ( OK ),,,73.73  ( OK ),0.00  ( OK ),75.47  ( OK ),0.00  ( OK ),72.16  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 18 04:45:00  CDT,0.00  ( OK ),,,73.80  ( OK ),0.00  ( OK ),75.46  ( OK ),0.00  ( OK ),72.06  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 18 05:00:00  CDT,0.00  ( OK ),,,73.80  ( OK ),0.00  ( OK ),75.46  ( OK ),0.00  ( OK ),72.07  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 18 05:15:00  CDT,0.00  ( OK ),,,74.72  ( OK ),0.00  ( OK ),75.39  ( OK ),0.00  ( OK ),71.46  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 18 05:30:00  CDT,0.00  ( OK ),,,74.95  ( OK ),0.00  ( OK ),75.38  ( OK ),0.00  ( OK ),71.51  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 18 05:45:00  CDT,20.15  ( OK ),,,75.55  ( OK ),0.00  ( OK ),77.09  ( OK ),0.00  ( OK ),66.97  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 18 06:00:00  CDT,17.74  ( OK ),,,74.28  ( OK ),0.00  ( OK ),75.33  ( OK ),0.00  ( OK ),64.99  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 18 06:15:00  CDT,17.00  ( OK ),,,73.73  ( OK ),0.00  ( OK ),74.58  ( OK ),0.00  ( OK ),64.88  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 18 06:30:00  CDT,14.92  ( OK ),,,73.35  ( OK ),0.00  ( OK ),74.16  ( OK ),0.00  ( OK ),64.73  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 18 06:45:00  CDT,14.90  ( OK ),,,73.02  ( OK ),0.00  ( OK ),73.66  ( OK ),0.00  ( OK ),64.90  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 18 07:00:00  CDT,17.89  ( OK ),,,72.88  ( OK ),0.00  ( OK ),73.54  ( OK ),0.00  ( OK ),65.28  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 18 07:15:00  CDT,17.91  ( OK ),,,73.00  ( OK ),0.00  ( OK ),73.53  ( OK ),0.00  ( OK ),64.94  ( OK ),65.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 18 07:30:00  CDT,16.10  ( OK ),,,73.14  ( OK ),0.00  ( OK ),73.63  ( OK ),0.00  ( OK ),65.08  ( OK ),65.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 18 07:45:00  CDT,17.28  ( OK ),,,73.41  ( OK ),0.00  ( OK ),73.91  ( OK ),0.00  ( OK ),64.86  ( OK ),65.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 18 08:00:00  CDT,17.84  ( OK ),,,73.72  ( OK ),0.00  ( OK ),74.20  ( OK ),0.00  ( OK ),65.04  ( OK ),65.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 18 08:15:00  CDT,19.38  ( OK ),,,73.83  ( OK ),0.00  ( OK ),74.25  ( OK ),0.00  ( OK ),65.12  ( OK ),65.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 18 08:30:00  CDT,18.22  ( OK ),,,74.03  ( OK ),0.00  ( OK ),74.31  ( OK ),0.00  ( OK ),64.87  ( OK ),65.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 18 08:45:00  CDT,18.27  ( OK ),,,74.18  ( OK ),0.00  ( OK ),74.36  ( OK ),0.00  ( OK ),65.01  ( OK ),65.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 18 09:00:00  CDT,18.60  ( OK ),,,74.17  ( OK ),0.00  ( OK ),74.41  ( OK ),0.00  ( OK ),65.01  ( OK ),65.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 18 09:15:00  CDT,19.57  ( OK ),,,74.11  ( OK ),0.00  ( OK ),74.37  ( OK ),0.00  ( OK ),65.11  ( OK ),65.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 18 09:30:00  CDT,20.62  ( OK ),,,74.33  ( OK ),0.00  ( OK ),74.59  ( OK ),0.00  ( OK ),65.02  ( OK ),65.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 18 09:45:00  CDT,22.02  ( OK ),,,74.56  ( OK ),0.00  ( OK ),74.63  ( OK ),0.00  ( OK ),65.07  ( OK ),65.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 18 10:00:00  CDT,20.62  ( OK ),,,74.57  ( OK ),0.00  ( OK ),74.64  ( OK ),0.00  ( OK ),64.95  ( OK ),65.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 18 10:15:00  CDT,22.92  ( OK ),,,74.58  ( OK ),0.00  ( OK ),74.67  ( OK ),0.00  ( OK ),65.18  ( OK ),65.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 18 10:30:00  CDT,21.43  ( OK ),,,74.64  ( OK ),0.00  ( OK ),74.66  ( OK ),0.00  ( OK ),64.84  ( OK ),65.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 18 10:45:00  CDT,21.01  ( OK ),,,74.48  ( OK ),0.00  ( OK ),74.56  ( OK ),0.00  ( OK ),64.97  ( OK ),65.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 18 11:00:00  CDT,23.00  ( OK ),,,74.51  ( OK ),0.00  ( OK ),74.69  ( OK ),0.00  ( OK ),65.18  ( OK ),65.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 18 11:15:00  CDT,19.17  ( OK ),,,73.19  ( OK ),0.00  ( OK ),74.45  ( OK ),0.00  ( OK ),64.88  ( OK ),65.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 18 11:30:00  CDT,17.48  ( OK ),,,72.21  ( OK ),0.00  ( OK ),74.15  ( OK ),0.00  ( OK ),64.90  ( OK ),65.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 18 11:45:00  CDT,16.54  ( OK ),,,71.89  ( OK ),0.00  ( OK ),73.95  ( OK ),0.00  ( OK ),64.94  ( OK ),65.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 18 12:00:00  CDT,17.19  ( OK ),,,71.75  ( OK ),0.00  ( OK ),73.82  ( OK ),0.00  ( OK ),64.97  ( OK ),65.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 18 12:15:00  CDT,17.66  ( OK ),,,71.68  ( OK ),0.00  ( OK ),73.71  ( OK ),0.00  ( OK ),65.01  ( OK ),65.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 18 12:30:00  CDT,17.84  ( OK ),,,71.52  ( OK ),0.00  ( OK ),73.54  ( OK ),0.00  ( OK ),64.96  ( OK ),65.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 18 12:45:00  CDT,18.35  ( OK ),,,71.65  ( OK ),0.00  ( OK ),73.64  ( OK ),0.00  ( OK ),65.07  ( OK ),65.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 18 13:00:00  CDT,19.71  ( OK ),,,71.73  ( OK ),0.00  ( OK ),73.62  ( OK ),0.00  ( OK ),65.14  ( OK ),65.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 18 13:15:00  CDT,19.63  ( OK ),,,71.87  ( OK ),0.00  ( OK ),73.56  ( OK ),0.00  ( OK ),65.01  ( OK ),65.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 18 13:30:00  CDT,18.04  ( OK ),,,71.95  ( OK ),0.00  ( OK ),73.59  ( OK ),0.00  ( OK ),64.90  ( OK ),65.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 18 13:45:00  CDT,17.48  ( OK ),,,72.18  ( OK ),0.00  ( OK ),73.73  ( OK ),0.00  ( OK ),64.92  ( OK ),65.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 18 14:00:00  CDT,19.56  ( OK ),,,72.49  ( OK ),0.00  ( OK ),73.85  ( OK ),0.00  ( OK ),65.17  ( OK ),65.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 18 14:15:00  CDT,21.04  ( OK ),,,72.73  ( OK ),0.00  ( OK ),74.01  ( OK ),0.00  ( OK ),65.07  ( OK ),65.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 18 14:30:00  CDT,22.48  ( OK ),,,72.93  ( OK ),0.00  ( OK ),74.09  ( OK ),0.00  ( OK ),65.13  ( OK ),65.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 18 14:45:00  CDT,19.77  ( OK ),,,73.09  ( OK ),0.00  ( OK ),74.20  ( OK ),0.00  ( OK ),64.77  ( OK ),65.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 18 15:00:00  CDT,21.02  ( OK ),,,73.19  ( OK ),0.00  ( OK ),74.16  ( OK ),0.00  ( OK ),65.16  ( OK ),65.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 18 15:15:00  CDT,22.96  ( OK ),,,73.34  ( OK ),0.00  ( OK ),74.24  ( OK ),0.00  ( OK ),65.14  ( OK ),65.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 18 15:30:00  CDT,20.00  ( OK ),,,73.31  ( OK ),0.00  ( OK ),74.21  ( OK ),0.00  ( OK ),64.89  ( OK ),65.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 18 15:45:00  CDT,19.80  ( OK ),,,73.34  ( OK ),0.00  ( OK ),74.16  ( OK ),0.00  ( OK ),64.97  ( OK ),65.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 18 16:00:00  CDT,20.67  ( OK ),,,73.45  ( OK ),0.00  ( OK ),74.33  ( OK ),0.00  ( OK ),65.07  ( OK ),65.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 18 16:15:00  CDT,21.10  ( OK ),,,73.31  ( OK ),0.00  ( OK ),74.17  ( OK ),0.00  ( OK ),65.02  ( OK ),65.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 18 16:30:00  CDT,22.54  ( OK ),,,73.38  ( OK ),0.00  ( OK ),74.22  ( OK ),0.00  ( OK ),65.06  ( OK ),65.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 18 16:45:00  CDT,21.55  ( OK ),,,73.34  ( OK ),0.00  ( OK ),74.07  ( OK ),0.00  ( OK ),64.92  ( OK ),65.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 18 17:00:00  CDT,22.49  ( OK ),,,73.45  ( OK ),0.00  ( OK ),74.14  ( OK ),0.00  ( OK ),65.09  ( OK ),65.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 18 17:15:00  CDT,22.49  ( OK ),,,73.45  ( OK ),0.00  ( OK ),74.14  ( OK ),0.00  ( OK ),65.09  ( OK ),65.00  ( OK ),0.00  ( OK ),1.00  ( OK ),,
Wed  Jun 18 17:30:00  CDT,23.42  ( OK ),,,73.33  ( OK ),0.00  ( OK ),74.05  ( OK ),0.00  ( OK ),64.99  ( OK ),65.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 18 17:45:00  CDT,23.42  ( OK ),,,73.33  ( OK ),0.00  ( OK ),74.05  ( OK ),0.00  ( OK ),64.69  ( OK ),65.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 18 18:00:00  CDT,65.14  ( OK ),,,72.90  ( OK ),0.00  ( OK ),74.05  ( OK ),0.00  ( OK ),64.69  ( OK ),65.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 18 18:15:00  CDT,0.00  ( OK ),,,73.45  ( OK ),0.00  ( OK ),74.64  ( OK ),0.00  ( OK ),70.68  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 18 18:30:00  CDT,0.00  ( OK ),,,74.88  ( OK ),0.00  ( OK ),74.85  ( OK ),0.00  ( OK ),70.86  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 18 18:45:00  CDT,0.00  ( OK ),,,75.81  ( OK ),0.00  ( OK ),74.84  ( OK ),0.00  ( OK ),70.91  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 18 19:00:00  CDT,0.00  ( OK ),,,75.86  ( OK ),0.00  ( OK ),74.79  ( OK ),0.00  ( OK ),71.07  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 18 19:15:00  CDT,0.00  ( OK ),,,75.05  ( OK ),0.00  ( OK ),74.25  ( OK ),0.00  ( OK ),70.97  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 18 19:30:00  CDT,0.00  ( OK ),,,73.29  ( OK ),0.00  ( OK ),73.25  ( OK ),0.00  ( OK ),70.77  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 18 19:45:00  CDT,0.00  ( OK ),,,71.69  ( OK ),0.00  ( OK ),72.69  ( OK ),0.00  ( OK ),70.45  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 18 20:00:00  CDT,0.00  ( OK ),,,71.13  ( OK ),0.00  ( OK ),72.45  ( OK ),0.00  ( OK ),70.29  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 18 20:15:00  CDT,0.00  ( OK ),,,70.67  ( OK ),0.00  ( OK ),72.34  ( OK ),0.00  ( OK ),70.12  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 18 20:30:00  CDT,0.00  ( OK ),,,70.27  ( OK ),0.00  ( OK ),72.28  ( OK ),0.00  ( OK ),69.91  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 18 20:45:00  CDT,0.00  ( OK ),,,70.16  ( OK ),0.00  ( OK ),72.33  ( OK ),0.00  ( OK ),69.78  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 18 21:00:00  CDT,0.00  ( OK ),,,70.14  ( OK ),0.00  ( OK ),72.34  ( OK ),0.00  ( OK ),69.67  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 18 21:15:00  CDT,0.00  ( OK ),,,70.25  ( OK ),0.00  ( OK ),73.07  ( OK ),0.00  ( OK ),70.03  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 18 21:30:00  CDT,0.00  ( OK ),,,70.25  ( OK ),0.00  ( OK ),73.64  ( OK ),0.00  ( OK ),70.15  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 18 21:45:00  CDT,0.00  ( OK ),,,70.17  ( OK ),0.00  ( OK ),73.78  ( OK ),0.00  ( OK ),70.12  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 18 22:00:00  CDT,0.00  ( OK ),,,70.11  ( OK ),0.00  ( OK ),73.87  ( OK ),0.00  ( OK ),70.07  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 18 22:15:00  CDT,0.00  ( OK ),,,70.05  ( OK ),0.00  ( OK ),73.74  ( OK ),0.00  ( OK ),69.99  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 18 22:30:00  CDT,0.00  ( OK ),,,70.06  ( OK ),0.00  ( OK ),73.89  ( OK ),0.00  ( OK ),69.99  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 18 22:45:00  CDT,0.00  ( OK ),,,70.03  ( OK ),0.00  ( OK ),73.96  ( OK ),0.00  ( OK ),69.94  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 18 23:00:00  CDT,0.00  ( OK ),,,69.96  ( OK ),0.00  ( OK ),73.92  ( OK ),0.00  ( OK ),69.88  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 18 23:15:00  CDT,0.00  ( OK ),,,69.93  ( OK ),0.00  ( OK ),73.98  ( OK ),0.00  ( OK ),69.84  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 18 23:30:00  CDT,0.00  ( OK ),,,69.83  ( OK ),0.00  ( OK ),73.93  ( OK ),0.00  ( OK ),69.82  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 18 23:45:00  CDT,0.00  ( OK ),,,69.80  ( OK ),0.00  ( OK ),73.92  ( OK ),0.00  ( OK ),69.83  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  Jun 19 00:00:00  CDT,0.00  ( OK ),,,69.83  ( OK ),0.00  ( OK ),73.99  ( OK ),0.00  ( OK ),69.99  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  Jun 19 00:15:00  CDT,0.00  ( OK ),,,69.98  ( OK ),0.00  ( OK ),73.13  ( OK ),0.00  ( OK ),69.43  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  Jun 19 00:30:00  CDT,0.00  ( OK ),,,70.00  ( OK ),0.00  ( OK ),73.76  ( OK ),0.00  ( OK ),69.80  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  Jun 19 00:45:00  CDT,0.00  ( OK ),,,70.04  ( OK ),0.00  ( OK ),73.89  ( OK ),0.00  ( OK ),69.74  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  Jun 19 01:00:00  CDT,0.00  ( OK ),,,70.10  ( OK ),0.00  ( OK ),73.86  ( OK ),0.00  ( OK ),69.74  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  Jun 19 01:15:00  CDT,0.00  ( OK ),,,70.13  ( OK ),0.00  ( OK ),73.82  ( OK ),0.00  ( OK ),69.75  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  Jun 19 01:30:00  CDT,0.00  ( OK ),,,70.20  ( OK ),0.00  ( OK ),73.96  ( OK ),0.00  ( OK ),69.80  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  Jun 19 01:45:00  CDT,0.00  ( OK ),,,70.24  ( OK ),0.00  ( OK ),74.08  ( OK ),0.00  ( OK ),69.83  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  Jun 19 02:00:00  CDT,0.00  ( OK ),,,70.26  ( OK ),0.00  ( OK ),74.07  ( OK ),0.00  ( OK ),69.82  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  Jun 19 02:15:00  CDT,0.00  ( OK ),,,70.20  ( OK ),0.00  ( OK ),74.06  ( OK ),0.00  ( OK ),69.82  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  Jun 19 02:30:00  CDT,0.00  ( OK ),,,70.03  ( OK ),0.00  ( OK ),74.01  ( OK ),0.00  ( OK ),69.80  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  Jun 19 02:45:00  CDT,0.00  ( OK ),,,69.91  ( OK ),0.00  ( OK ),73.82  ( OK ),0.00  ( OK ),69.78  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  Jun 19 03:00:00  CDT,0.00  ( OK ),,,69.76  ( OK ),0.00  ( OK ),73.71  ( OK ),0.00  ( OK ),69.74  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  Jun 19 03:15:00  CDT,0.00  ( OK ),,,69.65  ( OK ),0.00  ( OK ),73.91  ( OK ),0.00  ( OK ),69.80  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  Jun 19 03:30:00  CDT,0.00  ( OK ),,,69.52  ( OK ),0.00  ( OK ),73.96  ( OK ),0.00  ( OK ),69.73  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  Jun 19 03:45:00  CDT,0.00  ( OK ),,,69.52  ( OK ),0.00  ( OK ),73.75  ( OK ),0.00  ( OK ),69.71  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  Jun 19 04:00:00  CDT,0.00  ( OK ),,,69.49  ( OK ),0.00  ( OK ),73.79  ( OK ),0.00  ( OK ),69.71  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  Jun 19 04:15:00  CDT,0.00  ( OK ),,,69.44  ( OK ),0.00  ( OK ),73.74  ( OK ),0.00  ( OK ),69.68  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  Jun 19 04:30:00  CDT,0.00  ( OK ),,,69.34  ( OK ),0.00  ( OK ),73.72  ( OK ),0.00  ( OK ),69.69  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  Jun 19 04:45:00  CDT,0.00  ( OK ),,,69.27  ( OK ),0.00  ( OK ),73.44  ( OK ),0.00  ( OK ),69.53  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  Jun 19 05:00:00  CDT,0.00  ( OK ),,,69.14  ( OK ),0.00  ( OK ),73.27  ( OK ),0.00  ( OK ),69.45  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  Jun 19 05:15:00  CDT,0.00  ( OK ),,,68.90  ( OK ),0.00  ( OK ),72.23  ( OK ),0.00  ( OK ),69.01  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  Jun 19 05:30:00  CDT,0.00  ( OK ),,,68.75  ( OK ),0.00  ( OK ),71.63  ( OK ),0.00  ( OK ),68.84  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  Jun 19 05:45:00  CDT,0.00  ( OK ),,,68.72  ( OK ),0.00  ( OK ),71.37  ( OK ),0.00  ( OK ),68.81  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  Jun 19 06:00:00  CDT,0.00  ( OK ),,,68.63  ( OK ),0.00  ( OK ),71.05  ( OK ),0.00  ( OK ),68.71  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  Jun 19 06:15:00  CDT,0.00  ( OK ),,,67.51  ( OK ),33.19  ( OK ),75.00  ( OK ),0.00  ( OK ),69.72  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 19 06:30:00  CDT,0.00  ( OK ),,,65.24  ( OK ),43.07  ( OK ),74.49  ( OK ),0.00  ( OK ),67.46  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 19 06:45:00  CDT,0.00  ( OK ),,,64.06  ( OK ),47.45  ( OK ),74.27  ( OK ),0.00  ( OK ),66.49  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 19 07:00:00  CDT,0.00  ( OK ),,,63.54  ( OK ),50.08  ( OK ),74.06  ( OK ),0.00  ( OK ),66.11  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 19 07:15:00  CDT,0.00  ( OK ),,,63.22  ( OK ),50.74  ( OK ),73.79  ( OK ),0.00  ( OK ),65.80  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 19 07:30:00  CDT,0.00  ( OK ),,,63.23  ( OK ),52.30  ( OK ),73.73  ( OK ),0.00  ( OK ),65.77  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 19 07:45:00  CDT,0.00  ( OK ),,,63.34  ( OK ),53.95  ( OK ),73.72  ( OK ),0.00  ( OK ),65.89  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 19 08:00:00  CDT,0.00  ( OK ),,,63.49  ( OK ),56.38  ( OK ),73.83  ( OK ),0.00  ( OK ),66.01  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 19 08:15:00  CDT,0.00  ( OK ),,,63.65  ( OK ),59.19  ( OK ),73.97  ( OK ),0.00  ( OK ),66.16  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 19 08:30:00  CDT,0.00  ( OK ),,,63.98  ( OK ),64.06  ( OK ),74.25  ( OK ),0.00  ( OK ),66.43  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 19 08:45:00  CDT,0.00  ( OK ),,,64.07  ( OK ),69.01  ( OK ),74.42  ( OK ),0.00  ( OK ),66.47  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 19 09:00:00  CDT,0.00  ( OK ),,,64.78  ( OK ),76.61  ( OK ),74.47  ( OK ),0.00  ( OK ),66.87  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 19 09:15:00  CDT,0.00  ( OK ),,,65.34  ( OK ),87.16  ( OK ),74.29  ( OK ),0.00  ( OK ),67.42  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 19 09:30:00  CDT,100.00  ( OK ),,,65.92  ( OK ),100.00  ( OK ),74.15  ( OK ),0.00  ( OK ),65.78  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 19 09:45:00  CDT,21.27  ( OK ),,,66.18  ( OK ),100.00  ( OK ),73.28  ( OK ),0.00  ( OK ),61.21  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 19 10:00:00  CDT,15.26  ( OK ),,,66.88  ( OK ),100.00  ( OK ),73.22  ( OK ),0.00  ( OK ),64.13  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 19 10:15:00  CDT,18.27  ( OK ),,,67.99  ( OK ),100.00  ( OK ),73.47  ( OK ),0.00  ( OK ),65.17  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 19 10:30:00  CDT,19.63  ( OK ),,,68.57  ( OK ),100.00  ( OK ),73.66  ( OK ),0.00  ( OK ),65.12  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 19 10:45:00  CDT,19.48  ( OK ),,,69.06  ( OK ),100.00  ( OK ),73.76  ( OK ),0.00  ( OK ),65.19  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 19 11:00:00  CDT,21.81  ( OK ),,,70.17  ( OK ),100.00  ( OK ),73.82  ( OK ),0.00  ( OK ),65.30  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 19 11:15:00  CDT,15.94  ( OK ),,,71.80  ( OK ),0.00  ( OK ),73.68  ( OK ),0.00  ( OK ),64.27  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 19 11:30:00  CDT,14.72  ( OK ),,,72.11  ( OK ),0.00  ( OK ),73.66  ( OK ),0.00  ( OK ),64.86  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 19 11:45:00  CDT,14.98  ( OK ),,,72.21  ( OK ),0.00  ( OK ),73.88  ( OK ),0.00  ( OK ),65.00  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 19 12:00:00  CDT,18.37  ( OK ),,,72.58  ( OK ),0.00  ( OK ),74.01  ( OK ),0.00  ( OK ),65.32  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 19 12:15:00  CDT,17.82  ( OK ),,,72.89  ( OK ),0.00  ( OK ),74.20  ( OK ),0.00  ( OK ),64.99  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 19 12:30:00  CDT,19.08  ( OK ),,,73.19  ( OK ),0.00  ( OK ),74.38  ( OK ),0.00  ( OK ),65.11  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 19 12:45:00  CDT,17.28  ( OK ),,,73.50  ( OK ),0.00  ( OK ),74.73  ( OK ),0.00  ( OK ),64.74  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 19 13:00:00  CDT,16.38  ( OK ),,,73.83  ( OK ),0.00  ( OK ),74.94  ( OK ),0.00  ( OK ),64.87  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 19 13:15:00  CDT,17.35  ( OK ),,,73.97  ( OK ),0.00  ( OK ),74.92  ( OK ),0.00  ( OK ),65.18  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 19 13:30:00  CDT,19.49  ( OK ),,,74.00  ( OK ),0.00  ( OK ),74.95  ( OK ),0.00  ( OK ),65.11  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 19 13:45:00  CDT,19.82  ( OK ),,,74.04  ( OK ),0.00  ( OK ),74.73  ( OK ),0.00  ( OK ),65.02  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 19 14:00:00  CDT,18.68  ( OK ),,,73.89  ( OK ),0.00  ( OK ),74.67  ( OK ),0.00  ( OK ),64.83  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 19 14:15:00  CDT,16.40  ( OK ),,,73.85  ( OK ),0.00  ( OK ),74.57  ( OK ),0.00  ( OK ),64.78  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 19 14:30:00  CDT,18.81  ( OK ),,,74.10  ( OK ),0.00  ( OK ),74.65  ( OK ),0.00  ( OK ),65.11  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 19 14:45:00  CDT,19.77  ( OK ),,,74.15  ( OK ),0.00  ( OK ),74.67  ( OK ),0.00  ( OK ),65.03  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 19 15:00:00  CDT,17.98  ( OK ),,,74.35  ( OK ),0.00  ( OK ),74.79  ( OK ),0.00  ( OK ),64.76  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 19 15:15:00  CDT,18.92  ( OK ),,,74.27  ( OK ),0.00  ( OK ),74.67  ( OK ),0.00  ( OK ),65.19  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 19 15:30:00  CDT,19.60  ( OK ),,,74.26  ( OK ),0.00  ( OK ),74.81  ( OK ),0.00  ( OK ),65.03  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 19 15:45:00  CDT,18.48  ( OK ),,,73.97  ( OK ),0.00  ( OK ),74.77  ( OK ),0.00  ( OK ),64.86  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 19 16:00:00  CDT,15.97  ( OK ),,,73.59  ( OK ),0.00  ( OK ),74.51  ( OK ),0.00  ( OK ),64.76  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 19 16:15:00  CDT,17.86  ( OK ),,,73.41  ( OK ),0.00  ( OK ),74.30  ( OK ),0.00  ( OK ),65.06  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 19 16:30:00  CDT,19.09  ( OK ),,,73.30  ( OK ),0.00  ( OK ),74.20  ( OK ),0.00  ( OK ),65.09  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 19 16:45:00  CDT,19.25  ( OK ),,,72.96  ( OK ),0.00  ( OK ),74.14  ( OK ),0.00  ( OK ),65.06  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 19 17:00:00  CDT,18.65  ( OK ),,,72.81  ( OK ),0.00  ( OK ),74.08  ( OK ),0.00  ( OK ),64.89  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 19 17:15:00  CDT,17.81  ( OK ),,,72.80  ( OK ),0.00  ( OK ),74.05  ( OK ),0.00  ( OK ),64.89  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 19 17:30:00  CDT,16.14  ( OK ),,,72.91  ( OK ),0.00  ( OK ),73.98  ( OK ),0.00  ( OK ),64.88  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 19 17:45:00  CDT,17.56  ( OK ),,,72.81  ( OK ),0.00  ( OK ),73.92  ( OK ),0.00  ( OK ),65.21  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 19 18:00:00  CDT,18.73  ( OK ),,,72.74  ( OK ),0.00  ( OK ),73.90  ( OK ),0.00  ( OK ),65.12  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 19 18:15:00  CDT,19.40  ( OK ),,,72.77  ( OK ),0.00  ( OK ),73.92  ( OK ),0.00  ( OK ),65.07  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 19 18:30:00  CDT,16.32  ( OK ),,,72.73  ( OK ),0.00  ( OK ),73.78  ( OK ),0.00  ( OK ),64.85  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 19 18:45:00  CDT,16.35  ( OK ),,,72.67  ( OK ),0.00  ( OK ),73.77  ( OK ),0.00  ( OK ),64.97  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 19 19:00:00  CDT,16.16  ( OK ),,,72.59  ( OK ),0.00  ( OK ),73.77  ( OK ),0.00  ( OK ),64.97  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 19 19:15:00  CDT,16.68  ( OK ),,,72.56  ( OK ),0.00  ( OK ),73.73  ( OK ),0.00  ( OK ),65.06  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 19 19:30:00  CDT,17.78  ( OK ),,,72.51  ( OK ),0.00  ( OK ),73.73  ( OK ),0.00  ( OK ),65.08  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 19 19:45:00  CDT,18.75  ( OK ),,,72.46  ( OK ),0.00  ( OK ),73.67  ( OK ),0.00  ( OK ),65.11  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 19 20:00:00  CDT,19.33  ( OK ),,,72.40  ( OK ),0.00  ( OK ),73.60  ( OK ),0.00  ( OK ),65.05  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 19 20:15:00  CDT,19.47  ( OK ),,,72.26  ( OK ),0.00  ( OK ),73.49  ( OK ),0.00  ( OK ),65.03  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 19 20:30:00  CDT,16.77  ( OK ),,,71.88  ( OK ),0.00  ( OK ),73.35  ( OK ),0.00  ( OK ),64.72  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 19 20:45:00  CDT,15.66  ( OK ),,,71.50  ( OK ),0.00  ( OK ),73.24  ( OK ),0.00  ( OK ),64.88  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 19 21:00:00  CDT,50.86  ( OK ),,,71.58  ( OK ),0.00  ( OK ),73.33  ( OK ),0.00  ( OK ),69.77  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 19 21:15:00  CDT,0.00  ( OK ),,,71.56  ( OK ),0.00  ( OK ),73.81  ( OK ),0.00  ( OK ),69.91  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  Jun 19 21:30:00  CDT,0.00  ( OK ),,,71.50  ( OK ),0.00  ( OK ),74.11  ( OK ),0.00  ( OK ),70.38  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  Jun 19 21:45:00  CDT,0.00  ( OK ),,,71.26  ( OK ),0.00  ( OK ),74.24  ( OK ),0.00  ( OK ),70.65  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  Jun 19 22:00:00  CDT,0.00  ( OK ),,,71.17  ( OK ),0.00  ( OK ),74.25  ( OK ),0.00  ( OK ),70.92  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  Jun 19 22:15:00  CDT,0.00  ( OK ),,,71.27  ( OK ),0.00  ( OK ),74.38  ( OK ),0.00  ( OK ),70.98  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  Jun 19 22:30:00  CDT,0.00  ( OK ),,,71.32  ( OK ),0.00  ( OK ),74.48  ( OK ),0.00  ( OK ),71.07  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  Jun 19 22:45:00  CDT,0.00  ( OK ),,,71.36  ( OK ),0.00  ( OK ),74.51  ( OK ),0.00  ( OK ),71.09  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  Jun 19 23:00:00  CDT,0.00  ( OK ),,,71.50  ( OK ),0.00  ( OK ),74.54  ( OK ),0.00  ( OK ),71.09  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  Jun 19 23:15:00  CDT,0.00  ( OK ),,,71.50  ( OK ),0.00  ( OK ),74.56  ( OK ),0.00  ( OK ),71.05  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  Jun 19 23:30:00  CDT,0.00  ( OK ),,,71.49  ( OK ),0.00  ( OK ),74.57  ( OK ),0.00  ( OK ),71.07  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  Jun 19 23:45:00  CDT,0.00  ( OK ),,,71.41  ( OK ),0.00  ( OK ),74.54  ( OK ),0.00  ( OK ),71.07  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 20 00:00:00  CDT,0.00  ( OK ),,,71.50  ( OK ),0.00  ( OK ),74.54  ( OK ),0.00  ( OK ),71.03  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 20 00:15:00  CDT,0.00  ( OK ),,,71.55  ( OK ),0.00  ( OK ),74.57  ( OK ),0.00  ( OK ),70.98  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 20 00:30:00  CDT,0.00  ( OK ),,,71.49  ( OK ),0.00  ( OK ),74.55  ( OK ),0.00  ( OK ),71.03  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 20 00:45:00  CDT,0.00  ( OK ),,,71.50  ( OK ),0.00  ( OK ),74.58  ( OK ),0.00  ( OK ),71.02  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 20 01:00:00  CDT,0.00  ( OK ),,,71.49  ( OK ),0.00  ( OK ),74.57  ( OK ),0.00  ( OK ),71.04  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 20 01:15:00  CDT,0.00  ( OK ),,,71.62  ( OK ),0.00  ( OK ),74.58  ( OK ),0.00  ( OK ),70.92  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 20 01:30:00  CDT,0.00  ( OK ),,,71.50  ( OK ),0.00  ( OK ),74.55  ( OK ),0.00  ( OK ),71.00  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 20 01:45:00  CDT,0.00  ( OK ),,,71.50  ( OK ),0.00  ( OK ),74.55  ( OK ),0.00  ( OK ),71.01  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 20 02:00:00  CDT,0.00  ( OK ),,,71.58  ( OK ),0.00  ( OK ),74.54  ( OK ),0.00  ( OK ),70.95  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 20 02:15:00  CDT,0.00  ( OK ),,,71.55  ( OK ),0.00  ( OK ),74.51  ( OK ),0.00  ( OK ),70.95  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 20 02:30:00  CDT,0.00  ( OK ),,,71.51  ( OK ),0.00  ( OK ),74.48  ( OK ),0.00  ( OK ),70.97  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 20 02:45:00  CDT,0.00  ( OK ),,,71.50  ( OK ),0.00  ( OK ),74.48  ( OK ),0.00  ( OK ),70.99  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 20 03:00:00  CDT,0.00  ( OK ),,,71.50  ( OK ),0.00  ( OK ),74.49  ( OK ),0.00  ( OK ),70.97  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 20 03:15:00  CDT,0.00  ( OK ),,,71.50  ( OK ),0.00  ( OK ),74.50  ( OK ),0.00  ( OK ),71.00  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 20 03:30:00  CDT,0.00  ( OK ),,,71.50  ( OK ),0.00  ( OK ),74.53  ( OK ),0.00  ( OK ),71.04  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 20 03:45:00  CDT,0.00  ( OK ),,,71.53  ( OK ),0.00  ( OK ),74.54  ( OK ),0.00  ( OK ),71.03  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 20 04:00:00  CDT,0.00  ( OK ),,,71.50  ( OK ),0.00  ( OK ),74.55  ( OK ),0.00  ( OK ),71.12  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 20 04:15:00  CDT,0.00  ( OK ),,,71.50  ( OK ),0.00  ( OK ),74.57  ( OK ),0.00  ( OK ),71.12  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 20 04:30:00  CDT,0.00  ( OK ),,,71.50  ( OK ),0.00  ( OK ),74.58  ( OK ),0.00  ( OK ),71.12  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 20 04:45:00  CDT,0.00  ( OK ),,,71.49  ( OK ),0.00  ( OK ),74.59  ( OK ),0.00  ( OK ),71.18  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 20 05:00:00  CDT,0.00  ( OK ),,,71.49  ( OK ),0.00  ( OK ),74.60  ( OK ),0.00  ( OK ),71.15  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 20 05:15:00  CDT,0.00  ( OK ),,,71.99  ( OK ),0.00  ( OK ),74.17  ( OK ),0.00  ( OK ),70.11  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 20 05:30:00  CDT,0.00  ( OK ),,,72.20  ( OK ),0.00  ( OK ),73.72  ( OK ),0.00  ( OK ),70.03  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 20 05:45:00  CDT,0.00  ( OK ),,,71.07  ( OK ),50.23  ( OK ),75.50  ( OK ),0.00  ( OK ),72.97  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 20 06:00:00  CDT,0.00  ( OK ),,,69.65  ( OK ),79.42  ( OK ),75.42  ( OK ),0.00  ( OK ),71.93  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 20 06:15:00  CDT,70.95  ( OK ),,,69.46  ( OK ),100.00  ( OK ),75.09  ( OK ),0.00  ( OK ),60.57  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 20 06:30:00  CDT,34.08  ( OK ),,,69.57  ( OK ),100.00  ( OK ),73.67  ( OK ),0.00  ( OK ),61.93  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 20 06:45:00  CDT,25.50  ( OK ),,,69.56  ( OK ),100.00  ( OK ),73.34  ( OK ),0.00  ( OK ),64.03  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 20 07:00:00  CDT,23.29  ( OK ),,,69.79  ( OK ),100.00  ( OK ),73.24  ( OK ),0.00  ( OK ),64.83  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 20 07:15:00  CDT,22.31  ( OK ),,,69.95  ( OK ),100.00  ( OK ),73.33  ( OK ),0.00  ( OK ),64.92  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 20 07:30:00  CDT,23.40  ( OK ),,,70.15  ( OK ),100.00  ( OK ),73.43  ( OK ),0.00  ( OK ),65.09  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 20 07:45:00  CDT,26.53  ( OK ),,,70.24  ( OK ),100.00  ( OK ),73.53  ( OK ),0.00  ( OK ),65.23  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 20 08:00:00  CDT,24.41  ( OK ),,,70.14  ( OK ),100.00  ( OK ),73.62  ( OK ),0.00  ( OK ),64.85  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 20 08:15:00  CDT,24.74  ( OK ),,,70.45  ( OK ),100.00  ( OK ),73.63  ( OK ),0.00  ( OK ),64.97  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 20 08:30:00  CDT,26.45  ( OK ),,,70.88  ( OK ),100.00  ( OK ),73.67  ( OK ),0.00  ( OK ),65.17  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 20 08:45:00  CDT,17.23  ( OK ),,,71.65  ( OK ),0.00  ( OK ),73.25  ( OK ),0.00  ( OK ),64.22  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 20 09:00:00  CDT,16.06  ( OK ),,,71.89  ( OK ),0.00  ( OK ),73.30  ( OK ),0.00  ( OK ),64.74  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 20 09:15:00  CDT,17.48  ( OK ),,,72.20  ( OK ),0.00  ( OK ),73.45  ( OK ),0.00  ( OK ),65.09  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 20 09:30:00  CDT,19.03  ( OK ),,,72.38  ( OK ),0.00  ( OK ),73.63  ( OK ),0.00  ( OK ),65.11  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 20 09:45:00  CDT,19.89  ( OK ),,,72.41  ( OK ),0.00  ( OK ),73.58  ( OK ),0.00  ( OK ),65.07  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 20 10:00:00  CDT,16.58  ( OK ),,,72.59  ( OK ),0.00  ( OK ),73.67  ( OK ),0.00  ( OK ),64.73  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 20 10:15:00  CDT,18.18  ( OK ),,,72.91  ( OK ),0.00  ( OK ),73.88  ( OK ),0.00  ( OK ),65.17  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 20 10:30:00  CDT,19.85  ( OK ),,,73.07  ( OK ),0.00  ( OK ),74.05  ( OK ),0.00  ( OK ),65.12  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 20 10:45:00  CDT,20.30  ( OK ),,,73.05  ( OK ),0.00  ( OK ),74.09  ( OK ),0.00  ( OK ),65.09  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 20 11:00:00  CDT,18.20  ( OK ),,,73.21  ( OK ),0.00  ( OK ),74.03  ( OK ),0.00  ( OK ),65.05  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 20 11:15:00  CDT,22.01  ( OK ),,,74.28  ( OK ),0.00  ( OK ),74.18  ( OK ),0.00  ( OK ),65.40  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 20 11:30:00  CDT,19.62  ( OK ),,,73.42  ( OK ),0.00  ( OK ),74.05  ( OK ),0.00  ( OK ),64.78  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 20 11:45:00  CDT,16.61  ( OK ),,,73.21  ( OK ),0.00  ( OK ),74.02  ( OK ),0.00  ( OK ),64.84  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 20 12:00:00  CDT,16.72  ( OK ),,,73.40  ( OK ),0.00  ( OK ),74.09  ( OK ),0.00  ( OK ),64.98  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 20 12:15:00  CDT,17.97  ( OK ),,,73.65  ( OK ),0.00  ( OK ),74.35  ( OK ),0.00  ( OK ),65.06  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 20 12:30:00  CDT,17.93  ( OK ),,,73.49  ( OK ),0.00  ( OK ),74.24  ( OK ),0.00  ( OK ),65.03  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 20 12:45:00  CDT,19.94  ( OK ),,,73.68  ( OK ),0.00  ( OK ),74.33  ( OK ),0.00  ( OK ),65.12  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 20 13:00:00  CDT,20.17  ( OK ),,,73.97  ( OK ),0.00  ( OK ),74.56  ( OK ),0.00  ( OK ),65.05  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 20 13:15:00  CDT,19.93  ( OK ),,,73.87  ( OK ),0.00  ( OK ),74.68  ( OK ),0.00  ( OK ),64.99  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 20 13:30:00  CDT,19.91  ( OK ),,,74.03  ( OK ),0.00  ( OK ),74.70  ( OK ),0.00  ( OK ),64.99  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 20 13:45:00  CDT,19.99  ( OK ),,,74.23  ( OK ),0.00  ( OK ),74.80  ( OK ),0.00  ( OK ),64.99  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 20 14:00:00  CDT,20.38  ( OK ),,,74.35  ( OK ),0.00  ( OK ),74.80  ( OK ),0.00  ( OK ),65.06  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 20 14:15:00  CDT,18.72  ( OK ),,,74.16  ( OK ),0.00  ( OK ),74.67  ( OK ),0.00  ( OK ),64.82  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 20 14:30:00  CDT,18.47  ( OK ),,,74.25  ( OK ),0.00  ( OK ),74.66  ( OK ),0.00  ( OK ),64.94  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 20 14:45:00  CDT,18.23  ( OK ),,,74.26  ( OK ),0.00  ( OK ),74.46  ( OK ),0.00  ( OK ),65.13  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 20 15:00:00  CDT,20.01  ( OK ),,,74.26  ( OK ),0.00  ( OK ),74.52  ( OK ),0.00  ( OK ),65.10  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 20 15:15:00  CDT,17.52  ( OK ),,,74.28  ( OK ),0.00  ( OK ),74.47  ( OK ),0.00  ( OK ),64.59  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 20 15:30:00  CDT,18.98  ( OK ),,,74.35  ( OK ),0.00  ( OK ),74.49  ( OK ),0.00  ( OK ),65.08  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 20 15:45:00  CDT,19.18  ( OK ),,,74.58  ( OK ),0.00  ( OK ),74.67  ( OK ),0.00  ( OK ),64.94  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 20 16:00:00  CDT,18.03  ( OK ),,,74.43  ( OK ),0.00  ( OK ),74.48  ( OK ),0.00  ( OK ),64.89  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 20 16:15:00  CDT,17.86  ( OK ),,,74.65  ( OK ),0.00  ( OK ),74.47  ( OK ),0.00  ( OK ),65.03  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 20 16:30:00  CDT,17.57  ( OK ),,,74.63  ( OK ),0.00  ( OK ),74.48  ( OK ),0.00  ( OK ),65.00  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 20 16:45:00  CDT,17.63  ( OK ),,,74.67  ( OK ),0.00  ( OK ),74.49  ( OK ),0.00  ( OK ),65.04  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 20 17:00:00  CDT,17.53  ( OK ),,,74.53  ( OK ),0.00  ( OK ),74.50  ( OK ),0.00  ( OK ),64.94  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 20 17:15:00  CDT,16.58  ( OK ),,,74.27  ( OK ),0.00  ( OK ),74.35  ( OK ),0.00  ( OK ),64.92  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 20 17:30:00  CDT,16.40  ( OK ),,,74.24  ( OK ),0.00  ( OK ),74.34  ( OK ),0.00  ( OK ),64.94  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 20 17:45:00  CDT,20.80  ( OK ),,,74.31  ( OK ),0.00  ( OK ),74.34  ( OK ),0.00  ( OK ),65.31  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 20 18:00:00  CDT,71.93  ( OK ),,,74.35  ( OK ),0.00  ( OK ),74.46  ( OK ),0.00  ( OK ),72.31  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 20 18:15:00  CDT,0.00  ( OK ),,,74.66  ( OK ),0.00  ( OK ),74.93  ( OK ),0.00  ( OK ),71.70  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 20 18:30:00  CDT,0.00  ( OK ),,,75.67  ( OK ),0.00  ( OK ),75.01  ( OK ),0.00  ( OK ),71.46  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 20 18:45:00  CDT,0.00  ( OK ),,,75.99  ( OK ),0.00  ( OK ),75.05  ( OK ),0.00  ( OK ),71.22  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 20 19:00:00  CDT,0.00  ( OK ),,,75.81  ( OK ),0.00  ( OK ),75.03  ( OK ),0.00  ( OK ),71.00  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 20 19:15:00  CDT,0.00  ( OK ),,,75.20  ( OK ),0.00  ( OK ),74.95  ( OK ),0.00  ( OK ),70.90  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 20 19:30:00  CDT,0.00  ( OK ),,,74.58  ( OK ),0.00  ( OK ),74.83  ( OK ),0.00  ( OK ),70.87  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 20 19:45:00  CDT,0.00  ( OK ),,,74.12  ( OK ),0.00  ( OK ),74.74  ( OK ),0.00  ( OK ),70.75  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 20 20:00:00  CDT,0.00  ( OK ),,,73.70  ( OK ),0.00  ( OK ),74.66  ( OK ),0.00  ( OK ),70.72  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 20 20:15:00  CDT,0.00  ( OK ),,,73.32  ( OK ),0.00  ( OK ),74.58  ( OK ),0.00  ( OK ),70.73  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 20 20:30:00  CDT,0.00  ( OK ),,,73.04  ( OK ),0.00  ( OK ),74.42  ( OK ),0.00  ( OK ),70.64  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 20 20:45:00  CDT,0.00  ( OK ),,,72.73  ( OK ),0.00  ( OK ),74.31  ( OK ),0.00  ( OK ),70.64  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 20 21:00:00  CDT,0.00  ( OK ),,,72.48  ( OK ),0.00  ( OK ),74.25  ( OK ),0.00  ( OK ),70.63  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 20 21:15:00  CDT,0.00  ( OK ),,,72.29  ( OK ),0.00  ( OK ),74.39  ( OK ),0.00  ( OK ),71.06  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 20 21:30:00  CDT,0.00  ( OK ),,,72.11  ( OK ),0.00  ( OK ),74.59  ( OK ),0.00  ( OK ),71.12  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 20 21:45:00  CDT,0.00  ( OK ),,,71.90  ( OK ),0.00  ( OK ),74.55  ( OK ),0.00  ( OK ),71.02  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 20 22:00:00  CDT,0.00  ( OK ),,,71.62  ( OK ),0.00  ( OK ),74.49  ( OK ),0.00  ( OK ),70.96  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 20 22:15:00  CDT,0.00  ( OK ),,,71.36  ( OK ),0.00  ( OK ),74.45  ( OK ),0.00  ( OK ),70.99  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 20 22:30:00  CDT,0.00  ( OK ),,,71.19  ( OK ),0.00  ( OK ),74.37  ( OK ),0.00  ( OK ),70.92  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 20 22:45:00  CDT,0.00  ( OK ),,,71.04  ( OK ),0.00  ( OK ),74.34  ( OK ),0.00  ( OK ),70.85  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 20 23:00:00  CDT,0.00  ( OK ),,,71.03  ( OK ),0.00  ( OK ),74.27  ( OK ),0.00  ( OK ),70.82  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 20 23:15:00  CDT,0.00  ( OK ),,,70.97  ( OK ),0.00  ( OK ),74.21  ( OK ),0.00  ( OK ),70.79  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 20 23:30:00  CDT,0.00  ( OK ),,,70.96  ( OK ),0.00  ( OK ),74.08  ( OK ),0.00  ( OK ),70.81  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 20 23:45:00  CDT,0.00  ( OK ),,,70.94  ( OK ),0.00  ( OK ),74.15  ( OK ),0.00  ( OK ),70.82  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 21 00:00:00  CDT,0.00  ( OK ),,,70.88  ( OK ),0.00  ( OK ),74.23  ( OK ),0.00  ( OK ),70.76  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 21 00:15:00  CDT,0.00  ( OK ),,,70.86  ( OK ),0.00  ( OK ),74.17  ( OK ),0.00  ( OK ),70.79  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 21 00:30:00  CDT,0.00  ( OK ),,,70.75  ( OK ),0.00  ( OK ),74.19  ( OK ),0.00  ( OK ),70.76  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 21 00:45:00  CDT,0.00  ( OK ),,,70.70  ( OK ),0.00  ( OK ),74.18  ( OK ),0.00  ( OK ),70.78  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 21 01:00:00  CDT,0.00  ( OK ),,,70.65  ( OK ),0.00  ( OK ),74.17  ( OK ),0.00  ( OK ),70.79  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 21 01:15:00  CDT,0.00  ( OK ),,,70.61  ( OK ),0.00  ( OK ),74.17  ( OK ),0.00  ( OK ),70.77  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
