TT,AHU3_CCV-AHU3-Percentage,AHU3_DSP-AHU3-inch,AHU3_DSPSP-AHU3-inch,AHU3_MAT-AHU3-degree Fahrenheit,AHU3_MaxDMP-AHU3-Percentage,AHU3_RAT-AHU3-degree Fahrenheit,AHU3_RHV-AHU3-Percentage,AHU3_SAT-AHU3-degree Fahrenheit,AHU3_SATSP-AHU3-degree Fahrenheit,AHU3_SFC-AHU3-No Unit,AHU3_SFS-AHU3-No Unit,AHU3_SupCFM-AHU3-cubic foot per minute,
Sat  Jun 21 01:30:00  CDT,0.00  ( OK ),,,70.57  ( OK ),0.00  ( OK ),74.20  ( OK ),0.00  ( OK ),70.76  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 21 01:45:00  CDT,0.00  ( OK ),,,70.55  ( OK ),0.00  ( OK ),74.17  ( OK ),0.00  ( OK ),70.75  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 21 02:00:00  CDT,0.00  ( OK ),,,70.56  ( OK ),0.00  ( OK ),74.09  ( OK ),0.00  ( OK ),70.70  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 21 02:15:00  CDT,0.00  ( OK ),,,70.49  ( OK ),0.00  ( OK ),74.14  ( OK ),0.00  ( OK ),70.66  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 21 02:30:00  CDT,0.00  ( OK ),,,70.42  ( OK ),0.00  ( OK ),74.16  ( OK ),0.00  ( OK ),70.72  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 21 02:45:00  CDT,0.00  ( OK ),,,70.39  ( OK ),0.00  ( OK ),74.15  ( OK ),0.00  ( OK ),70.64  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 21 03:00:00  CDT,0.00  ( OK ),,,70.34  ( OK ),0.00  ( OK ),74.09  ( OK ),0.00  ( OK ),70.63  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 21 03:15:00  CDT,0.00  ( OK ),,,70.33  ( OK ),0.00  ( OK ),73.99  ( OK ),0.00  ( OK ),70.61  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 21 03:30:00  CDT,0.00  ( OK ),,,70.27  ( OK ),0.00  ( OK ),74.04  ( OK ),0.00  ( OK ),70.61  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 21 03:45:00  CDT,0.00  ( OK ),,,70.26  ( OK ),0.00  ( OK ),74.08  ( OK ),0.00  ( OK ),70.61  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 21 04:00:00  CDT,0.00  ( OK ),,,70.23  ( OK ),0.00  ( OK ),74.08  ( OK ),0.00  ( OK ),70.63  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 21 04:15:00  CDT,0.00  ( OK ),,,70.19  ( OK ),0.00  ( OK ),74.07  ( OK ),0.00  ( OK ),70.59  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 21 04:30:00  CDT,0.00  ( OK ),,,70.11  ( OK ),0.00  ( OK ),74.08  ( OK ),0.00  ( OK ),70.58  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 21 04:45:00  CDT,0.00  ( OK ),,,70.06  ( OK ),0.00  ( OK ),73.98  ( OK ),0.00  ( OK ),70.46  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 21 05:00:00  CDT,0.00  ( OK ),,,69.95  ( OK ),0.00  ( OK ),73.75  ( OK ),0.00  ( OK ),70.39  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 21 05:15:00  CDT,0.00  ( OK ),,,69.70  ( OK ),0.00  ( OK ),73.76  ( OK ),0.00  ( OK ),70.35  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 21 05:30:00  CDT,0.00  ( OK ),,,69.49  ( OK ),0.00  ( OK ),73.68  ( OK ),0.00  ( OK ),70.35  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 21 05:45:00  CDT,0.00  ( OK ),,,69.34  ( OK ),0.00  ( OK ),73.58  ( OK ),0.00  ( OK ),70.30  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 21 06:00:00  CDT,0.00  ( OK ),,,69.29  ( OK ),0.00  ( OK ),73.54  ( OK ),0.00  ( OK ),70.27  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 21 06:15:00  CDT,0.00  ( OK ),,,68.44  ( OK ),37.72  ( OK ),75.32  ( OK ),0.00  ( OK ),70.73  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  Jun 21 06:30:00  CDT,0.00  ( OK ),,,65.87  ( OK ),49.56  ( OK ),74.71  ( OK ),0.00  ( OK ),68.17  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  Jun 21 06:45:00  CDT,0.00  ( OK ),,,64.63  ( OK ),56.74  ( OK ),74.09  ( OK ),0.00  ( OK ),66.96  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  Jun 21 07:00:00  CDT,0.00  ( OK ),,,63.44  ( OK ),58.63  ( OK ),73.72  ( OK ),0.00  ( OK ),66.06  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  Jun 21 07:15:00  CDT,0.00  ( OK ),,,63.57  ( OK ),60.92  ( OK ),73.50  ( OK ),0.00  ( OK ),66.09  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  Jun 21 07:30:00  CDT,0.00  ( OK ),,,63.41  ( OK ),62.12  ( OK ),73.43  ( OK ),0.00  ( OK ),65.96  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  Jun 21 07:45:00  CDT,0.00  ( OK ),,,63.60  ( OK ),64.78  ( OK ),73.45  ( OK ),0.00  ( OK ),66.09  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  Jun 21 08:00:00  CDT,0.00  ( OK ),,,63.61  ( OK ),67.19  ( OK ),73.47  ( OK ),0.00  ( OK ),66.00  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  Jun 21 08:15:00  CDT,0.00  ( OK ),,,64.31  ( OK ),73.36  ( OK ),73.51  ( OK ),0.00  ( OK ),66.43  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  Jun 21 08:30:00  CDT,0.00  ( OK ),,,64.62  ( OK ),80.89  ( OK ),73.61  ( OK ),0.00  ( OK ),66.75  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  Jun 21 08:45:00  CDT,0.00  ( OK ),,,65.01  ( OK ),89.21  ( OK ),73.68  ( OK ),0.00  ( OK ),67.01  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  Jun 21 09:00:00  CDT,100.00  ( OK ),,,65.33  ( OK ),99.17  ( OK ),73.77  ( OK ),0.00  ( OK ),67.29  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  Jun 21 09:15:00  CDT,19.17  ( OK ),,,65.94  ( OK ),100.00  ( OK ),73.32  ( OK ),0.00  ( OK ),60.90  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  Jun 21 09:30:00  CDT,14.26  ( OK ),,,67.62  ( OK ),100.00  ( OK ),73.25  ( OK ),0.00  ( OK ),64.30  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  Jun 21 09:45:00  CDT,14.07  ( OK ),,,68.27  ( OK ),100.00  ( OK ),73.55  ( OK ),0.00  ( OK ),65.01  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  Jun 21 10:00:00  CDT,15.13  ( OK ),,,68.88  ( OK ),100.00  ( OK ),73.76  ( OK ),0.00  ( OK ),64.95  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  Jun 21 10:15:00  CDT,16.58  ( OK ),,,69.06  ( OK ),100.00  ( OK ),73.81  ( OK ),0.00  ( OK ),65.07  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  Jun 21 10:30:00  CDT,17.83  ( OK ),,,69.19  ( OK ),100.00  ( OK ),73.87  ( OK ),0.00  ( OK ),65.20  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  Jun 21 10:45:00  CDT,20.24  ( OK ),,,70.66  ( OK ),100.00  ( OK ),73.81  ( OK ),0.00  ( OK ),65.27  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  Jun 21 11:00:00  CDT,16.40  ( OK ),,,72.11  ( OK ),0.00  ( OK ),73.89  ( OK ),0.00  ( OK ),64.59  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  Jun 21 11:15:00  CDT,15.72  ( OK ),,,72.42  ( OK ),0.00  ( OK ),73.86  ( OK ),0.00  ( OK ),64.98  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  Jun 21 11:30:00  CDT,17.14  ( OK ),,,72.80  ( OK ),0.00  ( OK ),74.05  ( OK ),0.00  ( OK ),65.17  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  Jun 21 11:45:00  CDT,17.98  ( OK ),,,73.16  ( OK ),0.00  ( OK ),74.26  ( OK ),0.00  ( OK ),64.92  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  Jun 21 12:00:00  CDT,17.44  ( OK ),,,73.34  ( OK ),0.00  ( OK ),74.33  ( OK ),0.00  ( OK ),64.94  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  Jun 21 12:15:00  CDT,18.06  ( OK ),,,73.54  ( OK ),0.00  ( OK ),74.39  ( OK ),0.00  ( OK ),65.09  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  Jun 21 12:30:00  CDT,18.92  ( OK ),,,73.65  ( OK ),0.00  ( OK ),74.43  ( OK ),0.00  ( OK ),65.08  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  Jun 21 12:45:00  CDT,19.64  ( OK ),,,73.66  ( OK ),0.00  ( OK ),74.37  ( OK ),0.00  ( OK ),65.02  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  Jun 21 13:00:00  CDT,19.81  ( OK ),,,73.78  ( OK ),0.00  ( OK ),74.36  ( OK ),0.00  ( OK ),65.06  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  Jun 21 13:15:00  CDT,17.28  ( OK ),,,74.12  ( OK ),0.00  ( OK ),74.41  ( OK ),0.00  ( OK ),64.67  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  Jun 21 13:30:00  CDT,19.32  ( OK ),,,74.27  ( OK ),0.00  ( OK ),74.46  ( OK ),0.00  ( OK ),65.11  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  Jun 21 13:45:00  CDT,19.47  ( OK ),,,74.21  ( OK ),0.00  ( OK ),74.58  ( OK ),0.00  ( OK ),64.92  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  Jun 21 14:00:00  CDT,17.59  ( OK ),,,74.15  ( OK ),0.00  ( OK ),74.45  ( OK ),0.00  ( OK ),64.88  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  Jun 21 14:15:00  CDT,20.46  ( OK ),,,74.55  ( OK ),0.00  ( OK ),74.61  ( OK ),0.00  ( OK ),65.26  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  Jun 21 14:30:00  CDT,19.98  ( OK ),,,74.40  ( OK ),0.00  ( OK ),74.56  ( OK ),0.00  ( OK ),64.99  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  Jun 21 14:45:00  CDT,20.70  ( OK ),,,74.30  ( OK ),0.00  ( OK ),74.50  ( OK ),0.00  ( OK ),65.09  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  Jun 21 15:00:00  CDT,21.69  ( OK ),,,74.45  ( OK ),0.00  ( OK ),74.57  ( OK ),0.00  ( OK ),65.08  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  Jun 21 15:15:00  CDT,17.71  ( OK ),,,74.33  ( OK ),0.00  ( OK ),74.54  ( OK ),0.00  ( OK ),64.77  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  Jun 21 15:30:00  CDT,18.16  ( OK ),,,74.56  ( OK ),0.00  ( OK ),74.57  ( OK ),0.00  ( OK ),65.00  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  Jun 21 15:45:00  CDT,20.17  ( OK ),,,74.74  ( OK ),0.00  ( OK ),74.67  ( OK ),0.00  ( OK ),65.18  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  Jun 21 16:00:00  CDT,20.35  ( OK ),,,74.73  ( OK ),0.00  ( OK ),74.69  ( OK ),0.00  ( OK ),65.03  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  Jun 21 16:15:00  CDT,19.31  ( OK ),,,74.50  ( OK ),0.00  ( OK ),74.57  ( OK ),0.00  ( OK ),64.94  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  Jun 21 16:30:00  CDT,17.73  ( OK ),,,74.31  ( OK ),0.00  ( OK ),74.43  ( OK ),0.00  ( OK ),64.82  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  Jun 21 16:45:00  CDT,18.15  ( OK ),,,74.33  ( OK ),0.00  ( OK ),74.47  ( OK ),0.00  ( OK ),65.04  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  Jun 21 17:00:00  CDT,16.77  ( OK ),,,73.96  ( OK ),0.00  ( OK ),74.34  ( OK ),0.00  ( OK ),64.87  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  Jun 21 17:15:00  CDT,17.65  ( OK ),,,73.70  ( OK ),0.00  ( OK ),74.33  ( OK ),0.00  ( OK ),65.07  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  Jun 21 17:30:00  CDT,65.48  ( OK ),,,73.71  ( OK ),0.00  ( OK ),74.45  ( OK ),0.00  ( OK ),71.38  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  Jun 21 17:45:00  CDT,0.00  ( OK ),,,73.42  ( OK ),0.00  ( OK ),74.92  ( OK ),0.00  ( OK ),71.29  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 21 18:00:00  CDT,0.00  ( OK ),,,73.68  ( OK ),0.00  ( OK ),74.77  ( OK ),0.00  ( OK ),71.29  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 21 18:15:00  CDT,0.00  ( OK ),,,73.92  ( OK ),0.00  ( OK ),74.64  ( OK ),0.00  ( OK ),71.19  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 21 18:30:00  CDT,0.00  ( OK ),,,73.73  ( OK ),0.00  ( OK ),74.63  ( OK ),0.00  ( OK ),71.12  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 21 18:45:00  CDT,0.00  ( OK ),,,73.49  ( OK ),0.00  ( OK ),74.52  ( OK ),0.00  ( OK ),70.98  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 21 19:00:00  CDT,0.00  ( OK ),,,73.17  ( OK ),0.00  ( OK ),74.47  ( OK ),0.00  ( OK ),71.10  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 21 19:15:00  CDT,0.00  ( OK ),,,73.15  ( OK ),0.00  ( OK ),74.41  ( OK ),0.00  ( OK ),70.86  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 21 19:30:00  CDT,0.00  ( OK ),,,72.90  ( OK ),0.00  ( OK ),74.38  ( OK ),0.00  ( OK ),70.92  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 21 19:45:00  CDT,0.00  ( OK ),,,72.85  ( OK ),0.00  ( OK ),74.36  ( OK ),0.00  ( OK ),70.79  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 21 20:00:00  CDT,0.00  ( OK ),,,72.67  ( OK ),0.00  ( OK ),74.35  ( OK ),0.00  ( OK ),70.85  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 21 20:15:00  CDT,0.00  ( OK ),,,72.53  ( OK ),0.00  ( OK ),74.34  ( OK ),0.00  ( OK ),70.79  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 21 20:30:00  CDT,0.00  ( OK ),,,72.42  ( OK ),0.00  ( OK ),74.32  ( OK ),0.00  ( OK ),70.79  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 21 20:45:00  CDT,0.00  ( OK ),,,72.31  ( OK ),0.00  ( OK ),74.29  ( OK ),0.00  ( OK ),70.72  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 21 21:00:00  CDT,0.00  ( OK ),,,72.22  ( OK ),0.00  ( OK ),74.30  ( OK ),0.00  ( OK ),70.66  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 21 21:15:00  CDT,0.00  ( OK ),,,72.12  ( OK ),0.00  ( OK ),74.31  ( OK ),0.00  ( OK ),70.68  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 21 21:30:00  CDT,0.00  ( OK ),,,72.02  ( OK ),0.00  ( OK ),74.34  ( OK ),0.00  ( OK ),70.74  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 21 21:45:00  CDT,0.00  ( OK ),,,71.95  ( OK ),0.00  ( OK ),74.33  ( OK ),0.00  ( OK ),70.73  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 21 22:00:00  CDT,0.00  ( OK ),,,71.87  ( OK ),0.00  ( OK ),74.34  ( OK ),0.00  ( OK ),70.69  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 21 22:15:00  CDT,0.00  ( OK ),,,71.81  ( OK ),0.00  ( OK ),74.29  ( OK ),0.00  ( OK ),70.59  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 21 22:30:00  CDT,0.00  ( OK ),,,71.69  ( OK ),0.00  ( OK ),74.32  ( OK ),0.00  ( OK ),70.65  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 21 22:45:00  CDT,0.00  ( OK ),,,71.65  ( OK ),0.00  ( OK ),74.29  ( OK ),0.00  ( OK ),70.50  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 21 23:00:00  CDT,0.00  ( OK ),,,71.58  ( OK ),0.00  ( OK ),74.24  ( OK ),0.00  ( OK ),70.47  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 21 23:15:00  CDT,0.00  ( OK ),,,71.49  ( OK ),0.00  ( OK ),74.22  ( OK ),0.00  ( OK ),70.51  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 21 23:30:00  CDT,0.00  ( OK ),,,71.38  ( OK ),0.00  ( OK ),74.17  ( OK ),0.00  ( OK ),70.42  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 21 23:45:00  CDT,0.00  ( OK ),,,71.28  ( OK ),0.00  ( OK ),74.11  ( OK ),0.00  ( OK ),70.43  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 22 00:00:00  CDT,0.00  ( OK ),,,71.17  ( OK ),0.00  ( OK ),74.14  ( OK ),0.00  ( OK ),70.43  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 22 00:15:00  CDT,0.00  ( OK ),,,71.02  ( OK ),0.00  ( OK ),74.08  ( OK ),0.00  ( OK ),70.41  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 22 00:30:00  CDT,0.00  ( OK ),,,70.89  ( OK ),0.00  ( OK ),74.09  ( OK ),0.00  ( OK ),70.43  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 22 00:45:00  CDT,0.00  ( OK ),,,70.77  ( OK ),0.00  ( OK ),74.12  ( OK ),0.00  ( OK ),70.41  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 22 01:00:00  CDT,0.00  ( OK ),,,70.72  ( OK ),0.00  ( OK ),74.08  ( OK ),0.00  ( OK ),70.45  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 22 01:15:00  CDT,0.00  ( OK ),,,70.69  ( OK ),0.00  ( OK ),74.08  ( OK ),0.00  ( OK ),70.42  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 22 01:30:00  CDT,0.00  ( OK ),,,70.62  ( OK ),0.00  ( OK ),74.08  ( OK ),0.00  ( OK ),70.41  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 22 01:45:00  CDT,0.00  ( OK ),,,70.61  ( OK ),0.00  ( OK ),74.03  ( OK ),0.00  ( OK ),70.40  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 22 02:00:00  CDT,0.00  ( OK ),,,70.57  ( OK ),0.00  ( OK ),74.04  ( OK ),0.00  ( OK ),70.40  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 22 02:15:00  CDT,0.00  ( OK ),,,70.54  ( OK ),0.00  ( OK ),73.94  ( OK ),0.00  ( OK ),70.32  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 22 02:30:00  CDT,0.00  ( OK ),,,70.49  ( OK ),0.00  ( OK ),73.95  ( OK ),0.00  ( OK ),70.32  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 22 02:45:00  CDT,0.00  ( OK ),,,70.46  ( OK ),0.00  ( OK ),73.93  ( OK ),0.00  ( OK ),70.27  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 22 03:00:00  CDT,0.00  ( OK ),,,70.42  ( OK ),0.00  ( OK ),73.84  ( OK ),0.00  ( OK ),70.29  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 22 03:15:00  CDT,0.00  ( OK ),,,70.40  ( OK ),0.00  ( OK ),73.77  ( OK ),0.00  ( OK ),70.25  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 22 03:30:00  CDT,0.00  ( OK ),,,70.36  ( OK ),0.00  ( OK ),73.81  ( OK ),0.00  ( OK ),70.25  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 22 03:45:00  CDT,0.00  ( OK ),,,70.36  ( OK ),0.00  ( OK ),73.84  ( OK ),0.00  ( OK ),70.28  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 22 04:00:00  CDT,0.00  ( OK ),,,70.32  ( OK ),0.00  ( OK ),73.87  ( OK ),0.00  ( OK ),70.29  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 22 04:15:00  CDT,0.00  ( OK ),,,70.30  ( OK ),0.00  ( OK ),73.92  ( OK ),0.00  ( OK ),70.34  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 22 04:30:00  CDT,0.00  ( OK ),,,70.27  ( OK ),0.00  ( OK ),73.96  ( OK ),0.00  ( OK ),70.32  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 22 04:45:00  CDT,0.00  ( OK ),,,70.23  ( OK ),0.00  ( OK ),73.97  ( OK ),0.00  ( OK ),70.33  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 22 05:00:00  CDT,0.00  ( OK ),,,70.11  ( OK ),0.00  ( OK ),73.96  ( OK ),0.00  ( OK ),70.30  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 22 05:15:00  CDT,0.00  ( OK ),,,70.04  ( OK ),0.00  ( OK ),73.90  ( OK ),0.00  ( OK ),70.29  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 22 05:30:00  CDT,0.00  ( OK ),,,69.96  ( OK ),0.00  ( OK ),73.86  ( OK ),0.00  ( OK ),70.29  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 22 05:45:00  CDT,0.00  ( OK ),,,69.89  ( OK ),0.00  ( OK ),73.76  ( OK ),0.00  ( OK ),70.19  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 22 06:00:00  CDT,0.00  ( OK ),,,69.80  ( OK ),0.00  ( OK ),73.77  ( OK ),0.00  ( OK ),70.25  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 22 06:15:00  CDT,0.00  ( OK ),,,69.67  ( OK ),0.00  ( OK ),73.84  ( OK ),0.00  ( OK ),70.24  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 22 06:30:00  CDT,0.00  ( OK ),,,69.61  ( OK ),0.00  ( OK ),73.80  ( OK ),0.00  ( OK ),70.16  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 22 06:45:00  CDT,0.00  ( OK ),,,69.51  ( OK ),0.00  ( OK ),73.78  ( OK ),0.00  ( OK ),70.19  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 22 07:00:00  CDT,0.00  ( OK ),,,69.50  ( OK ),0.00  ( OK ),73.69  ( OK ),0.00  ( OK ),70.14  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 22 07:15:00  CDT,0.00  ( OK ),,,69.51  ( OK ),0.00  ( OK ),73.68  ( OK ),0.00  ( OK ),70.13  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 22 07:30:00  CDT,0.00  ( OK ),,,69.55  ( OK ),0.00  ( OK ),73.72  ( OK ),0.00  ( OK ),70.14  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 22 07:45:00  CDT,0.00  ( OK ),,,69.62  ( OK ),0.00  ( OK ),73.66  ( OK ),0.00  ( OK ),70.06  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 22 08:00:00  CDT,0.00  ( OK ),,,69.65  ( OK ),0.00  ( OK ),73.67  ( OK ),0.00  ( OK ),70.10  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 22 08:15:00  CDT,0.00  ( OK ),,,69.65  ( OK ),0.00  ( OK ),73.79  ( OK ),0.00  ( OK ),70.11  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 22 08:30:00  CDT,0.00  ( OK ),,,69.70  ( OK ),0.00  ( OK ),73.83  ( OK ),0.00  ( OK ),70.17  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 22 08:45:00  CDT,0.00  ( OK ),,,69.78  ( OK ),0.00  ( OK ),73.97  ( OK ),0.00  ( OK ),70.16  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 22 09:00:00  CDT,0.00  ( OK ),,,69.88  ( OK ),0.00  ( OK ),74.01  ( OK ),0.00  ( OK ),70.19  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 22 09:15:00  CDT,0.00  ( OK ),,,69.96  ( OK ),0.00  ( OK ),74.08  ( OK ),0.00  ( OK ),70.26  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 22 09:30:00  CDT,0.00  ( OK ),,,70.09  ( OK ),0.00  ( OK ),74.07  ( OK ),0.00  ( OK ),70.25  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 22 09:45:00  CDT,0.00  ( OK ),,,70.18  ( OK ),0.00  ( OK ),74.18  ( OK ),0.00  ( OK ),70.32  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 22 10:00:00  CDT,0.00  ( OK ),,,70.27  ( OK ),0.00  ( OK ),74.27  ( OK ),0.00  ( OK ),70.43  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 22 10:15:00  CDT,0.00  ( OK ),,,70.43  ( OK ),0.00  ( OK ),74.08  ( OK ),0.00  ( OK ),70.37  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 22 10:30:00  CDT,0.00  ( OK ),,,70.55  ( OK ),0.00  ( OK ),74.17  ( OK ),0.00  ( OK ),70.56  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 22 10:45:00  CDT,0.00  ( OK ),,,70.62  ( OK ),0.00  ( OK ),74.22  ( OK ),0.00  ( OK ),70.55  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 22 11:00:00  CDT,0.00  ( OK ),,,70.74  ( OK ),0.00  ( OK ),74.32  ( OK ),0.00  ( OK ),70.57  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 22 11:15:00  CDT,0.00  ( OK ),,,70.89  ( OK ),0.00  ( OK ),74.33  ( OK ),0.00  ( OK ),70.73  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 22 11:30:00  CDT,0.00  ( OK ),,,70.88  ( OK ),0.00  ( OK ),74.47  ( OK ),0.00  ( OK ),70.96  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 22 11:45:00  CDT,0.00  ( OK ),,,71.01  ( OK ),0.00  ( OK ),74.51  ( OK ),0.00  ( OK ),70.97  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 22 12:00:00  CDT,0.00  ( OK ),,,71.04  ( OK ),0.00  ( OK ),74.51  ( OK ),0.00  ( OK ),71.09  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 22 12:15:00  CDT,0.00  ( OK ),,,71.04  ( OK ),0.00  ( OK ),74.58  ( OK ),0.00  ( OK ),71.13  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 22 12:30:00  CDT,0.00  ( OK ),,,71.03  ( OK ),0.00  ( OK ),74.64  ( OK ),0.00  ( OK ),71.30  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 22 12:45:00  CDT,0.00  ( OK ),,,71.01  ( OK ),0.00  ( OK ),74.67  ( OK ),0.00  ( OK ),71.31  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 22 13:00:00  CDT,0.00  ( OK ),,,71.00  ( OK ),0.00  ( OK ),74.67  ( OK ),0.00  ( OK ),71.38  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 22 13:15:00  CDT,0.00  ( OK ),,,71.04  ( OK ),0.00  ( OK ),74.70  ( OK ),0.00  ( OK ),71.29  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 22 13:30:00  CDT,0.00  ( OK ),,,71.05  ( OK ),0.00  ( OK ),74.74  ( OK ),0.00  ( OK ),71.22  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 22 13:45:00  CDT,0.00  ( OK ),,,71.04  ( OK ),0.00  ( OK ),74.75  ( OK ),0.00  ( OK ),71.23  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 22 14:00:00  CDT,0.00  ( OK ),,,71.04  ( OK ),0.00  ( OK ),74.78  ( OK ),0.00  ( OK ),71.21  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 22 14:15:00  CDT,0.00  ( OK ),,,71.08  ( OK ),0.00  ( OK ),74.78  ( OK ),0.00  ( OK ),71.20  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 22 14:30:00  CDT,0.00  ( OK ),,,71.03  ( OK ),0.00  ( OK ),74.81  ( OK ),0.00  ( OK ),71.41  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 22 14:45:00  CDT,0.00  ( OK ),,,71.11  ( OK ),0.00  ( OK ),74.85  ( OK ),0.00  ( OK ),71.33  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 22 15:00:00  CDT,0.00  ( OK ),,,71.22  ( OK ),0.00  ( OK ),74.89  ( OK ),0.00  ( OK ),71.30  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 22 15:15:00  CDT,0.00  ( OK ),,,71.31  ( OK ),0.00  ( OK ),74.93  ( OK ),0.00  ( OK ),71.43  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 22 15:30:00  CDT,0.00  ( OK ),,,71.34  ( OK ),0.00  ( OK ),74.94  ( OK ),0.00  ( OK ),71.52  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 22 15:45:00  CDT,0.00  ( OK ),,,71.46  ( OK ),0.00  ( OK ),74.96  ( OK ),0.00  ( OK ),71.43  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 22 16:00:00  CDT,0.00  ( OK ),,,71.50  ( OK ),0.00  ( OK ),74.97  ( OK ),0.00  ( OK ),71.56  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 22 16:15:00  CDT,0.00  ( OK ),,,71.50  ( OK ),0.00  ( OK ),74.99  ( OK ),0.00  ( OK ),71.58  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 22 16:30:00  CDT,0.00  ( OK ),,,71.52  ( OK ),0.00  ( OK ),75.00  ( OK ),0.00  ( OK ),71.59  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 22 16:45:00  CDT,0.00  ( OK ),,,71.65  ( OK ),0.00  ( OK ),74.98  ( OK ),0.00  ( OK ),71.55  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 22 17:00:00  CDT,0.00  ( OK ),,,71.74  ( OK ),0.00  ( OK ),74.98  ( OK ),0.00  ( OK ),71.55  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 22 17:15:00  CDT,0.00  ( OK ),,,71.69  ( OK ),0.00  ( OK ),75.01  ( OK ),0.00  ( OK ),71.59  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 22 17:30:00  CDT,0.00  ( OK ),,,71.65  ( OK ),0.00  ( OK ),75.02  ( OK ),0.00  ( OK ),71.55  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 22 17:45:00  CDT,0.00  ( OK ),,,71.65  ( OK ),0.00  ( OK ),75.00  ( OK ),0.00  ( OK ),71.55  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 22 18:00:00  CDT,0.00  ( OK ),,,71.55  ( OK ),0.00  ( OK ),75.02  ( OK ),0.00  ( OK ),71.56  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 22 18:15:00  CDT,0.00  ( OK ),,,71.50  ( OK ),0.00  ( OK ),75.04  ( OK ),0.00  ( OK ),71.56  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 22 18:30:00  CDT,0.00  ( OK ),,,71.47  ( OK ),0.00  ( OK ),75.05  ( OK ),0.00  ( OK ),71.56  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 22 18:45:00  CDT,0.00  ( OK ),,,71.43  ( OK ),0.00  ( OK ),75.06  ( OK ),0.00  ( OK ),71.56  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 22 19:00:00  CDT,0.00  ( OK ),,,71.49  ( OK ),0.00  ( OK ),75.03  ( OK ),0.00  ( OK ),71.56  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 22 19:15:00  CDT,0.00  ( OK ),,,71.49  ( OK ),0.00  ( OK ),75.03  ( OK ),0.00  ( OK ),71.57  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 22 19:30:00  CDT,0.00  ( OK ),,,71.46  ( OK ),0.00  ( OK ),75.05  ( OK ),0.00  ( OK ),71.58  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 22 19:45:00  CDT,0.00  ( OK ),,,71.46  ( OK ),0.00  ( OK ),75.04  ( OK ),0.00  ( OK ),71.58  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 22 20:00:00  CDT,0.00  ( OK ),,,71.44  ( OK ),0.00  ( OK ),75.02  ( OK ),0.00  ( OK ),71.56  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 22 20:15:00  CDT,0.00  ( OK ),,,71.39  ( OK ),0.00  ( OK ),75.01  ( OK ),0.00  ( OK ),71.55  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 22 20:30:00  CDT,0.00  ( OK ),,,71.35  ( OK ),0.00  ( OK ),75.01  ( OK ),0.00  ( OK ),71.55  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 22 20:45:00  CDT,0.00  ( OK ),,,71.30  ( OK ),0.00  ( OK ),75.00  ( OK ),0.00  ( OK ),71.53  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 22 21:00:00  CDT,0.00  ( OK ),,,71.28  ( OK ),0.00  ( OK ),74.94  ( OK ),0.00  ( OK ),71.53  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 22 21:15:00  CDT,0.00  ( OK ),,,71.19  ( OK ),0.00  ( OK ),74.90  ( OK ),0.00  ( OK ),71.49  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 22 21:30:00  CDT,0.00  ( OK ),,,71.04  ( OK ),0.00  ( OK ),74.82  ( OK ),0.00  ( OK ),71.43  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 22 21:45:00  CDT,0.00  ( OK ),,,70.88  ( OK ),0.00  ( OK ),74.74  ( OK ),0.00  ( OK ),71.39  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 22 22:00:00  CDT,0.00  ( OK ),,,70.62  ( OK ),0.00  ( OK ),74.67  ( OK ),0.00  ( OK ),71.31  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 22 22:15:00  CDT,0.00  ( OK ),,,70.34  ( OK ),0.00  ( OK ),74.45  ( OK ),0.00  ( OK ),71.27  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 22 22:30:00  CDT,0.00  ( OK ),,,69.95  ( OK ),0.00  ( OK ),74.38  ( OK ),0.00  ( OK ),71.19  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 22 22:45:00  CDT,0.00  ( OK ),,,69.65  ( OK ),0.00  ( OK ),74.29  ( OK ),0.00  ( OK ),71.14  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 22 23:00:00  CDT,0.00  ( OK ),,,69.55  ( OK ),0.00  ( OK ),74.32  ( OK ),0.00  ( OK ),71.06  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 22 23:15:00  CDT,0.00  ( OK ),,,69.63  ( OK ),0.00  ( OK ),74.31  ( OK ),0.00  ( OK ),71.04  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 22 23:30:00  CDT,0.00  ( OK ),,,69.65  ( OK ),0.00  ( OK ),74.40  ( OK ),0.00  ( OK ),70.97  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 22 23:45:00  CDT,0.00  ( OK ),,,69.72  ( OK ),0.00  ( OK ),74.34  ( OK ),0.00  ( OK ),70.95  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 23 00:00:00  CDT,0.00  ( OK ),,,69.80  ( OK ),0.00  ( OK ),74.21  ( OK ),0.00  ( OK ),70.89  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 23 00:15:00  CDT,0.00  ( OK ),,,69.87  ( OK ),0.00  ( OK ),74.31  ( OK ),0.00  ( OK ),70.85  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 23 00:30:00  CDT,0.00  ( OK ),,,69.96  ( OK ),0.00  ( OK ),74.22  ( OK ),0.00  ( OK ),70.79  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 23 00:45:00  CDT,0.00  ( OK ),,,70.04  ( OK ),0.00  ( OK ),74.22  ( OK ),0.00  ( OK ),70.76  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 23 01:00:00  CDT,0.00  ( OK ),,,70.10  ( OK ),0.00  ( OK ),74.33  ( OK ),0.00  ( OK ),70.75  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 23 01:15:00  CDT,0.00  ( OK ),,,70.13  ( OK ),0.00  ( OK ),74.34  ( OK ),0.00  ( OK ),70.74  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 23 01:30:00  CDT,0.00  ( OK ),,,70.14  ( OK ),0.00  ( OK ),74.29  ( OK ),0.00  ( OK ),70.70  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 23 01:45:00  CDT,0.00  ( OK ),,,70.23  ( OK ),0.00  ( OK ),74.18  ( OK ),0.00  ( OK ),70.72  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 23 02:00:00  CDT,0.00  ( OK ),,,70.27  ( OK ),0.00  ( OK ),74.29  ( OK ),0.00  ( OK ),70.74  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 23 02:15:00  CDT,0.00  ( OK ),,,70.34  ( OK ),0.00  ( OK ),74.34  ( OK ),0.00  ( OK ),70.73  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 23 02:30:00  CDT,0.00  ( OK ),,,70.44  ( OK ),0.00  ( OK ),74.34  ( OK ),0.00  ( OK ),70.76  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 23 02:45:00  CDT,0.00  ( OK ),,,70.57  ( OK ),0.00  ( OK ),74.37  ( OK ),0.00  ( OK ),70.80  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 23 03:00:00  CDT,0.00  ( OK ),,,70.61  ( OK ),0.00  ( OK ),74.40  ( OK ),0.00  ( OK ),70.80  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 23 03:15:00  CDT,0.00  ( OK ),,,70.68  ( OK ),0.00  ( OK ),74.39  ( OK ),0.00  ( OK ),70.79  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 23 03:30:00  CDT,0.00  ( OK ),,,70.82  ( OK ),0.00  ( OK ),74.34  ( OK ),0.00  ( OK ),70.82  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 23 03:45:00  CDT,0.00  ( OK ),,,70.91  ( OK ),0.00  ( OK ),74.47  ( OK ),0.00  ( OK ),70.85  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 23 04:00:00  CDT,0.00  ( OK ),,,71.09  ( OK ),0.00  ( OK ),74.39  ( OK ),0.00  ( OK ),70.90  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 23 04:15:00  CDT,0.00  ( OK ),,,71.20  ( OK ),0.00  ( OK ),74.35  ( OK ),0.00  ( OK ),70.91  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 23 04:30:00  CDT,0.00  ( OK ),,,71.21  ( OK ),0.00  ( OK ),74.43  ( OK ),0.00  ( OK ),70.95  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 23 04:45:00  CDT,0.00  ( OK ),,,71.21  ( OK ),0.00  ( OK ),74.48  ( OK ),0.00  ( OK ),70.98  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 23 05:00:00  CDT,0.00  ( OK ),,,71.25  ( OK ),0.00  ( OK ),74.48  ( OK ),0.00  ( OK ),71.03  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 23 05:15:00  CDT,0.00  ( OK ),,,71.27  ( OK ),0.00  ( OK ),73.69  ( OK ),0.00  ( OK ),70.86  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 23 05:30:00  CDT,0.00  ( OK ),,,71.27  ( OK ),0.00  ( OK ),73.26  ( OK ),0.00  ( OK ),70.92  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 23 05:45:00  CDT,0.00  ( OK ),,,70.85  ( OK ),50.06  ( OK ),77.17  ( OK ),0.00  ( OK ),73.22  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 23 06:00:00  CDT,0.00  ( OK ),,,69.03  ( OK ),75.81  ( OK ),76.78  ( OK ),0.00  ( OK ),71.55  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 23 06:15:00  CDT,89.36  ( OK ),,,69.15  ( OK ),100.00  ( OK ),76.30  ( OK ),0.00  ( OK ),62.74  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 23 06:30:00  CDT,37.66  ( OK ),,,68.76  ( OK ),100.00  ( OK ),75.12  ( OK ),0.00  ( OK ),61.24  ( OK ),65.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 23 06:45:00  CDT,25.57  ( OK ),,,68.78  ( OK ),100.00  ( OK ),74.68  ( OK ),0.00  ( OK ),63.77  ( OK ),65.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 23 07:00:00  CDT,23.04  ( OK ),,,68.87  ( OK ),100.00  ( OK ),74.64  ( OK ),0.00  ( OK ),64.65  ( OK ),65.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 23 07:15:00  CDT,22.35  ( OK ),,,69.06  ( OK ),100.00  ( OK ),74.59  ( OK ),0.00  ( OK ),64.95  ( OK ),65.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 23 07:30:00  CDT,22.51  ( OK ),,,69.31  ( OK ),100.00  ( OK ),74.46  ( OK ),0.00  ( OK ),64.95  ( OK ),65.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 23 07:45:00  CDT,20.51  ( OK ),,,69.16  ( OK ),100.00  ( OK ),74.30  ( OK ),0.00  ( OK ),64.82  ( OK ),65.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 23 08:00:00  CDT,20.45  ( OK ),,,69.21  ( OK ),100.00  ( OK ),74.10  ( OK ),0.00  ( OK ),65.02  ( OK ),65.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 23 08:15:00  CDT,20.37  ( OK ),,,69.06  ( OK ),100.00  ( OK ),74.05  ( OK ),0.00  ( OK ),64.93  ( OK ),65.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 23 08:30:00  CDT,21.84  ( OK ),,,69.17  ( OK ),100.00  ( OK ),74.01  ( OK ),0.00  ( OK ),65.09  ( OK ),65.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 23 08:45:00  CDT,24.01  ( OK ),,,69.60  ( OK ),100.00  ( OK ),73.98  ( OK ),0.00  ( OK ),65.19  ( OK ),65.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 23 09:00:00  CDT,23.10  ( OK ),,,69.73  ( OK ),100.00  ( OK ),73.98  ( OK ),0.00  ( OK ),65.01  ( OK ),65.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 23 09:15:00  CDT,21.81  ( OK ),,,69.64  ( OK ),100.00  ( OK ),74.02  ( OK ),0.00  ( OK ),64.72  ( OK ),65.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 23 09:30:00  CDT,20.37  ( OK ),,,69.83  ( OK ),100.00  ( OK ),74.02  ( OK ),0.00  ( OK ),64.92  ( OK ),65.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 23 09:45:00  CDT,19.85  ( OK ),,,69.34  ( OK ),100.00  ( OK ),74.03  ( OK ),0.00  ( OK ),64.99  ( OK ),65.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 23 10:00:00  CDT,21.07  ( OK ),,,69.17  ( OK ),100.00  ( OK ),74.09  ( OK ),0.00  ( OK ),65.11  ( OK ),65.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 23 10:15:00  CDT,23.73  ( OK ),,,69.47  ( OK ),100.00  ( OK ),74.18  ( OK ),0.00  ( OK ),65.24  ( OK ),65.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 23 10:30:00  CDT,25.32  ( OK ),,,70.11  ( OK ),100.00  ( OK ),74.25  ( OK ),0.00  ( OK ),65.12  ( OK ),65.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 23 10:45:00  CDT,27.72  ( OK ),,,71.16  ( OK ),0.00  ( OK ),74.32  ( OK ),0.00  ( OK ),65.19  ( OK ),65.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 23 11:00:00  CDT,17.78  ( OK ),,,72.36  ( OK ),0.00  ( OK ),73.87  ( OK ),0.00  ( OK ),64.71  ( OK ),65.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 23 11:15:00  CDT,17.80  ( OK ),,,72.55  ( OK ),0.00  ( OK ),73.98  ( OK ),0.00  ( OK ),65.10  ( OK ),65.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 23 11:30:00  CDT,19.82  ( OK ),,,72.77  ( OK ),0.00  ( OK ),74.14  ( OK ),0.00  ( OK ),65.07  ( OK ),65.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 23 11:45:00  CDT,17.42  ( OK ),,,72.85  ( OK ),0.00  ( OK ),74.11  ( OK ),0.00  ( OK ),64.82  ( OK ),65.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 23 12:00:00  CDT,18.69  ( OK ),,,72.89  ( OK ),0.00  ( OK ),74.16  ( OK ),0.00  ( OK ),65.17  ( OK ),65.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 23 12:15:00  CDT,20.46  ( OK ),,,73.01  ( OK ),0.00  ( OK ),74.24  ( OK ),0.00  ( OK ),65.16  ( OK ),65.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 23 12:30:00  CDT,17.39  ( OK ),,,72.97  ( OK ),0.00  ( OK ),74.16  ( OK ),0.00  ( OK ),64.70  ( OK ),65.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 23 12:45:00  CDT,18.17  ( OK ),,,73.03  ( OK ),0.00  ( OK ),74.17  ( OK ),0.00  ( OK ),65.05  ( OK ),65.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 23 13:00:00  CDT,20.03  ( OK ),,,73.08  ( OK ),0.00  ( OK ),74.21  ( OK ),0.00  ( OK ),65.16  ( OK ),65.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 23 13:15:00  CDT,20.56  ( OK ),,,73.06  ( OK ),0.00  ( OK ),74.17  ( OK ),0.00  ( OK ),65.06  ( OK ),65.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 23 13:30:00  CDT,19.30  ( OK ),,,73.29  ( OK ),0.00  ( OK ),74.20  ( OK ),0.00  ( OK ),64.78  ( OK ),65.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 23 13:45:00  CDT,19.11  ( OK ),,,73.37  ( OK ),0.00  ( OK ),74.16  ( OK ),0.00  ( OK ),65.10  ( OK ),65.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 23 14:00:00  CDT,20.60  ( OK ),,,73.65  ( OK ),0.00  ( OK ),74.38  ( OK ),0.00  ( OK ),65.11  ( OK ),65.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 23 14:15:00  CDT,19.94  ( OK ),,,73.68  ( OK ),0.00  ( OK ),74.38  ( OK ),0.00  ( OK ),64.98  ( OK ),65.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 23 14:30:00  CDT,19.64  ( OK ),,,73.79  ( OK ),0.00  ( OK ),74.47  ( OK ),0.00  ( OK ),65.00  ( OK ),65.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 23 14:45:00  CDT,19.11  ( OK ),,,73.96  ( OK ),0.00  ( OK ),74.54  ( OK ),0.00  ( OK ),64.97  ( OK ),65.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 23 15:00:00  CDT,17.14  ( OK ),,,73.75  ( OK ),0.00  ( OK ),74.52  ( OK ),0.00  ( OK ),64.81  ( OK ),65.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 23 15:15:00  CDT,18.16  ( OK ),,,73.96  ( OK ),0.00  ( OK ),74.56  ( OK ),0.00  ( OK ),65.19  ( OK ),65.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 23 15:30:00  CDT,19.73  ( OK ),,,73.99  ( OK ),0.00  ( OK ),74.63  ( OK ),0.00  ( OK ),65.07  ( OK ),65.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 23 15:45:00  CDT,20.93  ( OK ),,,74.11  ( OK ),0.00  ( OK ),74.64  ( OK ),0.00  ( OK ),65.10  ( OK ),65.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 23 16:00:00  CDT,17.72  ( OK ),,,74.03  ( OK ),0.00  ( OK ),74.58  ( OK ),0.00  ( OK ),64.90  ( OK ),65.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 23 16:15:00  CDT,18.59  ( OK ),,,74.24  ( OK ),0.00  ( OK ),74.63  ( OK ),0.00  ( OK ),65.09  ( OK ),65.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 23 16:30:00  CDT,19.63  ( OK ),,,74.40  ( OK ),0.00  ( OK ),74.67  ( OK ),0.00  ( OK ),65.03  ( OK ),65.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 23 16:45:00  CDT,19.61  ( OK ),,,74.44  ( OK ),0.00  ( OK ),74.69  ( OK ),0.00  ( OK ),64.97  ( OK ),65.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 23 17:00:00  CDT,19.61  ( OK ),,,74.44  ( OK ),0.00  ( OK ),74.69  ( OK ),0.00  ( OK ),64.97  ( OK ),65.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 23 17:15:00  CDT,18.09  ( OK ),,,74.40  ( OK ),0.00  ( OK ),74.66  ( OK ),0.00  ( OK ),64.91  ( OK ),65.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 23 17:30:00  CDT,18.09  ( OK ),,,74.40  ( OK ),0.00  ( OK ),74.66  ( OK ),0.00  ( OK ),64.91  ( OK ),65.00  ( OK ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 23 17:45:00  CDT,19.81  ( OK ),,,74.47  ( OK ),0.00  ( OK ),74.67  ( OK ),0.00  ( OK ),65.15  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 23 18:00:00  CDT,73.21  ( OK ),,,74.65  ( OK ),0.00  ( OK ),74.95  ( OK ),0.00  ( OK ),72.32  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 23 18:15:00  CDT,0.00  ( OK ),,,74.88  ( OK ),0.00  ( OK ),75.31  ( OK ),0.00  ( OK ),71.87  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 23 18:30:00  CDT,0.00  ( OK ),,,75.57  ( OK ),0.00  ( OK ),75.32  ( OK ),0.00  ( OK ),71.54  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 23 18:45:00  CDT,0.00  ( OK ),,,75.85  ( OK ),0.00  ( OK ),75.28  ( OK ),0.00  ( OK ),71.30  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 23 19:00:00  CDT,0.00  ( OK ),,,75.84  ( OK ),0.00  ( OK ),75.23  ( OK ),0.00  ( OK ),71.22  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 23 19:15:00  CDT,0.00  ( OK ),,,75.64  ( OK ),0.00  ( OK ),75.16  ( OK ),0.00  ( OK ),71.20  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 23 19:30:00  CDT,0.00  ( OK ),,,75.41  ( OK ),0.00  ( OK ),75.15  ( OK ),0.00  ( OK ),71.19  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 23 19:45:00  CDT,0.00  ( OK ),,,75.17  ( OK ),0.00  ( OK ),75.10  ( OK ),0.00  ( OK ),71.27  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 23 20:00:00  CDT,0.00  ( OK ),,,74.94  ( OK ),0.00  ( OK ),75.05  ( OK ),0.00  ( OK ),71.28  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 23 20:15:00  CDT,0.00  ( OK ),,,74.74  ( OK ),0.00  ( OK ),75.03  ( OK ),0.00  ( OK ),71.28  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 23 20:30:00  CDT,0.00  ( OK ),,,74.64  ( OK ),0.00  ( OK ),75.02  ( OK ),0.00  ( OK ),71.30  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 23 20:45:00  CDT,0.00  ( OK ),,,74.58  ( OK ),0.00  ( OK ),75.02  ( OK ),0.00  ( OK ),71.38  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 23 21:00:00  CDT,0.00  ( OK ),,,74.58  ( OK ),0.00  ( OK ),75.01  ( OK ),0.00  ( OK ),71.42  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 23 21:15:00  CDT,0.00  ( OK ),,,73.78  ( OK ),0.00  ( OK ),75.06  ( OK ),0.00  ( OK ),71.98  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 23 21:30:00  CDT,0.00  ( OK ),,,73.51  ( OK ),0.00  ( OK ),75.14  ( OK ),0.00  ( OK ),72.19  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 23 21:45:00  CDT,0.00  ( OK ),,,73.34  ( OK ),0.00  ( OK ),75.18  ( OK ),0.00  ( OK ),72.28  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 23 22:00:00  CDT,0.00  ( OK ),,,73.19  ( OK ),0.00  ( OK ),75.19  ( OK ),0.00  ( OK ),72.28  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 23 22:15:00  CDT,0.00  ( OK ),,,73.04  ( OK ),0.00  ( OK ),75.18  ( OK ),0.00  ( OK ),72.28  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 23 22:30:00  CDT,0.00  ( OK ),,,73.00  ( OK ),0.00  ( OK ),75.16  ( OK ),0.00  ( OK ),72.25  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 23 22:45:00  CDT,0.00  ( OK ),,,72.93  ( OK ),0.00  ( OK ),75.15  ( OK ),0.00  ( OK ),72.21  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 23 23:00:00  CDT,0.00  ( OK ),,,72.90  ( OK ),0.00  ( OK ),75.10  ( OK ),0.00  ( OK ),72.20  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 23 23:15:00  CDT,0.00  ( OK ),,,72.89  ( OK ),0.00  ( OK ),75.09  ( OK ),0.00  ( OK ),72.20  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 23 23:30:00  CDT,0.00  ( OK ),,,72.81  ( OK ),0.00  ( OK ),75.10  ( OK ),0.00  ( OK ),72.23  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 23 23:45:00  CDT,0.00  ( OK ),,,72.73  ( OK ),0.00  ( OK ),75.10  ( OK ),0.00  ( OK ),72.17  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Jun 24 00:00:00  CDT,0.00  ( OK ),,,72.73  ( OK ),0.00  ( OK ),75.09  ( OK ),0.00  ( OK ),72.12  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Jun 24 00:15:00  CDT,0.00  ( OK ),,,72.69  ( OK ),0.00  ( OK ),75.09  ( OK ),0.00  ( OK ),72.18  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Jun 24 00:30:00  CDT,0.00  ( OK ),,,72.58  ( OK ),0.00  ( OK ),75.10  ( OK ),0.00  ( OK ),72.17  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Jun 24 00:45:00  CDT,0.00  ( OK ),,,72.55  ( OK ),0.00  ( OK ),75.09  ( OK ),0.00  ( OK ),72.14  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Jun 24 01:00:00  CDT,0.00  ( OK ),,,72.52  ( OK ),0.00  ( OK ),75.11  ( OK ),0.00  ( OK ),72.07  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Jun 24 01:15:00  CDT,0.00  ( OK ),,,72.46  ( OK ),0.00  ( OK ),75.11  ( OK ),0.00  ( OK ),72.08  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Jun 24 01:30:00  CDT,0.00  ( OK ),,,72.42  ( OK ),0.00  ( OK ),75.12  ( OK ),0.00  ( OK ),72.09  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Jun 24 01:45:00  CDT,0.00  ( OK ),,,72.42  ( OK ),0.00  ( OK ),75.11  ( OK ),0.00  ( OK ),72.10  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Jun 24 02:00:00  CDT,0.00  ( OK ),,,72.40  ( OK ),0.00  ( OK ),75.11  ( OK ),0.00  ( OK ),72.06  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Jun 24 02:15:00  CDT,0.00  ( OK ),,,72.33  ( OK ),0.00  ( OK ),75.13  ( OK ),0.00  ( OK ),72.09  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Jun 24 02:30:00  CDT,0.00  ( OK ),,,72.34  ( OK ),0.00  ( OK ),75.12  ( OK ),0.00  ( OK ),72.01  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Jun 24 02:45:00  CDT,0.00  ( OK ),,,72.32  ( OK ),0.00  ( OK ),75.10  ( OK ),0.00  ( OK ),72.06  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Jun 24 03:00:00  CDT,0.00  ( OK ),,,72.28  ( OK ),0.00  ( OK ),75.10  ( OK ),0.00  ( OK ),72.09  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Jun 24 03:15:00  CDT,0.00  ( OK ),,,72.26  ( OK ),0.00  ( OK ),75.11  ( OK ),0.00  ( OK ),72.09  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Jun 24 03:30:00  CDT,0.00  ( OK ),,,72.26  ( OK ),0.00  ( OK ),75.12  ( OK ),0.00  ( OK ),72.07  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Jun 24 03:45:00  CDT,0.00  ( OK ),,,72.26  ( OK ),0.00  ( OK ),75.12  ( OK ),0.00  ( OK ),72.07  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Jun 24 04:00:00  CDT,0.00  ( OK ),,,72.25  ( OK ),0.00  ( OK ),75.13  ( OK ),0.00  ( OK ),72.09  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Jun 24 04:15:00  CDT,0.00  ( OK ),,,72.23  ( OK ),0.00  ( OK ),75.15  ( OK ),0.00  ( OK ),72.10  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Jun 24 04:30:00  CDT,0.00  ( OK ),,,72.24  ( OK ),0.00  ( OK ),75.16  ( OK ),0.00  ( OK ),72.08  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Jun 24 04:45:00  CDT,0.00  ( OK ),,,72.24  ( OK ),0.00  ( OK ),75.16  ( OK ),0.00  ( OK ),72.09  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Jun 24 05:00:00  CDT,0.00  ( OK ),,,72.24  ( OK ),0.00  ( OK ),75.16  ( OK ),0.00  ( OK ),72.11  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
