TT,AHU3_CCV-AHU3-Percentage,AHU3_DSP-AHU3-inch,AHU3_DSPSP-AHU3-inch,AHU3_MAT-AHU3-degree Fahrenheit,AHU3_MaxDMP-AHU3-Percentage,AHU3_RAT-AHU3-degree Fahrenheit,AHU3_RHV-AHU3-Percentage,AHU3_SAT-AHU3-degree Fahrenheit,AHU3_SATSP-AHU3-degree Fahrenheit,AHU3_SFC-AHU3-No Unit,AHU3_SFS-AHU3-No Unit,AHU3_SupCFM-AHU3-cubic foot per minute,
Tue  Jun 24 05:15:00  CDT,0.00  ( OK ),,,72.53  ( OK ),0.00  ( OK ),74.71  ( OK ),0.00  ( OK ),71.71  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Jun 24 05:30:00  CDT,7.75  ( OK ),,,72.23  ( OK ),0.00  ( OK ),75.15  ( OK ),0.00  ( OK ),73.21  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 24 05:45:00  CDT,43.58  ( OK ),,,74.41  ( OK ),0.00  ( OK ),76.79  ( OK ),0.00  ( OK ),65.13  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 24 06:00:00  CDT,19.89  ( OK ),,,72.88  ( OK ),0.00  ( OK ),74.65  ( OK ),0.00  ( OK ),63.61  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 24 06:15:00  CDT,15.38  ( OK ),,,72.42  ( OK ),0.00  ( OK ),74.01  ( OK ),0.00  ( OK ),64.47  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 24 06:30:00  CDT,14.99  ( OK ),,,72.13  ( OK ),0.00  ( OK ),73.64  ( OK ),0.00  ( OK ),64.89  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 24 06:45:00  CDT,15.06  ( OK ),,,72.00  ( OK ),0.00  ( OK ),73.45  ( OK ),0.00  ( OK ),65.11  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 24 07:00:00  CDT,17.17  ( OK ),,,71.88  ( OK ),0.00  ( OK ),73.29  ( OK ),0.00  ( OK ),65.19  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 24 07:15:00  CDT,17.17  ( OK ),,,71.91  ( OK ),0.00  ( OK ),73.26  ( OK ),0.00  ( OK ),64.91  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 24 07:30:00  CDT,15.36  ( OK ),,,71.82  ( OK ),0.00  ( OK ),73.13  ( OK ),0.00  ( OK ),64.99  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 24 07:45:00  CDT,18.02  ( OK ),,,72.03  ( OK ),0.00  ( OK ),73.31  ( OK ),0.00  ( OK ),65.17  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 24 08:00:00  CDT,16.02  ( OK ),,,72.11  ( OK ),0.00  ( OK ),73.39  ( OK ),0.00  ( OK ),64.78  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 24 08:15:00  CDT,15.52  ( OK ),,,72.16  ( OK ),0.00  ( OK ),73.39  ( OK ),0.00  ( OK ),64.96  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 24 08:30:00  CDT,16.14  ( OK ),,,72.26  ( OK ),0.00  ( OK ),73.48  ( OK ),0.00  ( OK ),65.05  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 24 08:45:00  CDT,17.70  ( OK ),,,72.42  ( OK ),0.00  ( OK ),73.60  ( OK ),0.00  ( OK ),65.17  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 24 09:00:00  CDT,19.59  ( OK ),,,72.58  ( OK ),0.00  ( OK ),73.73  ( OK ),0.00  ( OK ),65.10  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 24 09:15:00  CDT,16.49  ( OK ),,,72.72  ( OK ),0.00  ( OK ),73.77  ( OK ),0.00  ( OK ),64.82  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 24 09:30:00  CDT,18.28  ( OK ),,,72.84  ( OK ),0.00  ( OK ),73.78  ( OK ),0.00  ( OK ),65.17  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 24 09:45:00  CDT,19.02  ( OK ),,,73.09  ( OK ),0.00  ( OK ),74.11  ( OK ),0.00  ( OK ),64.87  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 24 10:00:00  CDT,16.26  ( OK ),,,73.31  ( OK ),0.00  ( OK ),74.14  ( OK ),0.00  ( OK ),64.80  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 24 10:15:00  CDT,19.94  ( OK ),,,73.54  ( OK ),0.00  ( OK ),74.31  ( OK ),0.00  ( OK ),65.27  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 24 10:30:00  CDT,19.25  ( OK ),,,73.65  ( OK ),0.00  ( OK ),74.40  ( OK ),0.00  ( OK ),65.01  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 24 10:45:00  CDT,18.98  ( OK ),,,73.59  ( OK ),0.00  ( OK ),74.38  ( OK ),0.00  ( OK ),64.95  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 24 11:00:00  CDT,18.26  ( OK ),,,73.67  ( OK ),0.00  ( OK ),74.39  ( OK ),0.00  ( OK ),64.95  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 24 11:15:00  CDT,18.49  ( OK ),,,73.81  ( OK ),0.00  ( OK ),74.47  ( OK ),0.00  ( OK ),65.01  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 24 11:30:00  CDT,20.11  ( OK ),,,74.15  ( OK ),0.00  ( OK ),74.72  ( OK ),0.00  ( OK ),65.22  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 24 11:45:00  CDT,19.92  ( OK ),,,74.27  ( OK ),0.00  ( OK ),74.81  ( OK ),0.00  ( OK ),65.02  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 24 12:00:00  CDT,17.56  ( OK ),,,74.39  ( OK ),0.00  ( OK ),74.94  ( OK ),0.00  ( OK ),64.60  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 24 12:15:00  CDT,19.42  ( OK ),,,74.43  ( OK ),0.00  ( OK ),75.02  ( OK ),0.00  ( OK ),65.11  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 24 12:30:00  CDT,19.63  ( OK ),,,74.68  ( OK ),0.00  ( OK ),75.24  ( OK ),0.00  ( OK ),64.93  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 24 12:45:00  CDT,17.60  ( OK ),,,74.28  ( OK ),0.00  ( OK ),74.76  ( OK ),0.00  ( OK ),64.93  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 24 13:00:00  CDT,19.02  ( OK ),,,74.42  ( OK ),0.00  ( OK ),74.77  ( OK ),0.00  ( OK ),65.14  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 24 13:15:00  CDT,19.06  ( OK ),,,74.56  ( OK ),0.00  ( OK ),74.87  ( OK ),0.00  ( OK ),64.95  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 24 13:30:00  CDT,18.89  ( OK ),,,74.69  ( OK ),0.00  ( OK ),74.88  ( OK ),0.00  ( OK ),64.96  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 24 13:45:00  CDT,18.01  ( OK ),,,74.77  ( OK ),0.00  ( OK ),74.96  ( OK ),0.00  ( OK ),64.93  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 24 14:00:00  CDT,18.25  ( OK ),,,74.92  ( OK ),0.00  ( OK ),74.97  ( OK ),0.00  ( OK ),65.13  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 24 14:15:00  CDT,19.68  ( OK ),,,74.94  ( OK ),0.00  ( OK ),75.08  ( OK ),0.00  ( OK ),65.12  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 24 14:30:00  CDT,20.08  ( OK ),,,75.08  ( OK ),0.00  ( OK ),75.03  ( OK ),0.00  ( OK ),65.10  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 24 14:45:00  CDT,17.27  ( OK ),,,75.47  ( OK ),0.00  ( OK ),75.34  ( OK ),0.00  ( OK ),64.78  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 24 15:00:00  CDT,19.44  ( OK ),,,75.35  ( OK ),0.00  ( OK ),75.40  ( OK ),0.00  ( OK ),65.19  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 24 15:15:00  CDT,18.35  ( OK ),,,75.32  ( OK ),0.00  ( OK ),75.23  ( OK ),0.00  ( OK ),64.91  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 24 15:30:00  CDT,16.30  ( OK ),,,75.17  ( OK ),0.00  ( OK ),75.01  ( OK ),0.00  ( OK ),64.84  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 24 15:45:00  CDT,18.47  ( OK ),,,75.04  ( OK ),0.00  ( OK ),75.05  ( OK ),0.00  ( OK ),64.99  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 24 16:00:00  CDT,18.76  ( OK ),,,75.20  ( OK ),0.00  ( OK ),75.00  ( OK ),0.00  ( OK ),65.04  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 24 16:15:00  CDT,20.25  ( OK ),,,75.44  ( OK ),0.00  ( OK ),75.05  ( OK ),0.00  ( OK ),65.17  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 24 16:30:00  CDT,18.40  ( OK ),,,75.27  ( OK ),0.00  ( OK ),75.02  ( OK ),0.00  ( OK ),64.90  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 24 16:45:00  CDT,16.64  ( OK ),,,74.89  ( OK ),0.00  ( OK ),74.95  ( OK ),0.00  ( OK ),64.79  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 24 17:00:00  CDT,19.25  ( OK ),,,74.66  ( OK ),0.00  ( OK ),74.86  ( OK ),0.00  ( OK ),65.08  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 24 17:15:00  CDT,21.12  ( OK ),,,74.64  ( OK ),0.00  ( OK ),74.80  ( OK ),0.00  ( OK ),65.16  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 24 17:30:00  CDT,20.47  ( OK ),,,74.46  ( OK ),0.00  ( OK ),74.71  ( OK ),0.00  ( OK ),64.98  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 24 17:45:00  CDT,20.99  ( OK ),,,74.34  ( OK ),0.00  ( OK ),74.56  ( OK ),0.00  ( OK ),65.04  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 24 18:00:00  CDT,19.48  ( OK ),,,73.51  ( OK ),0.00  ( OK ),74.48  ( OK ),0.00  ( OK ),64.82  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Tue  Jun 24 18:15:00  CDT,0.00  ( OK ),,,73.61  ( OK ),0.00  ( OK ),74.94  ( OK ),0.00  ( OK ),70.21  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Jun 24 18:30:00  CDT,0.00  ( OK ),,,74.89  ( OK ),0.00  ( OK ),75.14  ( OK ),0.00  ( OK ),70.82  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Jun 24 18:45:00  CDT,0.00  ( OK ),,,75.52  ( OK ),0.00  ( OK ),75.08  ( OK ),0.00  ( OK ),70.77  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Jun 24 19:00:00  CDT,0.00  ( OK ),,,75.75  ( OK ),0.00  ( OK ),75.00  ( OK ),0.00  ( OK ),70.74  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Jun 24 19:15:00  CDT,0.00  ( OK ),,,75.60  ( OK ),0.00  ( OK ),74.85  ( OK ),0.00  ( OK ),70.74  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Jun 24 19:30:00  CDT,0.00  ( OK ),,,75.12  ( OK ),0.00  ( OK ),74.76  ( OK ),0.00  ( OK ),70.79  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Jun 24 19:45:00  CDT,0.00  ( OK ),,,74.68  ( OK ),0.00  ( OK ),74.64  ( OK ),0.00  ( OK ),70.74  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Jun 24 20:00:00  CDT,0.00  ( OK ),,,74.28  ( OK ),0.00  ( OK ),74.47  ( OK ),0.00  ( OK ),70.73  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Jun 24 20:15:00  CDT,0.00  ( OK ),,,73.96  ( OK ),0.00  ( OK ),74.36  ( OK ),0.00  ( OK ),70.74  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Jun 24 20:30:00  CDT,0.00  ( OK ),,,73.66  ( OK ),0.00  ( OK ),74.20  ( OK ),0.00  ( OK ),70.74  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Jun 24 20:45:00  CDT,0.00  ( OK ),,,73.57  ( OK ),0.00  ( OK ),74.27  ( OK ),0.00  ( OK ),70.79  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Jun 24 21:00:00  CDT,0.00  ( OK ),,,73.55  ( OK ),0.00  ( OK ),74.26  ( OK ),0.00  ( OK ),70.83  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Jun 24 21:15:00  CDT,0.00  ( OK ),,,73.19  ( OK ),0.00  ( OK ),74.54  ( OK ),0.00  ( OK ),71.42  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Jun 24 21:30:00  CDT,0.00  ( OK ),,,72.96  ( OK ),0.00  ( OK ),74.82  ( OK ),0.00  ( OK ),71.74  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Jun 24 21:45:00  CDT,0.00  ( OK ),,,72.82  ( OK ),0.00  ( OK ),74.95  ( OK ),0.00  ( OK ),71.90  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Jun 24 22:00:00  CDT,0.00  ( OK ),,,72.75  ( OK ),0.00  ( OK ),74.98  ( OK ),0.00  ( OK ),71.98  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Jun 24 22:15:00  CDT,0.00  ( OK ),,,72.73  ( OK ),0.00  ( OK ),75.00  ( OK ),0.00  ( OK ),72.02  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Jun 24 22:30:00  CDT,0.00  ( OK ),,,72.70  ( OK ),0.00  ( OK ),75.00  ( OK ),0.00  ( OK ),72.06  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Jun 24 22:45:00  CDT,0.00  ( OK ),,,72.67  ( OK ),0.00  ( OK ),75.02  ( OK ),0.00  ( OK ),72.02  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Jun 24 23:00:00  CDT,0.00  ( OK ),,,72.57  ( OK ),0.00  ( OK ),75.01  ( OK ),0.00  ( OK ),72.08  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Jun 24 23:15:00  CDT,0.00  ( OK ),,,72.58  ( OK ),0.00  ( OK ),75.01  ( OK ),0.00  ( OK ),71.91  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Jun 24 23:30:00  CDT,0.00  ( OK ),,,72.63  ( OK ),0.00  ( OK ),75.00  ( OK ),0.00  ( OK ),71.73  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Tue  Jun 24 23:45:00  CDT,0.00  ( OK ),,,72.67  ( OK ),0.00  ( OK ),74.98  ( OK ),0.00  ( OK ),71.72  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 25 00:00:00  CDT,0.00  ( OK ),,,72.63  ( OK ),0.00  ( OK ),74.99  ( OK ),0.00  ( OK ),71.76  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 25 00:15:00  CDT,0.00  ( OK ),,,72.58  ( OK ),0.00  ( OK ),74.99  ( OK ),0.00  ( OK ),71.81  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 25 00:30:00  CDT,0.00  ( OK ),,,72.58  ( OK ),0.00  ( OK ),74.99  ( OK ),0.00  ( OK ),71.68  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 25 00:45:00  CDT,0.00  ( OK ),,,72.58  ( OK ),0.00  ( OK ),74.97  ( OK ),0.00  ( OK ),71.66  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 25 01:00:00  CDT,0.00  ( OK ),,,72.57  ( OK ),0.00  ( OK ),74.95  ( OK ),0.00  ( OK ),71.62  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 25 01:15:00  CDT,0.00  ( OK ),,,72.46  ( OK ),0.00  ( OK ),74.97  ( OK ),0.00  ( OK ),71.65  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 25 01:30:00  CDT,0.00  ( OK ),,,72.40  ( OK ),0.00  ( OK ),74.95  ( OK ),0.00  ( OK ),71.62  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 25 01:45:00  CDT,0.00  ( OK ),,,72.27  ( OK ),0.00  ( OK ),74.95  ( OK ),0.00  ( OK ),71.58  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 25 02:00:00  CDT,0.00  ( OK ),,,72.19  ( OK ),0.00  ( OK ),74.91  ( OK ),0.00  ( OK ),71.58  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 25 02:15:00  CDT,0.00  ( OK ),,,72.12  ( OK ),0.00  ( OK ),74.87  ( OK ),0.00  ( OK ),71.54  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 25 02:30:00  CDT,0.00  ( OK ),,,72.09  ( OK ),0.00  ( OK ),74.84  ( OK ),0.00  ( OK ),71.56  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 25 02:45:00  CDT,0.00  ( OK ),,,71.95  ( OK ),0.00  ( OK ),74.88  ( OK ),0.00  ( OK ),71.57  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 25 03:00:00  CDT,0.00  ( OK ),,,71.87  ( OK ),0.00  ( OK ),74.84  ( OK ),0.00  ( OK ),71.52  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 25 03:15:00  CDT,0.00  ( OK ),,,71.81  ( OK ),0.00  ( OK ),74.86  ( OK ),0.00  ( OK ),71.55  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 25 03:30:00  CDT,0.00  ( OK ),,,71.78  ( OK ),0.00  ( OK ),74.87  ( OK ),0.00  ( OK ),71.55  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 25 03:45:00  CDT,0.00  ( OK ),,,71.74  ( OK ),0.00  ( OK ),74.84  ( OK ),0.00  ( OK ),71.48  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 25 04:00:00  CDT,0.00  ( OK ),,,71.66  ( OK ),0.00  ( OK ),74.87  ( OK ),0.00  ( OK ),71.50  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 25 04:15:00  CDT,0.00  ( OK ),,,71.62  ( OK ),0.00  ( OK ),74.83  ( OK ),0.00  ( OK ),71.42  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 25 04:30:00  CDT,0.00  ( OK ),,,71.50  ( OK ),0.00  ( OK ),74.84  ( OK ),0.00  ( OK ),71.42  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 25 04:45:00  CDT,0.00  ( OK ),,,71.26  ( OK ),0.00  ( OK ),74.80  ( OK ),0.00  ( OK ),71.30  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 25 05:00:00  CDT,0.00  ( OK ),,,70.93  ( OK ),0.00  ( OK ),74.62  ( OK ),0.00  ( OK ),71.05  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 25 05:15:00  CDT,0.00  ( OK ),,,69.94  ( OK ),0.00  ( OK ),73.52  ( OK ),0.00  ( OK ),70.49  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 25 05:30:00  CDT,0.00  ( OK ),,,68.77  ( OK ),0.00  ( OK ),72.55  ( OK ),0.00  ( OK ),70.01  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 25 05:45:00  CDT,0.00  ( OK ),,,68.26  ( OK ),0.00  ( OK ),72.17  ( OK ),0.00  ( OK ),69.64  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 25 06:00:00  CDT,0.00  ( OK ),,,68.11  ( OK ),0.00  ( OK ),71.88  ( OK ),0.00  ( OK ),69.32  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 25 06:15:00  CDT,0.00  ( OK ),,,68.73  ( OK ),37.90  ( OK ),75.84  ( OK ),0.00  ( OK ),70.67  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 25 06:30:00  CDT,0.00  ( OK ),,,65.95  ( OK ),50.09  ( OK ),75.26  ( OK ),0.00  ( OK ),68.20  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 25 06:45:00  CDT,0.00  ( OK ),,,64.60  ( OK ),57.45  ( OK ),74.64  ( OK ),0.00  ( OK ),66.96  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 25 07:00:00  CDT,0.00  ( OK ),,,63.93  ( OK ),61.56  ( OK ),74.27  ( OK ),0.00  ( OK ),66.30  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 25 07:15:00  CDT,0.00  ( OK ),,,63.41  ( OK ),63.51  ( OK ),74.11  ( OK ),0.00  ( OK ),65.84  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 25 07:30:00  CDT,0.00  ( OK ),,,63.47  ( OK ),66.47  ( OK ),74.10  ( OK ),0.00  ( OK ),65.94  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 25 07:45:00  CDT,0.00  ( OK ),,,63.33  ( OK ),68.53  ( OK ),74.15  ( OK ),0.00  ( OK ),65.80  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 25 08:00:00  CDT,0.00  ( OK ),,,63.54  ( OK ),71.96  ( OK ),74.26  ( OK ),0.00  ( OK ),65.94  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 25 08:15:00  CDT,0.00  ( OK ),,,63.84  ( OK ),76.00  ( OK ),74.15  ( OK ),0.00  ( OK ),66.07  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 25 08:30:00  CDT,0.00  ( OK ),,,64.44  ( OK ),81.72  ( OK ),74.08  ( OK ),0.00  ( OK ),66.43  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 25 08:45:00  CDT,0.00  ( OK ),,,65.03  ( OK ),90.75  ( OK ),74.13  ( OK ),0.00  ( OK ),67.02  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 25 09:00:00  CDT,56.92  ( OK ),,,65.64  ( OK ),100.00  ( OK ),74.26  ( OK ),0.00  ( OK ),57.80  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 25 09:15:00  CDT,18.86  ( OK ),,,66.08  ( OK ),100.00  ( OK ),73.67  ( OK ),0.00  ( OK ),61.99  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 25 09:30:00  CDT,12.53  ( OK ),,,66.30  ( OK ),100.00  ( OK ),73.72  ( OK ),0.00  ( OK ),64.14  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 25 09:45:00  CDT,15.51  ( OK ),,,67.18  ( OK ),100.00  ( OK ),73.93  ( OK ),0.00  ( OK ),65.08  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 25 10:00:00  CDT,16.09  ( OK ),,,68.11  ( OK ),100.00  ( OK ),74.11  ( OK ),0.00  ( OK ),65.11  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 25 10:15:00  CDT,17.49  ( OK ),,,68.81  ( OK ),100.00  ( OK ),74.28  ( OK ),0.00  ( OK ),65.12  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 25 10:30:00  CDT,17.08  ( OK ),,,69.12  ( OK ),100.00  ( OK ),74.40  ( OK ),0.00  ( OK ),64.82  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 25 10:45:00  CDT,21.67  ( OK ),,,70.70  ( OK ),100.00  ( OK ),74.55  ( OK ),0.00  ( OK ),65.32  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 25 11:00:00  CDT,17.22  ( OK ),,,72.70  ( OK ),0.00  ( OK ),74.60  ( OK ),0.00  ( OK ),64.43  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 25 11:15:00  CDT,17.16  ( OK ),,,73.13  ( OK ),0.00  ( OK ),74.64  ( OK ),0.00  ( OK ),65.05  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 25 11:30:00  CDT,16.38  ( OK ),,,73.24  ( OK ),0.00  ( OK ),74.74  ( OK ),0.00  ( OK ),64.96  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 25 11:45:00  CDT,17.40  ( OK ),,,73.39  ( OK ),0.00  ( OK ),74.77  ( OK ),0.00  ( OK ),65.08  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 25 12:00:00  CDT,19.09  ( OK ),,,73.74  ( OK ),0.00  ( OK ),75.01  ( OK ),0.00  ( OK ),65.20  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 25 12:15:00  CDT,19.92  ( OK ),,,74.11  ( OK ),0.00  ( OK ),75.54  ( OK ),0.00  ( OK ),65.03  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 25 12:30:00  CDT,17.40  ( OK ),,,74.28  ( OK ),0.00  ( OK ),75.50  ( OK ),0.00  ( OK ),64.68  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 25 12:45:00  CDT,18.97  ( OK ),,,74.43  ( OK ),0.00  ( OK ),75.47  ( OK ),0.00  ( OK ),65.15  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 25 13:00:00  CDT,19.75  ( OK ),,,74.41  ( OK ),0.00  ( OK ),75.31  ( OK ),0.00  ( OK ),65.04  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 25 13:15:00  CDT,18.92  ( OK ),,,74.34  ( OK ),0.00  ( OK ),75.18  ( OK ),0.00  ( OK ),64.89  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 25 13:30:00  CDT,17.88  ( OK ),,,74.56  ( OK ),0.00  ( OK ),75.14  ( OK ),0.00  ( OK ),64.87  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 25 13:45:00  CDT,17.75  ( OK ),,,74.71  ( OK ),0.00  ( OK ),75.23  ( OK ),0.00  ( OK ),65.03  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 25 14:00:00  CDT,16.48  ( OK ),,,74.65  ( OK ),0.00  ( OK ),75.24  ( OK ),0.00  ( OK ),64.83  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 25 14:15:00  CDT,18.94  ( OK ),,,74.26  ( OK ),0.00  ( OK ),75.05  ( OK ),0.00  ( OK ),65.21  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 25 14:30:00  CDT,19.34  ( OK ),,,73.87  ( OK ),0.00  ( OK ),74.92  ( OK ),0.00  ( OK ),65.05  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 25 14:45:00  CDT,17.52  ( OK ),,,73.63  ( OK ),0.00  ( OK ),74.75  ( OK ),0.00  ( OK ),64.82  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 25 15:00:00  CDT,16.12  ( OK ),,,72.93  ( OK ),0.00  ( OK ),74.53  ( OK ),0.00  ( OK ),64.92  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 25 15:15:00  CDT,16.76  ( OK ),,,72.82  ( OK ),0.00  ( OK ),74.33  ( OK ),0.00  ( OK ),65.05  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 25 15:30:00  CDT,17.27  ( OK ),,,73.03  ( OK ),0.00  ( OK ),74.36  ( OK ),0.00  ( OK ),65.00  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 25 15:45:00  CDT,17.63  ( OK ),,,73.04  ( OK ),0.00  ( OK ),74.33  ( OK ),0.00  ( OK ),65.05  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 25 16:00:00  CDT,16.79  ( OK ),,,72.89  ( OK ),0.00  ( OK ),74.42  ( OK ),0.00  ( OK ),64.97  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 25 16:15:00  CDT,15.63  ( OK ),,,72.72  ( OK ),0.00  ( OK ),74.32  ( OK ),0.00  ( OK ),65.02  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 25 16:30:00  CDT,17.01  ( OK ),,,72.44  ( OK ),0.00  ( OK ),74.18  ( OK ),0.00  ( OK ),65.06  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 25 16:45:00  CDT,17.23  ( OK ),,,72.27  ( OK ),0.00  ( OK ),74.10  ( OK ),0.00  ( OK ),65.01  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 25 17:00:00  CDT,14.71  ( OK ),,,71.82  ( OK ),0.00  ( OK ),73.94  ( OK ),0.00  ( OK ),64.78  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 25 17:15:00  CDT,16.40  ( OK ),,,71.79  ( OK ),0.00  ( OK ),73.93  ( OK ),0.00  ( OK ),65.12  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 25 17:30:00  CDT,17.01  ( OK ),,,71.63  ( OK ),0.00  ( OK ),73.81  ( OK ),0.00  ( OK ),65.08  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 25 17:45:00  CDT,17.38  ( OK ),,,71.56  ( OK ),0.00  ( OK ),73.80  ( OK ),0.00  ( OK ),65.01  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 25 18:00:00  CDT,15.49  ( OK ),,,71.50  ( OK ),0.00  ( OK ),73.81  ( OK ),0.00  ( OK ),64.86  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 25 18:15:00  CDT,15.40  ( OK ),,,71.22  ( OK ),0.00  ( OK ),73.63  ( OK ),0.00  ( OK ),65.08  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 25 18:30:00  CDT,15.65  ( OK ),,,71.03  ( OK ),0.00  ( OK ),73.57  ( OK ),0.00  ( OK ),65.00  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 25 18:45:00  CDT,16.10  ( OK ),,,70.99  ( OK ),0.00  ( OK ),73.48  ( OK ),0.00  ( OK ),65.02  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 25 19:00:00  CDT,15.70  ( OK ),,,70.91  ( OK ),0.00  ( OK ),73.42  ( OK ),0.00  ( OK ),64.93  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 25 19:15:00  CDT,14.60  ( OK ),,,70.88  ( OK ),0.00  ( OK ),73.42  ( OK ),0.00  ( OK ),64.90  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 25 19:30:00  CDT,13.77  ( OK ),,,70.86  ( OK ),0.00  ( OK ),73.34  ( OK ),0.00  ( OK ),64.94  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 25 19:45:00  CDT,16.20  ( OK ),,,70.79  ( OK ),0.00  ( OK ),73.30  ( OK ),0.00  ( OK ),65.17  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 25 20:00:00  CDT,15.63  ( OK ),,,70.66  ( OK ),0.00  ( OK ),73.34  ( OK ),0.00  ( OK ),64.88  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 25 20:15:00  CDT,13.95  ( OK ),,,70.55  ( OK ),0.00  ( OK ),73.20  ( OK ),0.00  ( OK ),64.85  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 25 20:30:00  CDT,0.00  ( OK ),,,68.72  ( OK ),32.20  ( OK ),73.57  ( OK ),0.00  ( OK ),70.41  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 25 20:45:00  CDT,0.00  ( OK ),,,66.46  ( OK ),47.72  ( OK ),74.00  ( OK ),0.00  ( OK ),68.47  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 25 21:00:00  CDT,0.00  ( OK ),,,64.87  ( OK ),56.35  ( OK ),73.89  ( OK ),0.00  ( OK ),67.11  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Wed  Jun 25 21:15:00  CDT,0.00  ( OK ),,,65.97  ( OK ),0.00  ( OK ),74.02  ( OK ),0.00  ( OK ),67.12  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 25 21:30:00  CDT,0.00  ( OK ),,,66.33  ( OK ),0.00  ( OK ),74.10  ( OK ),0.00  ( OK ),67.77  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 25 21:45:00  CDT,0.00  ( OK ),,,66.57  ( OK ),0.00  ( OK ),73.94  ( OK ),0.00  ( OK ),67.81  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 25 22:00:00  CDT,0.00  ( OK ),,,66.73  ( OK ),0.00  ( OK ),73.87  ( OK ),0.00  ( OK ),67.96  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 25 22:15:00  CDT,0.00  ( OK ),,,66.88  ( OK ),0.00  ( OK ),73.81  ( OK ),0.00  ( OK ),67.91  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 25 22:30:00  CDT,0.00  ( OK ),,,67.02  ( OK ),0.00  ( OK ),73.74  ( OK ),0.00  ( OK ),67.91  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 25 22:45:00  CDT,0.00  ( OK ),,,67.18  ( OK ),0.00  ( OK ),73.56  ( OK ),0.00  ( OK ),67.71  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 25 23:00:00  CDT,0.00  ( OK ),,,67.35  ( OK ),0.00  ( OK ),73.47  ( OK ),0.00  ( OK ),67.87  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 25 23:15:00  CDT,0.00  ( OK ),,,67.49  ( OK ),0.00  ( OK ),73.39  ( OK ),0.00  ( OK ),67.77  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 25 23:30:00  CDT,0.00  ( OK ),,,67.63  ( OK ),0.00  ( OK ),73.38  ( OK ),0.00  ( OK ),67.81  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Wed  Jun 25 23:45:00  CDT,0.00  ( OK ),,,67.78  ( OK ),0.00  ( OK ),73.35  ( OK ),0.00  ( OK ),67.83  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  Jun 26 00:00:00  CDT,0.00  ( OK ),,,67.91  ( OK ),0.00  ( OK ),73.24  ( OK ),0.00  ( OK ),67.84  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  Jun 26 00:15:00  CDT,0.00  ( OK ),,,68.06  ( OK ),0.00  ( OK ),73.16  ( OK ),0.00  ( OK ),67.87  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  Jun 26 00:30:00  CDT,0.00  ( OK ),,,68.13  ( OK ),0.00  ( OK ),73.18  ( OK ),0.00  ( OK ),67.91  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  Jun 26 00:45:00  CDT,0.00  ( OK ),,,68.26  ( OK ),0.00  ( OK ),73.12  ( OK ),0.00  ( OK ),68.01  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  Jun 26 01:00:00  CDT,0.00  ( OK ),,,68.34  ( OK ),0.00  ( OK ),73.21  ( OK ),0.00  ( OK ),68.08  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  Jun 26 01:15:00  CDT,0.00  ( OK ),,,68.41  ( OK ),0.00  ( OK ),73.10  ( OK ),0.00  ( OK ),68.13  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  Jun 26 01:30:00  CDT,0.00  ( OK ),,,68.40  ( OK ),0.00  ( OK ),73.04  ( OK ),0.00  ( OK ),68.15  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  Jun 26 01:45:00  CDT,0.00  ( OK ),,,68.42  ( OK ),0.00  ( OK ),72.85  ( OK ),0.00  ( OK ),68.17  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  Jun 26 02:00:00  CDT,0.00  ( OK ),,,68.42  ( OK ),0.00  ( OK ),72.89  ( OK ),0.00  ( OK ),68.23  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  Jun 26 02:15:00  CDT,0.00  ( OK ),,,68.48  ( OK ),0.00  ( OK ),72.83  ( OK ),0.00  ( OK ),68.30  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  Jun 26 02:30:00  CDT,0.00  ( OK ),,,68.44  ( OK ),0.00  ( OK ),72.83  ( OK ),0.00  ( OK ),68.32  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  Jun 26 02:45:00  CDT,0.00  ( OK ),,,68.45  ( OK ),0.00  ( OK ),72.63  ( OK ),0.00  ( OK ),68.35  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  Jun 26 03:00:00  CDT,0.00  ( OK ),,,68.42  ( OK ),0.00  ( OK ),72.83  ( OK ),0.00  ( OK ),68.46  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  Jun 26 03:15:00  CDT,0.00  ( OK ),,,68.37  ( OK ),0.00  ( OK ),72.83  ( OK ),0.00  ( OK ),68.50  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  Jun 26 03:30:00  CDT,0.00  ( OK ),,,68.33  ( OK ),0.00  ( OK ),72.73  ( OK ),0.00  ( OK ),68.52  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  Jun 26 03:45:00  CDT,0.00  ( OK ),,,68.27  ( OK ),0.00  ( OK ),72.54  ( OK ),0.00  ( OK ),68.43  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  Jun 26 04:00:00  CDT,0.00  ( OK ),,,68.26  ( OK ),0.00  ( OK ),72.41  ( OK ),0.00  ( OK ),68.50  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  Jun 26 04:15:00  CDT,0.00  ( OK ),,,68.29  ( OK ),0.00  ( OK ),72.31  ( OK ),0.00  ( OK ),68.52  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  Jun 26 04:30:00  CDT,0.00  ( OK ),,,68.40  ( OK ),0.00  ( OK ),72.23  ( OK ),0.00  ( OK ),68.58  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  Jun 26 04:45:00  CDT,0.00  ( OK ),,,68.42  ( OK ),0.00  ( OK ),72.36  ( OK ),0.00  ( OK ),68.53  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  Jun 26 05:00:00  CDT,0.00  ( OK ),,,68.45  ( OK ),0.00  ( OK ),72.36  ( OK ),0.00  ( OK ),68.66  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  Jun 26 05:15:00  CDT,0.00  ( OK ),,,68.41  ( OK ),0.00  ( OK ),71.39  ( OK ),0.00  ( OK ),68.43  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  Jun 26 05:30:00  CDT,0.00  ( OK ),,,68.21  ( OK ),0.00  ( OK ),70.69  ( OK ),0.00  ( OK ),68.37  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  Jun 26 05:45:00  CDT,0.00  ( OK ),,,68.11  ( OK ),0.00  ( OK ),70.50  ( OK ),0.00  ( OK ),68.40  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  Jun 26 06:00:00  CDT,0.00  ( OK ),,,68.09  ( OK ),0.00  ( OK ),70.54  ( OK ),0.00  ( OK ),68.46  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  Jun 26 06:15:00  CDT,0.00  ( OK ),,,67.98  ( OK ),33.81  ( OK ),74.60  ( OK ),0.00  ( OK ),70.07  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 26 06:30:00  CDT,0.00  ( OK ),,,65.33  ( OK ),43.54  ( OK ),74.16  ( OK ),0.00  ( OK ),67.51  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 26 06:45:00  CDT,0.00  ( OK ),,,63.61  ( OK ),46.32  ( OK ),73.62  ( OK ),0.00  ( OK ),66.01  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 26 07:00:00  CDT,0.00  ( OK ),,,63.03  ( OK ),46.65  ( OK ),73.33  ( OK ),0.00  ( OK ),65.50  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 26 07:15:00  CDT,0.00  ( OK ),,,62.85  ( OK ),46.04  ( OK ),73.20  ( OK ),0.00  ( OK ),65.32  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 26 07:30:00  CDT,0.00  ( OK ),,,62.85  ( OK ),45.91  ( OK ),73.21  ( OK ),0.00  ( OK ),65.37  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 26 07:45:00  CDT,0.00  ( OK ),,,63.00  ( OK ),45.13  ( OK ),73.25  ( OK ),0.00  ( OK ),65.38  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 26 08:00:00  CDT,0.00  ( OK ),,,62.92  ( OK ),44.93  ( OK ),73.31  ( OK ),0.00  ( OK ),65.40  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 26 08:15:00  CDT,0.00  ( OK ),,,63.09  ( OK ),45.44  ( OK ),73.22  ( OK ),0.00  ( OK ),65.50  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 26 08:30:00  CDT,0.00  ( OK ),,,63.11  ( OK ),45.37  ( OK ),73.15  ( OK ),0.00  ( OK ),65.52  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 26 08:45:00  CDT,0.00  ( OK ),,,63.00  ( OK ),45.53  ( OK ),73.11  ( OK ),0.00  ( OK ),65.45  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 26 09:00:00  CDT,0.00  ( OK ),,,63.61  ( OK ),48.31  ( OK ),73.14  ( OK ),0.00  ( OK ),65.83  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 26 09:15:00  CDT,0.00  ( OK ),,,63.23  ( OK ),49.31  ( OK ),73.16  ( OK ),0.00  ( OK ),65.61  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 26 09:30:00  CDT,0.00  ( OK ),,,63.25  ( OK ),50.35  ( OK ),73.19  ( OK ),0.00  ( OK ),65.64  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 26 09:45:00  CDT,0.00  ( OK ),,,63.23  ( OK ),51.78  ( OK ),73.19  ( OK ),0.00  ( OK ),65.76  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 26 10:00:00  CDT,0.00  ( OK ),,,63.27  ( OK ),53.33  ( OK ),73.25  ( OK ),0.00  ( OK ),65.75  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 26 10:15:00  CDT,0.00  ( OK ),,,63.50  ( OK ),55.80  ( OK ),73.29  ( OK ),0.00  ( OK ),66.04  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 26 10:30:00  CDT,0.00  ( OK ),,,63.06  ( OK ),56.90  ( OK ),73.48  ( OK ),0.00  ( OK ),65.72  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 26 10:45:00  CDT,0.00  ( OK ),,,63.58  ( OK ),61.48  ( OK ),73.55  ( OK ),0.00  ( OK ),66.13  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 26 11:00:00  CDT,0.00  ( OK ),,,63.66  ( OK ),64.04  ( OK ),73.57  ( OK ),0.00  ( OK ),66.12  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 26 11:15:00  CDT,0.00  ( OK ),,,64.72  ( OK ),72.88  ( OK ),73.72  ( OK ),0.00  ( OK ),66.68  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 26 11:30:00  CDT,0.00  ( OK ),,,66.72  ( OK ),89.45  ( OK ),73.94  ( OK ),0.00  ( OK ),68.72  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 26 11:45:00  CDT,41.28  ( OK ),,,67.29  ( OK ),100.00  ( OK ),74.30  ( OK ),0.00  ( OK ),57.53  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 26 12:00:00  CDT,17.90  ( OK ),,,68.73  ( OK ),100.00  ( OK ),73.62  ( OK ),0.00  ( OK ),62.92  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 26 12:15:00  CDT,14.76  ( OK ),,,68.65  ( OK ),100.00  ( OK ),73.76  ( OK ),0.00  ( OK ),64.77  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 26 12:30:00  CDT,16.99  ( OK ),,,69.80  ( OK ),100.00  ( OK ),74.07  ( OK ),0.00  ( OK ),65.33  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 26 12:45:00  CDT,16.15  ( OK ),,,70.11  ( OK ),100.00  ( OK ),74.26  ( OK ),0.00  ( OK ),65.09  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 26 13:00:00  CDT,15.50  ( OK ),,,71.04  ( OK ),100.00  ( OK ),74.37  ( OK ),0.00  ( OK ),64.80  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 26 13:15:00  CDT,19.74  ( OK ),,,72.12  ( OK ),100.00  ( OK ),74.41  ( OK ),0.00  ( OK ),65.41  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 26 13:30:00  CDT,16.61  ( OK ),,,72.91  ( OK ),0.00  ( OK ),74.50  ( OK ),0.00  ( OK ),64.90  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 26 13:45:00  CDT,16.27  ( OK ),,,73.00  ( OK ),0.00  ( OK ),74.47  ( OK ),0.00  ( OK ),65.07  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 26 14:00:00  CDT,18.33  ( OK ),,,73.16  ( OK ),0.00  ( OK ),74.48  ( OK ),0.00  ( OK ),65.11  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 26 14:15:00  CDT,17.18  ( OK ),,,73.40  ( OK ),0.00  ( OK ),74.56  ( OK ),0.00  ( OK ),64.82  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 26 14:30:00  CDT,17.82  ( OK ),,,73.46  ( OK ),0.00  ( OK ),74.52  ( OK ),0.00  ( OK ),65.25  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 26 14:45:00  CDT,16.40  ( OK ),,,73.65  ( OK ),0.00  ( OK ),74.61  ( OK ),0.00  ( OK ),64.72  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 26 15:00:00  CDT,17.64  ( OK ),,,73.50  ( OK ),0.00  ( OK ),74.62  ( OK ),0.00  ( OK ),65.00  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 26 15:15:00  CDT,19.38  ( OK ),,,73.68  ( OK ),0.00  ( OK ),74.56  ( OK ),0.00  ( OK ),65.11  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 26 15:30:00  CDT,19.92  ( OK ),,,73.80  ( OK ),0.00  ( OK ),74.56  ( OK ),0.00  ( OK ),65.05  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 26 15:45:00  CDT,17.63  ( OK ),,,73.66  ( OK ),0.00  ( OK ),74.50  ( OK ),0.00  ( OK ),65.01  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 26 16:00:00  CDT,18.55  ( OK ),,,73.78  ( OK ),0.00  ( OK ),74.49  ( OK ),0.00  ( OK ),65.12  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 26 16:15:00  CDT,18.50  ( OK ),,,73.73  ( OK ),0.00  ( OK ),74.46  ( OK ),0.00  ( OK ),65.00  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 26 16:30:00  CDT,19.19  ( OK ),,,73.77  ( OK ),0.00  ( OK ),74.51  ( OK ),0.00  ( OK ),65.06  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 26 16:45:00  CDT,19.51  ( OK ),,,73.77  ( OK ),0.00  ( OK ),74.43  ( OK ),0.00  ( OK ),65.02  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 26 17:00:00  CDT,16.12  ( OK ),,,73.53  ( OK ),0.00  ( OK ),74.35  ( OK ),0.00  ( OK ),64.75  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 26 17:15:00  CDT,17.92  ( OK ),,,73.51  ( OK ),0.00  ( OK ),74.36  ( OK ),0.00  ( OK ),65.10  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 26 17:30:00  CDT,18.51  ( OK ),,,73.38  ( OK ),0.00  ( OK ),74.34  ( OK ),0.00  ( OK ),65.04  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 26 17:45:00  CDT,17.86  ( OK ),,,73.10  ( OK ),0.00  ( OK ),74.19  ( OK ),0.00  ( OK ),64.93  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 26 18:00:00  CDT,75.96  ( OK ),,,73.17  ( OK ),0.00  ( OK ),74.39  ( OK ),0.00  ( OK ),72.78  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Thu  Jun 26 18:15:00  CDT,0.00  ( OK ),,,73.37  ( OK ),0.00  ( OK ),74.69  ( OK ),0.00  ( OK ),71.67  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  Jun 26 18:30:00  CDT,0.00  ( OK ),,,73.58  ( OK ),0.00  ( OK ),74.50  ( OK ),0.00  ( OK ),71.11  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  Jun 26 18:45:00  CDT,0.00  ( OK ),,,73.52  ( OK ),0.00  ( OK ),74.27  ( OK ),0.00  ( OK ),70.75  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  Jun 26 19:00:00  CDT,0.00  ( OK ),,,73.07  ( OK ),0.00  ( OK ),74.05  ( OK ),0.00  ( OK ),70.46  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  Jun 26 19:15:00  CDT,0.00  ( OK ),,,72.43  ( OK ),0.00  ( OK ),73.91  ( OK ),0.00  ( OK ),70.35  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  Jun 26 19:30:00  CDT,0.00  ( OK ),,,71.96  ( OK ),0.00  ( OK ),73.77  ( OK ),0.00  ( OK ),70.23  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  Jun 26 19:45:00  CDT,0.00  ( OK ),,,71.81  ( OK ),0.00  ( OK ),73.70  ( OK ),0.00  ( OK ),70.24  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  Jun 26 20:00:00  CDT,0.00  ( OK ),,,71.65  ( OK ),0.00  ( OK ),73.52  ( OK ),0.00  ( OK ),70.17  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  Jun 26 20:15:00  CDT,0.00  ( OK ),,,71.22  ( OK ),0.00  ( OK ),73.39  ( OK ),0.00  ( OK ),70.15  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  Jun 26 20:30:00  CDT,0.00  ( OK ),,,70.91  ( OK ),0.00  ( OK ),73.18  ( OK ),0.00  ( OK ),70.12  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  Jun 26 20:45:00  CDT,0.00  ( OK ),,,70.69  ( OK ),0.00  ( OK ),73.01  ( OK ),0.00  ( OK ),70.08  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  Jun 26 21:00:00  CDT,0.00  ( OK ),,,70.38  ( OK ),0.00  ( OK ),72.78  ( OK ),0.00  ( OK ),70.04  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  Jun 26 21:15:00  CDT,0.00  ( OK ),,,70.34  ( OK ),0.00  ( OK ),73.25  ( OK ),0.00  ( OK ),70.41  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  Jun 26 21:30:00  CDT,0.00  ( OK ),,,70.25  ( OK ),0.00  ( OK ),73.60  ( OK ),0.00  ( OK ),70.42  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  Jun 26 21:45:00  CDT,0.00  ( OK ),,,70.12  ( OK ),0.00  ( OK ),73.61  ( OK ),0.00  ( OK ),70.42  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  Jun 26 22:00:00  CDT,0.00  ( OK ),,,70.01  ( OK ),0.00  ( OK ),73.66  ( OK ),0.00  ( OK ),70.39  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  Jun 26 22:15:00  CDT,0.00  ( OK ),,,69.93  ( OK ),0.00  ( OK ),73.69  ( OK ),0.00  ( OK ),70.38  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  Jun 26 22:30:00  CDT,0.00  ( OK ),,,69.80  ( OK ),0.00  ( OK ),73.62  ( OK ),0.00  ( OK ),70.32  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  Jun 26 22:45:00  CDT,0.00  ( OK ),,,69.66  ( OK ),0.00  ( OK ),73.62  ( OK ),0.00  ( OK ),70.30  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  Jun 26 23:00:00  CDT,0.00  ( OK ),,,69.65  ( OK ),0.00  ( OK ),73.41  ( OK ),0.00  ( OK ),70.24  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  Jun 26 23:15:00  CDT,0.00  ( OK ),,,69.52  ( OK ),0.00  ( OK ),73.41  ( OK ),0.00  ( OK ),70.22  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  Jun 26 23:30:00  CDT,0.00  ( OK ),,,69.43  ( OK ),0.00  ( OK ),73.43  ( OK ),0.00  ( OK ),70.15  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Thu  Jun 26 23:45:00  CDT,0.00  ( OK ),,,69.34  ( OK ),0.00  ( OK ),73.32  ( OK ),0.00  ( OK ),70.10  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 27 00:00:00  CDT,0.00  ( OK ),,,69.30  ( OK ),0.00  ( OK ),73.34  ( OK ),0.00  ( OK ),70.07  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 27 00:15:00  CDT,0.00  ( OK ),,,69.19  ( OK ),0.00  ( OK ),73.29  ( OK ),0.00  ( OK ),70.03  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 27 00:30:00  CDT,0.00  ( OK ),,,69.18  ( OK ),0.00  ( OK ),73.24  ( OK ),0.00  ( OK ),70.02  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 27 00:45:00  CDT,0.00  ( OK ),,,69.17  ( OK ),0.00  ( OK ),73.15  ( OK ),0.00  ( OK ),69.97  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 27 01:00:00  CDT,0.00  ( OK ),,,69.11  ( OK ),0.00  ( OK ),73.16  ( OK ),0.00  ( OK ),69.95  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 27 01:15:00  CDT,0.00  ( OK ),,,69.06  ( OK ),0.00  ( OK ),73.15  ( OK ),0.00  ( OK ),69.91  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 27 01:30:00  CDT,0.00  ( OK ),,,69.03  ( OK ),0.00  ( OK ),73.07  ( OK ),0.00  ( OK ),69.86  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 27 01:45:00  CDT,0.00  ( OK ),,,68.99  ( OK ),0.00  ( OK ),73.12  ( OK ),0.00  ( OK ),69.84  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 27 02:00:00  CDT,0.00  ( OK ),,,68.92  ( OK ),0.00  ( OK ),73.12  ( OK ),0.00  ( OK ),69.82  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 27 02:15:00  CDT,0.00  ( OK ),,,68.88  ( OK ),0.00  ( OK ),73.08  ( OK ),0.00  ( OK ),69.76  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 27 02:30:00  CDT,0.00  ( OK ),,,68.83  ( OK ),0.00  ( OK ),73.00  ( OK ),0.00  ( OK ),69.75  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 27 02:45:00  CDT,0.00  ( OK ),,,68.78  ( OK ),0.00  ( OK ),72.98  ( OK ),0.00  ( OK ),69.72  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 27 03:00:00  CDT,0.00  ( OK ),,,68.77  ( OK ),0.00  ( OK ),73.08  ( OK ),0.00  ( OK ),69.72  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 27 03:15:00  CDT,0.00  ( OK ),,,68.77  ( OK ),0.00  ( OK ),73.03  ( OK ),0.00  ( OK ),69.67  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 27 03:30:00  CDT,0.00  ( OK ),,,68.78  ( OK ),0.00  ( OK ),73.07  ( OK ),0.00  ( OK ),69.68  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 27 03:45:00  CDT,0.00  ( OK ),,,68.79  ( OK ),0.00  ( OK ),73.12  ( OK ),0.00  ( OK ),69.70  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 27 04:00:00  CDT,0.00  ( OK ),,,68.83  ( OK ),0.00  ( OK ),73.07  ( OK ),0.00  ( OK ),69.67  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 27 04:15:00  CDT,0.00  ( OK ),,,68.88  ( OK ),0.00  ( OK ),73.12  ( OK ),0.00  ( OK ),69.68  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 27 04:30:00  CDT,0.00  ( OK ),,,68.93  ( OK ),0.00  ( OK ),73.14  ( OK ),0.00  ( OK ),69.67  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 27 04:45:00  CDT,0.00  ( OK ),,,69.02  ( OK ),0.00  ( OK ),73.14  ( OK ),0.00  ( OK ),69.64  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 27 05:00:00  CDT,0.00  ( OK ),,,69.05  ( OK ),0.00  ( OK ),72.99  ( OK ),0.00  ( OK ),69.57  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 27 05:15:00  CDT,0.00  ( OK ),,,69.05  ( OK ),0.00  ( OK ),72.01  ( OK ),0.00  ( OK ),69.34  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 27 05:30:00  CDT,0.00  ( OK ),,,69.03  ( OK ),0.00  ( OK ),71.53  ( OK ),0.00  ( OK ),69.30  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 27 05:45:00  CDT,0.00  ( OK ),,,68.97  ( OK ),0.00  ( OK ),71.30  ( OK ),0.00  ( OK ),69.29  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 27 06:00:00  CDT,0.00  ( OK ),,,68.92  ( OK ),0.00  ( OK ),71.19  ( OK ),0.00  ( OK ),69.31  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 27 06:15:00  CDT,0.00  ( OK ),,,68.67  ( OK ),37.40  ( OK ),74.96  ( OK ),0.00  ( OK ),70.78  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 27 06:30:00  CDT,0.00  ( OK ),,,66.01  ( OK ),50.42  ( OK ),74.49  ( OK ),0.00  ( OK ),68.38  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 27 06:45:00  CDT,0.00  ( OK ),,,65.03  ( OK ),59.62  ( OK ),74.02  ( OK ),0.00  ( OK ),67.41  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 27 07:00:00  CDT,0.00  ( OK ),,,64.55  ( OK ),66.44  ( OK ),73.78  ( OK ),0.00  ( OK ),66.93  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 27 07:15:00  CDT,0.00  ( OK ),,,64.90  ( OK ),74.85  ( OK ),73.73  ( OK ),0.00  ( OK ),67.02  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 27 07:30:00  CDT,0.00  ( OK ),,,65.65  ( OK ),86.65  ( OK ),73.76  ( OK ),0.00  ( OK ),67.68  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 27 07:45:00  CDT,66.28  ( OK ),,,66.51  ( OK ),100.00  ( OK ),73.95  ( OK ),0.00  ( OK ),58.70  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 27 08:00:00  CDT,21.88  ( OK ),,,67.66  ( OK ),100.00  ( OK ),73.37  ( OK ),0.00  ( OK ),61.73  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
