TT,AHU3_CCV-AHU3-Percentage,AHU3_DSP-AHU3-inch,AHU3_DSPSP-AHU3-inch,AHU3_MAT-AHU3-degree Fahrenheit,AHU3_MaxDMP-AHU3-Percentage,AHU3_RAT-AHU3-degree Fahrenheit,AHU3_RHV-AHU3-Percentage,AHU3_SAT-AHU3-degree Fahrenheit,AHU3_SATSP-AHU3-degree Fahrenheit,AHU3_SFC-AHU3-No Unit,AHU3_SFS-AHU3-No Unit,AHU3_SupCFM-AHU3-cubic foot per minute,
Fri  Jun 27 08:15:00  CDT,17.29  ( OK ),,,69.03  ( OK ),100.00  ( OK ),73.42  ( OK ),0.00  ( OK ),64.32  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 27 08:30:00  CDT,14.21  ( OK ),,,71.68  ( OK ),0.00  ( OK ),73.46  ( OK ),0.00  ( OK ),64.71  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 27 08:45:00  CDT,15.40  ( OK ),,,72.30  ( OK ),0.00  ( OK ),73.67  ( OK ),0.00  ( OK ),65.11  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 27 09:00:00  CDT,17.57  ( OK ),,,72.58  ( OK ),0.00  ( OK ),73.87  ( OK ),0.00  ( OK ),65.10  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 27 09:15:00  CDT,19.15  ( OK ),,,72.88  ( OK ),0.00  ( OK ),74.01  ( OK ),0.00  ( OK ),65.17  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 27 09:30:00  CDT,16.50  ( OK ),,,73.02  ( OK ),0.00  ( OK ),74.05  ( OK ),0.00  ( OK ),64.90  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 27 09:45:00  CDT,16.76  ( OK ),,,73.20  ( OK ),0.00  ( OK ),74.17  ( OK ),0.00  ( OK ),65.03  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 27 10:00:00  CDT,18.07  ( OK ),,,73.40  ( OK ),0.00  ( OK ),74.30  ( OK ),0.00  ( OK ),65.10  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 27 10:15:00  CDT,19.88  ( OK ),,,73.66  ( OK ),0.00  ( OK ),74.38  ( OK ),0.00  ( OK ),65.12  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 27 10:30:00  CDT,17.38  ( OK ),,,73.75  ( OK ),0.00  ( OK ),74.41  ( OK ),0.00  ( OK ),64.78  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 27 10:45:00  CDT,18.97  ( OK ),,,73.96  ( OK ),0.00  ( OK ),74.45  ( OK ),0.00  ( OK ),65.20  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 27 11:00:00  CDT,18.66  ( OK ),,,74.31  ( OK ),0.00  ( OK ),74.59  ( OK ),0.00  ( OK ),64.81  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 27 11:15:00  CDT,18.06  ( OK ),,,74.43  ( OK ),0.00  ( OK ),74.54  ( OK ),0.00  ( OK ),65.08  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 27 11:30:00  CDT,19.97  ( OK ),,,74.45  ( OK ),0.00  ( OK ),74.63  ( OK ),0.00  ( OK ),65.04  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 27 11:45:00  CDT,19.01  ( OK ),,,74.59  ( OK ),0.00  ( OK ),74.56  ( OK ),0.00  ( OK ),64.93  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 27 12:00:00  CDT,18.89  ( OK ),,,74.72  ( OK ),0.00  ( OK ),74.63  ( OK ),0.00  ( OK ),64.96  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 27 12:15:00  CDT,16.92  ( OK ),,,74.69  ( OK ),0.00  ( OK ),74.65  ( OK ),0.00  ( OK ),64.86  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 27 12:30:00  CDT,19.51  ( OK ),,,74.84  ( OK ),0.00  ( OK ),74.75  ( OK ),0.00  ( OK ),65.17  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 27 12:45:00  CDT,19.59  ( OK ),,,74.71  ( OK ),0.00  ( OK ),74.68  ( OK ),0.00  ( OK ),64.98  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 27 13:00:00  CDT,20.65  ( OK ),,,74.89  ( OK ),0.00  ( OK ),74.73  ( OK ),0.00  ( OK ),65.13  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 27 13:15:00  CDT,18.40  ( OK ),,,74.89  ( OK ),0.00  ( OK ),74.71  ( OK ),0.00  ( OK ),65.01  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 27 13:30:00  CDT,20.08  ( OK ),,,75.13  ( OK ),0.00  ( OK ),74.83  ( OK ),0.00  ( OK ),65.15  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 27 13:45:00  CDT,17.42  ( OK ),,,75.28  ( OK ),0.00  ( OK ),74.85  ( OK ),0.00  ( OK ),64.64  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 27 14:00:00  CDT,19.93  ( OK ),,,75.37  ( OK ),0.00  ( OK ),74.92  ( OK ),0.00  ( OK ),65.15  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 27 14:15:00  CDT,20.16  ( OK ),,,75.39  ( OK ),0.00  ( OK ),74.87  ( OK ),0.00  ( OK ),65.07  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 27 14:30:00  CDT,20.23  ( OK ),,,75.50  ( OK ),0.00  ( OK ),74.91  ( OK ),0.00  ( OK ),65.00  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 27 14:45:00  CDT,19.24  ( OK ),,,75.26  ( OK ),0.00  ( OK ),74.87  ( OK ),0.00  ( OK ),64.84  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 27 15:00:00  CDT,19.10  ( OK ),,,75.33  ( OK ),0.00  ( OK ),74.80  ( OK ),0.00  ( OK ),64.99  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 27 15:15:00  CDT,17.89  ( OK ),,,75.19  ( OK ),0.00  ( OK ),74.73  ( OK ),0.00  ( OK ),64.91  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 27 15:30:00  CDT,16.52  ( OK ),,,75.16  ( OK ),0.00  ( OK ),74.68  ( OK ),0.00  ( OK ),64.91  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 27 15:45:00  CDT,21.02  ( OK ),,,75.26  ( OK ),0.00  ( OK ),74.73  ( OK ),0.00  ( OK ),65.30  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 27 16:00:00  CDT,18.80  ( OK ),,,75.20  ( OK ),0.00  ( OK ),74.67  ( OK ),0.00  ( OK ),65.06  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 27 16:15:00  CDT,19.72  ( OK ),,,75.15  ( OK ),0.00  ( OK ),74.70  ( OK ),0.00  ( OK ),65.01  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 27 16:30:00  CDT,18.90  ( OK ),,,75.19  ( OK ),0.00  ( OK ),74.61  ( OK ),0.00  ( OK ),64.89  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 27 16:45:00  CDT,18.09  ( OK ),,,75.29  ( OK ),0.00  ( OK ),74.61  ( OK ),0.00  ( OK ),64.88  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 27 17:00:00  CDT,18.38  ( OK ),,,75.40  ( OK ),0.00  ( OK ),74.68  ( OK ),0.00  ( OK ),65.00  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 27 17:15:00  CDT,18.31  ( OK ),,,75.50  ( OK ),0.00  ( OK ),74.67  ( OK ),0.00  ( OK ),65.03  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 27 17:30:00  CDT,17.61  ( OK ),,,75.36  ( OK ),0.00  ( OK ),74.66  ( OK ),0.00  ( OK ),64.94  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 27 17:45:00  CDT,18.77  ( OK ),,,75.15  ( OK ),0.00  ( OK ),74.59  ( OK ),0.00  ( OK ),65.23  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 27 18:00:00  CDT,19.01  ( OK ),,,74.80  ( OK ),0.00  ( OK ),74.41  ( OK ),0.00  ( OK ),65.01  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 27 18:15:00  CDT,19.56  ( OK ),,,74.89  ( OK ),0.00  ( OK ),74.36  ( OK ),0.00  ( OK ),65.00  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 27 18:30:00  CDT,19.08  ( OK ),,,74.89  ( OK ),0.00  ( OK ),74.39  ( OK ),0.00  ( OK ),64.95  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 27 18:45:00  CDT,18.83  ( OK ),,,74.67  ( OK ),0.00  ( OK ),74.39  ( OK ),0.00  ( OK ),64.97  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 27 19:00:00  CDT,18.83  ( OK ),,,74.65  ( OK ),0.00  ( OK ),74.32  ( OK ),0.00  ( OK ),65.02  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 27 19:15:00  CDT,20.05  ( OK ),,,74.57  ( OK ),0.00  ( OK ),74.35  ( OK ),0.00  ( OK ),65.11  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 27 19:30:00  CDT,19.10  ( OK ),,,74.20  ( OK ),0.00  ( OK ),74.31  ( OK ),0.00  ( OK ),64.88  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 27 19:45:00  CDT,18.45  ( OK ),,,74.13  ( OK ),0.00  ( OK ),74.19  ( OK ),0.00  ( OK ),65.07  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 27 20:00:00  CDT,69.67  ( OK ),,,74.32  ( OK ),0.00  ( OK ),74.37  ( OK ),0.00  ( OK ),71.85  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Fri  Jun 27 20:15:00  CDT,0.00  ( OK ),,,74.41  ( OK ),0.00  ( OK ),74.84  ( OK ),0.00  ( OK ),71.68  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 27 20:30:00  CDT,0.00  ( OK ),,,75.02  ( OK ),0.00  ( OK ),75.10  ( OK ),0.00  ( OK ),71.47  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 27 20:45:00  CDT,0.00  ( OK ),,,75.50  ( OK ),0.00  ( OK ),75.23  ( OK ),0.00  ( OK ),71.27  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 27 21:00:00  CDT,0.00  ( OK ),,,75.76  ( OK ),0.00  ( OK ),75.29  ( OK ),0.00  ( OK ),71.11  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 27 21:15:00  CDT,0.00  ( OK ),,,73.52  ( OK ),0.00  ( OK ),75.24  ( OK ),0.00  ( OK ),71.88  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 27 21:30:00  CDT,0.00  ( OK ),,,72.78  ( OK ),0.00  ( OK ),75.18  ( OK ),0.00  ( OK ),72.11  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 27 21:45:00  CDT,0.00  ( OK ),,,72.46  ( OK ),0.00  ( OK ),75.11  ( OK ),0.00  ( OK ),72.28  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 27 22:00:00  CDT,0.00  ( OK ),,,72.26  ( OK ),0.00  ( OK ),75.03  ( OK ),0.00  ( OK ),72.44  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 27 22:15:00  CDT,0.00  ( OK ),,,72.13  ( OK ),0.00  ( OK ),75.00  ( OK ),0.00  ( OK ),72.50  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 27 22:30:00  CDT,0.00  ( OK ),,,72.01  ( OK ),0.00  ( OK ),74.99  ( OK ),0.00  ( OK ),72.60  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 27 22:45:00  CDT,0.00  ( OK ),,,71.93  ( OK ),0.00  ( OK ),74.99  ( OK ),0.00  ( OK ),72.66  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 27 23:00:00  CDT,0.00  ( OK ),,,71.86  ( OK ),0.00  ( OK ),75.06  ( OK ),0.00  ( OK ),72.72  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 27 23:15:00  CDT,0.00  ( OK ),,,71.81  ( OK ),0.00  ( OK ),75.09  ( OK ),0.00  ( OK ),72.77  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 27 23:30:00  CDT,0.00  ( OK ),,,71.77  ( OK ),0.00  ( OK ),75.14  ( OK ),0.00  ( OK ),72.78  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Fri  Jun 27 23:45:00  CDT,0.00  ( OK ),,,71.74  ( OK ),0.00  ( OK ),75.17  ( OK ),0.00  ( OK ),72.80  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 28 00:00:00  CDT,0.00  ( OK ),,,71.73  ( OK ),0.00  ( OK ),75.20  ( OK ),0.00  ( OK ),72.81  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 28 00:15:00  CDT,0.00  ( OK ),,,71.72  ( OK ),0.00  ( OK ),75.22  ( OK ),0.00  ( OK ),72.80  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 28 00:30:00  CDT,0.00  ( OK ),,,71.80  ( OK ),0.00  ( OK ),75.24  ( OK ),0.00  ( OK ),72.76  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 28 00:45:00  CDT,0.00  ( OK ),,,71.81  ( OK ),0.00  ( OK ),75.26  ( OK ),0.00  ( OK ),72.74  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 28 01:00:00  CDT,0.00  ( OK ),,,71.86  ( OK ),0.00  ( OK ),75.27  ( OK ),0.00  ( OK ),72.67  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 28 01:15:00  CDT,0.00  ( OK ),,,71.96  ( OK ),0.00  ( OK ),75.29  ( OK ),0.00  ( OK ),72.60  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 28 01:30:00  CDT,0.00  ( OK ),,,71.98  ( OK ),0.00  ( OK ),75.30  ( OK ),0.00  ( OK ),72.57  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 28 01:45:00  CDT,0.00  ( OK ),,,72.12  ( OK ),0.00  ( OK ),75.35  ( OK ),0.00  ( OK ),72.47  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 28 02:00:00  CDT,0.00  ( OK ),,,72.09  ( OK ),0.00  ( OK ),75.33  ( OK ),0.00  ( OK ),72.47  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 28 02:15:00  CDT,0.00  ( OK ),,,72.10  ( OK ),0.00  ( OK ),75.35  ( OK ),0.00  ( OK ),72.45  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 28 02:30:00  CDT,0.00  ( OK ),,,72.08  ( OK ),0.00  ( OK ),75.35  ( OK ),0.00  ( OK ),72.44  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 28 02:45:00  CDT,0.00  ( OK ),,,72.10  ( OK ),0.00  ( OK ),75.39  ( OK ),0.00  ( OK ),72.40  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 28 03:00:00  CDT,0.00  ( OK ),,,72.10  ( OK ),0.00  ( OK ),75.41  ( OK ),0.00  ( OK ),72.34  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 28 03:15:00  CDT,0.00  ( OK ),,,72.11  ( OK ),0.00  ( OK ),75.42  ( OK ),0.00  ( OK ),72.30  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 28 03:30:00  CDT,0.00  ( OK ),,,72.11  ( OK ),0.00  ( OK ),75.45  ( OK ),0.00  ( OK ),72.24  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 28 03:45:00  CDT,0.00  ( OK ),,,72.11  ( OK ),0.00  ( OK ),75.47  ( OK ),0.00  ( OK ),72.22  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 28 04:00:00  CDT,0.00  ( OK ),,,72.11  ( OK ),0.00  ( OK ),75.49  ( OK ),0.00  ( OK ),72.21  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 28 04:15:00  CDT,0.00  ( OK ),,,72.12  ( OK ),0.00  ( OK ),75.50  ( OK ),0.00  ( OK ),72.19  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 28 04:30:00  CDT,0.00  ( OK ),,,72.11  ( OK ),0.00  ( OK ),75.49  ( OK ),0.00  ( OK ),72.20  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 28 04:45:00  CDT,0.00  ( OK ),,,72.11  ( OK ),0.00  ( OK ),75.52  ( OK ),0.00  ( OK ),72.18  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 28 05:00:00  CDT,0.00  ( OK ),,,72.11  ( OK ),0.00  ( OK ),75.52  ( OK ),0.00  ( OK ),72.18  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 28 05:15:00  CDT,0.00  ( OK ),,,72.09  ( OK ),0.00  ( OK ),75.53  ( OK ),0.00  ( OK ),72.20  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 28 05:30:00  CDT,0.00  ( OK ),,,72.08  ( OK ),0.00  ( OK ),75.54  ( OK ),0.00  ( OK ),72.20  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 28 05:45:00  CDT,0.00  ( OK ),,,72.11  ( OK ),0.00  ( OK ),75.55  ( OK ),0.00  ( OK ),72.19  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 28 06:00:00  CDT,0.00  ( OK ),,,72.10  ( OK ),0.00  ( OK ),75.55  ( OK ),0.00  ( OK ),72.21  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 28 06:15:00  CDT,0.00  ( OK ),,,72.08  ( OK ),0.00  ( OK ),75.56  ( OK ),0.00  ( OK ),72.22  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 28 06:30:00  CDT,0.00  ( OK ),,,72.00  ( OK ),0.00  ( OK ),75.55  ( OK ),0.00  ( OK ),72.25  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 28 06:45:00  CDT,0.00  ( OK ),,,72.09  ( OK ),0.00  ( OK ),75.59  ( OK ),0.00  ( OK ),72.23  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 28 07:00:00  CDT,0.00  ( OK ),,,72.21  ( OK ),0.00  ( OK ),75.62  ( OK ),0.00  ( OK ),72.06  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 28 07:15:00  CDT,0.00  ( OK ),,,72.26  ( OK ),0.00  ( OK ),75.63  ( OK ),0.00  ( OK ),72.03  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 28 07:30:00  CDT,0.00  ( OK ),,,72.21  ( OK ),0.00  ( OK ),75.62  ( OK ),0.00  ( OK ),72.13  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 28 07:45:00  CDT,0.00  ( OK ),,,72.22  ( OK ),0.00  ( OK ),75.63  ( OK ),0.00  ( OK ),72.13  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 28 08:00:00  CDT,0.00  ( OK ),,,72.23  ( OK ),0.00  ( OK ),75.63  ( OK ),0.00  ( OK ),72.14  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 28 08:15:00  CDT,0.00  ( OK ),,,72.32  ( OK ),0.00  ( OK ),75.66  ( OK ),0.00  ( OK ),72.10  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 28 08:30:00  CDT,0.00  ( OK ),,,72.35  ( OK ),0.00  ( OK ),75.66  ( OK ),0.00  ( OK ),72.16  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 28 08:45:00  CDT,0.00  ( OK ),,,72.30  ( OK ),0.00  ( OK ),75.66  ( OK ),0.00  ( OK ),72.16  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 28 09:00:00  CDT,0.00  ( OK ),,,72.34  ( OK ),0.00  ( OK ),75.65  ( OK ),0.00  ( OK ),72.23  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 28 09:15:00  CDT,0.00  ( OK ),,,72.42  ( OK ),0.00  ( OK ),75.69  ( OK ),0.00  ( OK ),72.19  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 28 09:30:00  CDT,0.00  ( OK ),,,72.47  ( OK ),0.00  ( OK ),75.71  ( OK ),0.00  ( OK ),72.23  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 28 09:45:00  CDT,0.00  ( OK ),,,72.52  ( OK ),0.00  ( OK ),75.73  ( OK ),0.00  ( OK ),72.30  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 28 10:00:00  CDT,0.00  ( OK ),,,72.53  ( OK ),0.00  ( OK ),75.73  ( OK ),0.00  ( OK ),72.36  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 28 10:15:00  CDT,0.00  ( OK ),,,72.58  ( OK ),0.00  ( OK ),75.75  ( OK ),0.00  ( OK ),72.36  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 28 10:30:00  CDT,0.00  ( OK ),,,72.59  ( OK ),0.00  ( OK ),75.76  ( OK ),0.00  ( OK ),72.43  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 28 10:45:00  CDT,0.00  ( OK ),,,72.66  ( OK ),0.00  ( OK ),75.79  ( OK ),0.00  ( OK ),72.47  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 28 11:00:00  CDT,0.00  ( OK ),,,72.75  ( OK ),0.00  ( OK ),75.82  ( OK ),0.00  ( OK ),72.38  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 28 11:15:00  CDT,0.00  ( OK ),,,72.88  ( OK ),0.00  ( OK ),75.79  ( OK ),0.00  ( OK ),72.38  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 28 11:30:00  CDT,0.00  ( OK ),,,72.76  ( OK ),0.00  ( OK ),75.81  ( OK ),0.00  ( OK ),72.56  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 28 11:45:00  CDT,0.00  ( OK ),,,72.79  ( OK ),0.00  ( OK ),75.86  ( OK ),0.00  ( OK ),72.63  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 28 12:00:00  CDT,0.00  ( OK ),,,72.77  ( OK ),0.00  ( OK ),75.88  ( OK ),0.00  ( OK ),72.66  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 28 12:15:00  CDT,0.00  ( OK ),,,72.89  ( OK ),0.00  ( OK ),75.92  ( OK ),0.00  ( OK ),72.61  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 28 12:30:00  CDT,0.00  ( OK ),,,72.89  ( OK ),0.00  ( OK ),75.92  ( OK ),0.00  ( OK ),72.62  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 28 12:45:00  CDT,0.00  ( OK ),,,72.89  ( OK ),0.00  ( OK ),75.94  ( OK ),0.00  ( OK ),72.76  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 28 13:00:00  CDT,0.00  ( OK ),,,72.86  ( OK ),0.00  ( OK ),75.93  ( OK ),0.00  ( OK ),72.79  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 28 13:15:00  CDT,0.00  ( OK ),,,72.96  ( OK ),0.00  ( OK ),75.95  ( OK ),0.00  ( OK ),72.72  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 28 13:30:00  CDT,0.00  ( OK ),,,73.14  ( OK ),0.00  ( OK ),75.98  ( OK ),0.00  ( OK ),72.55  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 28 13:45:00  CDT,0.00  ( OK ),,,73.19  ( OK ),0.00  ( OK ),76.02  ( OK ),0.00  ( OK ),72.66  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 28 14:00:00  CDT,0.00  ( OK ),,,73.33  ( OK ),0.00  ( OK ),76.02  ( OK ),0.00  ( OK ),72.58  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 28 14:15:00  CDT,31.76  ( OK ),,,78.23  ( OK ),0.00  ( OK ),79.11  ( OK ),0.00  ( OK ),67.25  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  Jun 28 14:30:00  CDT,24.82  ( OK ),,,77.11  ( OK ),0.00  ( OK ),77.28  ( OK ),0.00  ( OK ),64.79  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  Jun 28 14:45:00  CDT,20.94  ( OK ),,,76.22  ( OK ),0.00  ( OK ),76.30  ( OK ),0.00  ( OK ),64.74  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  Jun 28 15:00:00  CDT,19.09  ( OK ),,,75.98  ( OK ),0.00  ( OK ),75.94  ( OK ),0.00  ( OK ),64.85  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  Jun 28 15:15:00  CDT,17.92  ( OK ),,,75.86  ( OK ),0.00  ( OK ),75.72  ( OK ),0.00  ( OK ),64.86  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  Jun 28 15:30:00  CDT,17.67  ( OK ),,,75.81  ( OK ),0.00  ( OK ),75.52  ( OK ),0.00  ( OK ),64.93  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  Jun 28 15:45:00  CDT,17.57  ( OK ),,,75.70  ( OK ),0.00  ( OK ),75.44  ( OK ),0.00  ( OK ),65.09  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  Jun 28 16:00:00  CDT,20.13  ( OK ),,,75.51  ( OK ),0.00  ( OK ),75.19  ( OK ),0.00  ( OK ),65.22  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  Jun 28 16:15:00  CDT,17.91  ( OK ),,,75.30  ( OK ),0.00  ( OK ),74.99  ( OK ),0.00  ( OK ),64.82  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  Jun 28 16:30:00  CDT,16.38  ( OK ),,,75.32  ( OK ),0.00  ( OK ),74.96  ( OK ),0.00  ( OK ),64.87  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  Jun 28 16:45:00  CDT,18.15  ( OK ),,,75.19  ( OK ),0.00  ( OK ),74.80  ( OK ),0.00  ( OK ),65.23  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  Jun 28 17:00:00  CDT,18.39  ( OK ),,,75.50  ( OK ),0.00  ( OK ),74.96  ( OK ),0.00  ( OK ),64.82  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  Jun 28 17:15:00  CDT,19.44  ( OK ),,,75.48  ( OK ),0.00  ( OK ),74.89  ( OK ),0.00  ( OK ),65.26  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  Jun 28 17:30:00  CDT,18.34  ( OK ),,,75.65  ( OK ),0.00  ( OK ),75.00  ( OK ),0.00  ( OK ),64.82  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  Jun 28 17:45:00  CDT,19.48  ( OK ),,,75.34  ( OK ),0.00  ( OK ),74.86  ( OK ),0.00  ( OK ),65.21  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  Jun 28 18:00:00  CDT,21.14  ( OK ),,,75.19  ( OK ),0.00  ( OK ),74.99  ( OK ),0.00  ( OK ),65.14  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  Jun 28 18:15:00  CDT,17.95  ( OK ),,,75.02  ( OK ),0.00  ( OK ),74.86  ( OK ),0.00  ( OK ),64.73  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  Jun 28 18:30:00  CDT,17.45  ( OK ),,,74.77  ( OK ),0.00  ( OK ),74.67  ( OK ),0.00  ( OK ),64.88  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  Jun 28 18:45:00  CDT,19.36  ( OK ),,,74.54  ( OK ),0.00  ( OK ),74.69  ( OK ),0.00  ( OK ),65.16  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  Jun 28 19:00:00  CDT,19.61  ( OK ),,,74.26  ( OK ),0.00  ( OK ),74.62  ( OK ),0.00  ( OK ),65.06  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  Jun 28 19:15:00  CDT,19.02  ( OK ),,,73.96  ( OK ),0.00  ( OK ),74.43  ( OK ),0.00  ( OK ),64.98  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  Jun 28 19:30:00  CDT,17.99  ( OK ),,,73.81  ( OK ),0.00  ( OK ),74.37  ( OK ),0.00  ( OK ),64.81  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  Jun 28 19:45:00  CDT,17.58  ( OK ),,,73.55  ( OK ),0.00  ( OK ),74.22  ( OK ),0.00  ( OK ),64.98  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  Jun 28 20:00:00  CDT,17.49  ( OK ),,,73.38  ( OK ),0.00  ( OK ),74.16  ( OK ),0.00  ( OK ),64.96  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  Jun 28 20:15:00  CDT,16.51  ( OK ),,,73.34  ( OK ),0.00  ( OK ),74.06  ( OK ),0.00  ( OK ),64.92  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  Jun 28 20:30:00  CDT,19.08  ( OK ),,,73.16  ( OK ),0.00  ( OK ),74.01  ( OK ),0.00  ( OK ),65.23  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  Jun 28 20:45:00  CDT,19.91  ( OK ),,,73.04  ( OK ),0.00  ( OK ),73.93  ( OK ),0.00  ( OK ),65.09  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  Jun 28 21:00:00  CDT,18.17  ( OK ),,,73.02  ( OK ),0.00  ( OK ),73.87  ( OK ),0.00  ( OK ),64.71  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  Jun 28 21:15:00  CDT,17.45  ( OK ),,,72.85  ( OK ),0.00  ( OK ),73.75  ( OK ),0.00  ( OK ),64.96  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  Jun 28 21:30:00  CDT,17.15  ( OK ),,,72.85  ( OK ),0.00  ( OK ),73.75  ( OK ),0.00  ( OK ),64.97  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  Jun 28 21:45:00  CDT,18.22  ( OK ),,,72.90  ( OK ),0.00  ( OK ),73.77  ( OK ),0.00  ( OK ),65.08  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  Jun 28 22:00:00  CDT,62.10  ( OK ),,,73.18  ( OK ),0.00  ( OK ),73.96  ( OK ),0.00  ( OK ),70.69  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sat  Jun 28 22:15:00  CDT,0.00  ( OK ),,,72.84  ( OK ),0.00  ( OK ),74.52  ( OK ),0.00  ( OK ),70.76  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 28 22:30:00  CDT,0.00  ( OK ),,,72.44  ( OK ),0.00  ( OK ),74.72  ( OK ),0.00  ( OK ),71.10  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 28 22:45:00  CDT,0.00  ( OK ),,,72.02  ( OK ),0.00  ( OK ),74.81  ( OK ),0.00  ( OK ),71.29  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 28 23:00:00  CDT,0.00  ( OK ),,,71.71  ( OK ),0.00  ( OK ),74.85  ( OK ),0.00  ( OK ),71.54  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 28 23:15:00  CDT,0.00  ( OK ),,,71.49  ( OK ),0.00  ( OK ),74.87  ( OK ),0.00  ( OK ),71.72  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 28 23:30:00  CDT,0.00  ( OK ),,,71.30  ( OK ),0.00  ( OK ),74.86  ( OK ),0.00  ( OK ),71.91  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sat  Jun 28 23:45:00  CDT,0.00  ( OK ),,,71.19  ( OK ),0.00  ( OK ),74.85  ( OK ),0.00  ( OK ),72.04  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 29 00:00:00  CDT,0.00  ( OK ),,,71.10  ( OK ),0.00  ( OK ),74.81  ( OK ),0.00  ( OK ),72.18  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 29 00:15:00  CDT,0.00  ( OK ),,,71.07  ( OK ),0.00  ( OK ),74.80  ( OK ),0.00  ( OK ),72.31  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 29 00:30:00  CDT,0.00  ( OK ),,,71.05  ( OK ),0.00  ( OK ),74.86  ( OK ),0.00  ( OK ),72.43  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 29 00:45:00  CDT,0.00  ( OK ),,,71.04  ( OK ),0.00  ( OK ),74.85  ( OK ),0.00  ( OK ),72.51  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 29 01:00:00  CDT,0.00  ( OK ),,,71.15  ( OK ),0.00  ( OK ),74.94  ( OK ),0.00  ( OK ),72.53  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 29 01:15:00  CDT,0.00  ( OK ),,,71.28  ( OK ),0.00  ( OK ),74.99  ( OK ),0.00  ( OK ),72.47  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 29 01:30:00  CDT,0.00  ( OK ),,,71.46  ( OK ),0.00  ( OK ),74.97  ( OK ),0.00  ( OK ),72.42  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 29 01:45:00  CDT,0.00  ( OK ),,,71.55  ( OK ),0.00  ( OK ),75.00  ( OK ),0.00  ( OK ),72.42  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 29 02:00:00  CDT,0.00  ( OK ),,,71.80  ( OK ),0.00  ( OK ),75.01  ( OK ),0.00  ( OK ),72.33  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 29 02:15:00  CDT,0.00  ( OK ),,,71.86  ( OK ),0.00  ( OK ),75.02  ( OK ),0.00  ( OK ),72.31  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 29 02:30:00  CDT,0.00  ( OK ),,,71.94  ( OK ),0.00  ( OK ),75.00  ( OK ),0.00  ( OK ),72.27  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 29 02:45:00  CDT,0.00  ( OK ),,,72.09  ( OK ),0.00  ( OK ),75.01  ( OK ),0.00  ( OK ),72.30  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 29 03:00:00  CDT,0.00  ( OK ),,,72.12  ( OK ),0.00  ( OK ),75.04  ( OK ),0.00  ( OK ),72.25  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 29 03:15:00  CDT,0.00  ( OK ),,,72.20  ( OK ),0.00  ( OK ),75.05  ( OK ),0.00  ( OK ),72.23  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 29 03:30:00  CDT,0.00  ( OK ),,,72.30  ( OK ),0.00  ( OK ),75.06  ( OK ),0.00  ( OK ),72.20  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 29 03:45:00  CDT,0.00  ( OK ),,,72.32  ( OK ),0.00  ( OK ),75.07  ( OK ),0.00  ( OK ),72.16  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 29 04:00:00  CDT,0.00  ( OK ),,,72.42  ( OK ),0.00  ( OK ),75.09  ( OK ),0.00  ( OK ),72.13  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 29 04:15:00  CDT,0.00  ( OK ),,,72.47  ( OK ),0.00  ( OK ),75.06  ( OK ),0.00  ( OK ),72.06  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 29 04:30:00  CDT,0.00  ( OK ),,,73.93  ( OK ),0.00  ( OK ),74.93  ( OK ),0.00  ( OK ),71.02  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 29 04:45:00  CDT,0.00  ( OK ),,,73.64  ( OK ),0.00  ( OK ),74.79  ( OK ),0.00  ( OK ),71.25  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 29 05:00:00  CDT,0.00  ( OK ),,,73.23  ( OK ),0.00  ( OK ),74.91  ( OK ),0.00  ( OK ),71.38  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 29 05:15:00  CDT,0.00  ( OK ),,,73.04  ( OK ),0.00  ( OK ),74.95  ( OK ),0.00  ( OK ),71.36  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 29 05:30:00  CDT,0.00  ( OK ),,,72.86  ( OK ),0.00  ( OK ),74.94  ( OK ),0.00  ( OK ),71.36  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 29 05:45:00  CDT,0.00  ( OK ),,,72.76  ( OK ),0.00  ( OK ),74.96  ( OK ),0.00  ( OK ),71.31  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 29 06:00:00  CDT,0.00  ( OK ),,,72.72  ( OK ),0.00  ( OK ),74.94  ( OK ),0.00  ( OK ),71.35  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 29 06:15:00  CDT,0.00  ( OK ),,,72.72  ( OK ),0.00  ( OK ),74.84  ( OK ),0.00  ( OK ),71.30  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 29 06:30:00  CDT,0.00  ( OK ),,,72.61  ( OK ),0.00  ( OK ),74.87  ( OK ),0.00  ( OK ),71.36  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 29 06:45:00  CDT,0.00  ( OK ),,,72.55  ( OK ),0.00  ( OK ),74.96  ( OK ),0.00  ( OK ),71.40  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 29 07:00:00  CDT,0.00  ( OK ),,,72.57  ( OK ),0.00  ( OK ),74.90  ( OK ),0.00  ( OK ),71.35  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 29 07:15:00  CDT,0.00  ( OK ),,,72.58  ( OK ),0.00  ( OK ),74.81  ( OK ),0.00  ( OK ),71.28  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 29 07:30:00  CDT,0.00  ( OK ),,,72.57  ( OK ),0.00  ( OK ),74.78  ( OK ),0.00  ( OK ),71.33  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 29 07:45:00  CDT,0.00  ( OK ),,,72.49  ( OK ),0.00  ( OK ),74.80  ( OK ),0.00  ( OK ),71.43  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 29 08:00:00  CDT,0.00  ( OK ),,,72.42  ( OK ),0.00  ( OK ),74.90  ( OK ),0.00  ( OK ),71.45  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 29 08:15:00  CDT,0.00  ( OK ),,,72.42  ( OK ),0.00  ( OK ),74.85  ( OK ),0.00  ( OK ),71.34  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 29 08:30:00  CDT,0.00  ( OK ),,,72.47  ( OK ),0.00  ( OK ),74.59  ( OK ),0.00  ( OK ),71.19  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 29 08:45:00  CDT,0.00  ( OK ),,,72.35  ( OK ),0.00  ( OK ),74.65  ( OK ),0.00  ( OK ),71.34  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 29 09:00:00  CDT,0.00  ( OK ),,,72.17  ( OK ),0.00  ( OK ),74.75  ( OK ),0.00  ( OK ),71.41  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 29 09:15:00  CDT,0.00  ( OK ),,,72.84  ( OK ),59.61  ( OK ),77.21  ( OK ),0.00  ( OK ),74.39  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sun  Jun 29 09:30:00  CDT,100.00  ( OK ),,,72.53  ( OK ),100.00  ( OK ),76.89  ( OK ),0.00  ( OK ),74.53  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sun  Jun 29 09:45:00  CDT,27.58  ( OK ),,,73.01  ( OK ),0.00  ( OK ),74.40  ( OK ),0.00  ( OK ),59.80  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sun  Jun 29 10:00:00  CDT,16.08  ( OK ),,,72.91  ( OK ),0.00  ( OK ),74.03  ( OK ),0.00  ( OK ),63.76  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sun  Jun 29 10:15:00  CDT,15.20  ( OK ),,,73.12  ( OK ),0.00  ( OK ),74.29  ( OK ),0.00  ( OK ),64.76  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sun  Jun 29 10:30:00  CDT,16.53  ( OK ),,,73.50  ( OK ),0.00  ( OK ),74.48  ( OK ),0.00  ( OK ),65.13  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sun  Jun 29 10:45:00  CDT,19.04  ( OK ),,,73.69  ( OK ),0.00  ( OK ),74.64  ( OK ),0.00  ( OK ),65.23  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sun  Jun 29 11:00:00  CDT,18.65  ( OK ),,,73.59  ( OK ),0.00  ( OK ),74.61  ( OK ),0.00  ( OK ),65.02  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sun  Jun 29 11:15:00  CDT,17.19  ( OK ),,,73.94  ( OK ),0.00  ( OK ),74.67  ( OK ),0.00  ( OK ),64.83  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sun  Jun 29 11:30:00  CDT,16.30  ( OK ),,,73.98  ( OK ),0.00  ( OK ),74.78  ( OK ),0.00  ( OK ),64.87  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sun  Jun 29 11:45:00  CDT,17.01  ( OK ),,,74.22  ( OK ),0.00  ( OK ),74.84  ( OK ),0.00  ( OK ),65.07  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sun  Jun 29 12:00:00  CDT,19.42  ( OK ),,,74.42  ( OK ),0.00  ( OK ),74.97  ( OK ),0.00  ( OK ),65.22  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sun  Jun 29 12:15:00  CDT,19.40  ( OK ),,,74.61  ( OK ),0.00  ( OK ),75.05  ( OK ),0.00  ( OK ),64.86  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sun  Jun 29 12:30:00  CDT,20.07  ( OK ),,,74.60  ( OK ),0.00  ( OK ),75.06  ( OK ),0.00  ( OK ),65.23  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sun  Jun 29 12:45:00  CDT,20.69  ( OK ),,,74.87  ( OK ),0.00  ( OK ),75.16  ( OK ),0.00  ( OK ),64.97  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sun  Jun 29 13:00:00  CDT,18.75  ( OK ),,,74.82  ( OK ),0.00  ( OK ),75.09  ( OK ),0.00  ( OK ),65.02  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sun  Jun 29 13:15:00  CDT,20.09  ( OK ),,,74.97  ( OK ),0.00  ( OK ),75.19  ( OK ),0.00  ( OK ),65.05  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sun  Jun 29 13:30:00  CDT,19.67  ( OK ),,,74.99  ( OK ),0.00  ( OK ),75.24  ( OK ),0.00  ( OK ),65.00  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sun  Jun 29 13:45:00  CDT,20.92  ( OK ),,,75.05  ( OK ),0.00  ( OK ),75.43  ( OK ),0.00  ( OK ),65.00  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sun  Jun 29 14:00:00  CDT,19.60  ( OK ),,,74.99  ( OK ),0.00  ( OK ),75.19  ( OK ),0.00  ( OK ),64.87  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sun  Jun 29 14:15:00  CDT,20.04  ( OK ),,,75.08  ( OK ),0.00  ( OK ),75.19  ( OK ),0.00  ( OK ),65.00  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sun  Jun 29 14:30:00  CDT,21.33  ( OK ),,,75.20  ( OK ),0.00  ( OK ),75.24  ( OK ),0.00  ( OK ),65.08  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sun  Jun 29 14:45:00  CDT,20.32  ( OK ),,,74.92  ( OK ),0.00  ( OK ),75.09  ( OK ),0.00  ( OK ),64.88  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sun  Jun 29 15:00:00  CDT,20.28  ( OK ),,,75.07  ( OK ),0.00  ( OK ),75.11  ( OK ),0.00  ( OK ),64.96  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sun  Jun 29 15:15:00  CDT,21.27  ( OK ),,,75.20  ( OK ),0.00  ( OK ),75.12  ( OK ),0.00  ( OK ),65.04  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sun  Jun 29 15:30:00  CDT,20.36  ( OK ),,,75.08  ( OK ),0.00  ( OK ),74.99  ( OK ),0.00  ( OK ),64.92  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sun  Jun 29 15:45:00  CDT,20.96  ( OK ),,,75.21  ( OK ),0.00  ( OK ),75.02  ( OK ),0.00  ( OK ),64.99  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sun  Jun 29 16:00:00  CDT,21.20  ( OK ),,,75.32  ( OK ),0.00  ( OK ),75.08  ( OK ),0.00  ( OK ),64.97  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sun  Jun 29 16:15:00  CDT,19.26  ( OK ),,,75.31  ( OK ),0.00  ( OK ),75.06  ( OK ),0.00  ( OK ),64.65  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sun  Jun 29 16:30:00  CDT,20.39  ( OK ),,,75.50  ( OK ),0.00  ( OK ),75.04  ( OK ),0.00  ( OK ),65.08  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sun  Jun 29 16:45:00  CDT,20.64  ( OK ),,,75.37  ( OK ),0.00  ( OK ),75.07  ( OK ),0.00  ( OK ),64.93  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sun  Jun 29 17:00:00  CDT,21.52  ( OK ),,,75.42  ( OK ),0.00  ( OK ),74.99  ( OK ),0.00  ( OK ),65.02  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sun  Jun 29 17:15:00  CDT,22.42  ( OK ),,,75.59  ( OK ),0.00  ( OK ),74.94  ( OK ),0.00  ( OK ),65.07  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sun  Jun 29 17:30:00  CDT,20.78  ( OK ),,,75.24  ( OK ),0.00  ( OK ),74.86  ( OK ),0.00  ( OK ),64.80  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sun  Jun 29 17:45:00  CDT,19.90  ( OK ),,,75.33  ( OK ),0.00  ( OK ),74.79  ( OK ),0.00  ( OK ),64.89  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sun  Jun 29 18:00:00  CDT,18.79  ( OK ),,,75.21  ( OK ),0.00  ( OK ),74.71  ( OK ),0.00  ( OK ),64.91  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sun  Jun 29 18:15:00  CDT,18.75  ( OK ),,,75.20  ( OK ),0.00  ( OK ),74.70  ( OK ),0.00  ( OK ),64.97  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sun  Jun 29 18:30:00  CDT,19.00  ( OK ),,,75.04  ( OK ),0.00  ( OK ),74.81  ( OK ),0.00  ( OK ),65.03  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sun  Jun 29 18:45:00  CDT,18.75  ( OK ),,,75.01  ( OK ),0.00  ( OK ),74.61  ( OK ),0.00  ( OK ),64.98  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sun  Jun 29 19:00:00  CDT,19.20  ( OK ),,,74.99  ( OK ),0.00  ( OK ),74.58  ( OK ),0.00  ( OK ),65.02  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sun  Jun 29 19:15:00  CDT,18.57  ( OK ),,,74.87  ( OK ),0.00  ( OK ),74.50  ( OK ),0.00  ( OK ),64.93  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sun  Jun 29 19:30:00  CDT,18.32  ( OK ),,,74.72  ( OK ),0.00  ( OK ),74.45  ( OK ),0.00  ( OK ),64.98  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sun  Jun 29 19:45:00  CDT,18.92  ( OK ),,,74.58  ( OK ),0.00  ( OK ),74.46  ( OK ),0.00  ( OK ),65.04  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sun  Jun 29 20:00:00  CDT,19.33  ( OK ),,,74.45  ( OK ),0.00  ( OK ),74.33  ( OK ),0.00  ( OK ),65.04  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sun  Jun 29 20:15:00  CDT,18.70  ( OK ),,,74.27  ( OK ),0.00  ( OK ),74.23  ( OK ),0.00  ( OK ),64.92  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sun  Jun 29 20:30:00  CDT,19.51  ( OK ),,,74.09  ( OK ),0.00  ( OK ),74.12  ( OK ),0.00  ( OK ),65.11  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sun  Jun 29 20:45:00  CDT,21.07  ( OK ),,,73.99  ( OK ),0.00  ( OK ),74.11  ( OK ),0.00  ( OK ),65.13  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sun  Jun 29 21:00:00  CDT,22.35  ( OK ),,,73.94  ( OK ),0.00  ( OK ),74.05  ( OK ),0.00  ( OK ),65.12  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sun  Jun 29 21:15:00  CDT,18.73  ( OK ),,,73.73  ( OK ),0.00  ( OK ),73.94  ( OK ),0.00  ( OK ),64.71  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sun  Jun 29 21:30:00  CDT,19.32  ( OK ),,,73.66  ( OK ),0.00  ( OK ),73.90  ( OK ),0.00  ( OK ),65.03  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sun  Jun 29 21:45:00  CDT,20.01  ( OK ),,,73.66  ( OK ),0.00  ( OK ),74.07  ( OK ),0.00  ( OK ),65.10  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sun  Jun 29 22:00:00  CDT,62.82  ( OK ),,,73.74  ( OK ),0.00  ( OK ),74.13  ( OK ),0.00  ( OK ),70.57  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Sun  Jun 29 22:15:00  CDT,0.00  ( OK ),,,73.17  ( OK ),0.00  ( OK ),74.73  ( OK ),0.00  ( OK ),70.58  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 29 22:30:00  CDT,0.00  ( OK ),,,72.73  ( OK ),0.00  ( OK ),75.01  ( OK ),0.00  ( OK ),70.92  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 29 22:45:00  CDT,0.00  ( OK ),,,72.16  ( OK ),0.00  ( OK ),75.11  ( OK ),0.00  ( OK ),71.08  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 29 23:00:00  CDT,0.00  ( OK ),,,71.82  ( OK ),0.00  ( OK ),75.15  ( OK ),0.00  ( OK ),71.27  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 29 23:15:00  CDT,0.00  ( OK ),,,71.60  ( OK ),0.00  ( OK ),75.12  ( OK ),0.00  ( OK ),71.45  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 29 23:30:00  CDT,0.00  ( OK ),,,71.43  ( OK ),0.00  ( OK ),75.11  ( OK ),0.00  ( OK ),71.67  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 29 23:45:00  CDT,0.00  ( OK ),,,71.32  ( OK ),0.00  ( OK ),75.03  ( OK ),0.00  ( OK ),71.84  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 30 00:00:00  CDT,0.00  ( OK ),,,71.24  ( OK ),0.00  ( OK ),75.00  ( OK ),0.00  ( OK ),71.99  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 30 00:15:00  CDT,0.00  ( OK ),,,71.19  ( OK ),0.00  ( OK ),74.97  ( OK ),0.00  ( OK ),72.13  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 30 00:30:00  CDT,0.00  ( OK ),,,71.19  ( OK ),0.00  ( OK ),74.95  ( OK ),0.00  ( OK ),72.24  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 30 00:45:00  CDT,0.00  ( OK ),,,71.22  ( OK ),0.00  ( OK ),74.96  ( OK ),0.00  ( OK ),72.39  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 30 01:00:00  CDT,0.00  ( OK ),,,71.21  ( OK ),0.00  ( OK ),74.97  ( OK ),0.00  ( OK ),72.49  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 30 01:15:00  CDT,0.00  ( OK ),,,71.25  ( OK ),0.00  ( OK ),74.96  ( OK ),0.00  ( OK ),72.50  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 30 01:30:00  CDT,0.00  ( OK ),,,71.23  ( OK ),0.00  ( OK ),74.93  ( OK ),0.00  ( OK ),72.56  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 30 01:45:00  CDT,0.00  ( OK ),,,71.19  ( OK ),0.00  ( OK ),74.88  ( OK ),0.00  ( OK ),72.64  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 30 02:00:00  CDT,0.00  ( OK ),,,71.27  ( OK ),0.00  ( OK ),74.90  ( OK ),0.00  ( OK ),72.67  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 30 02:15:00  CDT,0.00  ( OK ),,,71.21  ( OK ),0.00  ( OK ),74.86  ( OK ),0.00  ( OK ),72.69  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 30 02:30:00  CDT,0.00  ( OK ),,,71.30  ( OK ),0.00  ( OK ),74.89  ( OK ),0.00  ( OK ),72.72  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 30 02:45:00  CDT,0.00  ( OK ),,,71.32  ( OK ),0.00  ( OK ),74.88  ( OK ),0.00  ( OK ),72.75  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 30 03:00:00  CDT,0.00  ( OK ),,,71.47  ( OK ),0.00  ( OK ),74.94  ( OK ),0.00  ( OK ),72.75  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 30 03:15:00  CDT,0.00  ( OK ),,,71.50  ( OK ),0.00  ( OK ),74.95  ( OK ),0.00  ( OK ),72.69  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 30 03:30:00  CDT,0.00  ( OK ),,,71.52  ( OK ),0.00  ( OK ),74.94  ( OK ),0.00  ( OK ),72.72  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 30 03:45:00  CDT,0.00  ( OK ),,,71.65  ( OK ),0.00  ( OK ),74.96  ( OK ),0.00  ( OK ),72.66  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 30 04:00:00  CDT,0.00  ( OK ),,,71.82  ( OK ),0.00  ( OK ),75.02  ( OK ),0.00  ( OK ),72.65  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 30 04:15:00  CDT,0.00  ( OK ),,,72.09  ( OK ),0.00  ( OK ),75.09  ( OK ),0.00  ( OK ),72.60  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 30 04:30:00  CDT,0.00  ( OK ),,,72.02  ( OK ),0.00  ( OK ),75.05  ( OK ),0.00  ( OK ),72.60  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 30 04:45:00  CDT,0.00  ( OK ),,,72.28  ( OK ),0.00  ( OK ),75.09  ( OK ),0.00  ( OK ),72.49  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 30 05:00:00  CDT,0.00  ( OK ),,,72.32  ( OK ),0.00  ( OK ),75.04  ( OK ),0.00  ( OK ),72.42  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 30 05:15:00  CDT,0.00  ( OK ),,,73.85  ( OK ),0.00  ( OK ),75.02  ( OK ),0.00  ( OK ),71.24  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 30 05:30:00  CDT,0.00  ( OK ),,,74.49  ( OK ),0.00  ( OK ),74.97  ( OK ),0.00  ( OK ),71.15  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 30 05:45:00  CDT,0.00  ( OK ),,,73.52  ( OK ),38.28  ( OK ),76.26  ( OK ),0.00  ( OK ),73.83  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 30 06:00:00  CDT,0.00  ( OK ),,,71.82  ( OK ),77.86  ( OK ),76.26  ( OK ),0.00  ( OK ),73.98  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 30 06:15:00  CDT,67.51  ( OK ),,,71.26  ( OK ),100.00  ( OK ),75.85  ( OK ),0.00  ( OK ),60.48  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 30 06:30:00  CDT,21.59  ( OK ),,,71.34  ( OK ),0.00  ( OK ),73.00  ( OK ),0.00  ( OK ),61.08  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 30 06:45:00  CDT,14.68  ( OK ),,,71.61  ( OK ),0.00  ( OK ),72.97  ( OK ),0.00  ( OK ),64.08  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 30 07:00:00  CDT,14.09  ( OK ),,,71.81  ( OK ),0.00  ( OK ),73.26  ( OK ),0.00  ( OK ),64.81  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 30 07:15:00  CDT,18.53  ( OK ),,,72.05  ( OK ),0.00  ( OK ),73.43  ( OK ),0.00  ( OK ),65.39  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 30 07:30:00  CDT,18.33  ( OK ),,,72.17  ( OK ),0.00  ( OK ),73.49  ( OK ),0.00  ( OK ),65.01  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 30 07:45:00  CDT,19.70  ( OK ),,,72.29  ( OK ),0.00  ( OK ),73.54  ( OK ),0.00  ( OK ),65.11  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 30 08:00:00  CDT,18.49  ( OK ),,,72.38  ( OK ),0.00  ( OK ),73.53  ( OK ),0.00  ( OK ),64.79  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 30 08:15:00  CDT,17.75  ( OK ),,,72.42  ( OK ),0.00  ( OK ),73.56  ( OK ),0.00  ( OK ),65.03  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 30 08:30:00  CDT,19.72  ( OK ),,,72.57  ( OK ),0.00  ( OK ),73.70  ( OK ),0.00  ( OK ),65.17  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 30 08:45:00  CDT,20.84  ( OK ),,,72.71  ( OK ),0.00  ( OK ),73.77  ( OK ),0.00  ( OK ),65.11  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 30 09:00:00  CDT,17.23  ( OK ),,,72.83  ( OK ),0.00  ( OK ),73.78  ( OK ),0.00  ( OK ),64.71  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 30 09:15:00  CDT,19.81  ( OK ),,,73.04  ( OK ),0.00  ( OK ),73.92  ( OK ),0.00  ( OK ),65.16  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 30 09:30:00  CDT,21.42  ( OK ),,,73.27  ( OK ),0.00  ( OK ),74.05  ( OK ),0.00  ( OK ),65.18  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 30 09:45:00  CDT,18.65  ( OK ),,,73.48  ( OK ),0.00  ( OK ),74.08  ( OK ),0.00  ( OK ),64.87  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 30 10:00:00  CDT,18.17  ( OK ),,,73.52  ( OK ),0.00  ( OK ),74.16  ( OK ),0.00  ( OK ),65.05  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 30 10:15:00  CDT,20.32  ( OK ),,,73.70  ( OK ),0.00  ( OK ),74.31  ( OK ),0.00  ( OK ),65.20  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 30 10:30:00  CDT,21.42  ( OK ),,,73.63  ( OK ),0.00  ( OK ),74.38  ( OK ),0.00  ( OK ),65.15  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 30 10:45:00  CDT,21.16  ( OK ),,,73.50  ( OK ),0.00  ( OK ),74.21  ( OK ),0.00  ( OK ),65.00  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 30 11:00:00  CDT,21.69  ( OK ),,,73.66  ( OK ),0.00  ( OK ),74.17  ( OK ),0.00  ( OK ),65.07  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 30 11:15:00  CDT,17.58  ( OK ),,,73.69  ( OK ),0.00  ( OK ),74.25  ( OK ),0.00  ( OK ),64.64  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 30 11:30:00  CDT,17.25  ( OK ),,,73.55  ( OK ),0.00  ( OK ),74.18  ( OK ),0.00  ( OK ),64.87  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 30 11:45:00  CDT,17.12  ( OK ),,,73.58  ( OK ),0.00  ( OK ),74.11  ( OK ),0.00  ( OK ),64.96  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 30 12:00:00  CDT,20.53  ( OK ),,,73.71  ( OK ),0.00  ( OK ),74.22  ( OK ),0.00  ( OK ),65.38  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 30 12:15:00  CDT,21.35  ( OK ),,,74.05  ( OK ),0.00  ( OK ),74.45  ( OK ),0.00  ( OK ),65.09  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 30 12:30:00  CDT,21.32  ( OK ),,,74.22  ( OK ),0.00  ( OK ),74.52  ( OK ),0.00  ( OK ),65.04  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 30 12:45:00  CDT,22.09  ( OK ),,,74.27  ( OK ),0.00  ( OK ),74.45  ( OK ),0.00  ( OK ),65.07  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 30 13:00:00  CDT,22.45  ( OK ),,,74.32  ( OK ),0.00  ( OK ),74.46  ( OK ),0.00  ( OK ),65.02  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 30 13:15:00  CDT,20.77  ( OK ),,,74.53  ( OK ),0.00  ( OK ),74.51  ( OK ),0.00  ( OK ),64.77  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 30 13:30:00  CDT,18.59  ( OK ),,,74.70  ( OK ),0.00  ( OK ),74.53  ( OK ),0.00  ( OK ),64.83  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 30 13:45:00  CDT,21.84  ( OK ),,,74.98  ( OK ),0.00  ( OK ),74.73  ( OK ),0.00  ( OK ),65.15  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 30 14:00:00  CDT,23.25  ( OK ),,,75.17  ( OK ),0.00  ( OK ),74.78  ( OK ),0.00  ( OK ),65.14  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 30 14:15:00  CDT,20.54  ( OK ),,,75.28  ( OK ),0.00  ( OK ),74.79  ( OK ),0.00  ( OK ),64.86  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 30 14:30:00  CDT,20.23  ( OK ),,,75.35  ( OK ),0.00  ( OK ),74.84  ( OK ),0.00  ( OK ),65.05  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 30 14:45:00  CDT,22.68  ( OK ),,,75.45  ( OK ),0.00  ( OK ),74.95  ( OK ),0.00  ( OK ),65.20  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 30 15:00:00  CDT,23.40  ( OK ),,,75.51  ( OK ),0.00  ( OK ),74.97  ( OK ),0.00  ( OK ),65.13  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 30 15:15:00  CDT,21.61  ( OK ),,,75.50  ( OK ),0.00  ( OK ),74.99  ( OK ),0.00  ( OK ),64.74  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 30 15:30:00  CDT,19.93  ( OK ),,,75.50  ( OK ),0.00  ( OK ),74.99  ( OK ),0.00  ( OK ),64.91  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 30 15:45:00  CDT,19.83  ( OK ),,,75.38  ( OK ),0.00  ( OK ),74.90  ( OK ),0.00  ( OK ),65.07  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 30 16:00:00  CDT,22.18  ( OK ),,,75.27  ( OK ),0.00  ( OK ),74.84  ( OK ),0.00  ( OK ),65.16  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 30 16:15:00  CDT,21.56  ( OK ),,,74.94  ( OK ),0.00  ( OK ),74.69  ( OK ),0.00  ( OK ),64.92  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 30 16:30:00  CDT,21.35  ( OK ),,,74.89  ( OK ),0.00  ( OK ),74.58  ( OK ),0.00  ( OK ),64.95  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 30 16:45:00  CDT,22.03  ( OK ),,,74.88  ( OK ),0.00  ( OK ),74.55  ( OK ),0.00  ( OK ),65.05  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 30 17:00:00  CDT,22.44  ( OK ),,,74.88  ( OK ),0.00  ( OK ),74.52  ( OK ),0.00  ( OK ),65.04  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 30 17:15:00  CDT,23.43  ( OK ),,,75.03  ( OK ),0.00  ( OK ),74.80  ( OK ),0.00  ( OK ),65.13  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 30 17:30:00  CDT,20.99  ( OK ),,,74.78  ( OK ),0.00  ( OK ),74.47  ( OK ),0.00  ( OK ),64.75  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 30 17:45:00  CDT,20.13  ( OK ),,,74.58  ( OK ),0.00  ( OK ),74.29  ( OK ),0.00  ( OK ),64.92  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 30 18:00:00  CDT,19.97  ( OK ),,,74.57  ( OK ),0.00  ( OK ),74.24  ( OK ),0.00  ( OK ),64.97  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 30 18:15:00  CDT,19.30  ( OK ),,,74.43  ( OK ),0.00  ( OK ),74.14  ( OK ),0.00  ( OK ),64.94  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 30 18:30:00  CDT,19.19  ( OK ),,,74.32  ( OK ),0.00  ( OK ),74.07  ( OK ),0.00  ( OK ),64.94  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 30 18:45:00  CDT,20.60  ( OK ),,,74.24  ( OK ),0.00  ( OK ),74.00  ( OK ),0.00  ( OK ),65.18  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 30 19:00:00  CDT,19.97  ( OK ),,,73.79  ( OK ),0.00  ( OK ),74.10  ( OK ),0.00  ( OK ),64.58  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 30 19:15:00  CDT,16.73  ( OK ),,,72.22  ( OK ),0.00  ( OK ),73.85  ( OK ),0.00  ( OK ),64.81  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 30 19:30:00  CDT,16.64  ( OK ),,,71.82  ( OK ),0.00  ( OK ),73.61  ( OK ),0.00  ( OK ),65.05  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 30 19:45:00  CDT,16.10  ( OK ),,,71.67  ( OK ),0.00  ( OK ),73.46  ( OK ),0.00  ( OK ),64.98  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 30 20:00:00  CDT,14.98  ( OK ),,,71.50  ( OK ),0.00  ( OK ),73.32  ( OK ),0.00  ( OK ),64.94  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 30 20:15:00  CDT,48.65  ( OK ),,,71.76  ( OK ),0.00  ( OK ),73.56  ( OK ),0.00  ( OK ),69.49  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 30 20:30:00  CDT,18.15  ( OK ),,,71.59  ( OK ),0.00  ( OK ),73.42  ( OK ),0.00  ( OK ),63.16  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 30 20:45:00  CDT,15.52  ( OK ),,,71.39  ( OK ),0.00  ( OK ),73.13  ( OK ),0.00  ( OK ),64.60  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 30 21:00:00  CDT,16.39  ( OK ),,,71.49  ( OK ),0.00  ( OK ),73.17  ( OK ),0.00  ( OK ),65.11  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 30 21:15:00  CDT,18.74  ( OK ),,,71.55  ( OK ),0.00  ( OK ),73.29  ( OK ),0.00  ( OK ),65.21  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 30 21:30:00  CDT,17.03  ( OK ),,,71.50  ( OK ),0.00  ( OK ),73.17  ( OK ),0.00  ( OK ),64.85  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 30 21:45:00  CDT,72.89  ( OK ),,,71.89  ( OK ),0.00  ( OK ),73.70  ( OK ),0.00  ( OK ),70.48  ( OK ),65.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,
Mon  Jun 30 22:00:00  CDT,0.00  ( OK ),,,72.06  ( OK ),0.00  ( OK ),74.09  ( OK ),0.00  ( OK ),70.17  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 30 22:15:00  CDT,0.00  ( OK ),,,73.19  ( OK ),0.00  ( OK ),74.28  ( OK ),0.00  ( OK ),69.82  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 30 22:30:00  CDT,0.00  ( OK ),,,72.75  ( OK ),0.00  ( OK ),74.33  ( OK ),0.00  ( OK ),70.38  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 30 22:45:00  CDT,0.00  ( OK ),,,72.89  ( OK ),0.00  ( OK ),74.38  ( OK ),0.00  ( OK ),70.23  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 30 23:00:00  CDT,0.00  ( OK ),,,72.51  ( OK ),0.00  ( OK ),74.42  ( OK ),0.00  ( OK ),70.67  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 30 23:15:00  CDT,0.00  ( OK ),,,72.11  ( OK ),0.00  ( OK ),74.49  ( OK ),0.00  ( OK ),70.89  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 30 23:30:00  CDT,0.00  ( OK ),,,72.11  ( OK ),0.00  ( OK ),74.55  ( OK ),0.00  ( OK ),70.96  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 30 23:45:00  CDT,0.00  ( OK ),,,71.98  ( OK ),0.00  ( OK ),74.59  ( OK ),0.00  ( OK ),70.93  ( OK ),65.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),,

