TT,AHU4_CCV-AHU4-Percentage,AHU4_DSP-AHU4-inch,AHU4_DSPSP-AHU4-inch,AHU4_MAT-AHU4-degree Fahrenheit,AHU4_MaxDMP-AHU4-Percentage,AHU4_RAT-AHU4-degree Fahrenheit,AHU4_RHV-AHU4-Percentage,AHU4_SAT-AHU4-degree Fahrenheit,AHU4_SFC-AHU4-No Unit,AHU4_SFS-AHU4-No Unit,AHU4_SupCFM-AHU4-cubic foot per minute,AHU4_SupVFD-AHU4-Percentage,AHU4_SATSP-AHU4-degree Fahrenheit,
Fri  Feb 21 00:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.41  ( OK ),0.00  ( OK ),64.73  ( OK ),0.00  ( OK ),61.19  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Feb 21 00:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.08  ( OK ),0.00  ( OK ),65.29  ( OK ),0.00  ( OK ),61.39  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Feb 21 00:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.35  ( OK ),0.00  ( OK ),65.12  ( OK ),0.00  ( OK ),61.64  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Feb 21 00:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.12  ( OK ),0.00  ( OK ),65.32  ( OK ),0.00  ( OK ),61.77  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Feb 21 01:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.33  ( OK ),0.00  ( OK ),65.69  ( OK ),0.00  ( OK ),62.03  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Feb 21 01:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.97  ( OK ),0.00  ( OK ),65.16  ( OK ),0.00  ( OK ),62.10  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Feb 21 01:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.30  ( OK ),0.00  ( OK ),65.47  ( OK ),0.00  ( OK ),62.31  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Feb 21 01:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.93  ( OK ),0.00  ( OK ),66.37  ( OK ),0.00  ( OK ),62.45  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Feb 21 02:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.68  ( OK ),0.00  ( OK ),66.42  ( OK ),0.00  ( OK ),62.51  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Feb 21 02:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.97  ( OK ),0.00  ( OK ),65.04  ( OK ),0.00  ( OK ),62.51  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Feb 21 02:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.28  ( OK ),0.00  ( OK ),65.34  ( OK ),0.00  ( OK ),62.51  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Feb 21 02:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.87  ( OK ),0.00  ( OK ),64.66  ( OK ),0.00  ( OK ),62.58  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Feb 21 03:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.86  ( OK ),0.00  ( OK ),65.11  ( OK ),0.00  ( OK ),62.70  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Feb 21 03:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.70  ( OK ),0.00  ( OK ),64.16  ( OK ),0.00  ( OK ),62.64  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Feb 21 03:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.90  ( OK ),0.00  ( OK ),64.41  ( OK ),0.00  ( OK ),62.71  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Feb 21 03:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.76  ( OK ),0.00  ( OK ),64.22  ( OK ),0.00  ( OK ),62.68  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Feb 21 04:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.85  ( OK ),0.00  ( OK ),63.32  ( OK ),0.00  ( OK ),62.66  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Feb 21 04:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.54  ( OK ),0.00  ( OK ),63.77  ( OK ),0.00  ( OK ),62.70  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Feb 21 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.32  ( OK ),0.00  ( OK ),63.61  ( OK ),0.00  ( OK ),62.69  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Feb 21 04:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.14  ( OK ),0.00  ( OK ),63.97  ( OK ),0.00  ( OK ),62.64  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Feb 21 05:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.22  ( OK ),0.00  ( OK ),62.95  ( OK ),0.00  ( OK ),62.57  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Feb 21 05:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.23  ( OK ),0.00  ( OK ),63.34  ( OK ),0.00  ( OK ),62.47  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Feb 21 05:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.31  ( OK ),0.00  ( OK ),63.08  ( OK ),0.00  ( OK ),62.38  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Feb 21 05:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),97.89  ( OK ),0.00  ( OK ),63.08  ( OK ),100.00  ( OK ),66.57  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Feb 21 06:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),105.18  ( OK ),0.00  ( OK ),64.70  ( OK ),100.00  ( OK ),74.33  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Feb 21 06:15:00  CST,0.00  ( OK ),1.05  ( OK ),1.50  ( OK ),59.09  ( OK ),33.93  ( OK ),76.38  ( OK ),0.00  ( OK ),64.76  ( OK ),1.00  ( OK ),1.00  ( OK ),29147.30  ( OK ),81.24  ( OK ),57.00  ( Overridden ),
Fri  Feb 21 06:30:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),56.35  ( OK ),39.04  ( OK ),75.67  ( OK ),0.00  ( OK ),56.75  ( OK ),1.00  ( OK ),1.00  ( OK ),29677.29  ( OK ),85.72  ( OK ),57.00  ( Overridden ),
Fri  Feb 21 06:45:00  CST,0.00  ( OK ),1.78  ( OK ),1.50  ( OK ),54.23  ( OK ),36.58  ( OK ),74.93  ( OK ),0.00  ( OK ),55.80  ( OK ),1.00  ( OK ),1.00  ( OK ),23933.94  ( OK ),74.56  ( OK ),57.00  ( Overridden ),
Fri  Feb 21 07:00:00  CST,0.00  ( OK ),1.70  ( OK ),1.50  ( OK ),55.35  ( OK ),40.02  ( OK ),74.73  ( OK ),0.00  ( OK ),56.47  ( OK ),1.00  ( OK ),1.00  ( OK ),19741.66  ( OK ),66.62  ( OK ),57.00  ( Overridden ),
Fri  Feb 21 07:15:00  CST,0.00  ( OK ),1.68  ( OK ),1.50  ( OK ),54.35  ( OK ),39.56  ( OK ),74.78  ( OK ),0.00  ( OK ),56.63  ( OK ),1.00  ( OK ),1.00  ( OK ),15373.29  ( OK ),59.38  ( OK ),57.00  ( Overridden ),
Fri  Feb 21 07:30:00  CST,0.00  ( OK ),1.63  ( OK ),1.50  ( OK ),55.03  ( OK ),42.58  ( OK ),74.92  ( OK ),0.00  ( OK ),56.66  ( OK ),1.00  ( OK ),1.00  ( OK ),13208.96  ( OK ),55.29  ( OK ),57.00  ( Overridden ),
Fri  Feb 21 07:45:00  CST,0.00  ( OK ),1.58  ( OK ),1.50  ( OK ),55.70  ( OK ),47.97  ( OK ),75.23  ( OK ),0.00  ( OK ),57.41  ( OK ),1.00  ( OK ),1.00  ( OK ),10146.75  ( OK ),52.47  ( OK ),57.00  ( Overridden ),
Fri  Feb 21 08:00:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),56.12  ( OK ),53.11  ( OK ),75.53  ( OK ),0.00  ( OK ),57.98  ( OK ),1.00  ( OK ),1.00  ( OK ),9146.43  ( OK ),51.20  ( OK ),57.00  ( Overridden ),
Fri  Feb 21 08:15:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),56.27  ( OK ),54.72  ( OK ),75.60  ( OK ),0.00  ( OK ),57.70  ( OK ),1.00  ( OK ),1.00  ( OK ),8527.13  ( OK ),50.00  ( OK ),57.00  ( Overridden ),
Fri  Feb 21 08:30:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),55.88  ( OK ),55.47  ( OK ),75.71  ( OK ),0.00  ( OK ),57.86  ( OK ),1.00  ( OK ),1.00  ( OK ),8049.92  ( OK ),49.50  ( OK ),57.00  ( Overridden ),
Fri  Feb 21 08:45:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),55.86  ( OK ),54.32  ( OK ),75.84  ( OK ),0.00  ( OK ),57.51  ( OK ),1.00  ( OK ),1.00  ( OK ),7874.99  ( OK ),49.37  ( OK ),57.00  ( Overridden ),
Fri  Feb 21 09:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),56.18  ( OK ),55.93  ( OK ),75.89  ( OK ),0.00  ( OK ),57.90  ( OK ),1.00  ( OK ),1.00  ( OK ),7102.74  ( OK ),48.74  ( OK ),57.00  ( Overridden ),
Fri  Feb 21 09:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.01  ( OK ),51.58  ( OK ),75.98  ( OK ),0.00  ( OK ),57.69  ( OK ),1.00  ( OK ),1.00  ( OK ),6966.45  ( OK ),48.56  ( OK ),57.00  ( Overridden ),
Fri  Feb 21 09:30:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.54  ( OK ),52.28  ( OK ),76.06  ( OK ),0.00  ( OK ),57.91  ( OK ),1.00  ( OK ),1.00  ( OK ),6656.07  ( OK ),48.26  ( OK ),57.00  ( Overridden ),
Fri  Feb 21 09:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.02  ( OK ),51.11  ( OK ),76.17  ( OK ),0.00  ( OK ),57.68  ( OK ),1.00  ( OK ),1.00  ( OK ),7309.16  ( OK ),48.53  ( OK ),57.00  ( Overridden ),
Fri  Feb 21 10:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.58  ( OK ),56.26  ( OK ),76.04  ( OK ),0.00  ( OK ),57.95  ( OK ),1.00  ( OK ),1.00  ( OK ),7900.18  ( OK ),48.72  ( OK ),57.00  ( Overridden ),
Fri  Feb 21 10:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.00  ( OK ),49.83  ( OK ),75.94  ( OK ),0.00  ( OK ),57.13  ( OK ),1.00  ( OK ),1.00  ( OK ),8475.92  ( OK ),49.09  ( OK ),57.00  ( Overridden ),
Fri  Feb 21 10:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.62  ( OK ),49.96  ( OK ),75.91  ( OK ),0.00  ( OK ),57.16  ( OK ),1.00  ( OK ),1.00  ( OK ),8764.39  ( OK ),49.70  ( OK ),57.00  ( Overridden ),
Fri  Feb 21 10:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.86  ( OK ),47.64  ( OK ),75.97  ( OK ),0.00  ( OK ),57.30  ( OK ),1.00  ( OK ),1.00  ( OK ),8250.81  ( OK ),49.44  ( OK ),57.00  ( Overridden ),
Fri  Feb 21 11:00:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),56.63  ( OK ),55.53  ( OK ),75.89  ( OK ),0.00  ( OK ),57.69  ( OK ),1.00  ( OK ),1.00  ( OK ),8380.17  ( OK ),50.00  ( OK ),57.00  ( Overridden ),
Fri  Feb 21 11:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.67  ( OK ),52.17  ( OK ),75.96  ( OK ),0.00  ( OK ),57.36  ( OK ),1.00  ( OK ),1.00  ( OK ),9114.16  ( OK ),49.90  ( OK ),57.00  ( Overridden ),
Fri  Feb 21 11:30:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.19  ( OK ),50.33  ( OK ),75.86  ( OK ),0.00  ( OK ),57.32  ( OK ),1.00  ( OK ),1.00  ( OK ),9021.40  ( OK ),50.19  ( OK ),57.00  ( Overridden ),
Fri  Feb 21 11:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.13  ( OK ),50.84  ( OK ),75.84  ( OK ),0.00  ( OK ),57.28  ( OK ),1.00  ( OK ),1.00  ( OK ),8718.62  ( OK ),50.06  ( OK ),57.00  ( Overridden ),
Fri  Feb 21 12:00:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.49  ( OK ),54.44  ( OK ),75.91  ( OK ),0.00  ( OK ),57.57  ( OK ),1.00  ( OK ),1.00  ( OK ),8582.21  ( OK ),50.10  ( OK ),57.00  ( Overridden ),
Fri  Feb 21 12:15:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),55.53  ( OK ),56.61  ( OK ),75.86  ( OK ),0.00  ( OK ),57.95  ( OK ),1.00  ( OK ),1.00  ( OK ),8142.62  ( OK ),50.54  ( OK ),57.00  ( Overridden ),
Fri  Feb 21 12:30:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),55.50  ( OK ),55.08  ( OK ),75.87  ( OK ),0.00  ( OK ),57.41  ( OK ),1.00  ( OK ),1.00  ( OK ),8807.62  ( OK ),51.08  ( OK ),57.00  ( Overridden ),
Fri  Feb 21 12:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.58  ( OK ),56.65  ( OK ),75.85  ( OK ),0.00  ( OK ),57.56  ( OK ),1.00  ( OK ),1.00  ( OK ),8701.34  ( OK ),50.92  ( OK ),57.00  ( Overridden ),
Fri  Feb 21 13:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.93  ( OK ),52.61  ( OK ),75.91  ( OK ),0.00  ( OK ),57.45  ( OK ),1.00  ( OK ),1.00  ( OK ),8492.34  ( OK ),50.39  ( OK ),57.00  ( Overridden ),
Fri  Feb 21 13:15:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),56.68  ( OK ),58.44  ( OK ),75.89  ( OK ),0.00  ( OK ),57.58  ( OK ),1.00  ( OK ),1.00  ( OK ),8700.34  ( OK ),50.28  ( OK ),57.00  ( Overridden ),
Fri  Feb 21 13:30:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),55.52  ( OK ),55.97  ( OK ),75.96  ( OK ),0.00  ( OK ),57.50  ( OK ),1.00  ( OK ),1.00  ( OK ),8199.28  ( OK ),50.28  ( OK ),57.00  ( Overridden ),
Fri  Feb 21 13:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.54  ( OK ),56.31  ( OK ),75.92  ( OK ),0.00  ( OK ),57.61  ( OK ),1.00  ( OK ),1.00  ( OK ),8972.88  ( OK ),50.61  ( OK ),57.00  ( Overridden ),
Fri  Feb 21 14:00:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.65  ( OK ),53.93  ( OK ),75.82  ( OK ),0.00  ( OK ),57.46  ( OK ),1.00  ( OK ),1.00  ( OK ),9282.04  ( OK ),50.90  ( OK ),57.00  ( Overridden ),
Fri  Feb 21 14:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.65  ( OK ),51.20  ( OK ),75.79  ( OK ),0.00  ( OK ),56.85  ( OK ),1.00  ( OK ),1.00  ( OK ),9124.18  ( OK ),50.99  ( OK ),57.00  ( Overridden ),
Fri  Feb 21 14:30:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),52.68  ( OK ),48.33  ( OK ),75.82  ( OK ),0.00  ( OK ),57.02  ( OK ),1.00  ( OK ),1.00  ( OK ),10420.25  ( OK ),51.60  ( OK ),57.00  ( Overridden ),
Fri  Feb 21 14:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),56.22  ( OK ),55.58  ( OK ),75.73  ( OK ),0.00  ( OK ),57.16  ( OK ),1.00  ( OK ),1.00  ( OK ),10017.13  ( OK ),51.67  ( OK ),57.00  ( Overridden ),
Fri  Feb 21 15:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.16  ( OK ),52.70  ( OK ),75.78  ( OK ),0.00  ( OK ),57.04  ( OK ),1.00  ( OK ),1.00  ( OK ),10276.95  ( OK ),51.65  ( OK ),57.00  ( Overridden ),
Fri  Feb 21 15:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.15  ( OK ),51.90  ( OK ),75.71  ( OK ),0.00  ( OK ),56.83  ( OK ),1.00  ( OK ),1.00  ( OK ),10133.86  ( OK ),51.71  ( OK ),57.00  ( Overridden ),
Fri  Feb 21 15:30:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.16  ( OK ),52.24  ( OK ),75.70  ( OK ),0.00  ( OK ),57.62  ( OK ),1.00  ( OK ),1.00  ( OK ),9802.76  ( OK ),51.42  ( OK ),57.00  ( Overridden ),
Fri  Feb 21 15:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.81  ( OK ),52.48  ( OK ),75.74  ( OK ),0.00  ( OK ),57.13  ( OK ),1.00  ( OK ),1.00  ( OK ),9638.14  ( OK ),51.06  ( OK ),57.00  ( Overridden ),
Fri  Feb 21 16:00:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.74  ( OK ),53.68  ( OK ),75.78  ( OK ),0.00  ( OK ),57.63  ( OK ),1.00  ( OK ),1.00  ( OK ),8921.50  ( OK ),50.33  ( OK ),57.00  ( Overridden ),
Fri  Feb 21 16:15:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.55  ( OK ),54.72  ( OK ),75.78  ( OK ),0.00  ( OK ),57.11  ( OK ),1.00  ( OK ),1.00  ( OK ),8794.71  ( OK ),50.42  ( OK ),57.00  ( Overridden ),
Fri  Feb 21 16:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.21  ( OK ),54.10  ( OK ),75.81  ( OK ),0.00  ( OK ),57.25  ( OK ),1.00  ( OK ),1.00  ( OK ),8497.28  ( OK ),50.07  ( OK ),57.00  ( Overridden ),
Fri  Feb 21 16:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.22  ( OK ),54.16  ( OK ),75.80  ( OK ),0.00  ( OK ),57.22  ( OK ),1.00  ( OK ),1.00  ( OK ),7924.22  ( OK ),49.81  ( OK ),57.00  ( Overridden ),
Fri  Feb 21 17:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.61  ( OK ),55.60  ( OK ),75.75  ( OK ),0.00  ( OK ),57.55  ( OK ),1.00  ( OK ),1.00  ( OK ),8107.85  ( OK ),49.79  ( OK ),57.00  ( Overridden ),
Fri  Feb 21 17:15:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.07  ( OK ),53.51  ( OK ),75.77  ( OK ),0.00  ( OK ),57.68  ( OK ),1.00  ( OK ),1.00  ( OK ),8621.36  ( OK ),49.77  ( OK ),57.00  ( Overridden ),
Fri  Feb 21 17:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.35  ( OK ),55.50  ( OK ),75.78  ( OK ),0.00  ( OK ),57.85  ( OK ),1.00  ( OK ),1.00  ( OK ),7642.63  ( OK ),49.24  ( OK ),57.00  ( Overridden ),
Fri  Feb 21 17:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.12  ( OK ),52.15  ( OK ),75.88  ( OK ),0.00  ( OK ),57.51  ( OK ),1.00  ( OK ),1.00  ( OK ),6493.63  ( OK ),48.77  ( OK ),57.00  ( Overridden ),
Fri  Feb 21 18:00:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.12  ( OK ),52.90  ( OK ),75.89  ( OK ),0.00  ( OK ),57.53  ( OK ),1.00  ( OK ),1.00  ( OK ),5744.48  ( OK ),48.07  ( OK ),57.00  ( Overridden ),
Fri  Feb 21 18:15:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.28  ( OK ),55.47  ( OK ),75.90  ( OK ),0.00  ( OK ),57.89  ( OK ),1.00  ( OK ),1.00  ( OK ),5722.96  ( OK ),47.90  ( OK ),57.00  ( Overridden ),
Fri  Feb 21 18:30:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.72  ( OK ),54.41  ( OK ),75.93  ( OK ),0.00  ( OK ),57.94  ( OK ),1.00  ( OK ),1.00  ( OK ),5430.22  ( OK ),47.99  ( OK ),57.00  ( Overridden ),
Fri  Feb 21 18:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.42  ( OK ),54.76  ( OK ),75.96  ( OK ),0.00  ( OK ),57.86  ( OK ),1.00  ( OK ),1.00  ( OK ),6100.48  ( OK ),48.16  ( OK ),57.00  ( Overridden ),
Fri  Feb 21 19:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.90  ( OK ),55.41  ( OK ),75.99  ( OK ),0.00  ( OK ),57.91  ( OK ),1.00  ( OK ),1.00  ( OK ),5470.06  ( OK ),47.81  ( OK ),57.00  ( Overridden ),
Fri  Feb 21 19:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.34  ( OK ),54.81  ( OK ),76.00  ( OK ),0.00  ( OK ),57.63  ( OK ),1.00  ( OK ),1.00  ( OK ),5315.72  ( OK ),47.76  ( OK ),57.00  ( Overridden ),
Fri  Feb 21 19:30:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.49  ( OK ),53.60  ( OK ),76.03  ( OK ),0.00  ( OK ),57.73  ( OK ),1.00  ( OK ),1.00  ( OK ),6367.93  ( OK ),47.99  ( OK ),57.00  ( Overridden ),
Fri  Feb 21 19:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.77  ( OK ),51.42  ( OK ),75.89  ( OK ),0.00  ( OK ),57.45  ( OK ),1.00  ( OK ),1.00  ( OK ),5324.34  ( OK ),47.71  ( OK ),57.00  ( Overridden ),
Fri  Feb 21 20:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.83  ( OK ),53.31  ( OK ),76.01  ( OK ),0.00  ( OK ),58.07  ( OK ),1.00  ( OK ),1.00  ( OK ),5840.05  ( OK ),48.00  ( OK ),57.00  ( Overridden ),
Fri  Feb 21 20:15:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),55.01  ( OK ),54.99  ( OK ),75.94  ( OK ),0.00  ( OK ),57.83  ( OK ),1.00  ( OK ),1.00  ( OK ),6986.89  ( OK ),47.97  ( OK ),57.00  ( Overridden ),
Fri  Feb 21 20:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.79  ( OK ),53.58  ( OK ),75.99  ( OK ),0.00  ( OK ),57.60  ( OK ),1.00  ( OK ),1.00  ( OK ),5363.06  ( OK ),47.38  ( OK ),57.00  ( Overridden ),
Fri  Feb 21 20:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.45  ( OK ),50.49  ( OK ),75.87  ( OK ),0.00  ( OK ),57.29  ( OK ),1.00  ( OK ),1.00  ( OK ),6191.88  ( OK ),47.88  ( OK ),57.00  ( Overridden ),
Fri  Feb 21 21:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.77  ( OK ),51.79  ( OK ),75.83  ( OK ),0.00  ( OK ),57.94  ( OK ),1.00  ( OK ),1.00  ( OK ),5166.62  ( OK ),47.64  ( OK ),57.00  ( Overridden ),
Fri  Feb 21 21:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.72  ( OK ),55.69  ( OK ),75.86  ( OK ),0.00  ( OK ),58.21  ( OK ),1.00  ( OK ),1.00  ( OK ),5925.19  ( OK ),47.95  ( OK ),57.00  ( Overridden ),
Fri  Feb 21 21:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),56.31  ( OK ),56.73  ( OK ),75.77  ( OK ),0.00  ( OK ),58.11  ( OK ),1.00  ( OK ),1.00  ( OK ),5070.12  ( OK ),47.90  ( OK ),57.00  ( Overridden ),
Fri  Feb 21 21:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.59  ( OK ),53.10  ( OK ),75.78  ( OK ),0.00  ( OK ),57.85  ( OK ),1.00  ( OK ),1.00  ( OK ),5697.03  ( OK ),47.72  ( OK ),57.00  ( Overridden ),
Fri  Feb 21 22:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.33  ( OK ),53.25  ( OK ),75.75  ( OK ),0.00  ( OK ),57.83  ( OK ),1.00  ( OK ),1.00  ( OK ),5861.71  ( OK ),47.99  ( OK ),57.00  ( Overridden ),
Fri  Feb 21 22:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.34  ( OK ),51.42  ( OK ),75.77  ( OK ),0.00  ( OK ),57.76  ( OK ),1.00  ( OK ),1.00  ( OK ),6030.54  ( OK ),47.88  ( OK ),57.00  ( Overridden ),
Fri  Feb 21 22:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.98  ( OK ),56.52  ( OK ),75.84  ( OK ),0.00  ( OK ),57.95  ( OK ),1.00  ( OK ),1.00  ( OK ),5935.37  ( OK ),47.90  ( OK ),57.00  ( Overridden ),
Fri  Feb 21 22:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),92.71  ( OK ),0.00  ( OK ),76.74  ( OK ),100.00  ( OK ),61.09  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Feb 21 23:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),103.92  ( OK ),0.00  ( OK ),80.25  ( OK ),100.00  ( OK ),67.77  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Feb 21 23:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),109.53  ( OK ),0.00  ( OK ),81.61  ( OK ),100.00  ( OK ),74.28  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Feb 21 23:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),110.24  ( OK ),0.00  ( OK ),81.22  ( OK ),100.00  ( OK ),81.08  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Feb 21 23:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),111.18  ( OK ),0.00  ( OK ),79.62  ( OK ),100.00  ( OK ),86.53  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Feb 22 00:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),111.81  ( OK ),0.00  ( OK ),77.90  ( OK ),100.00  ( OK ),91.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Feb 22 00:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),111.23  ( OK ),0.00  ( OK ),74.76  ( OK ),100.00  ( OK ),93.78  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Feb 22 00:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),109.82  ( OK ),0.00  ( OK ),72.34  ( OK ),100.00  ( OK ),98.76  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Feb 22 00:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),107.64  ( OK ),0.00  ( OK ),71.13  ( OK ),100.00  ( OK ),104.30  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Feb 22 01:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),103.85  ( OK ),0.00  ( OK ),69.95  ( OK ),100.00  ( OK ),107.29  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Feb 22 01:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),102.57  ( OK ),0.00  ( OK ),69.63  ( OK ),100.00  ( OK ),111.65  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Feb 22 01:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),98.88  ( OK ),0.00  ( OK ),69.00  ( OK ),100.00  ( OK ),118.24  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Feb 22 01:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),98.28  ( OK ),0.00  ( OK ),68.67  ( OK ),100.00  ( OK ),121.86  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Feb 22 02:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),97.40  ( OK ),0.00  ( OK ),69.20  ( OK ),100.00  ( OK ),125.84  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Feb 22 02:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.07  ( OK ),0.00  ( OK ),68.44  ( OK ),100.00  ( OK ),129.04  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Feb 22 02:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),95.35  ( OK ),0.00  ( OK ),68.90  ( OK ),100.00  ( OK ),131.47  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Feb 22 02:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),92.96  ( OK ),0.00  ( OK ),68.82  ( OK ),100.00  ( OK ),132.87  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Feb 22 03:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),92.97  ( OK ),0.00  ( OK ),68.91  ( OK ),100.00  ( OK ),133.75  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Feb 22 03:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),92.78  ( OK ),0.00  ( OK ),69.19  ( OK ),100.00  ( OK ),134.78  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Feb 22 03:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.09  ( OK ),0.00  ( OK ),70.44  ( OK ),100.00  ( OK ),135.34  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Feb 22 03:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.44  ( OK ),0.00  ( OK ),70.98  ( OK ),100.00  ( OK ),135.92  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Feb 22 04:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),90.72  ( OK ),0.00  ( OK ),70.47  ( OK ),100.00  ( OK ),136.40  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Feb 22 04:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),90.05  ( OK ),0.00  ( OK ),69.49  ( OK ),100.00  ( OK ),136.68  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Feb 22 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),90.14  ( OK ),0.00  ( OK ),69.42  ( OK ),100.00  ( OK ),137.01  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Feb 22 04:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),88.99  ( OK ),0.00  ( OK ),68.97  ( OK ),100.00  ( OK ),136.83  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Feb 22 05:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),90.08  ( OK ),0.00  ( OK ),70.79  ( OK ),100.00  ( OK ),137.13  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Feb 22 05:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),89.90  ( OK ),0.00  ( OK ),70.31  ( OK ),100.00  ( OK ),137.28  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Feb 22 05:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),89.86  ( OK ),0.00  ( OK ),71.88  ( OK ),100.00  ( OK ),137.32  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Feb 22 05:45:00  CST,0.00  ( OK ),1.14  ( OK ),1.50  ( OK ),57.11  ( OK ),32.75  ( OK ),78.19  ( OK ),0.00  ( OK ),61.62  ( OK ),1.00  ( OK ),1.00  ( OK ),26051.37  ( OK ),74.65  ( OK ),57.00  ( Overridden ),
Sat  Feb 22 06:00:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),55.40  ( OK ),35.30  ( OK ),76.74  ( OK ),0.00  ( OK ),56.46  ( OK ),1.00  ( OK ),1.00  ( OK ),25675.24  ( OK ),77.14  ( OK ),57.00  ( Overridden ),
Sat  Feb 22 06:15:00  CST,0.00  ( OK ),1.69  ( OK ),1.50  ( OK ),55.21  ( OK ),37.01  ( OK ),75.77  ( OK ),0.00  ( OK ),56.53  ( OK ),1.00  ( OK ),1.00  ( OK ),20444.54  ( OK ),70.24  ( OK ),57.00  ( Overridden ),
Sat  Feb 22 06:30:00  CST,0.00  ( OK ),1.68  ( OK ),1.50  ( OK ),55.06  ( OK ),38.43  ( OK ),75.48  ( OK ),0.00  ( OK ),57.25  ( OK ),1.00  ( OK ),1.00  ( OK ),16693.23  ( OK ),63.86  ( OK ),57.00  ( Overridden ),
Sat  Feb 22 06:45:00  CST,0.00  ( OK ),1.63  ( OK ),1.50  ( OK ),55.28  ( OK ),41.72  ( OK ),75.54  ( OK ),0.00  ( OK ),57.82  ( OK ),1.00  ( OK ),1.00  ( OK ),13693.36  ( OK ),58.27  ( OK ),57.00  ( Overridden ),
Sat  Feb 22 07:00:00  CST,0.00  ( OK ),1.58  ( OK ),1.50  ( OK ),55.84  ( OK ),45.78  ( OK ),75.76  ( OK ),0.00  ( OK ),58.17  ( OK ),1.00  ( OK ),1.00  ( OK ),11169.62  ( OK ),54.45  ( OK ),57.00  ( Overridden ),
Sat  Feb 22 07:15:00  CST,0.00  ( OK ),1.58  ( OK ),1.50  ( OK ),55.39  ( OK ),46.41  ( OK ),75.92  ( OK ),0.00  ( OK ),57.86  ( OK ),1.00  ( OK ),1.00  ( OK ),9141.86  ( OK ),51.83  ( OK ),57.00  ( Overridden ),
Sat  Feb 22 07:30:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.49  ( OK ),48.17  ( OK ),76.17  ( OK ),0.00  ( OK ),58.25  ( OK ),1.00  ( OK ),1.00  ( OK ),8094.67  ( OK ),50.23  ( OK ),57.00  ( Overridden ),
Sat  Feb 22 07:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),56.34  ( OK ),52.12  ( OK ),76.20  ( OK ),0.00  ( OK ),58.47  ( OK ),1.00  ( OK ),1.00  ( OK ),7653.95  ( OK ),49.70  ( OK ),57.00  ( Overridden ),
Sat  Feb 22 08:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.35  ( OK ),49.25  ( OK ),76.33  ( OK ),0.00  ( OK ),58.51  ( OK ),1.00  ( OK ),1.00  ( OK ),7424.29  ( OK ),49.23  ( OK ),57.00  ( Overridden ),
Sat  Feb 22 08:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.35  ( OK ),48.76  ( OK ),76.29  ( OK ),0.00  ( OK ),58.30  ( OK ),1.00  ( OK ),1.00  ( OK ),6955.76  ( OK ),48.59  ( OK ),57.00  ( Overridden ),
Sat  Feb 22 08:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.75  ( OK ),53.40  ( OK ),76.21  ( OK ),0.00  ( OK ),58.99  ( OK ),1.00  ( OK ),1.00  ( OK ),6479.63  ( OK ),48.39  ( OK ),57.00  ( Overridden ),
Sat  Feb 22 08:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.55  ( OK ),54.61  ( OK ),76.29  ( OK ),0.00  ( OK ),58.68  ( OK ),1.00  ( OK ),1.00  ( OK ),5332.41  ( OK ),48.06  ( OK ),57.00  ( Overridden ),
Sat  Feb 22 09:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.94  ( OK ),53.41  ( OK ),76.23  ( OK ),0.00  ( OK ),58.24  ( OK ),1.00  ( OK ),1.00  ( OK ),5274.96  ( OK ),47.89  ( OK ),57.00  ( Overridden ),
Sat  Feb 22 09:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.65  ( OK ),56.25  ( OK ),76.22  ( OK ),0.00  ( OK ),58.58  ( OK ),1.00  ( OK ),1.00  ( OK ),5424.16  ( OK ),47.51  ( OK ),57.00  ( Overridden ),
Sat  Feb 22 09:30:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.97  ( OK ),56.21  ( OK ),76.25  ( OK ),0.00  ( OK ),58.25  ( OK ),1.00  ( OK ),1.00  ( OK ),5577.32  ( OK ),47.61  ( OK ),57.00  ( Overridden ),
Sat  Feb 22 09:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.26  ( OK ),53.97  ( OK ),76.14  ( OK ),0.00  ( OK ),57.58  ( OK ),1.00  ( OK ),1.00  ( OK ),5227.62  ( OK ),47.16  ( OK ),57.00  ( Overridden ),
Sat  Feb 22 10:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.01  ( OK ),54.06  ( OK ),76.17  ( OK ),0.00  ( OK ),57.59  ( OK ),1.00  ( OK ),1.00  ( OK ),5039.82  ( OK ),47.04  ( OK ),57.00  ( Overridden ),
Sat  Feb 22 10:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.35  ( OK ),53.33  ( OK ),76.15  ( OK ),0.00  ( OK ),57.75  ( OK ),1.00  ( OK ),1.00  ( OK ),4726.37  ( OK ),47.09  ( OK ),57.00  ( Overridden ),
Sat  Feb 22 10:30:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.45  ( OK ),54.76  ( OK ),76.08  ( OK ),0.00  ( OK ),57.80  ( OK ),1.00  ( OK ),1.00  ( OK ),5505.19  ( OK ),47.24  ( OK ),57.00  ( Overridden ),
Sat  Feb 22 10:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.59  ( OK ),52.38  ( OK ),76.11  ( OK ),0.00  ( OK ),57.61  ( OK ),1.00  ( OK ),1.00  ( OK ),6864.92  ( OK ),48.12  ( OK ),57.00  ( Overridden ),
Sat  Feb 22 11:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.54  ( OK ),53.10  ( OK ),76.01  ( OK ),0.00  ( OK ),58.27  ( OK ),1.00  ( OK ),1.00  ( OK ),6723.62  ( OK ),48.38  ( OK ),57.00  ( Overridden ),
Sat  Feb 22 11:15:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.66  ( OK ),51.06  ( OK ),75.94  ( OK ),0.00  ( OK ),58.41  ( OK ),1.00  ( OK ),1.00  ( OK ),6128.07  ( OK ),48.33  ( OK ),57.00  ( Overridden ),
Sat  Feb 22 11:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.20  ( OK ),52.28  ( OK ),76.03  ( OK ),0.00  ( OK ),58.69  ( OK ),1.00  ( OK ),1.00  ( OK ),6267.35  ( OK ),48.42  ( OK ),57.00  ( Overridden ),
Sat  Feb 22 11:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.64  ( OK ),55.27  ( OK ),76.00  ( OK ),0.00  ( OK ),58.46  ( OK ),1.00  ( OK ),1.00  ( OK ),5913.56  ( OK ),48.37  ( OK ),57.00  ( Overridden ),
Sat  Feb 22 12:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.72  ( OK ),52.20  ( OK ),76.02  ( OK ),0.00  ( OK ),58.02  ( OK ),1.00  ( OK ),1.00  ( OK ),6052.68  ( OK ),48.29  ( OK ),57.00  ( Overridden ),
Sat  Feb 22 12:15:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.94  ( OK ),56.03  ( OK ),75.97  ( OK ),0.00  ( OK ),58.53  ( OK ),1.00  ( OK ),1.00  ( OK ),6315.25  ( OK ),48.52  ( OK ),57.00  ( Overridden ),
Sat  Feb 22 12:30:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.77  ( OK ),55.47  ( OK ),75.93  ( OK ),0.00  ( OK ),58.34  ( OK ),1.00  ( OK ),1.00  ( OK ),6881.47  ( OK ),48.65  ( OK ),57.00  ( Overridden ),
Sat  Feb 22 12:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.16  ( OK ),57.90  ( OK ),75.90  ( OK ),0.00  ( OK ),58.14  ( OK ),1.00  ( OK ),1.00  ( OK ),6847.31  ( OK ),48.69  ( OK ),57.00  ( Overridden ),
Sat  Feb 22 13:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.42  ( OK ),54.43  ( OK ),75.86  ( OK ),0.00  ( OK ),57.27  ( OK ),1.00  ( OK ),1.00  ( OK ),6989.83  ( OK ),48.73  ( OK ),57.00  ( Overridden ),
Sat  Feb 22 13:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.28  ( OK ),56.70  ( OK ),75.89  ( OK ),0.00  ( OK ),57.86  ( OK ),1.00  ( OK ),1.00  ( OK ),6619.62  ( OK ),48.79  ( OK ),57.00  ( Overridden ),
Sat  Feb 22 13:30:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.30  ( OK ),58.05  ( OK ),75.90  ( OK ),0.00  ( OK ),57.97  ( OK ),1.00  ( OK ),1.00  ( OK ),6931.57  ( OK ),48.67  ( OK ),57.00  ( Overridden ),
Sat  Feb 22 13:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.34  ( OK ),53.94  ( OK ),75.92  ( OK ),0.00  ( OK ),57.25  ( OK ),1.00  ( OK ),1.00  ( OK ),7918.35  ( OK ),49.58  ( OK ),57.00  ( Overridden ),
Sat  Feb 22 14:00:00  CST,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),55.05  ( OK ),54.49  ( OK ),75.90  ( OK ),0.00  ( OK ),57.16  ( OK ),1.00  ( OK ),1.00  ( OK ),9068.85  ( OK ),50.49  ( OK ),57.00  ( Overridden ),
Sat  Feb 22 14:15:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.03  ( OK ),52.97  ( OK ),75.85  ( OK ),0.00  ( OK ),57.31  ( OK ),1.00  ( OK ),1.00  ( OK ),7572.16  ( OK ),49.90  ( OK ),57.00  ( Overridden ),
Sat  Feb 22 14:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.45  ( OK ),52.97  ( OK ),75.86  ( OK ),0.00  ( OK ),57.61  ( OK ),1.00  ( OK ),1.00  ( OK ),8081.01  ( OK ),50.08  ( OK ),57.00  ( Overridden ),
Sat  Feb 22 14:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.93  ( OK ),53.75  ( OK ),75.77  ( OK ),0.00  ( OK ),57.65  ( OK ),1.00  ( OK ),1.00  ( OK ),7957.27  ( OK ),49.68  ( OK ),57.00  ( Overridden ),
Sat  Feb 22 15:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.02  ( OK ),52.99  ( OK ),75.87  ( OK ),0.00  ( OK ),57.66  ( OK ),1.00  ( OK ),1.00  ( OK ),7904.83  ( OK ),49.42  ( OK ),57.00  ( Overridden ),
Sat  Feb 22 15:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.30  ( OK ),51.94  ( OK ),75.78  ( OK ),0.00  ( OK ),57.57  ( OK ),1.00  ( OK ),1.00  ( OK ),7551.39  ( OK ),49.16  ( OK ),57.00  ( Overridden ),
Sat  Feb 22 15:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),56.40  ( OK ),58.12  ( OK ),75.73  ( OK ),0.00  ( OK ),58.16  ( OK ),1.00  ( OK ),1.00  ( OK ),6658.60  ( OK ),48.97  ( OK ),57.00  ( Overridden ),
Sat  Feb 22 15:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.43  ( OK ),52.12  ( OK ),75.79  ( OK ),0.00  ( OK ),57.46  ( OK ),1.00  ( OK ),1.00  ( OK ),7419.26  ( OK ),49.31  ( OK ),57.00  ( Overridden ),
Sat  Feb 22 16:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.39  ( OK ),53.84  ( OK ),75.77  ( OK ),0.00  ( OK ),57.62  ( OK ),1.00  ( OK ),1.00  ( OK ),7866.77  ( OK ),49.63  ( OK ),57.00  ( Overridden ),
Sat  Feb 22 16:15:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.89  ( OK ),52.34  ( OK ),75.84  ( OK ),0.00  ( OK ),57.63  ( OK ),1.00  ( OK ),1.00  ( OK ),8138.55  ( OK ),49.97  ( OK ),57.00  ( Overridden ),
Sat  Feb 22 16:30:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.78  ( OK ),51.88  ( OK ),75.75  ( OK ),0.00  ( OK ),57.88  ( OK ),1.00  ( OK ),1.00  ( OK ),7603.99  ( OK ),49.76  ( OK ),57.00  ( Overridden ),
Sat  Feb 22 16:45:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.78  ( OK ),52.34  ( OK ),75.78  ( OK ),0.00  ( OK ),58.04  ( OK ),1.00  ( OK ),1.00  ( OK ),7963.19  ( OK ),49.53  ( OK ),57.00  ( Overridden ),
Sat  Feb 22 17:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.42  ( OK ),55.81  ( OK ),75.81  ( OK ),0.00  ( OK ),58.74  ( OK ),1.00  ( OK ),1.00  ( OK ),5972.38  ( OK ),48.60  ( OK ),57.00  ( Overridden ),
Sat  Feb 22 17:15:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.73  ( OK ),58.97  ( OK ),75.88  ( OK ),0.00  ( OK ),58.44  ( OK ),1.00  ( OK ),1.00  ( OK ),5584.41  ( OK ),48.12  ( OK ),57.00  ( Overridden ),
Sat  Feb 22 17:30:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.45  ( OK ),57.22  ( OK ),75.84  ( OK ),0.00  ( OK ),57.81  ( OK ),1.00  ( OK ),1.00  ( OK ),4838.71  ( OK ),47.65  ( OK ),57.00  ( Overridden ),
Sat  Feb 22 17:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.16  ( OK ),57.11  ( OK ),75.92  ( OK ),0.00  ( OK ),57.71  ( OK ),1.00  ( OK ),1.00  ( OK ),4679.43  ( OK ),47.25  ( OK ),57.00  ( Overridden ),
Sat  Feb 22 18:00:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.23  ( OK ),58.65  ( OK ),75.90  ( OK ),0.00  ( OK ),57.57  ( OK ),1.00  ( OK ),1.00  ( OK ),2810.84  ( OK ),46.58  ( OK ),57.00  ( Overridden ),
Sat  Feb 22 18:15:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.80  ( OK ),60.18  ( OK ),75.83  ( OK ),0.00  ( OK ),57.66  ( OK ),1.00  ( OK ),1.00  ( OK ),3353.42  ( OK ),46.76  ( OK ),57.00  ( Overridden ),
Sat  Feb 22 18:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.07  ( OK ),56.23  ( OK ),75.76  ( OK ),0.00  ( OK ),57.56  ( OK ),1.00  ( OK ),1.00  ( OK ),3524.75  ( OK ),46.65  ( OK ),57.00  ( Overridden ),
Sat  Feb 22 18:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.00  ( OK ),54.44  ( OK ),75.87  ( OK ),0.00  ( OK ),56.99  ( OK ),1.00  ( OK ),1.00  ( OK ),3705.14  ( OK ),46.58  ( OK ),57.00  ( Overridden ),
Sat  Feb 22 19:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.70  ( OK ),59.76  ( OK ),75.82  ( OK ),0.00  ( OK ),57.41  ( OK ),1.00  ( OK ),1.00  ( OK ),548.18  ( OK ),46.26  ( OK ),57.00  ( Overridden ),
Sat  Feb 22 19:15:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.54  ( OK ),58.40  ( OK ),75.74  ( OK ),0.00  ( OK ),57.32  ( OK ),1.00  ( OK ),1.00  ( OK ),2412.02  ( OK ),46.42  ( OK ),57.00  ( Overridden ),
Sat  Feb 22 19:30:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),53.87  ( OK ),51.58  ( OK ),75.78  ( OK ),0.00  ( OK ),56.92  ( OK ),1.00  ( OK ),1.00  ( OK ),5759.33  ( OK ),47.25  ( OK ),57.00  ( Overridden ),
Sat  Feb 22 19:45:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),55.07  ( OK ),53.60  ( OK ),75.82  ( OK ),0.00  ( OK ),57.96  ( OK ),1.00  ( OK ),1.00  ( OK ),5761.72  ( OK ),47.75  ( OK ),57.00  ( Overridden ),
Sat  Feb 22 20:00:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.22  ( OK ),53.83  ( OK ),75.71  ( OK ),0.00  ( OK ),58.07  ( OK ),1.00  ( OK ),1.00  ( OK ),4735.53  ( OK ),47.44  ( OK ),57.00  ( Overridden ),
Sat  Feb 22 20:15:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.78  ( OK ),52.99  ( OK ),75.68  ( OK ),0.00  ( OK ),57.73  ( OK ),1.00  ( OK ),1.00  ( OK ),4585.20  ( OK ),47.29  ( OK ),57.00  ( Overridden ),
Sat  Feb 22 20:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.41  ( OK ),52.95  ( OK ),75.71  ( OK ),0.00  ( OK ),57.77  ( OK ),1.00  ( OK ),1.00  ( OK ),4908.28  ( OK ),47.25  ( OK ),57.00  ( Overridden ),
Sat  Feb 22 20:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.19  ( OK ),55.26  ( OK ),75.68  ( OK ),0.00  ( OK ),57.85  ( OK ),1.00  ( OK ),1.00  ( OK ),5398.62  ( OK ),47.10  ( OK ),57.00  ( Overridden ),
Sat  Feb 22 21:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.62  ( OK ),53.61  ( OK ),75.76  ( OK ),0.00  ( OK ),57.36  ( OK ),1.00  ( OK ),1.00  ( OK ),4660.31  ( OK ),46.82  ( OK ),57.00  ( Overridden ),
Sat  Feb 22 21:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.58  ( OK ),56.19  ( OK ),75.70  ( OK ),0.00  ( OK ),57.69  ( OK ),1.00  ( OK ),1.00  ( OK ),3358.43  ( OK ),46.58  ( OK ),57.00  ( Overridden ),
Sat  Feb 22 21:30:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.86  ( OK ),55.38  ( OK ),75.71  ( OK ),0.00  ( OK ),57.40  ( OK ),1.00  ( OK ),1.00  ( OK ),2439.04  ( OK ),46.34  ( OK ),57.00  ( Overridden ),
Sat  Feb 22 21:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.51  ( OK ),56.93  ( OK ),75.64  ( OK ),0.00  ( OK ),57.39  ( OK ),1.00  ( OK ),1.00  ( OK ),1939.68  ( OK ),46.22  ( OK ),57.00  ( Overridden ),
Sat  Feb 22 22:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.95  ( OK ),59.49  ( OK ),75.66  ( OK ),0.00  ( OK ),57.65  ( OK ),1.00  ( OK ),1.00  ( OK ),3036.53  ( OK ),46.35  ( OK ),57.00  ( Overridden ),
Sat  Feb 22 22:15:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.43  ( OK ),54.61  ( OK ),75.61  ( OK ),0.00  ( OK ),57.18  ( OK ),1.00  ( OK ),1.00  ( OK ),3344.42  ( OK ),46.35  ( OK ),57.00  ( Overridden ),
Sat  Feb 22 22:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.42  ( OK ),54.09  ( OK ),75.55  ( OK ),0.00  ( OK ),57.30  ( OK ),1.00  ( OK ),1.00  ( OK ),2889.39  ( OK ),46.15  ( OK ),57.00  ( Overridden ),
Sat  Feb 22 22:45:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),55.14  ( OK ),55.28  ( OK ),75.60  ( OK ),0.00  ( OK ),57.43  ( OK ),1.00  ( OK ),1.00  ( OK ),3183.98  ( OK ),46.31  ( OK ),57.00  ( Overridden ),
Sat  Feb 22 23:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.83  ( OK ),53.36  ( OK ),75.63  ( OK ),0.00  ( OK ),57.20  ( OK ),1.00  ( OK ),1.00  ( OK ),2935.08  ( OK ),46.13  ( OK ),57.00  ( Overridden ),
Sat  Feb 22 23:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.47  ( OK ),53.42  ( OK ),75.59  ( OK ),0.00  ( OK ),57.49  ( OK ),1.00  ( OK ),1.00  ( OK ),3386.14  ( OK ),46.22  ( OK ),57.00  ( Overridden ),
Sat  Feb 22 23:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.62  ( OK ),52.38  ( OK ),75.61  ( OK ),0.00  ( OK ),57.15  ( OK ),1.00  ( OK ),1.00  ( OK ),3654.25  ( OK ),46.40  ( OK ),57.00  ( Overridden ),
Sat  Feb 22 23:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.41  ( OK ),55.74  ( OK ),75.61  ( OK ),0.00  ( OK ),57.60  ( OK ),1.00  ( OK ),1.00  ( OK ),3221.34  ( OK ),46.22  ( OK ),57.00  ( Overridden ),
Sun  Feb 23 00:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.69  ( OK ),52.99  ( OK ),75.57  ( OK ),0.00  ( OK ),57.20  ( OK ),1.00  ( OK ),1.00  ( OK ),3093.25  ( OK ),46.22  ( OK ),57.00  ( Overridden ),
Sun  Feb 23 00:15:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.69  ( OK ),55.00  ( OK ),75.54  ( OK ),0.00  ( OK ),57.54  ( OK ),1.00  ( OK ),1.00  ( OK ),2969.07  ( OK ),46.22  ( OK ),57.00  ( Overridden ),
Sun  Feb 23 00:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.20  ( OK ),52.32  ( OK ),75.51  ( OK ),0.00  ( OK ),57.45  ( OK ),1.00  ( OK ),1.00  ( OK ),2825.88  ( OK ),46.17  ( OK ),57.00  ( Overridden ),
Sun  Feb 23 00:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.78  ( OK ),52.02  ( OK ),75.52  ( OK ),0.00  ( OK ),57.48  ( OK ),1.00  ( OK ),1.00  ( OK ),4393.19  ( OK ),46.44  ( OK ),57.00  ( Overridden ),
Sun  Feb 23 01:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.87  ( OK ),51.88  ( OK ),75.48  ( OK ),0.00  ( OK ),57.65  ( OK ),1.00  ( OK ),1.00  ( OK ),3444.14  ( OK ),46.24  ( OK ),57.00  ( Overridden ),
Sun  Feb 23 01:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.49  ( OK ),49.78  ( OK ),75.46  ( OK ),0.00  ( OK ),57.49  ( OK ),1.00  ( OK ),1.00  ( OK ),3459.03  ( OK ),46.31  ( OK ),57.00  ( Overridden ),
Sun  Feb 23 01:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.94  ( OK ),49.32  ( OK ),75.42  ( OK ),0.00  ( OK ),57.59  ( OK ),1.00  ( OK ),1.00  ( OK ),2812.05  ( OK ),46.42  ( OK ),57.00  ( Overridden ),
Sun  Feb 23 01:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.30  ( OK ),0.00  ( OK ),76.96  ( OK ),100.00  ( OK ),61.37  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Feb 23 02:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),103.82  ( OK ),0.00  ( OK ),82.53  ( OK ),100.00  ( OK ),67.84  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Feb 23 02:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),105.92  ( OK ),0.00  ( OK ),83.05  ( OK ),100.00  ( OK ),74.89  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Feb 23 02:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),107.74  ( OK ),0.00  ( OK ),82.45  ( OK ),100.00  ( OK ),81.15  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Feb 23 02:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),107.68  ( OK ),0.00  ( OK ),80.42  ( OK ),100.00  ( OK ),85.94  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Feb 23 03:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),108.01  ( OK ),0.00  ( OK ),78.15  ( OK ),100.00  ( OK ),90.20  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Feb 23 03:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),109.23  ( OK ),0.00  ( OK ),76.58  ( OK ),100.00  ( OK ),92.93  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Feb 23 03:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),106.66  ( OK ),0.00  ( OK ),73.76  ( OK ),100.00  ( OK ),97.40  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Feb 23 03:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),104.60  ( OK ),0.00  ( OK ),71.84  ( OK ),100.00  ( OK ),103.87  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Feb 23 04:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),101.14  ( OK ),0.00  ( OK ),70.93  ( OK ),100.00  ( OK ),107.72  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Feb 23 04:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),98.44  ( OK ),0.00  ( OK ),70.31  ( OK ),100.00  ( OK ),113.76  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Feb 23 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.83  ( OK ),0.00  ( OK ),70.15  ( OK ),100.00  ( OK ),118.38  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Feb 23 04:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),95.36  ( OK ),0.00  ( OK ),70.17  ( OK ),100.00  ( OK ),121.84  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Feb 23 05:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),95.13  ( OK ),0.00  ( OK ),70.72  ( OK ),100.00  ( OK ),124.92  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Feb 23 05:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.37  ( OK ),0.00  ( OK ),69.86  ( OK ),100.00  ( OK ),127.85  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Feb 23 05:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),92.97  ( OK ),0.00  ( OK ),70.60  ( OK ),100.00  ( OK ),129.58  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Feb 23 05:45:00  CST,0.00  ( OK ),1.16  ( OK ),1.50  ( OK ),56.23  ( OK ),25.35  ( OK ),77.56  ( OK ),0.00  ( OK ),61.00  ( OK ),1.00  ( OK ),1.00  ( OK ),24130.56  ( OK ),70.89  ( OK ),57.00  ( Overridden ),
Sun  Feb 23 06:00:00  CST,0.00  ( OK ),1.65  ( OK ),1.50  ( OK ),56.34  ( OK ),33.01  ( OK ),76.65  ( OK ),0.00  ( OK ),58.64  ( OK ),1.00  ( OK ),1.00  ( OK ),18377.22  ( OK ),65.86  ( OK ),57.00  ( Overridden ),
Sun  Feb 23 06:15:00  CST,0.00  ( OK ),1.65  ( OK ),1.50  ( OK ),55.75  ( OK ),36.58  ( OK ),76.17  ( OK ),0.00  ( OK ),57.79  ( OK ),1.00  ( OK ),1.00  ( OK ),14560.22  ( OK ),59.24  ( OK ),57.00  ( Overridden ),
Sun  Feb 23 06:30:00  CST,0.00  ( OK ),1.62  ( OK ),1.50  ( OK ),55.92  ( OK ),39.86  ( OK ),75.89  ( OK ),0.00  ( OK ),57.71  ( OK ),1.00  ( OK ),1.00  ( OK ),11827.37  ( OK ),55.17  ( OK ),57.00  ( Overridden ),
Sun  Feb 23 06:45:00  CST,0.00  ( OK ),1.58  ( OK ),1.50  ( OK ),56.34  ( OK ),42.78  ( OK ),75.81  ( OK ),0.00  ( OK ),57.62  ( OK ),1.00  ( OK ),1.00  ( OK ),9930.57  ( OK ),52.25  ( OK ),57.00  ( Overridden ),
Sun  Feb 23 07:00:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.78  ( OK ),42.97  ( OK ),75.90  ( OK ),0.00  ( OK ),58.29  ( OK ),1.00  ( OK ),1.00  ( OK ),9037.09  ( OK ),50.53  ( OK ),57.00  ( Overridden ),
Sun  Feb 23 07:15:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.49  ( OK ),46.88  ( OK ),75.89  ( OK ),0.00  ( OK ),58.93  ( OK ),1.00  ( OK ),1.00  ( OK ),7325.33  ( OK ),48.97  ( OK ),57.00  ( Overridden ),
Sun  Feb 23 07:30:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.90  ( OK ),47.19  ( OK ),75.91  ( OK ),0.00  ( OK ),58.62  ( OK ),1.00  ( OK ),1.00  ( OK ),6375.57  ( OK ),48.22  ( OK ),57.00  ( Overridden ),
Sun  Feb 23 07:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.02  ( OK ),48.58  ( OK ),75.78  ( OK ),0.00  ( OK ),58.73  ( OK ),1.00  ( OK ),1.00  ( OK ),6035.40  ( OK ),47.72  ( OK ),57.00  ( Overridden ),
Sun  Feb 23 08:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),56.35  ( OK ),52.72  ( OK ),75.77  ( OK ),0.00  ( OK ),58.94  ( OK ),1.00  ( OK ),1.00  ( OK ),5550.89  ( OK ),47.61  ( OK ),57.00  ( Overridden ),
Sun  Feb 23 08:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),56.03  ( OK ),53.33  ( OK ),75.90  ( OK ),0.00  ( OK ),58.98  ( OK ),1.00  ( OK ),1.00  ( OK ),4516.26  ( OK ),46.94  ( OK ),57.00  ( Overridden ),
