TT,AHU4_CCV-AHU4-Percentage,AHU4_DSP-AHU4-inch,AHU4_DSPSP-AHU4-inch,AHU4_MAT-AHU4-degree Fahrenheit,AHU4_MaxDMP-AHU4-Percentage,AHU4_RAT-AHU4-degree Fahrenheit,AHU4_RHV-AHU4-Percentage,AHU4_SAT-AHU4-degree Fahrenheit,AHU4_SFC-AHU4-No Unit,AHU4_SFS-AHU4-No Unit,AHU4_SupCFM-AHU4-cubic foot per minute,AHU4_SupVFD-AHU4-Percentage,AHU4_SATSP-AHU4-degree Fahrenheit,
Tue  Mar 04 17:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.70  ( OK ),36.27  ( OK ),76.06  ( OK ),0.00  ( OK ),55.80  ( OK ),1.00  ( OK ),1.00  ( OK ),11721.68  ( OK ),51.82  ( OK ),57.00  ( Overridden ),
Tue  Mar 04 18:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.85  ( OK ),36.49  ( OK ),76.04  ( OK ),0.00  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),11168.38  ( OK ),51.27  ( OK ),57.00  ( Overridden ),
Tue  Mar 04 18:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.43  ( OK ),0.00  ( OK ),75.90  ( OK ),100.00  ( OK ),59.51  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 04 18:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),100.19  ( OK ),0.00  ( OK ),80.51  ( OK ),100.00  ( OK ),67.38  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 04 18:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),103.45  ( OK ),0.00  ( OK ),80.84  ( OK ),100.00  ( OK ),75.17  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 04 19:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),102.80  ( OK ),0.00  ( OK ),78.86  ( OK ),100.00  ( OK ),81.59  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 04 19:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),103.84  ( OK ),0.00  ( OK ),75.27  ( OK ),100.00  ( OK ),85.79  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 04 19:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),103.57  ( OK ),0.00  ( OK ),72.17  ( OK ),100.00  ( OK ),89.61  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 04 19:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),101.82  ( OK ),0.00  ( OK ),70.28  ( OK ),100.00  ( OK ),95.92  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 04 20:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.36  ( OK ),0.00  ( OK ),67.63  ( OK ),100.00  ( OK ),104.42  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 04 20:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.30  ( OK ),0.00  ( OK ),68.34  ( OK ),100.00  ( OK ),110.98  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 04 20:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),89.94  ( OK ),0.00  ( OK ),66.59  ( OK ),100.00  ( OK ),116.93  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 04 20:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),90.18  ( OK ),0.00  ( OK ),67.12  ( OK ),100.00  ( OK ),121.97  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 04 21:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),89.52  ( OK ),0.00  ( OK ),67.48  ( OK ),100.00  ( OK ),125.33  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 04 21:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),87.63  ( OK ),0.00  ( OK ),66.64  ( OK ),100.00  ( OK ),127.90  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 04 21:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),88.37  ( OK ),0.00  ( OK ),67.84  ( OK ),100.00  ( OK ),129.52  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 04 21:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),87.46  ( OK ),0.00  ( OK ),67.88  ( OK ),100.00  ( OK ),131.74  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 04 22:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),85.92  ( OK ),0.00  ( OK ),67.13  ( OK ),100.00  ( OK ),132.64  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 04 22:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),92.84  ( OK ),0.00  ( OK ),70.68  ( OK ),100.00  ( OK ),132.56  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 04 22:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.82  ( OK ),0.00  ( OK ),72.51  ( OK ),100.00  ( OK ),133.09  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 04 22:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.47  ( OK ),0.00  ( OK ),72.04  ( OK ),100.00  ( OK ),133.36  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 04 23:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.78  ( OK ),0.00  ( OK ),73.49  ( OK ),100.00  ( OK ),133.83  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 04 23:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.49  ( OK ),0.00  ( OK ),72.84  ( OK ),100.00  ( OK ),134.38  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 04 23:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),95.23  ( OK ),0.00  ( OK ),73.67  ( OK ),100.00  ( OK ),134.35  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 04 23:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.54  ( OK ),0.00  ( OK ),73.20  ( OK ),100.00  ( OK ),134.87  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 05 00:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.35  ( OK ),0.00  ( OK ),74.45  ( OK ),100.00  ( OK ),134.98  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 05 00:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),95.38  ( OK ),0.00  ( OK ),75.59  ( OK ),100.00  ( OK ),135.39  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 05 00:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.42  ( OK ),0.00  ( OK ),74.48  ( OK ),100.00  ( OK ),135.21  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 05 00:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.90  ( OK ),0.00  ( OK ),74.35  ( OK ),100.00  ( OK ),136.08  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 05 01:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.94  ( OK ),0.00  ( OK ),76.20  ( OK ),100.00  ( OK ),135.57  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 05 01:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.58  ( OK ),0.00  ( OK ),75.30  ( OK ),100.00  ( OK ),136.16  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 05 01:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.97  ( OK ),0.00  ( OK ),74.58  ( OK ),100.00  ( OK ),136.08  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 05 01:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.01  ( OK ),0.00  ( OK ),76.62  ( OK ),100.00  ( OK ),136.06  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 05 02:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.44  ( OK ),0.00  ( OK ),76.15  ( OK ),100.00  ( OK ),136.06  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 05 02:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),92.87  ( OK ),0.00  ( OK ),76.07  ( OK ),100.00  ( OK ),135.96  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 05 02:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.07  ( OK ),0.00  ( OK ),77.22  ( OK ),100.00  ( OK ),135.97  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 05 02:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),92.75  ( OK ),0.00  ( OK ),76.54  ( OK ),100.00  ( OK ),136.07  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 05 03:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),92.39  ( OK ),0.00  ( OK ),76.07  ( OK ),100.00  ( OK ),135.87  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 05 03:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.45  ( OK ),0.00  ( OK ),77.11  ( OK ),100.00  ( OK ),135.72  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 05 03:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),92.16  ( OK ),0.00  ( OK ),75.86  ( OK ),100.00  ( OK ),135.77  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 05 03:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),92.57  ( OK ),0.00  ( OK ),75.85  ( OK ),100.00  ( OK ),135.94  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 05 04:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.62  ( OK ),0.00  ( OK ),76.70  ( OK ),100.00  ( OK ),135.69  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 05 04:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),92.11  ( OK ),0.00  ( OK ),74.99  ( OK ),100.00  ( OK ),136.26  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 05 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),92.43  ( OK ),0.00  ( OK ),76.97  ( OK ),100.00  ( OK ),136.16  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 05 04:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.68  ( OK ),0.00  ( OK ),76.08  ( OK ),100.00  ( OK ),136.55  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 05 05:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.43  ( OK ),0.00  ( OK ),75.93  ( OK ),100.00  ( OK ),136.20  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 05 05:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),92.16  ( OK ),0.00  ( OK ),76.79  ( OK ),100.00  ( OK ),135.93  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 05 05:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.40  ( OK ),0.00  ( OK ),75.27  ( OK ),100.00  ( OK ),136.35  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Wed  Mar 05 05:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),92.13  ( OK ),0.00  ( OK ),76.59  ( OK ),100.00  ( OK ),136.41  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Wed  Mar 05 06:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),92.49  ( OK ),0.00  ( OK ),76.85  ( OK ),100.00  ( OK ),135.78  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Wed  Mar 05 06:15:00  CST,0.00  ( OK ),1.02  ( OK ),1.50  ( OK ),56.23  ( OK ),24.53  ( OK ),78.87  ( OK ),0.00  ( OK ),59.42  ( OK ),1.00  ( OK ),1.00  ( OK ),29068.42  ( OK ),79.38  ( OK ),57.00  ( OK ),
Wed  Mar 05 06:30:00  CST,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),55.42  ( OK ),27.38  ( OK ),77.12  ( OK ),0.00  ( OK ),56.26  ( OK ),1.00  ( OK ),1.00  ( OK ),29683.44  ( OK ),84.13  ( OK ),57.00  ( OK ),
Wed  Mar 05 06:45:00  CST,0.00  ( OK ),1.69  ( OK ),1.50  ( OK ),55.23  ( OK ),28.86  ( OK ),76.18  ( OK ),0.00  ( OK ),56.04  ( OK ),1.00  ( OK ),1.00  ( OK ),25449.92  ( OK ),76.28  ( OK ),57.00  ( OK ),
Wed  Mar 05 07:00:00  CST,0.00  ( OK ),1.69  ( OK ),1.50  ( OK ),55.20  ( OK ),29.20  ( OK ),75.72  ( OK ),0.00  ( OK ),56.17  ( OK ),1.00  ( OK ),1.00  ( OK ),21339.78  ( OK ),68.28  ( OK ),57.00  ( OK ),
Wed  Mar 05 07:15:00  CST,0.00  ( OK ),1.63  ( OK ),1.50  ( OK ),55.15  ( OK ),30.34  ( OK ),75.69  ( OK ),0.00  ( OK ),56.77  ( OK ),1.00  ( OK ),1.00  ( OK ),18020.14  ( OK ),62.92  ( OK ),57.00  ( OK ),
Wed  Mar 05 07:30:00  CST,0.00  ( OK ),1.59  ( OK ),1.50  ( OK ),55.17  ( OK ),32.29  ( OK ),75.76  ( OK ),0.00  ( OK ),57.22  ( OK ),1.00  ( OK ),1.00  ( OK ),16085.96  ( OK ),59.50  ( OK ),57.00  ( OK ),
Wed  Mar 05 07:45:00  CST,0.00  ( OK ),1.60  ( OK ),1.50  ( OK ),55.53  ( OK ),34.86  ( OK ),75.92  ( OK ),0.00  ( OK ),57.50  ( OK ),1.00  ( OK ),1.00  ( OK ),12925.83  ( OK ),54.94  ( OK ),57.00  ( OK ),
Wed  Mar 05 08:00:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),55.41  ( OK ),36.41  ( OK ),76.18  ( OK ),0.00  ( OK ),57.10  ( OK ),1.00  ( OK ),1.00  ( OK ),12608.61  ( OK ),53.28  ( OK ),57.00  ( OK ),
Wed  Mar 05 08:15:00  CST,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),54.01  ( OK ),32.90  ( OK ),76.40  ( OK ),0.00  ( OK ),56.42  ( OK ),1.00  ( OK ),1.00  ( OK ),11310.83  ( OK ),51.70  ( OK ),57.00  ( OK ),
Wed  Mar 05 08:30:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.30  ( OK ),37.05  ( OK ),76.53  ( OK ),0.00  ( OK ),57.00  ( OK ),1.00  ( OK ),1.00  ( OK ),10962.62  ( OK ),50.74  ( OK ),57.00  ( OK ),
Wed  Mar 05 08:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.69  ( OK ),34.97  ( OK ),76.63  ( OK ),0.00  ( OK ),56.53  ( OK ),1.00  ( OK ),1.00  ( OK ),11488.52  ( OK ),51.15  ( OK ),57.00  ( OK ),
Wed  Mar 05 09:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.08  ( OK ),36.52  ( OK ),76.51  ( OK ),0.00  ( OK ),56.36  ( OK ),1.00  ( OK ),1.00  ( OK ),11149.36  ( OK ),51.10  ( OK ),57.00  ( OK ),
Wed  Mar 05 09:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.23  ( OK ),34.55  ( OK ),76.52  ( OK ),0.00  ( OK ),56.11  ( OK ),1.00  ( OK ),1.00  ( OK ),11175.28  ( OK ),51.29  ( OK ),57.00  ( OK ),
Wed  Mar 05 09:30:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.28  ( OK ),32.17  ( OK ),76.58  ( OK ),0.00  ( OK ),56.05  ( OK ),1.00  ( OK ),1.00  ( OK ),11925.17  ( OK ),51.73  ( OK ),57.00  ( OK ),
Wed  Mar 05 09:45:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.71  ( OK ),34.19  ( OK ),76.39  ( OK ),0.00  ( OK ),56.64  ( OK ),1.00  ( OK ),1.00  ( OK ),12284.75  ( OK ),52.30  ( OK ),57.00  ( OK ),
Wed  Mar 05 10:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.93  ( OK ),35.12  ( OK ),76.45  ( OK ),0.00  ( OK ),56.50  ( OK ),1.00  ( OK ),1.00  ( OK ),12717.19  ( OK ),52.74  ( OK ),57.00  ( OK ),
Wed  Mar 05 10:15:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.01  ( OK ),34.18  ( OK ),76.38  ( OK ),0.00  ( OK ),56.29  ( OK ),1.00  ( OK ),1.00  ( OK ),13141.44  ( OK ),53.29  ( OK ),57.00  ( OK ),
Wed  Mar 05 10:30:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.68  ( OK ),32.89  ( OK ),76.41  ( OK ),0.00  ( OK ),55.90  ( OK ),1.00  ( OK ),1.00  ( OK ),13448.96  ( OK ),53.72  ( OK ),57.00  ( OK ),
Wed  Mar 05 10:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.72  ( OK ),30.28  ( OK ),76.20  ( OK ),0.00  ( OK ),55.42  ( OK ),1.00  ( OK ),1.00  ( OK ),13917.63  ( OK ),54.11  ( OK ),57.00  ( OK ),
Wed  Mar 05 11:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.21  ( OK ),30.89  ( OK ),76.30  ( OK ),0.00  ( OK ),55.62  ( OK ),1.00  ( OK ),1.00  ( OK ),12828.41  ( OK ),53.26  ( OK ),57.00  ( OK ),
Wed  Mar 05 11:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.70  ( OK ),32.19  ( OK ),76.42  ( OK ),0.00  ( OK ),55.70  ( OK ),1.00  ( OK ),1.00  ( OK ),12002.57  ( OK ),52.61  ( OK ),57.00  ( OK ),
Wed  Mar 05 11:30:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),54.41  ( OK ),30.08  ( OK ),76.27  ( OK ),0.00  ( OK ),55.60  ( OK ),1.00  ( OK ),1.00  ( OK ),13322.77  ( OK ),53.20  ( OK ),57.00  ( OK ),
Wed  Mar 05 11:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),59.18  ( OK ),27.18  ( OK ),76.37  ( OK ),0.00  ( OK ),60.93  ( OK ),1.00  ( OK ),1.00  ( OK ),12729.57  ( OK ),53.50  ( OK ),57.00  ( OK ),
Wed  Mar 05 12:00:00  CST,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),56.11  ( OK ),34.99  ( OK ),76.51  ( OK ),0.00  ( OK ),58.38  ( OK ),1.00  ( OK ),1.00  ( OK ),13773.16  ( OK ),53.90  ( OK ),57.00  ( OK ),
Wed  Mar 05 12:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.22  ( OK ),36.03  ( OK ),76.51  ( OK ),0.00  ( OK ),56.61  ( OK ),1.00  ( OK ),1.00  ( OK ),13358.25  ( OK ),53.86  ( OK ),57.00  ( OK ),
Wed  Mar 05 12:30:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.86  ( OK ),35.67  ( OK ),76.32  ( OK ),0.00  ( OK ),56.44  ( OK ),1.00  ( OK ),1.00  ( OK ),12900.62  ( OK ),53.50  ( OK ),57.00  ( OK ),
Wed  Mar 05 12:45:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),55.30  ( OK ),34.33  ( OK ),76.19  ( OK ),0.00  ( OK ),56.42  ( OK ),1.00  ( OK ),1.00  ( OK ),11989.24  ( OK ),52.42  ( OK ),57.00  ( OK ),
Wed  Mar 05 13:00:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.22  ( OK ),34.11  ( OK ),76.28  ( OK ),0.00  ( OK ),56.35  ( OK ),1.00  ( OK ),1.00  ( OK ),12117.36  ( OK ),52.37  ( OK ),57.00  ( OK ),
Wed  Mar 05 13:15:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.64  ( OK ),37.34  ( OK ),76.27  ( OK ),0.00  ( OK ),56.91  ( OK ),1.00  ( OK ),1.00  ( OK ),11893.10  ( OK ),52.15  ( OK ),57.00  ( OK ),
Wed  Mar 05 13:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.71  ( OK ),34.03  ( OK ),76.11  ( OK ),0.00  ( OK ),56.07  ( OK ),1.00  ( OK ),1.00  ( OK ),11990.89  ( OK ),52.12  ( OK ),57.00  ( OK ),
Wed  Mar 05 13:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.59  ( OK ),32.96  ( OK ),76.28  ( OK ),0.00  ( OK ),56.40  ( OK ),1.00  ( OK ),1.00  ( OK ),12477.54  ( OK ),52.15  ( OK ),57.00  ( OK ),
Wed  Mar 05 14:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.29  ( OK ),33.65  ( OK ),76.22  ( OK ),0.00  ( OK ),56.16  ( OK ),1.00  ( OK ),1.00  ( OK ),12400.95  ( OK ),52.17  ( OK ),57.00  ( OK ),
Wed  Mar 05 14:15:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),58.57  ( OK ),26.55  ( OK ),76.19  ( OK ),0.00  ( OK ),60.60  ( OK ),1.00  ( OK ),1.00  ( OK ),12858.92  ( OK ),52.65  ( OK ),57.00  ( OK ),
Wed  Mar 05 14:30:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),52.65  ( OK ),57.00  ( OK ),
Wed  Mar 05 14:45:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),52.65  ( OK ),57.00  ( OK ),
Wed  Mar 05 15:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.92  ( OK ),32.56  ( OK ),76.16  ( OK ),0.00  ( OK ),55.67  ( OK ),1.00  ( OK ),1.00  ( OK ),13084.01  ( OK ),53.28  ( OK ),57.00  ( OK ),
Wed  Mar 05 15:15:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),53.28  ( OK ),57.00  ( OK ),
Wed  Mar 05 15:30:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),53.28  ( OK ),57.00  ( OK ),
Wed  Mar 05 15:45:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),53.28  ( OK ),57.00  ( OK ),
Wed  Mar 05 16:00:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),53.28  ( OK ),57.00  ( OK ),
Wed  Mar 05 16:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),57.97  ( OK ),31.88  ( OK ),75.95  ( OK ),0.00  ( OK ),60.44  ( OK ),1.00  ( OK ),1.00  ( OK ),13513.67  ( OK ),53.92  ( OK ),57.00  ( OK ),
Wed  Mar 05 16:30:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),53.92  ( OK ),57.00  ( OK ),
Wed  Mar 05 16:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.00  ( OK ),35.60  ( OK ),75.95  ( OK ),0.00  ( OK ),56.83  ( OK ),1.00  ( OK ),1.00  ( OK ),12532.06  ( OK ),53.10  ( OK ),57.00  ( OK ),
Wed  Mar 05 17:00:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),53.10  ( OK ),57.00  ( OK ),
Wed  Mar 05 17:15:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),53.10  ( OK ),57.00  ( OK ),
Wed  Mar 05 17:30:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.54  ( OK ),38.31  ( OK ),76.20  ( OK ),0.00  ( OK ),56.50  ( OK ),1.00  ( OK ),1.00  ( OK ),10244.27  ( OK ),50.44  ( OK ),57.00  ( OK ),
Wed  Mar 05 17:45:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),50.44  ( OK ),57.00  ( OK ),
Wed  Mar 05 18:00:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),50.44  ( OK ),57.00  ( OK ),
Wed  Mar 05 18:15:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),50.44  ( OK ),57.00  ( OK ),
Wed  Mar 05 18:30:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),50.44  ( OK ),57.00  ( OK ),
Wed  Mar 05 18:45:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),50.44  ( OK ),57.00  ( OK ),
Wed  Mar 05 19:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),102.04  ( OK ),0.00  ( OK ),79.44  ( OK ),100.00  ( OK ),82.29  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Wed  Mar 05 19:15:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),57.00  ( OK ),
Wed  Mar 05 19:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),101.00  ( OK ),0.00  ( OK ),73.58  ( OK ),100.00  ( OK ),90.39  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Wed  Mar 05 19:45:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),57.00  ( OK ),
Wed  Mar 05 20:00:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),57.00  ( OK ),
Wed  Mar 05 20:15:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),57.00  ( OK ),
Wed  Mar 05 20:30:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),57.00  ( OK ),
Wed  Mar 05 20:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),89.71  ( OK ),0.00  ( OK ),68.20  ( OK ),100.00  ( OK ),122.32  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Wed  Mar 05 21:00:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),57.00  ( OK ),
Wed  Mar 05 21:15:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),57.00  ( OK ),
Wed  Mar 05 21:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),86.95  ( OK ),0.00  ( OK ),68.25  ( OK ),100.00  ( OK ),129.63  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Wed  Mar 05 21:45:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),57.00  ( OK ),
Wed  Mar 05 22:00:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),57.00  ( OK ),
Wed  Mar 05 22:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),92.46  ( OK ),0.00  ( OK ),72.76  ( OK ),100.00  ( OK ),132.94  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Wed  Mar 05 22:30:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),57.00  ( OK ),
Wed  Mar 05 22:45:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),57.00  ( OK ),
Wed  Mar 05 23:00:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),57.00  ( OK ),
Wed  Mar 05 23:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.95  ( OK ),0.00  ( OK ),74.99  ( OK ),100.00  ( OK ),134.76  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Wed  Mar 05 23:30:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),57.00  ( OK ),
Wed  Mar 05 23:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),92.75  ( OK ),0.00  ( OK ),76.15  ( OK ),100.00  ( OK ),135.28  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Thu  Mar 06 00:00:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),57.00  ( OK ),
Thu  Mar 06 00:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.69  ( OK ),0.00  ( OK ),76.03  ( OK ),100.00  ( OK ),135.49  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Thu  Mar 06 00:30:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),57.00  ( OK ),
Thu  Mar 06 00:45:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),57.00  ( OK ),
Thu  Mar 06 01:00:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),57.00  ( OK ),
Thu  Mar 06 01:15:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),57.00  ( OK ),
Thu  Mar 06 01:30:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),57.00  ( OK ),
Thu  Mar 06 01:45:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),57.00  ( OK ),
Thu  Mar 06 02:00:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),57.00  ( OK ),
Thu  Mar 06 02:15:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),57.00  ( OK ),
Thu  Mar 06 02:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.12  ( OK ),0.00  ( OK ),76.39  ( OK ),100.00  ( OK ),135.80  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Thu  Mar 06 02:45:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),57.00  ( OK ),
Thu  Mar 06 03:00:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),57.00  ( OK ),
Thu  Mar 06 03:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.97  ( OK ),0.00  ( OK ),76.29  ( OK ),100.00  ( OK ),135.76  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Thu  Mar 06 03:30:00  CST,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),91.97  ( OK ),0.00  ( Interpolated ),76.29  ( OK ),100.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),57.00  ( OK ),
Thu  Mar 06 03:45:00  CST,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),91.97  ( OK ),0.00  ( Interpolated ),76.29  ( OK ),100.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),57.00  ( OK ),
Thu  Mar 06 04:00:00  CST,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),91.97  ( OK ),0.00  ( Interpolated ),76.29  ( OK ),100.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),57.00  ( OK ),
Thu  Mar 06 04:15:00  CST,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),91.97  ( OK ),0.00  ( Interpolated ),76.29  ( OK ),100.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),57.00  ( OK ),
Thu  Mar 06 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.44  ( OK ),0.00  ( OK ),76.68  ( OK ),100.00  ( OK ),136.08  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Thu  Mar 06 04:45:00  CST,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),91.44  ( OK ),0.00  ( Interpolated ),76.68  ( OK ),100.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),57.00  ( OK ),
Thu  Mar 06 05:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.72  ( OK ),0.00  ( OK ),76.49  ( OK ),100.00  ( OK ),135.52  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Thu  Mar 06 05:15:00  CST,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),91.72  ( OK ),0.00  ( Interpolated ),76.49  ( OK ),100.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),57.00  ( OK ),
Thu  Mar 06 05:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.20  ( OK ),0.00  ( OK ),75.46  ( OK ),100.00  ( OK ),135.93  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Thu  Mar 06 05:45:00  CST,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),91.20  ( OK ),0.00  ( Interpolated ),75.46  ( OK ),100.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),57.00  ( OK ),
Thu  Mar 06 06:00:00  CST,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),91.20  ( OK ),0.00  ( Interpolated ),75.46  ( OK ),100.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),57.00  ( OK ),
Thu  Mar 06 06:15:00  CST,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),91.20  ( OK ),0.00  ( Interpolated ),75.46  ( OK ),100.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),57.00  ( OK ),
Thu  Mar 06 06:30:00  CST,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),91.20  ( OK ),0.00  ( Interpolated ),75.46  ( OK ),100.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),57.00  ( OK ),
Thu  Mar 06 06:45:00  CST,0.00  ( OK ),1.67  ( OK ),1.50  ( OK ),55.18  ( OK ),18.92  ( OK ),76.31  ( OK ),0.00  ( OK ),56.76  ( OK ),1.00  ( OK ),1.00  ( OK ),23750.22  ( OK ),72.86  ( OK ),57.00  ( OK ),
Thu  Mar 06 07:00:00  CST,0.00  ( OK ),1.67  ( OK ),1.50  ( OK ),55.18  ( OK ),18.92  ( OK ),76.31  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),23750.22  ( OK ),72.86  ( OK ),57.00  ( OK ),
Thu  Mar 06 07:15:00  CST,0.00  ( OK ),1.57  ( OK ),1.50  ( OK ),55.83  ( OK ),27.37  ( OK ),75.90  ( OK ),0.00  ( OK ),58.48  ( OK ),1.00  ( OK ),1.00  ( OK ),18404.64  ( OK ),63.68  ( OK ),57.00  ( OK ),
Thu  Mar 06 07:30:00  CST,0.00  ( OK ),1.57  ( OK ),1.50  ( OK ),55.83  ( OK ),27.37  ( OK ),75.90  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),18404.64  ( OK ),63.68  ( OK ),57.00  ( OK ),
Thu  Mar 06 07:45:00  CST,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),55.43  ( OK ),36.90  ( OK ),76.27  ( OK ),0.00  ( OK ),57.84  ( OK ),1.00  ( OK ),1.00  ( OK ),13544.34  ( OK ),56.20  ( OK ),57.00  ( OK ),
Thu  Mar 06 08:00:00  CST,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),55.43  ( OK ),36.90  ( OK ),76.27  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),13544.34  ( OK ),56.20  ( OK ),57.00  ( OK ),
Thu  Mar 06 08:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.50  ( OK ),39.83  ( OK ),76.51  ( OK ),0.00  ( OK ),57.46  ( OK ),1.00  ( OK ),1.00  ( OK ),11939.84  ( OK ),52.95  ( OK ),57.00  ( OK ),
Thu  Mar 06 08:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.50  ( OK ),39.83  ( OK ),76.51  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),11939.84  ( OK ),52.95  ( OK ),57.00  ( OK ),
Thu  Mar 06 08:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.50  ( OK ),39.83  ( OK ),76.51  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),11939.84  ( OK ),52.95  ( OK ),57.00  ( OK ),
Thu  Mar 06 09:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.50  ( OK ),39.83  ( OK ),76.51  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),11939.84  ( OK ),52.95  ( OK ),57.00  ( OK ),
Thu  Mar 06 09:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.50  ( OK ),39.83  ( OK ),76.51  ( OK ),0.00  ( OK ),57.04  ( OK ),1.00  ( OK ),1.00  ( OK ),11939.84  ( OK ),52.95  ( OK ),57.00  ( OK ),
Thu  Mar 06 09:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.50  ( OK ),39.83  ( OK ),76.51  ( OK ),0.00  ( OK ),57.46  ( OK ),1.00  ( OK ),1.00  ( OK ),11939.84  ( OK ),52.95  ( OK ),57.00  ( OK ),
Thu  Mar 06 09:45:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),52.95  ( OK ),0.00  ( Interpolated ),
Thu  Mar 06 10:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.16  ( OK ),38.17  ( OK ),76.53  ( OK ),0.00  ( OK ),56.83  ( OK ),1.00  ( OK ),1.00  ( OK ),12793.66  ( OK ),53.55  ( OK ),57.00  ( Overridden ),
Thu  Mar 06 10:15:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),53.55  ( OK ),0.00  ( Interpolated ),
Thu  Mar 06 10:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.02  ( OK ),40.58  ( OK ),76.49  ( OK ),0.00  ( OK ),56.93  ( OK ),1.00  ( OK ),1.00  ( OK ),12552.88  ( OK ),53.57  ( OK ),57.00  ( Overridden ),
Thu  Mar 06 10:45:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),53.57  ( OK ),0.00  ( Interpolated ),
Thu  Mar 06 11:00:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),53.57  ( OK ),0.00  ( Interpolated ),
Thu  Mar 06 11:15:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),53.57  ( OK ),0.00  ( Interpolated ),
Thu  Mar 06 11:30:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),53.57  ( OK ),0.00  ( Interpolated ),
Thu  Mar 06 11:45:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),53.57  ( OK ),0.00  ( Interpolated ),
Thu  Mar 06 12:00:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),53.57  ( OK ),0.00  ( Interpolated ),
Thu  Mar 06 12:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.86  ( OK ),45.04  ( OK ),76.41  ( OK ),0.00  ( OK ),56.90  ( OK ),1.00  ( OK ),1.00  ( OK ),12129.14  ( OK ),53.17  ( OK ),57.00  ( Overridden ),
Thu  Mar 06 12:30:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),53.17  ( OK ),0.00  ( Interpolated ),
Thu  Mar 06 12:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.15  ( OK ),42.45  ( OK ),76.31  ( OK ),0.00  ( OK ),55.80  ( OK ),1.00  ( OK ),1.00  ( OK ),11516.27  ( OK ),52.90  ( OK ),57.00  ( Overridden ),
Thu  Mar 06 13:00:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),52.90  ( OK ),0.00  ( Interpolated ),
Thu  Mar 06 13:15:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),52.90  ( OK ),0.00  ( Interpolated ),
Thu  Mar 06 13:30:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),52.90  ( OK ),0.00  ( Interpolated ),
Thu  Mar 06 13:45:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),52.90  ( OK ),0.00  ( Interpolated ),
Thu  Mar 06 14:00:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.75  ( OK ),48.12  ( OK ),76.32  ( OK ),0.00  ( OK ),56.19  ( OK ),1.00  ( OK ),1.00  ( OK ),12084.86  ( OK ),54.20  ( OK ),57.00  ( Overridden ),
Thu  Mar 06 14:15:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),54.20  ( OK ),0.00  ( Interpolated ),
Thu  Mar 06 14:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.39  ( OK ),46.10  ( OK ),76.35  ( OK ),0.00  ( OK ),56.09  ( OK ),1.00  ( OK ),1.00  ( OK ),13002.90  ( OK ),54.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 06 14:45:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),54.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 06 15:00:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.85  ( OK ),46.61  ( OK ),76.25  ( OK ),0.00  ( OK ),56.29  ( OK ),1.00  ( OK ),1.00  ( OK ),13223.45  ( OK ),54.16  ( OK ),57.00  ( Overridden ),
Thu  Mar 06 15:15:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),54.16  ( OK ),0.00  ( Interpolated ),
Thu  Mar 06 15:30:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),54.16  ( OK ),0.00  ( Interpolated ),
Thu  Mar 06 15:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.11  ( OK ),49.19  ( OK ),76.23  ( OK ),0.00  ( OK ),56.31  ( OK ),1.00  ( OK ),1.00  ( OK ),11745.60  ( OK ),53.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 06 16:00:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),53.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 06 16:15:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),64.42  ( OK ),27.85  ( OK ),76.16  ( OK ),0.00  ( OK ),59.51  ( OK ),1.00  ( OK ),1.00  ( OK ),11329.22  ( OK ),52.63  ( OK ),57.00  ( Overridden ),
Thu  Mar 06 16:30:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),52.63  ( OK ),0.00  ( Interpolated ),
Thu  Mar 06 16:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.39  ( OK ),47.12  ( OK ),76.22  ( OK ),0.00  ( OK ),57.25  ( OK ),1.00  ( OK ),1.00  ( OK ),12387.01  ( OK ),53.35  ( OK ),57.00  ( Overridden ),
Thu  Mar 06 17:00:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),53.35  ( OK ),0.00  ( Interpolated ),
Thu  Mar 06 17:15:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),53.35  ( OK ),0.00  ( Interpolated ),
Thu  Mar 06 17:30:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),53.35  ( OK ),0.00  ( Interpolated ),
Thu  Mar 06 17:45:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),53.35  ( OK ),0.00  ( Interpolated ),
Thu  Mar 06 18:00:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),53.35  ( OK ),0.00  ( Interpolated ),
Thu  Mar 06 18:15:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),53.35  ( OK ),0.00  ( Interpolated ),
Thu  Mar 06 18:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),101.73  ( OK ),0.00  ( OK ),81.37  ( OK ),100.00  ( OK ),67.20  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 06 18:45:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 06 19:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),103.76  ( OK ),0.00  ( OK ),80.21  ( OK ),100.00  ( OK ),81.24  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 06 19:15:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 06 19:30:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 06 19:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),102.01  ( OK ),0.00  ( OK ),71.40  ( OK ),100.00  ( OK ),94.44  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
