TT,AHU4_CCV-AHU4-Percentage,AHU4_DSP-AHU4-inch,AHU4_DSPSP-AHU4-inch,AHU4_MAT-AHU4-degree Fahrenheit,AHU4_MaxDMP-AHU4-Percentage,AHU4_RAT-AHU4-degree Fahrenheit,AHU4_RHV-AHU4-Percentage,AHU4_SAT-AHU4-degree Fahrenheit,AHU4_SFC-AHU4-No Unit,AHU4_SFS-AHU4-No Unit,AHU4_SupCFM-AHU4-cubic foot per minute,AHU4_SupVFD-AHU4-Percentage,AHU4_SATSP-AHU4-degree Fahrenheit,
Thu  Mar 06 20:00:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 06 20:15:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 06 20:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),92.06  ( OK ),0.00  ( OK ),68.14  ( OK ),100.00  ( OK ),115.69  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 06 20:45:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 06 21:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),90.43  ( OK ),0.00  ( OK ),68.15  ( OK ),100.00  ( OK ),124.66  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 06 21:15:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 06 21:30:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 06 21:45:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 06 22:00:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 06 22:15:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 06 22:30:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 06 22:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.67  ( OK ),0.00  ( OK ),75.12  ( OK ),100.00  ( OK ),133.74  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 06 23:00:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 06 23:15:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 06 23:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),92.21  ( OK ),0.00  ( OK ),74.04  ( OK ),100.00  ( OK ),135.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 06 23:45:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 07 00:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),92.73  ( OK ),0.00  ( OK ),74.58  ( OK ),100.00  ( OK ),135.65  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Mar 07 00:15:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 07 00:30:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 07 00:45:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 07 01:00:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 07 01:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.82  ( OK ),0.00  ( OK ),76.24  ( OK ),100.00  ( OK ),135.43  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Mar 07 01:30:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 07 01:45:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 07 02:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.91  ( OK ),0.00  ( OK ),74.55  ( OK ),100.00  ( OK ),135.97  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Mar 07 02:15:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 07 02:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.08  ( OK ),0.00  ( OK ),77.11  ( OK ),100.00  ( OK ),135.99  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Mar 07 02:45:00  CST,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),94.80  ( OK ),0.00  ( Interpolated ),77.11  ( OK ),100.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 07 03:00:00  CST,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),94.80  ( OK ),0.00  ( Interpolated ),77.11  ( OK ),100.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 07 03:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.20  ( OK ),0.00  ( OK ),76.53  ( OK ),100.00  ( OK ),136.18  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Mar 07 03:30:00  CST,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),93.20  ( OK ),0.00  ( Interpolated ),76.53  ( OK ),100.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 07 03:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),92.52  ( OK ),0.00  ( OK ),76.22  ( OK ),100.00  ( OK ),136.35  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Mar 07 04:00:00  CST,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),92.52  ( OK ),0.00  ( Interpolated ),76.22  ( OK ),100.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 07 04:15:00  CST,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),92.52  ( OK ),0.00  ( Interpolated ),76.22  ( OK ),100.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 07 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),90.75  ( OK ),0.00  ( OK ),74.70  ( OK ),100.00  ( OK ),136.23  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Mar 07 04:45:00  CST,0.00  ( OK ),0.30  ( OK ),1.50  ( OK ),90.75  ( OK ),0.00  ( OK ),74.70  ( OK ),100.00  ( OK ),136.23  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Fri  Mar 07 05:00:00  CST,0.00  ( OK ),0.30  ( OK ),1.50  ( OK ),90.75  ( OK ),0.00  ( OK ),74.70  ( OK ),100.00  ( OK ),136.23  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Fri  Mar 07 05:15:00  CST,0.00  ( OK ),0.30  ( OK ),1.50  ( OK ),90.75  ( OK ),0.00  ( OK ),74.70  ( OK ),100.00  ( OK ),136.23  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Fri  Mar 07 05:30:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),92.12  ( OK ),0.00  ( OK ),76.36  ( OK ),100.00  ( OK ),135.79  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Fri  Mar 07 05:45:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),92.12  ( OK ),0.00  ( OK ),76.36  ( OK ),100.00  ( OK ),135.79  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Fri  Mar 07 06:00:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),92.12  ( OK ),0.00  ( OK ),76.36  ( OK ),100.00  ( OK ),135.79  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Fri  Mar 07 06:15:00  CST,0.00  ( OK ),1.20  ( OK ),1.50  ( OK ),57.00  ( OK ),21.36  ( OK ),79.12  ( OK ),0.00  ( OK ),62.82  ( OK ),1.00  ( OK ),1.00  ( OK ),28802.20  ( OK ),79.21  ( OK ),57.00  ( OK ),
Fri  Mar 07 06:30:00  CST,0.00  ( OK ),1.20  ( OK ),1.50  ( OK ),57.00  ( OK ),21.36  ( OK ),79.12  ( OK ),0.00  ( OK ),62.82  ( OK ),1.00  ( OK ),1.00  ( OK ),28802.20  ( OK ),79.21  ( OK ),57.00  ( OK ),
Fri  Mar 07 06:45:00  CST,0.00  ( OK ),1.20  ( OK ),1.50  ( OK ),57.00  ( OK ),21.36  ( OK ),79.12  ( OK ),0.00  ( OK ),62.82  ( OK ),1.00  ( OK ),1.00  ( OK ),28802.20  ( OK ),79.21  ( OK ),57.00  ( OK ),
Fri  Mar 07 07:00:00  CST,0.00  ( OK ),1.64  ( OK ),1.50  ( OK ),55.42  ( OK ),31.15  ( OK ),75.97  ( OK ),0.00  ( OK ),56.90  ( OK ),1.00  ( OK ),1.00  ( OK ),23681.43  ( OK ),72.98  ( OK ),57.00  ( OK ),
Fri  Mar 07 07:15:00  CST,0.00  ( OK ),1.64  ( OK ),1.50  ( OK ),55.42  ( OK ),31.15  ( OK ),75.97  ( OK ),0.00  ( OK ),56.90  ( OK ),1.00  ( OK ),1.00  ( OK ),23681.43  ( OK ),72.98  ( OK ),57.00  ( OK ),
Fri  Mar 07 07:30:00  CST,0.00  ( OK ),1.64  ( OK ),1.50  ( OK ),55.42  ( OK ),31.15  ( OK ),75.97  ( OK ),0.00  ( OK ),56.90  ( OK ),1.00  ( OK ),1.00  ( OK ),23681.43  ( OK ),72.98  ( OK ),57.00  ( OK ),
Fri  Mar 07 07:45:00  CST,0.00  ( OK ),1.57  ( OK ),1.50  ( OK ),55.35  ( OK ),39.42  ( OK ),76.21  ( OK ),0.00  ( OK ),56.73  ( OK ),1.00  ( OK ),1.00  ( OK ),15509.44  ( OK ),59.81  ( OK ),57.00  ( OK ),
Fri  Mar 07 08:00:00  CST,0.00  ( OK ),1.57  ( OK ),1.50  ( OK ),55.35  ( OK ),39.42  ( OK ),76.21  ( OK ),0.00  ( OK ),56.73  ( OK ),1.00  ( OK ),1.00  ( OK ),15509.44  ( OK ),59.81  ( OK ),57.00  ( OK ),
Fri  Mar 07 08:15:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.44  ( OK ),43.24  ( OK ),76.56  ( OK ),0.00  ( OK ),57.11  ( OK ),1.00  ( OK ),1.00  ( OK ),14226.27  ( OK ),56.96  ( OK ),57.00  ( OK ),
Fri  Mar 07 08:30:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.44  ( OK ),43.24  ( OK ),76.56  ( OK ),0.00  ( OK ),57.11  ( OK ),1.00  ( OK ),1.00  ( OK ),14226.27  ( OK ),56.96  ( OK ),57.00  ( OK ),
Fri  Mar 07 08:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.40  ( OK ),45.94  ( OK ),76.72  ( OK ),0.00  ( OK ),56.73  ( OK ),1.00  ( OK ),1.00  ( OK ),14259.00  ( OK ),56.64  ( OK ),57.00  ( OK ),
Fri  Mar 07 09:00:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.15  ( OK ),46.47  ( OK ),76.63  ( OK ),0.00  ( OK ),56.41  ( OK ),1.00  ( OK ),1.00  ( OK ),13462.63  ( OK ),55.66  ( OK ),57.00  ( OK ),
Fri  Mar 07 09:15:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.15  ( OK ),46.47  ( OK ),76.63  ( OK ),0.00  ( OK ),56.41  ( OK ),1.00  ( OK ),1.00  ( OK ),13462.63  ( OK ),55.66  ( OK ),57.00  ( OK ),
Fri  Mar 07 09:30:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.38  ( OK ),48.98  ( OK ),76.52  ( OK ),0.00  ( OK ),56.78  ( OK ),1.00  ( OK ),1.00  ( OK ),13203.81  ( OK ),55.24  ( OK ),57.00  ( OK ),
Fri  Mar 07 09:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.15  ( OK ),50.29  ( OK ),76.56  ( OK ),0.00  ( OK ),56.72  ( OK ),1.00  ( OK ),1.00  ( OK ),13175.90  ( OK ),54.94  ( OK ),57.00  ( OK ),
Fri  Mar 07 10:00:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.64  ( OK ),47.76  ( OK ),76.68  ( OK ),0.00  ( OK ),56.28  ( OK ),1.00  ( OK ),1.00  ( OK ),13069.13  ( OK ),54.40  ( OK ),57.00  ( OK ),
Fri  Mar 07 10:15:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.64  ( OK ),47.76  ( OK ),76.68  ( OK ),0.00  ( OK ),56.28  ( OK ),1.00  ( OK ),1.00  ( OK ),13069.13  ( OK ),54.40  ( OK ),57.00  ( OK ),
Fri  Mar 07 10:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.07  ( OK ),50.63  ( OK ),76.55  ( OK ),0.00  ( OK ),56.89  ( OK ),1.00  ( OK ),1.00  ( OK ),13668.21  ( OK ),54.47  ( OK ),57.00  ( Overridden ),
Fri  Mar 07 10:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.74  ( OK ),49.46  ( OK ),76.52  ( OK ),0.00  ( OK ),56.64  ( OK ),1.00  ( OK ),1.00  ( OK ),13859.84  ( OK ),55.00  ( OK ),57.00  ( Overridden ),
Fri  Mar 07 11:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.40  ( OK ),51.75  ( OK ),76.49  ( OK ),0.00  ( OK ),56.89  ( OK ),1.00  ( OK ),1.00  ( OK ),13800.39  ( OK ),54.90  ( OK ),57.00  ( Overridden ),
Fri  Mar 07 11:15:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),55.52  ( OK ),52.93  ( OK ),76.55  ( OK ),0.00  ( OK ),57.06  ( OK ),1.00  ( OK ),1.00  ( OK ),13757.28  ( OK ),55.30  ( OK ),57.00  ( Overridden ),
Fri  Mar 07 11:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.62  ( OK ),52.45  ( OK ),76.66  ( OK ),0.00  ( OK ),57.12  ( OK ),1.00  ( OK ),1.00  ( OK ),13813.14  ( OK ),55.70  ( OK ),57.00  ( Overridden ),
Fri  Mar 07 11:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.92  ( OK ),52.70  ( OK ),76.75  ( OK ),0.00  ( OK ),57.37  ( OK ),1.00  ( OK ),1.00  ( OK ),13816.71  ( OK ),55.54  ( OK ),57.00  ( Overridden ),
Fri  Mar 07 12:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.09  ( OK ),54.97  ( OK ),76.66  ( OK ),0.00  ( OK ),57.37  ( OK ),1.00  ( OK ),1.00  ( OK ),13289.82  ( OK ),55.36  ( OK ),57.00  ( Overridden ),
Fri  Mar 07 12:15:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.15  ( OK ),56.31  ( OK ),76.70  ( OK ),0.00  ( OK ),57.39  ( OK ),1.00  ( OK ),1.00  ( OK ),13160.97  ( OK ),55.09  ( OK ),57.00  ( Overridden ),
Fri  Mar 07 12:30:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),55.23  ( OK ),57.02  ( OK ),76.63  ( OK ),0.00  ( OK ),56.83  ( OK ),1.00  ( OK ),1.00  ( OK ),13148.86  ( OK ),54.97  ( OK ),57.00  ( Overridden ),
Fri  Mar 07 12:45:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.35  ( OK ),58.62  ( OK ),76.65  ( OK ),0.00  ( OK ),57.04  ( OK ),1.00  ( OK ),1.00  ( OK ),11456.24  ( OK ),53.73  ( OK ),57.00  ( Overridden ),
Fri  Mar 07 13:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.73  ( OK ),58.02  ( OK ),76.70  ( OK ),0.00  ( OK ),56.84  ( OK ),1.00  ( OK ),1.00  ( OK ),11762.10  ( OK ),53.70  ( OK ),57.00  ( Overridden ),
Fri  Mar 07 13:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.79  ( OK ),58.31  ( OK ),76.67  ( OK ),0.00  ( OK ),56.84  ( OK ),1.00  ( OK ),1.00  ( OK ),11603.07  ( OK ),53.57  ( OK ),57.00  ( Overridden ),
Fri  Mar 07 13:30:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.71  ( OK ),58.59  ( OK ),76.54  ( OK ),0.00  ( OK ),56.80  ( OK ),1.00  ( OK ),1.00  ( OK ),11878.64  ( OK ),53.84  ( OK ),57.00  ( Overridden ),
Fri  Mar 07 13:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.87  ( OK ),57.41  ( OK ),76.60  ( OK ),0.00  ( OK ),56.74  ( OK ),1.00  ( OK ),1.00  ( OK ),11450.72  ( OK ),53.28  ( OK ),57.00  ( Overridden ),
Fri  Mar 07 14:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.78  ( OK ),57.00  ( OK ),76.46  ( OK ),0.00  ( OK ),56.73  ( OK ),1.00  ( OK ),1.00  ( OK ),11579.00  ( OK ),53.52  ( OK ),57.00  ( Overridden ),
Fri  Mar 07 14:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.54  ( OK ),60.31  ( OK ),76.55  ( OK ),0.00  ( OK ),57.19  ( OK ),1.00  ( OK ),1.00  ( OK ),11173.45  ( OK ),53.28  ( OK ),57.00  ( Overridden ),
Fri  Mar 07 14:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.43  ( OK ),58.40  ( OK ),76.53  ( OK ),0.00  ( OK ),56.60  ( OK ),1.00  ( OK ),1.00  ( OK ),11891.20  ( OK ),53.09  ( OK ),57.00  ( Overridden ),
Fri  Mar 07 14:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.58  ( OK ),56.00  ( OK ),76.44  ( OK ),0.00  ( OK ),56.15  ( OK ),1.00  ( OK ),1.00  ( OK ),11491.17  ( OK ),52.63  ( OK ),57.00  ( Overridden ),
Fri  Mar 07 15:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.89  ( OK ),57.24  ( OK ),76.36  ( OK ),0.00  ( OK ),56.76  ( OK ),1.00  ( OK ),1.00  ( OK ),11289.39  ( OK ),52.44  ( OK ),57.00  ( Overridden ),
Fri  Mar 07 15:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.35  ( OK ),59.37  ( OK ),76.37  ( OK ),0.00  ( OK ),56.91  ( OK ),1.00  ( OK ),1.00  ( OK ),11115.94  ( OK ),52.59  ( OK ),57.00  ( Overridden ),
Fri  Mar 07 15:30:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.19  ( OK ),60.97  ( OK ),76.38  ( OK ),0.00  ( OK ),57.15  ( OK ),1.00  ( OK ),1.00  ( OK ),10971.20  ( OK ),52.44  ( OK ),57.00  ( Overridden ),
Fri  Mar 07 15:45:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),55.16  ( OK ),61.78  ( OK ),76.43  ( OK ),0.00  ( OK ),56.89  ( OK ),1.00  ( OK ),1.00  ( OK ),10257.85  ( OK ),52.06  ( OK ),57.00  ( Overridden ),
Fri  Mar 07 16:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.21  ( OK ),62.31  ( OK ),76.46  ( OK ),0.00  ( OK ),56.91  ( OK ),1.00  ( OK ),1.00  ( OK ),10745.11  ( OK ),52.03  ( OK ),57.00  ( Overridden ),
Fri  Mar 07 16:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.87  ( OK ),61.35  ( OK ),76.44  ( OK ),0.00  ( OK ),56.53  ( OK ),1.00  ( OK ),1.00  ( OK ),10553.84  ( OK ),51.76  ( OK ),57.00  ( Overridden ),
Fri  Mar 07 16:30:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),53.87  ( OK ),49.90  ( OK ),76.49  ( OK ),0.00  ( OK ),55.08  ( OK ),1.00  ( OK ),1.00  ( OK ),9938.88  ( OK ),51.08  ( OK ),57.00  ( Overridden ),
Fri  Mar 07 16:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.38  ( OK ),47.66  ( OK ),76.46  ( OK ),0.00  ( OK ),56.15  ( OK ),1.00  ( OK ),1.00  ( OK ),10082.09  ( OK ),51.14  ( OK ),57.00  ( Overridden ),
Fri  Mar 07 17:00:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.80  ( OK ),46.68  ( OK ),76.46  ( OK ),0.00  ( OK ),56.43  ( OK ),1.00  ( OK ),1.00  ( OK ),10047.84  ( OK ),50.75  ( OK ),57.00  ( Overridden ),
Fri  Mar 07 17:15:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.19  ( OK ),46.97  ( OK ),76.43  ( OK ),0.00  ( OK ),56.79  ( OK ),1.00  ( OK ),1.00  ( OK ),9203.84  ( OK ),50.49  ( OK ),57.00  ( Overridden ),
Fri  Mar 07 17:30:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.49  ( OK ),44.38  ( OK ),76.49  ( OK ),0.00  ( OK ),56.55  ( OK ),1.00  ( OK ),1.00  ( OK ),10527.15  ( OK ),50.64  ( OK ),57.00  ( Overridden ),
Fri  Mar 07 17:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.29  ( OK ),47.13  ( OK ),76.50  ( OK ),0.00  ( OK ),57.11  ( OK ),1.00  ( OK ),1.00  ( OK ),9482.98  ( OK ),50.49  ( OK ),57.00  ( Overridden ),
Fri  Mar 07 18:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.57  ( OK ),44.69  ( OK ),76.53  ( OK ),0.00  ( OK ),56.69  ( OK ),1.00  ( OK ),1.00  ( OK ),9512.56  ( OK ),50.27  ( OK ),57.00  ( Overridden ),
Fri  Mar 07 18:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.26  ( OK ),0.00  ( OK ),74.60  ( OK ),0.00  ( OK ),57.91  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Mar 07 18:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.81  ( OK ),0.00  ( OK ),72.22  ( OK ),0.00  ( OK ),57.94  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Mar 07 18:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.22  ( OK ),0.00  ( OK ),71.02  ( OK ),0.00  ( OK ),58.27  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Mar 07 19:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),50.40  ( OK ),0.00  ( OK ),70.88  ( OK ),0.00  ( OK ),58.11  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Mar 07 19:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),49.52  ( OK ),0.00  ( OK ),71.01  ( OK ),0.00  ( OK ),57.82  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Mar 07 19:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),48.75  ( OK ),0.00  ( OK ),70.98  ( OK ),0.00  ( OK ),57.52  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Mar 07 19:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),48.22  ( OK ),0.00  ( OK ),70.99  ( OK ),0.00  ( OK ),57.18  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Mar 07 20:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),47.82  ( OK ),0.00  ( OK ),70.97  ( OK ),0.00  ( OK ),56.90  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Mar 07 20:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),47.42  ( OK ),0.00  ( OK ),70.96  ( OK ),0.00  ( OK ),56.53  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Mar 07 20:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),47.07  ( OK ),0.00  ( OK ),70.90  ( OK ),0.00  ( OK ),56.19  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Mar 07 20:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),46.77  ( OK ),0.00  ( OK ),70.76  ( OK ),0.00  ( OK ),55.90  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Mar 07 21:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),46.57  ( OK ),0.00  ( OK ),70.64  ( OK ),0.00  ( OK ),55.63  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Mar 07 21:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),46.50  ( OK ),0.00  ( OK ),70.62  ( OK ),0.00  ( OK ),55.42  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Mar 07 21:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),46.39  ( OK ),0.00  ( OK ),70.52  ( OK ),0.00  ( OK ),55.23  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Mar 07 21:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),46.32  ( OK ),0.00  ( OK ),70.49  ( OK ),0.00  ( OK ),55.04  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Mar 07 22:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),46.23  ( OK ),0.00  ( OK ),70.41  ( OK ),0.00  ( OK ),54.84  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Mar 07 22:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),47.48  ( OK ),0.00  ( OK ),70.85  ( OK ),0.00  ( OK ),55.41  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Mar 07 22:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),47.87  ( OK ),0.00  ( OK ),71.44  ( OK ),0.00  ( OK ),55.48  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Mar 07 22:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),47.85  ( OK ),0.00  ( OK ),71.50  ( OK ),0.00  ( OK ),55.33  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Mar 07 23:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),47.91  ( OK ),0.00  ( OK ),71.37  ( OK ),0.00  ( OK ),55.34  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Mar 07 23:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),48.06  ( OK ),0.00  ( OK ),71.44  ( OK ),0.00  ( OK ),55.38  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Mar 07 23:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),48.11  ( OK ),0.00  ( OK ),71.51  ( OK ),0.00  ( OK ),55.36  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Mar 07 23:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),48.15  ( OK ),0.00  ( OK ),71.57  ( OK ),0.00  ( OK ),55.35  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 08 00:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),48.11  ( OK ),0.00  ( OK ),71.65  ( OK ),0.00  ( OK ),55.33  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 08 00:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),48.20  ( OK ),0.00  ( OK ),71.57  ( OK ),0.00  ( OK ),55.34  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 08 00:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),48.17  ( OK ),0.00  ( OK ),71.53  ( OK ),0.00  ( OK ),55.31  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 08 00:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),48.15  ( OK ),0.00  ( OK ),71.52  ( OK ),0.00  ( OK ),55.31  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 08 01:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),47.99  ( OK ),0.00  ( OK ),71.07  ( OK ),0.00  ( OK ),55.26  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 08 01:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),50.51  ( OK ),0.00  ( OK ),69.11  ( OK ),0.00  ( OK ),55.50  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 08 01:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.63  ( OK ),0.00  ( OK ),69.80  ( OK ),0.00  ( OK ),56.40  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 08 01:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.58  ( OK ),0.00  ( OK ),69.70  ( OK ),0.00  ( OK ),56.81  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 08 02:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.39  ( OK ),0.00  ( OK ),70.19  ( OK ),0.00  ( OK ),57.15  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 08 02:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.13  ( OK ),0.00  ( OK ),70.19  ( OK ),0.00  ( OK ),57.44  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 08 02:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.91  ( OK ),0.00  ( OK ),70.57  ( OK ),0.00  ( OK ),57.70  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 08 02:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.72  ( OK ),0.00  ( OK ),70.37  ( OK ),0.00  ( OK ),57.97  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 08 03:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.50  ( OK ),0.00  ( OK ),70.51  ( OK ),0.00  ( OK ),58.19  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 08 03:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.25  ( OK ),0.00  ( OK ),70.04  ( OK ),0.00  ( OK ),58.36  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 08 03:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.16  ( OK ),0.00  ( OK ),69.88  ( OK ),0.00  ( OK ),58.57  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 08 03:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.94  ( OK ),0.00  ( OK ),70.11  ( OK ),0.00  ( OK ),58.69  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 08 04:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.82  ( OK ),0.00  ( OK ),70.72  ( OK ),0.00  ( OK ),58.82  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 08 04:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.80  ( OK ),0.00  ( OK ),70.88  ( OK ),0.00  ( OK ),59.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 08 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.57  ( OK ),0.00  ( OK ),70.64  ( OK ),0.00  ( OK ),59.07  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 08 04:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.45  ( OK ),0.00  ( OK ),70.22  ( OK ),0.00  ( OK ),59.16  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 08 05:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.55  ( OK ),0.00  ( OK ),69.99  ( OK ),0.00  ( OK ),59.28  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 08 05:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.08  ( OK ),0.00  ( OK ),70.21  ( OK ),0.00  ( OK ),59.29  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 08 05:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),50.71  ( OK ),0.00  ( OK ),70.03  ( OK ),0.00  ( OK ),59.28  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 08 05:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),50.80  ( OK ),0.00  ( OK ),70.64  ( OK ),0.00  ( OK ),59.31  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 08 06:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),50.29  ( OK ),0.00  ( OK ),70.09  ( OK ),0.00  ( OK ),59.24  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 08 06:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.21  ( OK ),0.00  ( OK ),71.37  ( OK ),100.00  ( OK ),62.42  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 08 06:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),100.63  ( OK ),0.00  ( OK ),79.22  ( OK ),100.00  ( OK ),70.81  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 08 06:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),103.03  ( OK ),0.00  ( OK ),82.06  ( OK ),100.00  ( OK ),77.99  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 08 07:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),105.16  ( OK ),0.00  ( OK ),83.77  ( OK ),100.00  ( OK ),83.32  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 08 07:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),104.14  ( OK ),0.00  ( OK ),83.57  ( OK ),100.00  ( OK ),87.05  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 08 07:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),102.96  ( OK ),0.00  ( OK ),83.99  ( OK ),100.00  ( OK ),90.52  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 08 07:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),104.32  ( OK ),0.00  ( OK ),83.61  ( OK ),100.00  ( OK ),92.95  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 08 08:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),109.78  ( OK ),0.00  ( OK ),84.15  ( OK ),100.00  ( OK ),95.73  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 08 08:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),111.16  ( OK ),0.00  ( OK ),85.02  ( OK ),100.00  ( OK ),98.89  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 08 08:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),113.67  ( OK ),0.00  ( OK ),85.45  ( OK ),100.00  ( OK ),102.38  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 08 08:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),110.75  ( OK ),0.00  ( OK ),85.70  ( OK ),100.00  ( OK ),105.30  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 08 09:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),111.13  ( OK ),0.00  ( OK ),85.54  ( OK ),100.00  ( OK ),108.34  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 08 09:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),109.26  ( OK ),0.00  ( OK ),85.22  ( OK ),100.00  ( OK ),111.04  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 08 09:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),110.03  ( OK ),0.00  ( OK ),84.67  ( OK ),100.00  ( OK ),114.06  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 08 09:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),109.75  ( OK ),0.00  ( OK ),84.69  ( OK ),100.00  ( OK ),116.62  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 08 10:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),108.90  ( OK ),0.00  ( OK ),84.33  ( OK ),100.00  ( OK ),119.07  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 08 10:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),111.29  ( OK ),0.00  ( OK ),84.09  ( OK ),100.00  ( OK ),120.83  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 08 10:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),108.43  ( OK ),0.00  ( OK ),84.07  ( OK ),100.00  ( OK ),121.93  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 08 10:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),104.18  ( OK ),0.00  ( OK ),83.88  ( OK ),100.00  ( OK ),123.37  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 08 11:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),106.81  ( OK ),0.00  ( OK ),83.57  ( OK ),100.00  ( OK ),123.81  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 08 11:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),103.94  ( OK ),0.00  ( OK ),83.83  ( OK ),100.00  ( OK ),125.96  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 08 11:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),105.89  ( OK ),0.00  ( OK ),83.71  ( OK ),100.00  ( OK ),125.57  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 08 11:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),105.92  ( OK ),0.00  ( OK ),83.80  ( OK ),100.00  ( OK ),127.39  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 08 12:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),101.59  ( OK ),0.00  ( OK ),83.59  ( OK ),100.00  ( OK ),128.81  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 08 12:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),102.03  ( OK ),0.00  ( OK ),83.34  ( OK ),100.00  ( OK ),129.52  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 08 12:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),102.66  ( OK ),0.00  ( OK ),83.59  ( OK ),100.00  ( OK ),129.38  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 08 12:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.32  ( OK ),0.00  ( OK ),80.65  ( OK ),100.00  ( OK ),134.27  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 08 13:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),73.99  ( OK ),0.00  ( OK ),64.84  ( OK ),100.00  ( OK ),137.57  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 08 13:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),78.84  ( OK ),0.00  ( OK ),63.68  ( OK ),100.00  ( OK ),137.90  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 08 13:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),92.77  ( OK ),0.00  ( OK ),74.27  ( OK ),100.00  ( OK ),136.88  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 08 13:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),95.52  ( OK ),0.00  ( OK ),76.86  ( OK ),100.00  ( OK ),136.57  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 08 14:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.15  ( OK ),0.00  ( OK ),76.80  ( OK ),100.00  ( OK ),136.74  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 08 14:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.51  ( OK ),0.00  ( OK ),76.83  ( OK ),100.00  ( OK ),137.13  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 08 14:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),95.95  ( OK ),0.00  ( OK ),76.84  ( OK ),100.00  ( OK ),136.79  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 08 14:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.54  ( OK ),0.00  ( OK ),76.67  ( OK ),100.00  ( OK ),137.50  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 08 15:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.49  ( OK ),0.00  ( OK ),76.74  ( OK ),100.00  ( OK ),137.56  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 08 15:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),97.04  ( OK ),0.00  ( OK ),76.70  ( OK ),100.00  ( OK ),137.67  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 08 15:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.73  ( OK ),0.00  ( OK ),76.82  ( OK ),100.00  ( OK ),137.54  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 08 15:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.22  ( OK ),0.00  ( OK ),76.67  ( OK ),100.00  ( OK ),137.73  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 08 16:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.03  ( OK ),0.00  ( OK ),76.85  ( OK ),100.00  ( OK ),138.08  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 08 16:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.59  ( OK ),0.00  ( OK ),76.56  ( OK ),100.00  ( OK ),138.57  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 08 16:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.71  ( OK ),0.00  ( OK ),76.44  ( OK ),100.00  ( OK ),138.57  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 08 16:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.67  ( OK ),0.00  ( OK ),76.44  ( OK ),100.00  ( OK ),138.12  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 08 17:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.69  ( OK ),0.00  ( OK ),76.22  ( OK ),100.00  ( OK ),138.15  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 08 17:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),97.02  ( OK ),0.00  ( OK ),76.30  ( OK ),100.00  ( OK ),138.24  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 08 17:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),95.44  ( OK ),0.00  ( OK ),76.10  ( OK ),100.00  ( OK ),138.86  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 08 17:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.61  ( OK ),0.00  ( OK ),76.27  ( OK ),100.00  ( OK ),138.52  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 08 18:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.54  ( OK ),0.00  ( OK ),76.11  ( OK ),100.00  ( OK ),138.42  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 08 18:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.77  ( OK ),0.00  ( OK ),76.22  ( OK ),100.00  ( OK ),138.67  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 08 18:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.11  ( OK ),0.00  ( OK ),75.81  ( OK ),100.00  ( OK ),139.02  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 08 18:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.04  ( OK ),0.00  ( OK ),75.96  ( OK ),100.00  ( OK ),138.67  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 08 19:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.09  ( OK ),0.00  ( OK ),75.99  ( OK ),100.00  ( OK ),138.50  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 08 19:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),95.51  ( OK ),0.00  ( OK ),75.83  ( OK ),100.00  ( OK ),138.77  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 08 19:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.06  ( OK ),0.00  ( OK ),75.98  ( OK ),100.00  ( OK ),138.49  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 08 19:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.34  ( OK ),0.00  ( OK ),75.75  ( OK ),100.00  ( OK ),138.33  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 08 21:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),97.71  ( OK ),0.00  ( OK ),76.98  ( OK ),100.00  ( OK ),138.65  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 08 21:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.38  ( OK ),0.00  ( OK ),75.93  ( OK ),100.00  ( OK ),138.46  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 08 21:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.15  ( OK ),0.00  ( OK ),75.79  ( OK ),100.00  ( OK ),138.51  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 08 21:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),95.76  ( OK ),0.00  ( OK ),75.59  ( OK ),100.00  ( OK ),138.70  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 08 22:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.47  ( OK ),0.00  ( OK ),75.11  ( OK ),100.00  ( OK ),138.51  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 08 22:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.25  ( OK ),0.00  ( OK ),75.94  ( OK ),100.00  ( OK ),138.27  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 08 22:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.57  ( OK ),0.00  ( OK ),75.29  ( OK ),100.00  ( OK ),138.48  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 08 22:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.37  ( OK ),0.00  ( OK ),75.04  ( OK ),100.00  ( OK ),138.29  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 08 23:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.60  ( OK ),0.00  ( OK ),74.75  ( OK ),100.00  ( OK ),138.30  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 08 23:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),95.70  ( OK ),0.00  ( OK ),75.62  ( OK ),100.00  ( OK ),138.06  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 08 23:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.58  ( OK ),0.00  ( OK ),75.24  ( OK ),100.00  ( OK ),138.25  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 08 23:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.43  ( OK ),0.00  ( OK ),74.69  ( OK ),100.00  ( OK ),138.44  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 09 00:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.54  ( OK ),0.00  ( OK ),75.26  ( OK ),100.00  ( OK ),138.28  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 09 00:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.44  ( OK ),0.00  ( OK ),75.12  ( OK ),100.00  ( OK ),138.38  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 09 00:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.21  ( OK ),0.00  ( OK ),74.60  ( OK ),100.00  ( OK ),138.10  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 09 00:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.18  ( OK ),0.00  ( OK ),75.13  ( OK ),100.00  ( OK ),138.22  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 09 01:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),95.33  ( OK ),0.00  ( OK ),75.87  ( OK ),100.00  ( OK ),137.61  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 09 01:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.63  ( OK ),0.00  ( OK ),74.93  ( OK ),100.00  ( OK ),138.53  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 09 01:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.66  ( OK ),0.00  ( OK ),75.14  ( OK ),100.00  ( OK ),138.24  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 09 01:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.82  ( OK ),0.00  ( OK ),75.82  ( OK ),100.00  ( OK ),138.17  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 09 03:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),95.90  ( OK ),0.00  ( OK ),76.04  ( OK ),100.00  ( OK ),138.24  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 09 03:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.10  ( OK ),0.00  ( OK ),74.85  ( OK ),100.00  ( OK ),138.82  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 09 03:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),95.29  ( OK ),0.00  ( OK ),75.90  ( OK ),100.00  ( OK ),138.33  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 09 03:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.81  ( OK ),0.00  ( OK ),75.53  ( OK ),100.00  ( OK ),138.87  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 09 04:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.91  ( OK ),0.00  ( OK ),75.10  ( OK ),100.00  ( OK ),138.30  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 09 04:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),95.56  ( OK ),0.00  ( OK ),76.20  ( OK ),100.00  ( OK ),138.49  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 09 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.17  ( OK ),0.00  ( OK ),75.31  ( OK ),100.00  ( OK ),138.34  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
