TT,AHU4_CCV-AHU4-Percentage,AHU4_DSP-AHU4-inch,AHU4_DSPSP-AHU4-inch,AHU4_MAT-AHU4-degree Fahrenheit,AHU4_MaxDMP-AHU4-Percentage,AHU4_RAT-AHU4-degree Fahrenheit,AHU4_RHV-AHU4-Percentage,AHU4_SAT-AHU4-degree Fahrenheit,AHU4_SFC-AHU4-No Unit,AHU4_SFS-AHU4-No Unit,AHU4_SupCFM-AHU4-cubic foot per minute,AHU4_SupVFD-AHU4-Percentage,AHU4_SATSP-AHU4-degree Fahrenheit,
Sun  Mar 09 04:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.18  ( OK ),0.00  ( OK ),74.95  ( OK ),100.00  ( OK ),138.47  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 09 05:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),95.07  ( OK ),0.00  ( OK ),76.17  ( OK ),100.00  ( OK ),138.25  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 09 05:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.49  ( OK ),0.00  ( OK ),75.27  ( OK ),100.00  ( OK ),138.67  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 09 05:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.37  ( OK ),0.00  ( OK ),75.01  ( OK ),100.00  ( OK ),138.39  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 09 05:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),95.93  ( OK ),0.00  ( OK ),76.09  ( OK ),100.00  ( OK ),138.22  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 09 06:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.38  ( OK ),0.00  ( OK ),75.18  ( OK ),100.00  ( OK ),138.67  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 09 06:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.31  ( OK ),0.00  ( OK ),74.33  ( OK ),100.00  ( OK ),138.09  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 09 06:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.54  ( OK ),0.00  ( OK ),75.91  ( OK ),100.00  ( OK ),138.19  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 09 06:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),95.62  ( OK ),0.00  ( OK ),75.22  ( OK ),100.00  ( OK ),138.23  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 09 07:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.46  ( OK ),0.00  ( OK ),76.22  ( OK ),100.00  ( OK ),138.72  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 09 07:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),95.45  ( OK ),0.00  ( OK ),74.94  ( OK ),100.00  ( OK ),138.43  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 09 07:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),97.15  ( OK ),0.00  ( OK ),75.74  ( OK ),100.00  ( OK ),138.37  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 09 07:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),95.38  ( OK ),0.00  ( OK ),75.35  ( OK ),100.00  ( OK ),138.67  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 09 08:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.29  ( OK ),0.00  ( OK ),75.70  ( OK ),100.00  ( OK ),138.44  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 09 08:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.01  ( OK ),0.00  ( OK ),74.52  ( OK ),100.00  ( OK ),139.15  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 09 08:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),97.42  ( OK ),0.00  ( OK ),75.40  ( OK ),100.00  ( OK ),139.25  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 09 08:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.25  ( OK ),0.00  ( OK ),75.60  ( OK ),100.00  ( OK ),139.17  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 09 09:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),97.34  ( OK ),0.00  ( OK ),73.71  ( OK ),100.00  ( OK ),138.96  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 09 09:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),97.47  ( OK ),0.00  ( OK ),75.00  ( OK ),100.00  ( OK ),139.08  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 09 09:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),97.74  ( OK ),0.00  ( OK ),76.07  ( OK ),100.00  ( OK ),139.03  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 09 09:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),97.27  ( OK ),0.00  ( OK ),75.72  ( OK ),100.00  ( OK ),139.37  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 09 10:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),98.35  ( OK ),0.00  ( OK ),76.58  ( OK ),100.00  ( OK ),139.05  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 09 10:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),99.11  ( OK ),0.00  ( OK ),75.51  ( OK ),100.00  ( OK ),139.19  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 09 10:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),97.84  ( OK ),0.00  ( OK ),74.87  ( OK ),100.00  ( OK ),139.34  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 09 10:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),98.13  ( OK ),0.00  ( OK ),75.54  ( OK ),100.00  ( OK ),139.49  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 09 11:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.83  ( OK ),0.00  ( OK ),75.51  ( OK ),0.00  ( OK ),139.52  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 09 11:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),84.45  ( OK ),0.00  ( OK ),74.79  ( OK ),0.00  ( OK ),135.21  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 09 11:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),78.38  ( OK ),0.00  ( OK ),75.60  ( OK ),0.00  ( OK ),128.12  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 09 11:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),73.61  ( OK ),0.00  ( OK ),76.28  ( OK ),0.00  ( OK ),120.05  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 09 12:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.80  ( OK ),0.00  ( OK ),74.38  ( OK ),0.00  ( OK ),111.59  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 09 12:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.18  ( OK ),0.00  ( OK ),76.19  ( OK ),0.00  ( OK ),105.43  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 09 12:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.39  ( OK ),0.00  ( OK ),73.81  ( OK ),0.00  ( OK ),100.13  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 09 12:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.47  ( OK ),0.00  ( OK ),75.11  ( OK ),0.00  ( OK ),94.78  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 09 13:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.02  ( OK ),0.00  ( OK ),75.32  ( OK ),0.00  ( OK ),90.95  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 09 13:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.37  ( OK ),0.00  ( OK ),75.74  ( OK ),0.00  ( OK ),87.73  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 09 13:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.89  ( OK ),0.00  ( OK ),74.06  ( OK ),0.00  ( OK ),85.64  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 09 13:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.14  ( OK ),0.00  ( OK ),73.93  ( OK ),0.00  ( OK ),83.70  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 09 14:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.57  ( OK ),0.00  ( OK ),73.36  ( OK ),0.00  ( OK ),82.11  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 09 14:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.79  ( OK ),0.00  ( OK ),72.72  ( OK ),0.00  ( OK ),80.45  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 09 14:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.63  ( OK ),0.00  ( OK ),73.29  ( OK ),0.00  ( OK ),78.95  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 09 14:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.92  ( OK ),0.00  ( OK ),73.28  ( OK ),0.00  ( OK ),77.31  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 09 15:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.29  ( OK ),0.00  ( OK ),74.05  ( OK ),0.00  ( OK ),75.51  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 09 15:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.44  ( OK ),0.00  ( OK ),74.13  ( OK ),0.00  ( OK ),73.95  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 09 15:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.74  ( OK ),0.00  ( OK ),74.40  ( OK ),0.00  ( OK ),72.79  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 09 15:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.89  ( OK ),0.00  ( OK ),74.28  ( OK ),0.00  ( OK ),71.78  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 09 16:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.55  ( OK ),0.00  ( OK ),74.28  ( OK ),0.00  ( OK ),70.95  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 09 16:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.07  ( OK ),0.00  ( OK ),74.51  ( OK ),0.00  ( OK ),70.14  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 09 16:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.56  ( OK ),0.00  ( OK ),74.91  ( OK ),0.00  ( OK ),69.50  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 09 16:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.26  ( OK ),0.00  ( OK ),74.76  ( OK ),0.00  ( OK ),68.82  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 09 17:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.91  ( OK ),0.00  ( OK ),74.73  ( OK ),0.00  ( OK ),68.30  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 09 17:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.58  ( OK ),0.00  ( OK ),74.90  ( OK ),0.00  ( OK ),67.79  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 09 17:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.44  ( OK ),0.00  ( OK ),74.83  ( OK ),0.00  ( OK ),67.41  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 09 17:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.44  ( OK ),0.00  ( OK ),74.74  ( OK ),0.00  ( OK ),67.07  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 09 18:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.25  ( OK ),0.00  ( OK ),74.85  ( OK ),0.00  ( OK ),66.74  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 09 18:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.97  ( OK ),0.00  ( OK ),74.67  ( OK ),0.00  ( OK ),66.34  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 09 18:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.87  ( OK ),0.00  ( OK ),74.47  ( OK ),0.00  ( OK ),66.01  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 09 18:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.68  ( OK ),0.00  ( OK ),74.47  ( OK ),0.00  ( OK ),65.75  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 09 19:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.88  ( OK ),0.00  ( OK ),73.78  ( OK ),0.00  ( OK ),65.52  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 09 19:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.79  ( OK ),0.00  ( OK ),74.09  ( OK ),0.00  ( OK ),65.36  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 09 19:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.74  ( OK ),0.00  ( OK ),74.09  ( OK ),0.00  ( OK ),65.15  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 09 19:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.52  ( OK ),0.00  ( OK ),73.75  ( OK ),0.00  ( OK ),64.91  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 09 20:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.55  ( OK ),0.00  ( OK ),73.32  ( OK ),0.00  ( OK ),64.70  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 09 20:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.42  ( OK ),0.00  ( OK ),73.34  ( OK ),0.00  ( OK ),64.50  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 09 20:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.30  ( OK ),0.00  ( OK ),73.34  ( OK ),0.00  ( OK ),64.30  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 09 20:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.69  ( OK ),0.00  ( OK ),72.91  ( OK ),0.00  ( OK ),64.18  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 09 21:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.81  ( OK ),0.00  ( OK ),72.82  ( OK ),0.00  ( OK ),64.06  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 09 21:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.77  ( OK ),0.00  ( OK ),72.41  ( OK ),0.00  ( OK ),63.85  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 09 21:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.06  ( OK ),0.00  ( OK ),72.19  ( OK ),0.00  ( OK ),63.87  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 09 21:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.16  ( OK ),0.00  ( OK ),72.14  ( OK ),0.00  ( OK ),63.83  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 09 22:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.33  ( OK ),0.00  ( OK ),72.09  ( OK ),0.00  ( OK ),63.75  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 09 22:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.28  ( OK ),0.00  ( OK ),72.18  ( OK ),0.00  ( OK ),63.67  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 09 22:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.87  ( OK ),0.00  ( OK ),72.49  ( OK ),0.00  ( OK ),63.51  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 09 22:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.68  ( OK ),0.00  ( OK ),72.61  ( OK ),0.00  ( OK ),63.48  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Mar 10 00:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.40  ( OK ),0.00  ( OK ),72.89  ( OK ),0.00  ( OK ),63.31  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Mar 10 00:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.32  ( OK ),0.00  ( OK ),72.76  ( OK ),0.00  ( OK ),63.20  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Mar 10 00:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.23  ( OK ),0.00  ( OK ),72.67  ( OK ),0.00  ( OK ),63.07  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Mar 10 00:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.58  ( OK ),0.00  ( OK ),72.17  ( OK ),0.00  ( OK ),63.06  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Mar 10 01:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.07  ( OK ),0.00  ( OK ),71.91  ( OK ),0.00  ( OK ),63.13  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Mar 10 01:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.62  ( OK ),0.00  ( OK ),71.46  ( OK ),0.00  ( OK ),63.20  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Mar 10 01:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.53  ( OK ),0.00  ( OK ),71.61  ( OK ),0.00  ( OK ),63.09  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Mar 10 01:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.45  ( OK ),0.00  ( OK ),71.52  ( OK ),0.00  ( OK ),63.03  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Mar 10 02:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.45  ( OK ),0.00  ( OK ),71.60  ( OK ),0.00  ( OK ),63.06  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Mar 10 02:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.47  ( OK ),0.00  ( OK ),71.65  ( OK ),0.00  ( OK ),63.05  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Mar 10 02:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.90  ( OK ),0.00  ( OK ),72.16  ( OK ),0.00  ( OK ),62.90  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Mar 10 02:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.48  ( OK ),0.00  ( OK ),72.21  ( OK ),0.00  ( OK ),62.75  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Mar 10 03:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.44  ( OK ),0.00  ( OK ),72.00  ( OK ),0.00  ( OK ),62.70  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Mar 10 03:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.60  ( OK ),0.00  ( OK ),71.79  ( OK ),0.00  ( OK ),62.65  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Mar 10 03:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.40  ( OK ),0.00  ( OK ),71.95  ( OK ),0.00  ( OK ),62.52  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Mar 10 03:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.96  ( OK ),0.00  ( OK ),72.20  ( OK ),0.00  ( OK ),62.36  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Mar 10 04:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.85  ( OK ),0.00  ( OK ),72.19  ( OK ),0.00  ( OK ),62.32  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Mar 10 04:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.64  ( OK ),0.00  ( OK ),72.38  ( OK ),0.00  ( OK ),62.24  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Mar 10 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.60  ( OK ),0.00  ( OK ),72.48  ( OK ),0.00  ( OK ),62.16  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Mar 10 04:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.33  ( OK ),0.00  ( OK ),72.69  ( OK ),0.00  ( OK ),62.05  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Mar 10 05:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.11  ( OK ),0.00  ( OK ),72.72  ( OK ),0.00  ( OK ),61.91  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Mar 10 05:15:00  CST,0.00  ( OK ),0.74  ( OK ),1.50  ( OK ),58.88  ( OK ),41.38  ( OK ),77.56  ( OK ),0.00  ( OK ),59.64  ( OK ),1.00  ( OK ),1.00  ( OK ),33885.05  ( OK ),91.40  ( OK ),57.00  ( Overridden ),
Mon  Mar 10 05:30:00  CST,0.00  ( OK ),1.30  ( OK ),1.50  ( OK ),55.92  ( OK ),46.68  ( OK ),76.95  ( OK ),0.00  ( OK ),56.42  ( OK ),1.00  ( OK ),1.00  ( OK ),35873.70  ( OK ),99.99  ( OK ),57.00  ( Overridden ),
Mon  Mar 10 05:45:00  CST,0.00  ( OK ),1.61  ( OK ),1.50  ( OK ),54.92  ( OK ),47.14  ( OK ),76.49  ( OK ),0.00  ( OK ),55.48  ( OK ),1.00  ( OK ),1.00  ( OK ),33737.25  ( OK ),96.87  ( OK ),57.00  ( Overridden ),
Mon  Mar 10 06:00:00  CST,0.00  ( OK ),1.74  ( OK ),1.50  ( OK ),54.90  ( OK ),47.10  ( OK ),76.20  ( OK ),0.00  ( OK ),55.26  ( OK ),1.00  ( OK ),1.00  ( OK ),29769.20  ( OK ),88.21  ( OK ),57.00  ( Overridden ),
Mon  Mar 10 06:15:00  CST,0.00  ( OK ),1.75  ( OK ),1.50  ( OK ),55.01  ( OK ),46.59  ( OK ),76.12  ( OK ),0.00  ( OK ),55.12  ( OK ),1.00  ( OK ),1.00  ( OK ),25557.75  ( OK ),79.03  ( OK ),57.00  ( Overridden ),
Mon  Mar 10 06:30:00  CST,0.00  ( OK ),1.70  ( OK ),1.50  ( OK ),55.17  ( OK ),48.41  ( OK ),76.20  ( OK ),0.00  ( OK ),55.98  ( OK ),1.00  ( OK ),1.00  ( OK ),21508.56  ( OK ),71.44  ( OK ),57.00  ( Overridden ),
Mon  Mar 10 06:45:00  CST,0.00  ( OK ),1.65  ( OK ),1.50  ( OK ),55.12  ( OK ),49.68  ( OK ),76.43  ( OK ),0.00  ( OK ),56.59  ( OK ),1.00  ( OK ),1.00  ( OK ),18188.76  ( OK ),65.64  ( OK ),57.00  ( Overridden ),
Mon  Mar 10 07:00:00  CST,0.00  ( OK ),1.57  ( OK ),1.50  ( OK ),54.83  ( OK ),49.36  ( OK ),76.57  ( OK ),0.00  ( OK ),56.48  ( OK ),1.00  ( OK ),1.00  ( OK ),17041.52  ( OK ),62.91  ( OK ),57.00  ( Overridden ),
Mon  Mar 10 07:15:00  CST,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),60.30  ( OK ),43.52  ( OK ),76.65  ( OK ),0.00  ( OK ),62.50  ( OK ),1.00  ( OK ),1.00  ( OK ),18287.83  ( OK ),63.73  ( OK ),57.00  ( Overridden ),
Mon  Mar 10 07:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),56.24  ( OK ),50.54  ( OK ),76.92  ( OK ),0.00  ( OK ),57.70  ( OK ),1.00  ( OK ),1.00  ( OK ),17657.93  ( OK ),63.94  ( OK ),57.00  ( Overridden ),
Mon  Mar 10 07:45:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.16  ( OK ),51.37  ( OK ),77.02  ( OK ),0.00  ( OK ),56.86  ( OK ),1.00  ( OK ),1.00  ( OK ),16676.25  ( OK ),62.87  ( OK ),57.00  ( Overridden ),
Mon  Mar 10 08:00:00  CST,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),55.01  ( OK ),52.00  ( OK ),77.02  ( OK ),0.00  ( OK ),56.74  ( OK ),1.00  ( OK ),1.00  ( OK ),18408.50  ( OK ),64.78  ( OK ),57.00  ( Overridden ),
Mon  Mar 10 08:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.87  ( OK ),51.70  ( OK ),77.01  ( OK ),0.00  ( OK ),56.61  ( OK ),1.00  ( OK ),1.00  ( OK ),18441.33  ( OK ),65.31  ( OK ),57.00  ( Overridden ),
Mon  Mar 10 08:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.64  ( OK ),54.52  ( OK ),77.07  ( OK ),0.00  ( OK ),57.04  ( OK ),1.00  ( OK ),1.00  ( OK ),18264.97  ( OK ),65.69  ( OK ),57.00  ( Overridden ),
Mon  Mar 10 08:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.89  ( OK ),53.51  ( OK ),77.13  ( OK ),0.00  ( OK ),56.78  ( OK ),1.00  ( OK ),1.00  ( OK ),18434.12  ( OK ),65.98  ( OK ),57.00  ( Overridden ),
Mon  Mar 10 09:00:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.53  ( OK ),56.04  ( OK ),77.12  ( OK ),0.00  ( OK ),56.90  ( OK ),1.00  ( OK ),1.00  ( OK ),18483.76  ( OK ),66.07  ( OK ),57.00  ( Overridden ),
Mon  Mar 10 09:15:00  CST,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),55.16  ( OK ),56.44  ( OK ),77.13  ( OK ),0.00  ( OK ),56.65  ( OK ),1.00  ( OK ),1.00  ( OK ),19313.34  ( OK ),66.75  ( OK ),57.00  ( Overridden ),
Mon  Mar 10 09:30:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.16  ( OK ),58.15  ( OK ),77.14  ( OK ),0.00  ( OK ),56.72  ( OK ),1.00  ( OK ),1.00  ( OK ),18331.77  ( OK ),65.67  ( OK ),57.00  ( Overridden ),
Mon  Mar 10 09:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.18  ( OK ),59.89  ( OK ),77.06  ( OK ),0.00  ( OK ),56.51  ( OK ),1.00  ( OK ),1.00  ( OK ),17762.26  ( OK ),64.99  ( OK ),57.00  ( Overridden ),
Mon  Mar 10 10:00:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.03  ( OK ),60.97  ( OK ),77.06  ( OK ),0.00  ( OK ),56.42  ( OK ),1.00  ( OK ),1.00  ( OK ),17229.25  ( OK ),63.97  ( OK ),57.00  ( Overridden ),
Mon  Mar 10 10:15:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.11  ( OK ),62.41  ( OK ),76.97  ( OK ),0.00  ( OK ),56.49  ( OK ),1.00  ( OK ),1.00  ( OK ),16617.72  ( OK ),62.83  ( OK ),57.00  ( Overridden ),
Mon  Mar 10 10:30:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),55.28  ( OK ),63.77  ( OK ),76.94  ( OK ),0.00  ( OK ),56.55  ( OK ),1.00  ( OK ),1.00  ( OK ),16440.78  ( OK ),61.79  ( OK ),57.00  ( Overridden ),
Mon  Mar 10 10:45:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.78  ( OK ),63.93  ( OK ),76.95  ( OK ),0.00  ( OK ),56.39  ( OK ),1.00  ( OK ),1.00  ( OK ),16015.98  ( OK ),61.23  ( OK ),57.00  ( Overridden ),
Mon  Mar 10 11:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.93  ( OK ),65.03  ( OK ),76.95  ( OK ),0.00  ( OK ),56.60  ( OK ),1.00  ( OK ),1.00  ( OK ),15764.34  ( OK ),60.46  ( OK ),57.00  ( Overridden ),
Mon  Mar 10 11:15:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.25  ( OK ),65.83  ( OK ),76.88  ( OK ),0.00  ( OK ),56.67  ( OK ),1.00  ( OK ),1.00  ( OK ),15325.47  ( OK ),59.88  ( OK ),57.00  ( Overridden ),
Mon  Mar 10 11:30:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.06  ( OK ),66.58  ( OK ),77.00  ( OK ),0.00  ( OK ),56.82  ( OK ),1.00  ( OK ),1.00  ( OK ),14569.97  ( OK ),59.16  ( OK ),57.00  ( Overridden ),
Mon  Mar 10 11:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.17  ( OK ),67.38  ( OK ),77.14  ( OK ),0.00  ( OK ),56.89  ( OK ),1.00  ( OK ),1.00  ( OK ),14453.97  ( OK ),58.15  ( OK ),57.00  ( Overridden ),
Mon  Mar 10 12:00:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.16  ( OK ),68.78  ( OK ),77.15  ( OK ),0.00  ( OK ),57.20  ( OK ),1.00  ( OK ),1.00  ( OK ),14174.64  ( OK ),57.64  ( OK ),57.00  ( Overridden ),
Mon  Mar 10 12:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.15  ( OK ),69.93  ( OK ),77.11  ( OK ),0.00  ( OK ),57.19  ( OK ),1.00  ( OK ),1.00  ( OK ),14123.38  ( OK ),57.36  ( OK ),57.00  ( Overridden ),
Mon  Mar 10 12:30:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.03  ( OK ),70.14  ( OK ),77.14  ( OK ),0.00  ( OK ),57.17  ( OK ),1.00  ( OK ),1.00  ( OK ),14024.29  ( OK ),57.75  ( OK ),57.00  ( Overridden ),
Mon  Mar 10 12:45:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.95  ( OK ),69.69  ( OK ),77.09  ( OK ),0.00  ( OK ),57.13  ( OK ),1.00  ( OK ),1.00  ( OK ),14877.59  ( OK ),58.21  ( OK ),57.00  ( Overridden ),
Mon  Mar 10 13:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.78  ( OK ),69.27  ( OK ),77.11  ( OK ),0.00  ( OK ),57.00  ( OK ),1.00  ( OK ),1.00  ( OK ),14812.99  ( OK ),58.98  ( OK ),57.00  ( Overridden ),
Mon  Mar 10 13:15:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),54.89  ( OK ),69.62  ( OK ),77.10  ( OK ),0.00  ( OK ),56.97  ( OK ),1.00  ( OK ),1.00  ( OK ),15810.08  ( OK ),59.99  ( OK ),57.00  ( Overridden ),
Mon  Mar 10 13:30:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.71  ( OK ),68.46  ( OK ),77.09  ( OK ),0.00  ( OK ),56.82  ( OK ),1.00  ( OK ),1.00  ( OK ),15805.15  ( OK ),59.67  ( OK ),57.00  ( Overridden ),
Mon  Mar 10 13:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.30  ( OK ),70.94  ( OK ),76.99  ( OK ),0.00  ( OK ),57.34  ( OK ),1.00  ( OK ),1.00  ( OK ),15606.67  ( OK ),59.49  ( OK ),57.00  ( Overridden ),
Mon  Mar 10 14:00:00  CST,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),55.12  ( OK ),71.75  ( OK ),77.05  ( OK ),0.00  ( OK ),57.07  ( OK ),1.00  ( OK ),1.00  ( OK ),16636.52  ( OK ),60.09  ( OK ),57.00  ( Overridden ),
Mon  Mar 10 14:15:00  CST,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),55.14  ( OK ),72.97  ( OK ),77.13  ( OK ),0.00  ( OK ),57.21  ( OK ),1.00  ( OK ),1.00  ( OK ),16479.55  ( OK ),60.28  ( OK ),57.00  ( Overridden ),
Mon  Mar 10 14:30:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.00  ( OK ),72.94  ( OK ),77.19  ( OK ),0.00  ( OK ),57.19  ( OK ),1.00  ( OK ),1.00  ( OK ),15090.29  ( OK ),58.99  ( OK ),57.00  ( Overridden ),
Mon  Mar 10 14:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.00  ( OK ),73.89  ( OK ),77.14  ( OK ),0.00  ( OK ),57.19  ( OK ),1.00  ( OK ),1.00  ( OK ),15990.33  ( OK ),59.68  ( OK ),57.00  ( Overridden ),
Mon  Mar 10 15:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.63  ( OK ),72.46  ( OK ),77.10  ( OK ),0.00  ( OK ),56.90  ( OK ),1.00  ( OK ),1.00  ( OK ),15369.10  ( OK ),59.24  ( OK ),57.00  ( Overridden ),
Mon  Mar 10 15:15:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.21  ( OK ),68.47  ( OK ),77.04  ( OK ),0.00  ( OK ),56.59  ( OK ),1.00  ( OK ),1.00  ( OK ),16132.00  ( OK ),60.15  ( OK ),57.00  ( Overridden ),
Mon  Mar 10 15:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.89  ( OK ),68.32  ( OK ),76.95  ( OK ),0.00  ( OK ),56.99  ( OK ),1.00  ( OK ),1.00  ( OK ),15536.63  ( OK ),59.86  ( OK ),57.00  ( Overridden ),
Mon  Mar 10 15:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.72  ( OK ),66.73  ( OK ),76.89  ( OK ),0.00  ( OK ),56.69  ( OK ),1.00  ( OK ),1.00  ( OK ),16333.61  ( OK ),60.78  ( OK ),57.00  ( Overridden ),
Mon  Mar 10 16:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.90  ( OK ),66.29  ( OK ),76.87  ( OK ),0.00  ( OK ),56.81  ( OK ),1.00  ( OK ),1.00  ( OK ),15957.64  ( OK ),60.46  ( OK ),57.00  ( Overridden ),
Mon  Mar 10 16:15:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.15  ( OK ),67.47  ( OK ),76.85  ( OK ),0.00  ( OK ),57.05  ( OK ),1.00  ( OK ),1.00  ( OK ),15315.22  ( OK ),59.77  ( OK ),57.00  ( Overridden ),
Mon  Mar 10 16:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.81  ( OK ),66.31  ( OK ),76.87  ( OK ),0.00  ( OK ),56.85  ( OK ),1.00  ( OK ),1.00  ( OK ),14442.80  ( OK ),58.12  ( OK ),57.00  ( Overridden ),
Mon  Mar 10 16:45:00  CST,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),54.78  ( OK ),65.15  ( OK ),76.83  ( OK ),0.00  ( OK ),56.83  ( OK ),1.00  ( OK ),1.00  ( OK ),12518.66  ( OK ),55.70  ( OK ),57.00  ( Overridden ),
Mon  Mar 10 17:00:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),54.91  ( OK ),65.62  ( OK ),76.94  ( OK ),0.00  ( OK ),56.97  ( OK ),1.00  ( OK ),1.00  ( OK ),11658.37  ( OK ),53.99  ( OK ),57.00  ( Overridden ),
Mon  Mar 10 17:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.99  ( OK ),0.00  ( OK ),75.63  ( OK ),0.00  ( OK ),58.55  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Mar 10 17:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.94  ( OK ),0.00  ( OK ),73.91  ( OK ),0.00  ( OK ),59.59  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Mar 10 17:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.44  ( OK ),0.00  ( OK ),73.15  ( OK ),0.00  ( OK ),59.83  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Mar 10 18:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.74  ( OK ),0.00  ( OK ),73.00  ( OK ),0.00  ( OK ),59.86  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Mar 10 18:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.01  ( OK ),0.00  ( OK ),73.27  ( OK ),0.00  ( OK ),59.81  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Mar 10 18:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.40  ( OK ),0.00  ( OK ),73.30  ( OK ),0.00  ( OK ),59.70  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Mar 10 18:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.85  ( OK ),0.00  ( OK ),73.27  ( OK ),0.00  ( OK ),59.65  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Mar 10 19:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.39  ( OK ),0.00  ( OK ),73.18  ( OK ),0.00  ( OK ),59.56  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Mar 10 19:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.94  ( OK ),0.00  ( OK ),73.12  ( OK ),0.00  ( OK ),59.42  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Mar 10 19:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.56  ( OK ),0.00  ( OK ),73.08  ( OK ),0.00  ( OK ),59.24  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Mar 10 19:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.27  ( OK ),0.00  ( OK ),72.93  ( OK ),0.00  ( OK ),59.08  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Mar 10 20:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.97  ( OK ),0.00  ( OK ),72.84  ( OK ),0.00  ( OK ),58.93  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Mar 10 20:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.81  ( OK ),0.00  ( OK ),72.74  ( OK ),0.00  ( OK ),58.77  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Mar 10 20:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.66  ( OK ),0.00  ( OK ),72.69  ( OK ),0.00  ( OK ),58.63  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Mar 10 20:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.71  ( OK ),0.00  ( OK ),72.66  ( OK ),0.00  ( OK ),58.52  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Mar 10 21:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.68  ( OK ),0.00  ( OK ),72.63  ( OK ),0.00  ( OK ),58.41  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Mar 10 21:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.64  ( OK ),0.00  ( OK ),72.60  ( OK ),0.00  ( OK ),58.35  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Mar 10 21:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.24  ( OK ),0.00  ( OK ),72.57  ( OK ),0.00  ( OK ),58.21  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Mar 10 21:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),50.90  ( OK ),0.00  ( OK ),72.49  ( OK ),0.00  ( OK ),58.01  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Mar 10 22:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),50.73  ( OK ),0.00  ( OK ),72.35  ( OK ),0.00  ( OK ),57.88  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Mar 10 22:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.69  ( OK ),0.00  ( OK ),72.63  ( OK ),0.00  ( OK ),58.32  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Mar 10 22:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.88  ( OK ),0.00  ( OK ),72.91  ( OK ),0.00  ( OK ),58.35  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Mar 10 22:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.04  ( OK ),0.00  ( OK ),73.08  ( OK ),0.00  ( OK ),58.39  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Mar 10 23:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.11  ( OK ),0.00  ( OK ),73.19  ( OK ),0.00  ( OK ),58.44  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Mar 10 23:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.31  ( OK ),0.00  ( OK ),73.32  ( OK ),0.00  ( OK ),58.53  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Mar 10 23:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.28  ( OK ),0.00  ( OK ),73.38  ( OK ),0.00  ( OK ),58.50  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Mar 10 23:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.35  ( OK ),0.00  ( OK ),73.36  ( OK ),0.00  ( OK ),58.51  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 11 00:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.34  ( OK ),0.00  ( OK ),73.39  ( OK ),0.00  ( OK ),58.53  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 11 00:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.29  ( OK ),0.00  ( OK ),73.38  ( OK ),0.00  ( OK ),58.53  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 11 00:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.25  ( OK ),0.00  ( OK ),73.39  ( OK ),0.00  ( OK ),58.49  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 11 00:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.02  ( OK ),0.00  ( OK ),73.42  ( OK ),0.00  ( OK ),58.39  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 11 01:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.85  ( OK ),0.00  ( OK ),73.42  ( OK ),0.00  ( OK ),58.38  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 11 01:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.80  ( OK ),0.00  ( OK ),73.42  ( OK ),0.00  ( OK ),58.37  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 11 01:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.66  ( OK ),0.00  ( OK ),73.41  ( OK ),0.00  ( OK ),58.32  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 11 01:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.62  ( OK ),0.00  ( OK ),73.42  ( OK ),0.00  ( OK ),58.30  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 11 02:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.59  ( OK ),0.00  ( OK ),73.34  ( OK ),0.00  ( OK ),58.24  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 11 02:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.45  ( OK ),0.00  ( OK ),73.30  ( OK ),0.00  ( OK ),58.18  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 11 02:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.41  ( OK ),0.00  ( OK ),73.20  ( OK ),0.00  ( OK ),58.14  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 11 02:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.18  ( OK ),0.00  ( OK ),73.14  ( OK ),0.00  ( OK ),58.04  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 11 03:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.13  ( OK ),0.00  ( OK ),73.06  ( OK ),0.00  ( OK ),57.98  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 11 03:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),50.91  ( OK ),0.00  ( OK ),73.02  ( OK ),0.00  ( OK ),57.94  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 11 03:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),50.85  ( OK ),0.00  ( OK ),72.99  ( OK ),0.00  ( OK ),57.90  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 11 03:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),50.72  ( OK ),0.00  ( OK ),72.89  ( OK ),0.00  ( OK ),57.81  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 11 04:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),50.43  ( OK ),0.00  ( OK ),72.75  ( OK ),0.00  ( OK ),57.63  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 11 04:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),50.19  ( OK ),0.00  ( OK ),72.68  ( OK ),0.00  ( OK ),57.55  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 11 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),49.76  ( OK ),0.00  ( OK ),72.56  ( OK ),0.00  ( OK ),57.47  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 11 04:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),49.78  ( OK ),0.00  ( OK ),72.50  ( OK ),0.00  ( OK ),57.39  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 11 05:00:00  CST,0.00  ( OK ),0.50  ( OK ),1.50  ( OK ),49.27  ( OK ),0.00  ( OK ),72.38  ( OK ),0.00  ( OK ),57.24  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Tue  Mar 11 05:15:00  CST,0.00  ( OK ),0.76  ( OK ),1.50  ( OK ),59.20  ( OK ),37.33  ( OK ),76.89  ( OK ),0.00  ( OK ),59.32  ( OK ),1.00  ( OK ),1.00  ( OK ),33398.64  ( OK ),90.30  ( OK ),57.00  ( OK ),
Tue  Mar 11 05:30:00  CST,0.00  ( OK ),1.32  ( OK ),1.50  ( OK ),55.74  ( OK ),41.33  ( OK ),76.15  ( OK ),0.00  ( OK ),55.77  ( OK ),1.00  ( OK ),1.00  ( OK ),35667.15  ( OK ),99.99  ( OK ),57.00  ( OK ),
Tue  Mar 11 05:45:00  CST,0.00  ( OK ),1.79  ( OK ),1.50  ( OK ),54.79  ( OK ),41.41  ( OK ),75.61  ( OK ),0.00  ( OK ),54.73  ( OK ),1.00  ( OK ),1.00  ( OK ),30325.48  ( OK ),89.84  ( OK ),57.00  ( OK ),
Tue  Mar 11 06:00:00  CST,0.00  ( OK ),1.80  ( OK ),1.50  ( OK ),55.14  ( OK ),42.27  ( OK ),75.39  ( OK ),0.00  ( OK ),54.94  ( OK ),1.00  ( OK ),1.00  ( OK ),25324.70  ( OK ),78.29  ( OK ),57.00  ( OK ),
Tue  Mar 11 06:15:00  CST,0.00  ( OK ),1.70  ( OK ),1.50  ( OK ),61.54  ( OK ),32.31  ( OK ),75.42  ( OK ),0.00  ( OK ),62.95  ( OK ),1.00  ( OK ),1.00  ( OK ),21296.95  ( OK ),70.28  ( OK ),57.00  ( OK ),
Tue  Mar 11 06:30:00  CST,0.00  ( OK ),1.63  ( OK ),1.50  ( OK ),56.61  ( OK ),42.21  ( OK ),75.78  ( OK ),0.00  ( OK ),57.48  ( OK ),1.00  ( OK ),1.00  ( OK ),19268.38  ( OK ),65.99  ( OK ),57.00  ( OK ),
Tue  Mar 11 06:45:00  CST,0.00  ( OK ),1.65  ( OK ),1.50  ( OK ),55.95  ( OK ),47.11  ( OK ),75.98  ( OK ),0.00  ( OK ),56.65  ( OK ),1.00  ( OK ),1.00  ( OK ),15891.38  ( OK ),60.35  ( OK ),57.00  ( OK ),
Tue  Mar 11 07:00:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),54.97  ( OK ),47.81  ( OK ),76.80  ( OK ),0.00  ( OK ),55.69  ( OK ),1.00  ( OK ),1.00  ( OK ),15254.47  ( OK ),58.27  ( OK ),57.00  ( OK ),
Tue  Mar 11 07:15:00  CST,0.00  ( OK ),1.57  ( OK ),1.50  ( OK ),55.18  ( OK ),49.37  ( OK ),76.20  ( OK ),0.00  ( OK ),55.65  ( OK ),1.00  ( OK ),1.00  ( OK ),13683.60  ( OK ),56.32  ( OK ),57.00  ( OK ),
Tue  Mar 11 07:30:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.86  ( OK ),50.72  ( OK ),76.25  ( OK ),0.00  ( OK ),56.33  ( OK ),1.00  ( OK ),1.00  ( OK ),13463.13  ( OK ),56.74  ( OK ),57.00  ( OK ),
Tue  Mar 11 07:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.49  ( OK ),52.55  ( OK ),76.37  ( OK ),0.00  ( OK ),56.81  ( OK ),1.00  ( OK ),1.00  ( OK ),13429.56  ( OK ),56.28  ( OK ),57.00  ( OK ),
Tue  Mar 11 08:00:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.15  ( OK ),54.20  ( OK ),76.42  ( OK ),0.00  ( OK ),57.20  ( OK ),1.00  ( OK ),1.00  ( OK ),12347.38  ( OK ),55.25  ( OK ),57.00  ( OK ),
Tue  Mar 11 08:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.23  ( OK ),55.85  ( OK ),76.51  ( OK ),0.00  ( OK ),57.18  ( OK ),1.00  ( OK ),1.00  ( OK ),12101.60  ( OK ),54.74  ( OK ),57.00  ( OK ),
Tue  Mar 11 08:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.86  ( OK ),56.70  ( OK ),76.57  ( OK ),0.00  ( OK ),56.97  ( OK ),1.00  ( OK ),1.00  ( OK ),12377.60  ( OK ),54.61  ( OK ),57.00  ( OK ),
Tue  Mar 11 08:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.19  ( OK ),57.20  ( OK ),76.58  ( OK ),0.00  ( OK ),57.10  ( OK ),1.00  ( OK ),1.00  ( OK ),12297.62  ( OK ),54.72  ( OK ),57.00  ( OK ),
Tue  Mar 11 09:00:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),55.47  ( OK ),59.53  ( OK ),76.67  ( OK ),0.00  ( OK ),57.35  ( OK ),1.00  ( OK ),1.00  ( OK ),12898.87  ( OK ),55.16  ( OK ),57.00  ( OK ),
Tue  Mar 11 09:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.33  ( OK ),59.67  ( OK ),76.78  ( OK ),0.00  ( OK ),57.50  ( OK ),1.00  ( OK ),1.00  ( OK ),12578.67  ( OK ),55.24  ( OK ),57.00  ( OK ),
Tue  Mar 11 09:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.17  ( OK ),60.85  ( OK ),76.69  ( OK ),0.00  ( OK ),57.11  ( OK ),1.00  ( OK ),1.00  ( OK ),12280.54  ( OK ),55.80  ( OK ),57.00  ( OK ),
Tue  Mar 11 09:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.68  ( OK ),58.60  ( OK ),76.56  ( OK ),0.00  ( OK ),56.50  ( OK ),1.00  ( OK ),1.00  ( OK ),12673.54  ( OK ),55.10  ( OK ),57.00  ( OK ),
Tue  Mar 11 10:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.98  ( OK ),58.68  ( OK ),76.49  ( OK ),0.00  ( OK ),56.68  ( OK ),1.00  ( OK ),1.00  ( OK ),12880.35  ( OK ),55.30  ( OK ),57.00  ( OK ),
Tue  Mar 11 10:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.89  ( OK ),58.59  ( OK ),76.49  ( OK ),0.00  ( OK ),56.54  ( OK ),1.00  ( OK ),1.00  ( OK ),12451.37  ( OK ),54.79  ( OK ),57.00  ( OK ),
Tue  Mar 11 10:30:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),55.66  ( OK ),60.86  ( OK ),76.44  ( OK ),0.00  ( OK ),57.13  ( OK ),1.00  ( OK ),1.00  ( OK ),13300.20  ( OK ),55.36  ( OK ),57.00  ( OK ),
Tue  Mar 11 10:45:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.47  ( OK ),63.64  ( OK ),76.54  ( OK ),0.00  ( OK ),57.80  ( OK ),1.00  ( OK ),1.00  ( OK ),13033.57  ( OK ),54.70  ( OK ),57.00  ( OK ),
Tue  Mar 11 11:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.17  ( OK ),64.27  ( OK ),76.63  ( OK ),0.00  ( OK ),56.74  ( OK ),1.00  ( OK ),1.00  ( OK ),12255.85  ( OK ),53.96  ( OK ),57.00  ( OK ),
Tue  Mar 11 11:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.22  ( OK ),66.58  ( OK ),76.61  ( OK ),0.00  ( OK ),56.93  ( OK ),1.00  ( OK ),1.00  ( OK ),12646.21  ( OK ),54.13  ( OK ),57.00  ( OK ),
Tue  Mar 11 11:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.76  ( OK ),65.53  ( OK ),76.63  ( OK ),0.00  ( OK ),56.30  ( OK ),1.00  ( OK ),1.00  ( OK ),12067.10  ( OK ),53.70  ( OK ),57.00  ( OK ),
Tue  Mar 11 11:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.76  ( OK ),65.53  ( OK ),76.63  ( OK ),0.00  ( OK ),56.30  ( OK ),1.00  ( OK ),1.00  ( OK ),12067.10  ( OK ),53.70  ( OK ),57.00  ( OK ),
Tue  Mar 11 12:00:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),56.16  ( OK ),57.13  ( OK ),76.82  ( OK ),0.00  ( OK ),58.82  ( OK ),1.00  ( OK ),1.00  ( OK ),12850.43  ( OK ),54.70  ( OK ),57.00  ( OK ),
Tue  Mar 11 12:15:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),56.16  ( OK ),57.13  ( OK ),76.82  ( OK ),0.00  ( OK ),58.82  ( OK ),1.00  ( OK ),1.00  ( OK ),12850.43  ( OK ),54.70  ( OK ),57.00  ( OK ),
Tue  Mar 11 12:30:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.12  ( OK ),62.08  ( OK ),76.65  ( OK ),0.00  ( OK ),56.79  ( OK ),1.00  ( OK ),1.00  ( OK ),12641.77  ( OK ),53.78  ( OK ),57.00  ( Overridden ),
Tue  Mar 11 12:45:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.41  ( OK ),58.42  ( OK ),76.61  ( OK ),0.00  ( OK ),56.10  ( OK ),1.00  ( OK ),1.00  ( OK ),12476.54  ( OK ),54.01  ( OK ),57.00  ( Overridden ),
Tue  Mar 11 13:00:00  CST,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),54.61  ( OK ),56.88  ( OK ),76.56  ( OK ),0.00  ( OK ),56.05  ( OK ),1.00  ( OK ),1.00  ( OK ),13433.02  ( OK ),54.25  ( OK ),57.00  ( Overridden ),
Tue  Mar 11 13:15:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.97  ( OK ),56.35  ( OK ),76.52  ( OK ),0.00  ( OK ),56.19  ( OK ),1.00  ( OK ),1.00  ( OK ),13152.71  ( OK ),54.27  ( OK ),57.00  ( Overridden ),
Tue  Mar 11 13:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.78  ( OK ),55.28  ( OK ),76.53  ( OK ),0.00  ( OK ),56.05  ( OK ),1.00  ( OK ),1.00  ( OK ),13001.04  ( OK ),53.76  ( OK ),57.00  ( Overridden ),
Tue  Mar 11 13:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.79  ( OK ),56.36  ( OK ),76.57  ( OK ),0.00  ( OK ),56.42  ( OK ),1.00  ( OK ),1.00  ( OK ),12328.12  ( OK ),53.47  ( OK ),57.00  ( Overridden ),
Tue  Mar 11 14:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.73  ( OK ),55.12  ( OK ),76.69  ( OK ),0.00  ( OK ),55.97  ( OK ),1.00  ( OK ),1.00  ( OK ),12484.47  ( OK ),53.47  ( OK ),57.00  ( Overridden ),
Tue  Mar 11 14:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.75  ( OK ),53.90  ( OK ),76.58  ( OK ),0.00  ( OK ),55.86  ( OK ),1.00  ( OK ),1.00  ( OK ),12071.92  ( OK ),53.04  ( OK ),57.00  ( Overridden ),
Tue  Mar 11 14:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.06  ( OK ),50.82  ( OK ),76.57  ( OK ),0.00  ( OK ),55.63  ( OK ),1.00  ( OK ),1.00  ( OK ),11752.86  ( OK ),52.55  ( OK ),57.00  ( Overridden ),
Tue  Mar 11 14:45:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),64.00  ( OK ),23.14  ( OK ),76.52  ( OK ),0.00  ( OK ),57.88  ( OK ),1.00  ( OK ),1.00  ( OK ),11667.97  ( OK ),52.99  ( OK ),57.00  ( Overridden ),
