TT,AHU4_CCV-AHU4-Percentage,AHU4_DSP-AHU4-inch,AHU4_DSPSP-AHU4-inch,AHU4_MAT-AHU4-degree Fahrenheit,AHU4_MaxDMP-AHU4-Percentage,AHU4_RAT-AHU4-degree Fahrenheit,AHU4_RHV-AHU4-Percentage,AHU4_SAT-AHU4-degree Fahrenheit,AHU4_SFC-AHU4-No Unit,AHU4_SFS-AHU4-No Unit,AHU4_SupCFM-AHU4-cubic foot per minute,AHU4_SupVFD-AHU4-Percentage,AHU4_SATSP-AHU4-degree Fahrenheit,
Tue  Mar 11 15:00:00  CST,0.00  ( OK ),1.43  ( OK ),1.50  ( OK ),58.61  ( OK ),51.15  ( OK ),76.51  ( OK ),0.00  ( OK ),60.59  ( OK ),1.00  ( OK ),1.00  ( OK ),13274.27  ( OK ),54.97  ( OK ),57.00  ( Overridden ),
Tue  Mar 11 15:15:00  CST,0.00  ( OK ),1.44  ( OK ),1.50  ( OK ),56.11  ( OK ),55.35  ( OK ),76.45  ( OK ),0.00  ( OK ),57.37  ( OK ),1.00  ( OK ),1.00  ( OK ),14940.07  ( OK ),57.47  ( OK ),57.00  ( Overridden ),
Tue  Mar 11 15:30:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),55.42  ( OK ),55.94  ( OK ),76.35  ( OK ),0.00  ( OK ),56.44  ( OK ),1.00  ( OK ),1.00  ( OK ),14851.81  ( OK ),58.34  ( OK ),57.00  ( Overridden ),
Tue  Mar 11 15:45:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.97  ( OK ),55.74  ( OK ),76.37  ( OK ),0.00  ( OK ),56.04  ( OK ),1.00  ( OK ),1.00  ( OK ),15153.74  ( OK ),58.66  ( OK ),57.00  ( Overridden ),
Tue  Mar 11 16:00:00  CST,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),55.16  ( OK ),56.15  ( OK ),76.32  ( OK ),0.00  ( OK ),56.09  ( OK ),1.00  ( OK ),1.00  ( OK ),13836.14  ( OK ),57.61  ( OK ),57.00  ( Overridden ),
Tue  Mar 11 16:15:00  CST,0.00  ( OK ),1.58  ( OK ),1.50  ( OK ),55.05  ( OK ),54.24  ( OK ),76.37  ( OK ),0.00  ( OK ),55.91  ( OK ),1.00  ( OK ),1.00  ( OK ),12063.50  ( OK ),55.51  ( OK ),57.00  ( Overridden ),
Tue  Mar 11 16:30:00  CST,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),55.40  ( OK ),57.76  ( OK ),76.38  ( OK ),0.00  ( OK ),56.45  ( OK ),1.00  ( OK ),1.00  ( OK ),11109.80  ( OK ),53.54  ( OK ),57.00  ( Overridden ),
Tue  Mar 11 16:45:00  CST,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),54.46  ( OK ),55.18  ( OK ),76.44  ( OK ),0.00  ( OK ),56.02  ( OK ),1.00  ( OK ),1.00  ( OK ),9818.10  ( OK ),51.65  ( OK ),57.00  ( Overridden ),
Tue  Mar 11 17:00:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),56.06  ( OK ),57.65  ( OK ),76.48  ( OK ),0.00  ( OK ),56.36  ( OK ),1.00  ( OK ),1.00  ( OK ),8332.94  ( OK ),50.15  ( OK ),57.00  ( Overridden ),
Tue  Mar 11 17:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.97  ( OK ),0.00  ( OK ),72.73  ( OK ),0.00  ( OK ),57.75  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 11 17:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.49  ( OK ),0.00  ( OK ),70.01  ( OK ),0.00  ( OK ),58.31  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 11 17:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.31  ( OK ),0.00  ( OK ),69.62  ( OK ),0.00  ( OK ),58.42  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 11 18:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),50.68  ( OK ),0.00  ( OK ),70.74  ( OK ),0.00  ( OK ),57.91  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 11 18:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),50.31  ( OK ),0.00  ( OK ),69.84  ( OK ),0.00  ( OK ),58.20  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 11 18:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),49.67  ( OK ),0.00  ( OK ),69.58  ( OK ),0.00  ( OK ),57.84  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 11 18:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),48.35  ( OK ),0.00  ( OK ),70.03  ( OK ),0.00  ( OK ),57.22  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 11 19:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),48.17  ( OK ),0.00  ( OK ),70.04  ( OK ),0.00  ( OK ),56.99  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 11 19:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),47.89  ( OK ),0.00  ( OK ),70.35  ( OK ),0.00  ( OK ),56.80  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 11 19:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),48.24  ( OK ),0.00  ( OK ),69.63  ( OK ),0.00  ( OK ),56.94  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 11 19:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),48.13  ( OK ),0.00  ( OK ),69.60  ( OK ),0.00  ( OK ),56.71  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 11 20:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),47.43  ( OK ),0.00  ( OK ),70.28  ( OK ),0.00  ( OK ),56.24  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 11 20:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),46.97  ( OK ),0.00  ( OK ),70.89  ( OK ),0.00  ( OK ),55.97  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 11 20:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),46.72  ( OK ),0.00  ( OK ),71.41  ( OK ),0.00  ( OK ),55.62  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 11 20:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),45.80  ( OK ),0.00  ( OK ),71.72  ( OK ),0.00  ( OK ),55.29  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 11 21:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),45.71  ( OK ),0.00  ( OK ),71.84  ( OK ),0.00  ( OK ),54.97  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 11 21:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),46.69  ( OK ),0.00  ( OK ),70.99  ( OK ),0.00  ( OK ),55.05  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 11 21:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),46.62  ( OK ),0.00  ( OK ),70.30  ( OK ),0.00  ( OK ),54.87  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 11 21:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.30  ( OK ),0.00  ( OK ),69.31  ( OK ),0.00  ( OK ),55.56  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 11 22:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.06  ( OK ),0.00  ( OK ),68.83  ( OK ),0.00  ( OK ),56.12  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 11 22:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.03  ( OK ),0.00  ( OK ),68.51  ( OK ),0.00  ( OK ),57.10  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 11 22:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.04  ( OK ),0.00  ( OK ),69.08  ( OK ),0.00  ( OK ),57.54  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 11 22:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.00  ( OK ),0.00  ( OK ),69.55  ( OK ),0.00  ( OK ),57.92  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 11 23:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.83  ( OK ),0.00  ( OK ),70.33  ( OK ),0.00  ( OK ),58.19  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 11 23:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.45  ( OK ),0.00  ( OK ),70.63  ( OK ),0.00  ( OK ),58.37  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 11 23:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.23  ( OK ),0.00  ( OK ),70.42  ( OK ),0.00  ( OK ),58.59  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 11 23:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.08  ( OK ),0.00  ( OK ),70.69  ( OK ),0.00  ( OK ),58.80  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 12 00:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.93  ( OK ),0.00  ( OK ),70.79  ( OK ),0.00  ( OK ),59.03  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 12 00:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.78  ( OK ),0.00  ( OK ),70.45  ( OK ),0.00  ( OK ),59.20  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 12 00:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.86  ( OK ),0.00  ( OK ),70.63  ( OK ),0.00  ( OK ),59.40  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 12 00:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.62  ( OK ),0.00  ( OK ),70.68  ( OK ),0.00  ( OK ),59.50  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 12 01:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.35  ( OK ),0.00  ( OK ),70.41  ( OK ),0.00  ( OK ),59.58  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 12 01:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.06  ( OK ),0.00  ( OK ),69.66  ( OK ),0.00  ( OK ),59.64  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 12 01:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.95  ( OK ),0.00  ( OK ),69.62  ( OK ),0.00  ( OK ),59.72  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 12 01:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.63  ( OK ),0.00  ( OK ),69.28  ( OK ),0.00  ( OK ),59.71  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 12 02:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.70  ( OK ),0.00  ( OK ),69.58  ( OK ),0.00  ( OK ),59.79  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 12 02:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.84  ( OK ),0.00  ( OK ),69.62  ( OK ),0.00  ( OK ),59.86  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 12 02:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.69  ( OK ),0.00  ( OK ),69.70  ( OK ),0.00  ( OK ),59.86  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 12 02:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.80  ( OK ),0.00  ( OK ),69.60  ( OK ),0.00  ( OK ),59.89  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 12 03:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.72  ( OK ),0.00  ( OK ),69.70  ( OK ),0.00  ( OK ),59.93  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 12 03:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.85  ( OK ),0.00  ( OK ),69.22  ( OK ),0.00  ( OK ),59.98  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 12 03:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.88  ( OK ),0.00  ( OK ),69.23  ( OK ),0.00  ( OK ),60.02  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 12 03:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),92.80  ( OK ),0.00  ( OK ),69.85  ( OK ),100.00  ( OK ),62.71  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 12 04:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),100.14  ( OK ),0.00  ( OK ),77.90  ( OK ),100.00  ( OK ),70.80  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 12 04:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),105.23  ( OK ),0.00  ( OK ),81.76  ( OK ),100.00  ( OK ),78.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 12 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),107.11  ( OK ),0.00  ( OK ),83.49  ( OK ),100.00  ( OK ),82.76  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 12 04:45:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),109.45  ( OK ),0.00  ( OK ),84.13  ( OK ),100.00  ( OK ),87.51  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 12 05:00:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),110.37  ( OK ),0.00  ( OK ),83.70  ( OK ),100.00  ( OK ),91.56  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Wed  Mar 12 05:15:00  CST,0.00  ( OK ),0.90  ( OK ),1.50  ( OK ),57.82  ( OK ),44.95  ( OK ),77.70  ( OK ),0.00  ( OK ),61.86  ( OK ),1.00  ( OK ),1.00  ( OK ),30962.74  ( OK ),85.40  ( OK ),57.00  ( OK ),
Wed  Mar 12 05:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.18  ( OK ),44.59  ( OK ),76.24  ( OK ),0.00  ( OK ),56.93  ( OK ),1.00  ( OK ),1.00  ( OK ),31246.46  ( OK ),90.50  ( OK ),57.00  ( OK ),
Wed  Mar 12 05:45:00  CST,0.00  ( OK ),1.79  ( OK ),1.50  ( OK ),55.12  ( OK ),45.60  ( OK ),75.55  ( OK ),0.00  ( OK ),56.63  ( OK ),1.00  ( OK ),1.00  ( OK ),24851.43  ( OK ),77.75  ( OK ),57.00  ( OK ),
Wed  Mar 12 06:00:00  CST,0.00  ( OK ),1.76  ( OK ),1.50  ( OK ),55.46  ( OK ),47.94  ( OK ),75.32  ( OK ),0.00  ( OK ),57.40  ( OK ),1.00  ( OK ),1.00  ( OK ),19266.18  ( OK ),67.81  ( OK ),57.00  ( OK ),
Wed  Mar 12 06:15:00  CST,0.00  ( OK ),1.69  ( OK ),1.50  ( OK ),55.54  ( OK ),50.92  ( OK ),75.42  ( OK ),0.00  ( OK ),57.80  ( OK ),1.00  ( OK ),1.00  ( OK ),15520.66  ( OK ),60.95  ( OK ),57.00  ( OK ),
Wed  Mar 12 06:30:00  CST,0.00  ( OK ),1.62  ( OK ),1.50  ( OK ),54.99  ( OK ),50.24  ( OK ),75.54  ( OK ),0.00  ( OK ),56.81  ( OK ),1.00  ( OK ),1.00  ( OK ),12743.73  ( OK ),56.38  ( OK ),57.00  ( OK ),
Wed  Mar 12 06:45:00  CST,0.00  ( OK ),1.57  ( OK ),1.50  ( OK ),54.69  ( OK ),48.68  ( OK ),75.64  ( OK ),0.00  ( OK ),56.59  ( OK ),1.00  ( OK ),1.00  ( OK ),11414.79  ( OK ),53.81  ( OK ),57.00  ( OK ),
Wed  Mar 12 07:00:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.27  ( OK ),48.37  ( OK ),75.71  ( OK ),0.00  ( OK ),56.68  ( OK ),1.00  ( OK ),1.00  ( OK ),10989.40  ( OK ),52.74  ( OK ),57.00  ( OK ),
Wed  Mar 12 07:15:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.11  ( OK ),45.92  ( OK ),75.93  ( OK ),0.00  ( OK ),56.35  ( OK ),1.00  ( OK ),1.00  ( OK ),10473.13  ( OK ),51.90  ( OK ),57.00  ( OK ),
Wed  Mar 12 07:30:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),54.98  ( OK ),44.81  ( OK ),76.14  ( OK ),0.00  ( OK ),56.41  ( OK ),1.00  ( OK ),1.00  ( OK ),9802.20  ( OK ),51.16  ( OK ),57.00  ( OK ),
Wed  Mar 12 07:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.91  ( OK ),45.60  ( OK ),76.24  ( OK ),0.00  ( OK ),56.36  ( OK ),1.00  ( OK ),1.00  ( OK ),10095.67  ( OK ),50.96  ( OK ),57.00  ( OK ),
Wed  Mar 12 08:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),52.87  ( OK ),37.59  ( OK ),76.39  ( OK ),0.00  ( OK ),55.79  ( OK ),1.00  ( OK ),1.00  ( OK ),9561.52  ( OK ),50.49  ( OK ),57.00  ( OK ),
Wed  Mar 12 08:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.84  ( OK ),36.41  ( OK ),76.24  ( OK ),0.00  ( OK ),56.30  ( OK ),1.00  ( OK ),1.00  ( OK ),9466.50  ( OK ),50.40  ( OK ),57.00  ( OK ),
Wed  Mar 12 08:30:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.86  ( OK ),36.97  ( OK ),76.31  ( OK ),0.00  ( OK ),56.52  ( OK ),1.00  ( OK ),1.00  ( OK ),8692.66  ( OK ),49.60  ( OK ),57.00  ( OK ),
Wed  Mar 12 08:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),53.50  ( OK ),31.68  ( OK ),76.45  ( OK ),0.00  ( OK ),55.90  ( OK ),1.00  ( OK ),1.00  ( OK ),9185.90  ( OK ),49.34  ( OK ),57.00  ( OK ),
Wed  Mar 12 09:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.92  ( OK ),30.14  ( OK ),76.32  ( OK ),0.00  ( OK ),55.67  ( OK ),1.00  ( OK ),1.00  ( OK ),9559.68  ( OK ),49.52  ( OK ),57.00  ( OK ),
Wed  Mar 12 09:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.20  ( OK ),32.30  ( OK ),76.35  ( OK ),0.00  ( OK ),56.51  ( OK ),1.00  ( OK ),1.00  ( OK ),9464.43  ( OK ),49.29  ( OK ),57.00  ( OK ),
Wed  Mar 12 09:30:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.70  ( OK ),33.27  ( OK ),76.30  ( OK ),0.00  ( OK ),56.50  ( OK ),1.00  ( OK ),1.00  ( OK ),9865.62  ( OK ),50.60  ( OK ),57.00  ( OK ),
Wed  Mar 12 09:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),52.70  ( OK ),28.57  ( OK ),76.27  ( OK ),0.00  ( OK ),55.26  ( OK ),1.00  ( OK ),1.00  ( OK ),10557.80  ( OK ),50.30  ( OK ),57.00  ( OK ),
Wed  Mar 12 10:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.51  ( OK ),36.24  ( OK ),76.22  ( OK ),0.00  ( OK ),56.80  ( OK ),1.00  ( OK ),1.00  ( OK ),10223.80  ( OK ),50.63  ( OK ),57.00  ( OK ),
Wed  Mar 12 10:15:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.19  ( OK ),35.63  ( OK ),76.30  ( OK ),0.00  ( OK ),56.90  ( OK ),1.00  ( OK ),1.00  ( OK ),11000.83  ( OK ),51.40  ( OK ),57.00  ( OK ),
Wed  Mar 12 10:30:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),55.84  ( OK ),35.52  ( OK ),76.90  ( OK ),0.00  ( OK ),56.20  ( OK ),1.00  ( OK ),1.00  ( OK ),11184.84  ( OK ),51.67  ( OK ),57.00  ( OK ),
Wed  Mar 12 10:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.34  ( OK ),33.90  ( OK ),76.17  ( OK ),0.00  ( OK ),55.99  ( OK ),1.00  ( OK ),1.00  ( OK ),10681.25  ( OK ),51.58  ( OK ),57.00  ( OK ),
Wed  Mar 12 11:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),56.57  ( OK ),38.85  ( OK ),76.15  ( OK ),0.00  ( OK ),57.15  ( OK ),1.00  ( OK ),1.00  ( OK ),11069.34  ( OK ),51.89  ( OK ),57.00  ( OK ),
Wed  Mar 12 11:15:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),53.88  ( OK ),35.65  ( OK ),76.20  ( OK ),0.00  ( OK ),56.43  ( OK ),1.00  ( OK ),1.00  ( OK ),10693.97  ( OK ),51.33  ( OK ),57.00  ( OK ),
Wed  Mar 12 11:30:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),56.34  ( OK ),42.47  ( OK ),76.17  ( OK ),0.00  ( OK ),56.84  ( OK ),1.00  ( OK ),1.00  ( OK ),9671.50  ( OK ),50.79  ( OK ),57.00  ( OK ),
Wed  Mar 12 11:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),61.71  ( OK ),27.60  ( OK ),76.15  ( OK ),0.00  ( OK ),60.25  ( OK ),1.00  ( OK ),1.00  ( OK ),10168.46  ( OK ),50.65  ( OK ),57.00  ( OK ),
Wed  Mar 12 12:00:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),55.78  ( OK ),38.11  ( OK ),76.26  ( OK ),0.00  ( OK ),59.67  ( OK ),1.00  ( OK ),1.00  ( OK ),10836.84  ( OK ),51.31  ( OK ),57.00  ( OK ),
Wed  Mar 12 12:15:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.55  ( OK ),35.31  ( OK ),76.18  ( OK ),0.00  ( OK ),56.45  ( OK ),1.00  ( OK ),1.00  ( OK ),10961.27  ( OK ),51.51  ( OK ),57.00  ( OK ),
Wed  Mar 12 12:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),56.64  ( OK ),40.17  ( OK ),76.70  ( OK ),0.00  ( OK ),56.75  ( OK ),1.00  ( OK ),1.00  ( OK ),10238.74  ( OK ),51.35  ( OK ),57.00  ( OK ),
Wed  Mar 12 12:45:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),55.19  ( OK ),41.90  ( OK ),76.10  ( OK ),0.00  ( OK ),57.37  ( OK ),1.00  ( OK ),1.00  ( OK ),11133.57  ( OK ),52.17  ( OK ),57.00  ( OK ),
Wed  Mar 12 13:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.16  ( OK ),34.78  ( OK ),76.40  ( OK ),0.00  ( OK ),55.63  ( OK ),1.00  ( OK ),1.00  ( OK ),11504.47  ( OK ),52.17  ( OK ),57.00  ( OK ),
Wed  Mar 12 13:15:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.33  ( OK ),30.33  ( OK ),76.15  ( OK ),0.00  ( OK ),55.57  ( OK ),1.00  ( OK ),1.00  ( OK ),11630.21  ( OK ),52.53  ( OK ),57.00  ( OK ),
Wed  Mar 12 13:30:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.91  ( OK ),29.83  ( OK ),76.60  ( OK ),0.00  ( OK ),56.38  ( OK ),1.00  ( OK ),1.00  ( OK ),11668.20  ( OK ),52.63  ( OK ),57.00  ( OK ),
Wed  Mar 12 13:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.66  ( OK ),31.24  ( OK ),75.90  ( OK ),0.00  ( OK ),56.99  ( OK ),1.00  ( OK ),1.00  ( OK ),11394.35  ( OK ),52.82  ( OK ),57.00  ( OK ),
Wed  Mar 12 14:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.66  ( OK ),31.24  ( OK ),75.90  ( OK ),0.00  ( OK ),56.99  ( OK ),1.00  ( OK ),1.00  ( OK ),11394.35  ( OK ),52.82  ( OK ),57.00  ( OK ),
Wed  Mar 12 14:15:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.61  ( OK ),33.60  ( OK ),75.96  ( OK ),0.00  ( OK ),56.42  ( OK ),1.00  ( OK ),1.00  ( OK ),12005.92  ( OK ),53.34  ( OK ),57.00  ( OK ),
Wed  Mar 12 14:30:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.61  ( OK ),33.60  ( OK ),75.96  ( OK ),0.00  ( OK ),56.42  ( OK ),1.00  ( OK ),1.00  ( OK ),12005.92  ( OK ),53.34  ( OK ),57.00  ( OK ),
Wed  Mar 12 14:45:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.61  ( OK ),33.60  ( OK ),75.96  ( OK ),0.00  ( OK ),56.42  ( OK ),1.00  ( OK ),1.00  ( OK ),12005.92  ( OK ),53.34  ( OK ),57.00  ( OK ),
Wed  Mar 12 15:00:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),55.22  ( OK ),40.60  ( OK ),75.96  ( OK ),0.00  ( OK ),57.38  ( OK ),1.00  ( OK ),1.00  ( OK ),13319.98  ( OK ),54.96  ( OK ),57.00  ( OK ),
Wed  Mar 12 15:15:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),55.22  ( OK ),40.60  ( OK ),75.96  ( OK ),0.00  ( OK ),57.38  ( OK ),1.00  ( OK ),1.00  ( OK ),13319.98  ( OK ),54.96  ( OK ),57.00  ( OK ),
Wed  Mar 12 15:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.17  ( OK ),38.88  ( OK ),75.91  ( OK ),0.00  ( OK ),56.39  ( OK ),1.00  ( OK ),1.00  ( OK ),12737.86  ( OK ),54.69  ( OK ),57.00  ( Overridden ),
Wed  Mar 12 15:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.02  ( OK ),37.79  ( OK ),75.96  ( OK ),0.00  ( OK ),56.46  ( OK ),1.00  ( OK ),1.00  ( OK ),12749.17  ( OK ),54.93  ( OK ),57.00  ( Overridden ),
Wed  Mar 12 16:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.61  ( OK ),37.52  ( OK ),76.05  ( OK ),0.00  ( OK ),56.10  ( OK ),1.00  ( OK ),1.00  ( OK ),13082.96  ( OK ),54.79  ( OK ),57.00  ( Overridden ),
Wed  Mar 12 16:15:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),56.04  ( OK ),40.49  ( OK ),75.89  ( OK ),0.00  ( OK ),56.97  ( OK ),1.00  ( OK ),1.00  ( OK ),11784.25  ( OK ),53.49  ( OK ),57.00  ( Overridden ),
Wed  Mar 12 16:30:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),54.28  ( OK ),40.34  ( OK ),75.96  ( OK ),0.00  ( OK ),56.84  ( OK ),1.00  ( OK ),1.00  ( OK ),10838.92  ( OK ),51.98  ( OK ),57.00  ( Overridden ),
Wed  Mar 12 16:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.15  ( OK ),38.97  ( OK ),75.94  ( OK ),0.00  ( OK ),56.14  ( OK ),1.00  ( OK ),1.00  ( OK ),10005.25  ( OK ),50.58  ( OK ),57.00  ( Overridden ),
Wed  Mar 12 17:00:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.55  ( OK ),42.19  ( OK ),75.93  ( OK ),0.00  ( OK ),56.70  ( OK ),1.00  ( OK ),1.00  ( OK ),8795.33  ( OK ),49.54  ( OK ),57.00  ( Overridden ),
Wed  Mar 12 17:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.65  ( OK ),0.00  ( OK ),75.07  ( OK ),100.00  ( OK ),60.27  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 12 17:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),100.61  ( OK ),0.00  ( OK ),79.89  ( OK ),100.00  ( OK ),68.08  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 12 17:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),101.82  ( OK ),0.00  ( OK ),80.09  ( OK ),100.00  ( OK ),76.13  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 12 18:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),102.28  ( OK ),0.00  ( OK ),78.43  ( OK ),100.00  ( OK ),81.77  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 12 18:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),104.27  ( OK ),0.00  ( OK ),75.75  ( OK ),100.00  ( OK ),86.28  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 12 18:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),103.44  ( OK ),0.00  ( OK ),73.11  ( OK ),100.00  ( OK ),90.22  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 12 18:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),100.09  ( OK ),0.00  ( OK ),71.02  ( OK ),100.00  ( OK ),96.38  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 12 19:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),97.25  ( OK ),0.00  ( OK ),69.02  ( OK ),100.00  ( OK ),102.26  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 12 19:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.95  ( OK ),0.00  ( OK ),67.76  ( OK ),100.00  ( OK ),108.64  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 12 19:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),90.77  ( OK ),0.00  ( OK ),67.66  ( OK ),100.00  ( OK ),115.37  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 12 19:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.04  ( OK ),0.00  ( OK ),67.68  ( OK ),100.00  ( OK ),121.05  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 12 20:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),88.59  ( OK ),0.00  ( OK ),66.78  ( OK ),100.00  ( OK ),126.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 12 20:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),88.50  ( OK ),0.00  ( OK ),67.63  ( OK ),100.00  ( OK ),128.63  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 12 20:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),88.31  ( OK ),0.00  ( OK ),67.54  ( OK ),100.00  ( OK ),130.49  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 12 20:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),86.04  ( OK ),0.00  ( OK ),66.62  ( OK ),100.00  ( OK ),132.15  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 12 21:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),86.90  ( OK ),0.00  ( OK ),67.06  ( OK ),100.00  ( OK ),133.07  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 12 21:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),84.83  ( OK ),0.00  ( OK ),66.16  ( OK ),100.00  ( OK ),133.87  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 12 21:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),85.31  ( OK ),0.00  ( OK ),66.90  ( OK ),100.00  ( OK ),134.48  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 12 21:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),82.19  ( OK ),0.00  ( OK ),65.33  ( OK ),100.00  ( OK ),135.21  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 12 22:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),84.75  ( OK ),0.00  ( OK ),66.79  ( OK ),100.00  ( OK ),135.39  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 12 22:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),88.89  ( OK ),0.00  ( OK ),69.35  ( OK ),100.00  ( OK ),135.54  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 12 22:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),90.70  ( OK ),0.00  ( OK ),70.99  ( OK ),100.00  ( OK ),135.71  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 12 22:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),89.40  ( OK ),0.00  ( OK ),70.36  ( OK ),100.00  ( OK ),135.89  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 12 23:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.00  ( OK ),0.00  ( OK ),71.55  ( OK ),100.00  ( OK ),136.02  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 12 23:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),89.74  ( OK ),0.00  ( OK ),70.31  ( OK ),100.00  ( OK ),136.26  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 12 23:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.35  ( OK ),0.00  ( OK ),71.49  ( OK ),100.00  ( OK ),136.26  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 12 23:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),90.54  ( OK ),0.00  ( OK ),70.35  ( OK ),100.00  ( OK ),136.21  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 13 00:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.36  ( OK ),0.00  ( OK ),71.66  ( OK ),100.00  ( OK ),136.11  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 13 00:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),89.15  ( OK ),0.00  ( OK ),69.77  ( OK ),100.00  ( OK ),136.73  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 13 00:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.21  ( OK ),0.00  ( OK ),71.09  ( OK ),100.00  ( OK ),136.47  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 13 00:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),90.77  ( OK ),0.00  ( OK ),70.93  ( OK ),100.00  ( OK ),136.36  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 13 01:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.02  ( OK ),0.00  ( OK ),70.90  ( OK ),100.00  ( OK ),136.32  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 13 01:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),90.92  ( OK ),0.00  ( OK ),71.12  ( OK ),100.00  ( OK ),136.09  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 13 01:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),89.46  ( OK ),0.00  ( OK ),70.03  ( OK ),100.00  ( OK ),136.68  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 13 01:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),90.85  ( OK ),0.00  ( OK ),71.14  ( OK ),100.00  ( OK ),136.11  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 13 02:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.04  ( OK ),0.00  ( OK ),71.00  ( OK ),100.00  ( OK ),136.29  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 13 02:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),89.62  ( OK ),0.00  ( OK ),70.01  ( OK ),100.00  ( OK ),136.22  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 13 02:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),90.33  ( OK ),0.00  ( OK ),71.12  ( OK ),100.00  ( OK ),136.14  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 13 02:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),90.70  ( OK ),0.00  ( OK ),70.80  ( OK ),100.00  ( OK ),136.44  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 13 03:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),89.29  ( OK ),0.00  ( OK ),69.57  ( OK ),100.00  ( OK ),136.14  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 13 03:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),89.71  ( OK ),0.00  ( OK ),70.64  ( OK ),100.00  ( OK ),135.90  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 13 03:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),90.43  ( OK ),0.00  ( OK ),70.60  ( OK ),100.00  ( OK ),136.27  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 13 03:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),88.52  ( OK ),0.00  ( OK ),69.38  ( OK ),100.00  ( OK ),136.21  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 13 04:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),90.14  ( OK ),0.00  ( OK ),70.85  ( OK ),100.00  ( OK ),136.20  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 13 04:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),90.19  ( OK ),0.00  ( OK ),70.54  ( OK ),100.00  ( OK ),136.45  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 13 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),89.14  ( OK ),0.00  ( OK ),70.02  ( OK ),100.00  ( OK ),136.19  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 13 04:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),90.15  ( OK ),0.00  ( OK ),70.84  ( OK ),100.00  ( OK ),136.42  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 13 05:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),90.01  ( OK ),0.00  ( OK ),70.82  ( OK ),100.00  ( OK ),136.17  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 13 05:15:00  CST,0.00  ( OK ),0.91  ( OK ),1.50  ( OK ),54.69  ( OK ),12.03  ( OK ),78.36  ( OK ),0.00  ( OK ),58.00  ( OK ),1.00  ( OK ),1.00  ( OK ),30995.06  ( OK ),84.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 13 05:30:00  CST,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),54.54  ( OK ),8.93  ( OK ),76.83  ( OK ),0.00  ( OK ),56.39  ( OK ),1.00  ( OK ),1.00  ( OK ),32032.80  ( OK ),90.89  ( OK ),57.00  ( Overridden ),
Thu  Mar 13 05:45:00  CST,0.00  ( OK ),1.67  ( OK ),1.50  ( OK ),54.82  ( OK ),7.94  ( OK ),76.04  ( OK ),0.00  ( OK ),57.07  ( OK ),1.00  ( OK ),1.00  ( OK ),27764.27  ( OK ),82.55  ( OK ),57.00  ( Overridden ),
Thu  Mar 13 06:00:00  CST,0.00  ( OK ),1.73  ( OK ),1.50  ( OK ),55.43  ( OK ),10.36  ( OK ),75.65  ( OK ),0.00  ( OK ),58.06  ( OK ),1.00  ( OK ),1.00  ( OK ),22713.12  ( OK ),72.66  ( OK ),57.00  ( Overridden ),
Thu  Mar 13 06:15:00  CST,0.00  ( OK ),1.68  ( OK ),1.50  ( OK ),56.05  ( OK ),16.26  ( OK ),75.68  ( OK ),0.00  ( OK ),58.91  ( OK ),1.00  ( OK ),1.00  ( OK ),18939.89  ( OK ),65.56  ( OK ),57.00  ( Overridden ),
Thu  Mar 13 06:30:00  CST,0.00  ( OK ),1.60  ( OK ),1.50  ( OK ),55.98  ( OK ),24.18  ( OK ),75.78  ( OK ),0.00  ( OK ),59.07  ( OK ),1.00  ( OK ),1.00  ( OK ),16990.98  ( OK ),61.27  ( OK ),57.00  ( Overridden ),
Thu  Mar 13 06:45:00  CST,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),55.35  ( OK ),26.63  ( OK ),75.86  ( OK ),0.00  ( OK ),58.02  ( OK ),1.00  ( OK ),1.00  ( OK ),17747.20  ( OK ),61.73  ( OK ),57.00  ( Overridden ),
Thu  Mar 13 07:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.38  ( OK ),28.91  ( OK ),75.93  ( OK ),0.00  ( OK ),57.40  ( OK ),1.00  ( OK ),1.00  ( OK ),16992.11  ( OK ),61.17  ( OK ),57.00  ( Overridden ),
Thu  Mar 13 07:15:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),55.34  ( OK ),30.80  ( OK ),76.05  ( OK ),0.00  ( OK ),57.14  ( OK ),1.00  ( OK ),1.00  ( OK ),15787.04  ( OK ),59.59  ( OK ),57.00  ( Overridden ),
Thu  Mar 13 07:30:00  CST,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),55.62  ( OK ),34.60  ( OK ),76.15  ( OK ),0.00  ( OK ),57.14  ( OK ),1.00  ( OK ),1.00  ( OK ),14936.21  ( OK ),58.44  ( OK ),57.00  ( Overridden ),
Thu  Mar 13 07:45:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.11  ( OK ),35.65  ( OK ),76.14  ( OK ),0.00  ( OK ),56.73  ( OK ),1.00  ( OK ),1.00  ( OK ),14497.42  ( OK ),57.43  ( OK ),57.00  ( Overridden ),
Thu  Mar 13 08:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.14  ( OK ),37.05  ( OK ),76.20  ( OK ),0.00  ( OK ),56.56  ( OK ),1.00  ( OK ),1.00  ( OK ),14737.12  ( OK ),57.34  ( OK ),57.00  ( Overridden ),
Thu  Mar 13 08:15:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.75  ( OK ),36.70  ( OK ),76.24  ( OK ),0.00  ( OK ),56.58  ( OK ),1.00  ( OK ),1.00  ( OK ),14232.92  ( OK ),56.82  ( OK ),57.00  ( Overridden ),
Thu  Mar 13 08:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.16  ( OK ),37.47  ( OK ),76.20  ( OK ),0.00  ( OK ),56.55  ( OK ),1.00  ( OK ),1.00  ( OK ),14071.01  ( OK ),56.36  ( OK ),57.00  ( Overridden ),
Thu  Mar 13 08:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.88  ( OK ),37.33  ( OK ),76.27  ( OK ),0.00  ( OK ),56.45  ( OK ),1.00  ( OK ),1.00  ( OK ),14131.86  ( OK ),56.41  ( OK ),57.00  ( Overridden ),
Thu  Mar 13 09:00:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.10  ( OK ),38.72  ( OK ),76.32  ( OK ),0.00  ( OK ),56.71  ( OK ),1.00  ( OK ),1.00  ( OK ),13651.51  ( OK ),55.76  ( OK ),57.00  ( Overridden ),
Thu  Mar 13 09:15:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.61  ( OK ),38.11  ( OK ),76.22  ( OK ),0.00  ( OK ),56.62  ( OK ),1.00  ( OK ),1.00  ( OK ),13669.59  ( OK ),55.87  ( OK ),57.00  ( Overridden ),
Thu  Mar 13 09:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.62  ( OK ),37.86  ( OK ),76.21  ( OK ),0.00  ( OK ),56.49  ( OK ),1.00  ( OK ),1.00  ( OK ),14102.28  ( OK ),55.77  ( OK ),57.00  ( Overridden ),
Thu  Mar 13 09:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.20  ( OK ),39.42  ( OK ),76.14  ( OK ),0.00  ( OK ),56.81  ( OK ),1.00  ( OK ),1.00  ( OK ),13697.25  ( OK ),56.08  ( OK ),57.00  ( Overridden ),
Thu  Mar 13 10:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.10  ( OK ),39.65  ( OK ),76.11  ( OK ),0.00  ( OK ),56.81  ( OK ),1.00  ( OK ),1.00  ( OK ),13615.43  ( OK ),55.28  ( OK ),57.00  ( Overridden ),
Thu  Mar 13 10:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.42  ( OK ),38.70  ( OK ),76.06  ( OK ),0.00  ( OK ),56.81  ( OK ),1.00  ( OK ),1.00  ( OK ),13447.26  ( OK ),54.79  ( OK ),57.00  ( Overridden ),
Thu  Mar 13 10:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.32  ( OK ),39.63  ( OK ),75.99  ( OK ),0.00  ( OK ),56.82  ( OK ),1.00  ( OK ),1.00  ( OK ),13265.98  ( OK ),54.42  ( OK ),57.00  ( Overridden ),
Thu  Mar 13 10:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.60  ( OK ),40.77  ( OK ),76.08  ( OK ),0.00  ( OK ),57.03  ( OK ),1.00  ( OK ),1.00  ( OK ),13174.89  ( OK ),54.43  ( OK ),57.00  ( Overridden ),
Thu  Mar 13 11:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.74  ( OK ),37.97  ( OK ),76.22  ( OK ),0.00  ( OK ),56.56  ( OK ),1.00  ( OK ),1.00  ( OK ),13251.34  ( OK ),54.08  ( OK ),57.00  ( Overridden ),
Thu  Mar 13 11:15:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.16  ( OK ),39.94  ( OK ),76.23  ( OK ),0.00  ( OK ),56.96  ( OK ),1.00  ( OK ),1.00  ( OK ),12437.64  ( OK ),53.28  ( OK ),57.00  ( Overridden ),
Thu  Mar 13 11:30:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.72  ( OK ),39.33  ( OK ),76.30  ( OK ),0.00  ( OK ),56.83  ( OK ),1.00  ( OK ),1.00  ( OK ),11932.00  ( OK ),52.41  ( OK ),57.00  ( Overridden ),
Thu  Mar 13 11:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.09  ( OK ),39.65  ( OK ),76.20  ( OK ),0.00  ( OK ),56.76  ( OK ),1.00  ( OK ),1.00  ( OK ),11773.41  ( OK ),52.08  ( OK ),57.00  ( Overridden ),
Thu  Mar 13 12:00:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),55.34  ( OK ),41.78  ( OK ),76.21  ( OK ),0.00  ( OK ),56.74  ( OK ),1.00  ( OK ),1.00  ( OK ),12541.92  ( OK ),52.42  ( OK ),57.00  ( Overridden ),
Thu  Mar 13 12:15:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.90  ( OK ),40.24  ( OK ),76.18  ( OK ),0.00  ( OK ),56.83  ( OK ),1.00  ( OK ),1.00  ( OK ),12462.49  ( OK ),52.85  ( OK ),57.00  ( Overridden ),
Thu  Mar 13 12:30:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.54  ( OK ),40.65  ( OK ),76.23  ( OK ),0.00  ( OK ),56.69  ( OK ),1.00  ( OK ),1.00  ( OK ),12064.99  ( OK ),52.92  ( OK ),57.00  ( Overridden ),
Thu  Mar 13 12:45:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.83  ( OK ),39.90  ( OK ),76.19  ( OK ),0.00  ( OK ),56.79  ( OK ),1.00  ( OK ),1.00  ( OK ),13622.11  ( OK ),54.14  ( OK ),57.00  ( Overridden ),
Thu  Mar 13 13:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.03  ( OK ),40.47  ( OK ),76.15  ( OK ),0.00  ( OK ),56.85  ( OK ),1.00  ( OK ),1.00  ( OK ),13082.63  ( OK ),54.47  ( OK ),57.00  ( Overridden ),
Thu  Mar 13 13:15:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.72  ( OK ),39.19  ( OK ),76.08  ( OK ),0.00  ( OK ),56.44  ( OK ),1.00  ( OK ),1.00  ( OK ),14260.03  ( OK ),55.26  ( OK ),57.00  ( Overridden ),
Thu  Mar 13 13:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.92  ( OK ),39.51  ( OK ),76.06  ( OK ),0.00  ( OK ),56.78  ( OK ),1.00  ( OK ),1.00  ( OK ),13953.43  ( OK ),55.25  ( OK ),57.00  ( Overridden ),
Thu  Mar 13 13:45:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.78  ( OK ),39.07  ( OK ),76.08  ( OK ),0.00  ( OK ),56.67  ( OK ),1.00  ( OK ),1.00  ( OK ),14367.81  ( OK ),55.65  ( OK ),57.00  ( Overridden ),
Thu  Mar 13 14:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.87  ( OK ),40.03  ( OK ),75.99  ( OK ),0.00  ( OK ),56.59  ( OK ),1.00  ( OK ),1.00  ( OK ),13830.58  ( OK ),55.02  ( OK ),57.00  ( Overridden ),
Thu  Mar 13 14:15:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.97  ( OK ),41.33  ( OK ),75.99  ( OK ),0.00  ( OK ),56.91  ( OK ),1.00  ( OK ),1.00  ( OK ),13912.82  ( OK ),55.22  ( OK ),57.00  ( Overridden ),
Thu  Mar 13 14:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.07  ( OK ),41.17  ( OK ),75.99  ( OK ),0.00  ( OK ),56.74  ( OK ),1.00  ( OK ),1.00  ( OK ),13785.47  ( OK ),55.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 13 14:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.43  ( OK ),41.63  ( OK ),76.01  ( OK ),0.00  ( OK ),56.64  ( OK ),1.00  ( OK ),1.00  ( OK ),13915.52  ( OK ),54.83  ( OK ),57.00  ( Overridden ),
Thu  Mar 13 15:00:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),55.17  ( OK ),42.71  ( OK ),76.07  ( OK ),0.00  ( OK ),56.56  ( OK ),1.00  ( OK ),1.00  ( OK ),14030.18  ( OK ),55.37  ( OK ),57.00  ( Overridden ),
Thu  Mar 13 15:15:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.97  ( OK ),42.47  ( OK ),75.96  ( OK ),0.00  ( OK ),56.55  ( OK ),1.00  ( OK ),1.00  ( OK ),14561.83  ( OK ),56.06  ( OK ),57.00  ( Overridden ),
Thu  Mar 13 15:30:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.93  ( OK ),42.66  ( OK ),75.90  ( OK ),0.00  ( OK ),56.55  ( OK ),1.00  ( OK ),1.00  ( OK ),14883.99  ( OK ),56.53  ( OK ),57.00  ( Overridden ),
Thu  Mar 13 15:45:00  CST,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),55.51  ( OK ),44.63  ( OK ),75.98  ( OK ),0.00  ( OK ),56.80  ( OK ),1.00  ( OK ),1.00  ( OK ),15083.02  ( OK ),57.36  ( OK ),57.00  ( Overridden ),
Thu  Mar 13 16:00:00  CST,0.00  ( OK ),1.44  ( OK ),1.50  ( OK ),55.30  ( OK ),46.17  ( OK ),75.89  ( OK ),0.00  ( OK ),56.51  ( OK ),1.00  ( OK ),1.00  ( OK ),16076.99  ( OK ),58.57  ( OK ),57.00  ( Overridden ),
Thu  Mar 13 16:15:00  CST,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),55.02  ( OK ),47.13  ( OK ),75.89  ( OK ),0.00  ( OK ),56.49  ( OK ),1.00  ( OK ),1.00  ( OK ),14393.68  ( OK ),56.91  ( OK ),57.00  ( Overridden ),
Thu  Mar 13 16:30:00  CST,0.00  ( OK ),1.58  ( OK ),1.50  ( OK ),55.09  ( OK ),48.38  ( OK ),75.90  ( OK ),0.00  ( OK ),56.44  ( OK ),1.00  ( OK ),1.00  ( OK ),12983.35  ( OK ),54.69  ( OK ),57.00  ( Overridden ),
Thu  Mar 13 16:45:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),54.93  ( OK ),47.01  ( OK ),75.92  ( OK ),0.00  ( OK ),55.94  ( OK ),1.00  ( OK ),1.00  ( OK ),12353.59  ( OK ),53.53  ( OK ),57.00  ( Overridden ),
Thu  Mar 13 17:00:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),55.07  ( OK ),46.83  ( OK ),75.90  ( OK ),0.00  ( OK ),55.74  ( OK ),1.00  ( OK ),1.00  ( OK ),11575.95  ( OK ),52.31  ( OK ),57.00  ( Overridden ),
Thu  Mar 13 17:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.40  ( OK ),0.00  ( OK ),75.40  ( OK ),100.00  ( OK ),59.78  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 13 17:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),102.88  ( OK ),0.00  ( OK ),81.59  ( OK ),100.00  ( OK ),66.32  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 13 17:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),105.60  ( OK ),0.00  ( OK ),82.59  ( OK ),100.00  ( OK ),73.69  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 13 18:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),107.76  ( OK ),0.00  ( OK ),81.88  ( OK ),100.00  ( OK ),80.53  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 13 18:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),108.07  ( OK ),0.00  ( OK ),79.72  ( OK ),100.00  ( OK ),86.36  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 13 18:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),108.48  ( OK ),0.00  ( OK ),77.14  ( OK ),100.00  ( OK ),90.45  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 13 18:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),109.63  ( OK ),0.00  ( OK ),75.40  ( OK ),100.00  ( OK ),94.05  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 13 19:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),106.42  ( OK ),0.00  ( OK ),72.47  ( OK ),100.00  ( OK ),98.25  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 13 19:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),105.87  ( OK ),0.00  ( OK ),71.65  ( OK ),100.00  ( OK ),103.59  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 13 19:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),102.18  ( OK ),0.00  ( OK ),70.09  ( OK ),100.00  ( OK ),110.21  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 13 19:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),101.59  ( OK ),0.00  ( OK ),70.64  ( OK ),100.00  ( OK ),114.86  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 13 20:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),98.48  ( OK ),0.00  ( OK ),70.05  ( OK ),100.00  ( OK ),118.74  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 13 20:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),97.79  ( OK ),0.00  ( OK ),70.03  ( OK ),100.00  ( OK ),121.65  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 13 20:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.65  ( OK ),0.00  ( OK ),69.92  ( OK ),100.00  ( OK ),126.50  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 13 20:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.29  ( OK ),0.00  ( OK ),70.04  ( OK ),100.00  ( OK ),128.68  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 13 21:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),95.75  ( OK ),0.00  ( OK ),70.30  ( OK ),100.00  ( OK ),130.82  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 13 21:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.78  ( OK ),0.00  ( OK ),70.13  ( OK ),100.00  ( OK ),132.37  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 13 21:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.22  ( OK ),0.00  ( OK ),70.48  ( OK ),100.00  ( OK ),133.39  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 13 21:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.97  ( OK ),0.00  ( OK ),70.89  ( OK ),100.00  ( OK ),134.56  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 13 22:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.59  ( OK ),0.00  ( OK ),71.19  ( OK ),100.00  ( OK ),135.20  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 13 22:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),99.50  ( OK ),0.00  ( OK ),75.18  ( OK ),100.00  ( OK ),134.26  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 13 22:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),100.18  ( OK ),0.00  ( OK ),75.47  ( OK ),100.00  ( OK ),134.66  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 13 22:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),102.62  ( OK ),0.00  ( OK ),77.68  ( OK ),100.00  ( OK ),133.30  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 13 23:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),101.72  ( OK ),0.00  ( OK ),75.93  ( OK ),100.00  ( OK ),134.88  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 13 23:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),102.12  ( OK ),0.00  ( OK ),76.36  ( OK ),100.00  ( OK ),135.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 13 23:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),102.40  ( OK ),0.00  ( OK ),76.13  ( OK ),100.00  ( OK ),135.26  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 13 23:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),103.67  ( OK ),0.00  ( OK ),76.79  ( OK ),100.00  ( OK ),134.93  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
