TT,AHU4_CCV-AHU4-Percentage,AHU4_DSP-AHU4-inch,AHU4_DSPSP-AHU4-inch,AHU4_MAT-AHU4-degree Fahrenheit,AHU4_MaxDMP-AHU4-Percentage,AHU4_RAT-AHU4-degree Fahrenheit,AHU4_RHV-AHU4-Percentage,AHU4_SAT-AHU4-degree Fahrenheit,AHU4_SFC-AHU4-No Unit,AHU4_SFS-AHU4-No Unit,AHU4_SupCFM-AHU4-cubic foot per minute,AHU4_SupVFD-AHU4-Percentage,AHU4_SATSP-AHU4-degree Fahrenheit,
Fri  Mar 14 00:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),95.47  ( OK ),0.00  ( OK ),75.92  ( OK ),0.00  ( OK ),133.89  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Mar 14 00:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),85.20  ( OK ),0.00  ( OK ),75.92  ( OK ),0.00  ( OK ),128.95  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Mar 14 00:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),79.47  ( OK ),0.00  ( OK ),75.85  ( OK ),0.00  ( OK ),121.75  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Mar 14 00:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),75.04  ( OK ),0.00  ( OK ),75.33  ( OK ),0.00  ( OK ),115.78  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Mar 14 01:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.88  ( OK ),0.00  ( OK ),74.76  ( OK ),0.00  ( OK ),109.84  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Mar 14 01:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.06  ( OK ),0.00  ( OK ),74.85  ( OK ),0.00  ( OK ),103.85  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Mar 14 01:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.51  ( OK ),0.00  ( OK ),74.50  ( OK ),0.00  ( OK ),98.92  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Mar 14 01:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.44  ( OK ),0.00  ( OK ),74.27  ( OK ),0.00  ( OK ),94.37  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Mar 14 02:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.70  ( OK ),0.00  ( OK ),74.33  ( OK ),0.00  ( OK ),90.81  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Mar 14 02:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.02  ( OK ),0.00  ( OK ),74.08  ( OK ),0.00  ( OK ),87.90  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Mar 14 02:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.25  ( OK ),0.00  ( OK ),73.80  ( OK ),0.00  ( OK ),85.21  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Mar 14 02:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.66  ( OK ),0.00  ( OK ),73.67  ( OK ),0.00  ( OK ),83.20  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Mar 14 03:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.94  ( OK ),0.00  ( OK ),73.46  ( OK ),0.00  ( OK ),81.44  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Mar 14 03:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.03  ( OK ),0.00  ( OK ),73.21  ( OK ),0.00  ( OK ),80.02  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Mar 14 03:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.65  ( OK ),0.00  ( OK ),73.21  ( OK ),0.00  ( OK ),78.71  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Mar 14 03:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.18  ( OK ),0.00  ( OK ),73.24  ( OK ),0.00  ( OK ),77.65  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Mar 14 04:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.63  ( OK ),0.00  ( OK ),72.88  ( OK ),0.00  ( OK ),76.52  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Mar 14 04:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.64  ( OK ),0.00  ( OK ),72.84  ( OK ),0.00  ( OK ),75.56  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Mar 14 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.39  ( OK ),0.00  ( OK ),72.82  ( OK ),0.00  ( OK ),74.78  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Mar 14 04:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.24  ( OK ),0.00  ( OK ),72.50  ( OK ),0.00  ( OK ),74.04  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Mar 14 05:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.11  ( OK ),0.00  ( OK ),72.49  ( OK ),0.00  ( OK ),73.44  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Mar 14 05:15:00  CST,0.00  ( OK ),0.92  ( OK ),1.50  ( OK ),58.79  ( OK ),41.78  ( OK ),76.98  ( OK ),0.00  ( OK ),60.46  ( OK ),1.00  ( OK ),1.00  ( OK ),30833.88  ( OK ),84.39  ( OK ),57.00  ( Overridden ),
Fri  Mar 14 05:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.76  ( OK ),45.27  ( OK ),76.23  ( OK ),0.00  ( OK ),56.84  ( OK ),1.00  ( OK ),1.00  ( OK ),30859.33  ( OK ),88.29  ( OK ),57.00  ( Overridden ),
Fri  Mar 14 05:45:00  CST,0.00  ( OK ),1.75  ( OK ),1.50  ( OK ),55.35  ( OK ),46.94  ( OK ),75.79  ( OK ),0.00  ( OK ),56.32  ( OK ),1.00  ( OK ),1.00  ( OK ),26198.78  ( OK ),78.98  ( OK ),57.00  ( Overridden ),
Fri  Mar 14 06:00:00  CST,0.00  ( OK ),1.72  ( OK ),1.50  ( OK ),55.35  ( OK ),48.65  ( OK ),75.61  ( OK ),0.00  ( OK ),56.42  ( OK ),1.00  ( OK ),1.00  ( OK ),21975.69  ( OK ),70.50  ( OK ),57.00  ( Overridden ),
Fri  Mar 14 06:15:00  CST,0.00  ( OK ),1.65  ( OK ),1.50  ( OK ),55.48  ( OK ),50.47  ( OK ),75.69  ( OK ),0.00  ( OK ),56.83  ( OK ),1.00  ( OK ),1.00  ( OK ),18197.26  ( OK ),63.91  ( OK ),57.00  ( Overridden ),
Fri  Mar 14 06:30:00  CST,0.00  ( OK ),1.62  ( OK ),1.50  ( OK ),55.30  ( OK ),50.83  ( OK ),75.77  ( OK ),0.00  ( OK ),57.06  ( OK ),1.00  ( OK ),1.00  ( OK ),15404.82  ( OK ),59.47  ( OK ),57.00  ( Overridden ),
Fri  Mar 14 06:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.94  ( OK ),51.41  ( OK ),75.91  ( OK ),0.00  ( OK ),57.24  ( OK ),1.00  ( OK ),1.00  ( OK ),15014.41  ( OK ),58.26  ( OK ),57.00  ( Overridden ),
Fri  Mar 14 07:00:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.60  ( OK ),51.47  ( OK ),76.05  ( OK ),0.00  ( OK ),57.29  ( OK ),1.00  ( OK ),1.00  ( OK ),15010.59  ( OK ),58.12  ( OK ),57.00  ( Overridden ),
Fri  Mar 14 07:15:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),54.81  ( OK ),51.12  ( OK ),76.20  ( OK ),0.00  ( OK ),57.33  ( OK ),1.00  ( OK ),1.00  ( OK ),13861.26  ( OK ),56.88  ( OK ),57.00  ( Overridden ),
Fri  Mar 14 07:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.21  ( OK ),51.81  ( OK ),76.39  ( OK ),0.00  ( OK ),57.49  ( OK ),1.00  ( OK ),1.00  ( OK ),13916.09  ( OK ),57.06  ( OK ),57.00  ( Overridden ),
Fri  Mar 14 07:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.09  ( OK ),51.91  ( OK ),76.48  ( OK ),0.00  ( OK ),57.61  ( OK ),1.00  ( OK ),1.00  ( OK ),13700.78  ( OK ),56.70  ( OK ),57.00  ( Overridden ),
Fri  Mar 14 08:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.41  ( OK ),54.27  ( OK ),76.50  ( OK ),0.00  ( OK ),57.00  ( OK ),1.00  ( OK ),1.00  ( OK ),13733.59  ( OK ),57.11  ( OK ),57.00  ( Overridden ),
Fri  Mar 14 08:15:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.79  ( OK ),53.82  ( OK ),76.51  ( OK ),0.00  ( OK ),56.59  ( OK ),1.00  ( OK ),1.00  ( OK ),14063.12  ( OK ),57.49  ( OK ),57.00  ( Overridden ),
Fri  Mar 14 08:30:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),55.37  ( OK ),55.62  ( OK ),76.52  ( OK ),0.00  ( OK ),56.89  ( OK ),1.00  ( OK ),1.00  ( OK ),14859.82  ( OK ),58.24  ( OK ),57.00  ( Overridden ),
Fri  Mar 14 08:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.20  ( OK ),56.43  ( OK ),76.57  ( OK ),0.00  ( OK ),56.98  ( OK ),1.00  ( OK ),1.00  ( OK ),14475.59  ( OK ),58.73  ( OK ),57.00  ( Overridden ),
Fri  Mar 14 09:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.91  ( OK ),56.94  ( OK ),76.51  ( OK ),0.00  ( OK ),56.64  ( OK ),1.00  ( OK ),1.00  ( OK ),15463.16  ( OK ),59.65  ( OK ),57.00  ( Overridden ),
Fri  Mar 14 09:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.93  ( OK ),56.33  ( OK ),76.53  ( OK ),0.00  ( OK ),56.78  ( OK ),1.00  ( OK ),1.00  ( OK ),15019.34  ( OK ),59.95  ( OK ),57.00  ( Overridden ),
Fri  Mar 14 09:30:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.27  ( OK ),57.38  ( OK ),76.45  ( OK ),0.00  ( OK ),56.92  ( OK ),1.00  ( OK ),1.00  ( OK ),15697.19  ( OK ),60.43  ( OK ),57.00  ( Overridden ),
Fri  Mar 14 09:45:00  CST,0.00  ( OK ),1.43  ( OK ),1.50  ( OK ),55.04  ( OK ),58.11  ( OK ),76.49  ( OK ),0.00  ( OK ),56.55  ( OK ),1.00  ( OK ),1.00  ( OK ),16523.91  ( OK ),61.46  ( OK ),57.00  ( Overridden ),
Fri  Mar 14 10:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.17  ( OK ),59.48  ( OK ),76.37  ( OK ),0.00  ( OK ),56.74  ( OK ),1.00  ( OK ),1.00  ( OK ),15633.47  ( OK ),60.67  ( OK ),57.00  ( Overridden ),
Fri  Mar 14 10:15:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.77  ( OK ),59.16  ( OK ),76.42  ( OK ),0.00  ( OK ),56.35  ( OK ),1.00  ( OK ),1.00  ( OK ),15579.65  ( OK ),60.32  ( OK ),57.00  ( Overridden ),
Fri  Mar 14 10:30:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.84  ( OK ),58.43  ( OK ),76.46  ( OK ),0.00  ( OK ),56.50  ( OK ),1.00  ( OK ),1.00  ( OK ),14538.77  ( OK ),59.43  ( OK ),57.00  ( Overridden ),
Fri  Mar 14 10:45:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.79  ( OK ),58.42  ( OK ),76.46  ( OK ),0.00  ( OK ),56.56  ( OK ),1.00  ( OK ),1.00  ( OK ),14961.72  ( OK ),59.23  ( OK ),57.00  ( Overridden ),
Fri  Mar 14 11:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.93  ( OK ),59.15  ( OK ),76.33  ( OK ),0.00  ( OK ),56.77  ( OK ),1.00  ( OK ),1.00  ( OK ),14616.00  ( OK ),58.97  ( OK ),57.00  ( Overridden ),
Fri  Mar 14 11:15:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),55.93  ( OK ),62.35  ( OK ),76.34  ( OK ),0.00  ( OK ),57.16  ( OK ),1.00  ( OK ),1.00  ( OK ),13369.09  ( OK ),57.22  ( OK ),57.00  ( Overridden ),
Fri  Mar 14 11:30:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),55.40  ( OK ),64.30  ( OK ),76.48  ( OK ),0.00  ( OK ),57.16  ( OK ),1.00  ( OK ),1.00  ( OK ),12421.58  ( OK ),55.52  ( OK ),57.00  ( Overridden ),
Fri  Mar 14 11:45:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.02  ( OK ),65.14  ( OK ),76.42  ( OK ),0.00  ( OK ),56.78  ( OK ),1.00  ( OK ),1.00  ( OK ),11829.66  ( OK ),54.38  ( OK ),57.00  ( Overridden ),
Fri  Mar 14 12:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.18  ( OK ),66.65  ( OK ),76.43  ( OK ),0.00  ( OK ),56.70  ( OK ),1.00  ( OK ),1.00  ( OK ),11529.53  ( OK ),53.84  ( OK ),57.00  ( Overridden ),
Fri  Mar 14 12:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.77  ( OK ),66.29  ( OK ),76.46  ( OK ),0.00  ( OK ),56.57  ( OK ),1.00  ( OK ),1.00  ( OK ),11977.94  ( OK ),54.47  ( OK ),57.00  ( Overridden ),
Fri  Mar 14 12:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.17  ( OK ),67.84  ( OK ),76.46  ( OK ),0.00  ( OK ),56.67  ( OK ),1.00  ( OK ),1.00  ( OK ),11435.48  ( OK ),53.91  ( OK ),57.00  ( Overridden ),
Fri  Mar 14 12:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.96  ( OK ),67.47  ( OK ),76.43  ( OK ),0.00  ( OK ),56.70  ( OK ),1.00  ( OK ),1.00  ( OK ),11286.46  ( OK ),54.06  ( OK ),57.00  ( Overridden ),
Fri  Mar 14 13:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.45  ( OK ),69.23  ( OK ),76.43  ( OK ),0.00  ( OK ),56.93  ( OK ),1.00  ( OK ),1.00  ( OK ),11957.85  ( OK ),54.52  ( OK ),57.00  ( Overridden ),
Fri  Mar 14 13:15:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.00  ( OK ),69.42  ( OK ),76.41  ( OK ),0.00  ( OK ),56.90  ( OK ),1.00  ( OK ),1.00  ( OK ),11664.22  ( OK ),54.01  ( OK ),57.00  ( Overridden ),
Fri  Mar 14 13:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.39  ( OK ),70.03  ( OK ),76.48  ( OK ),0.00  ( OK ),56.76  ( OK ),1.00  ( OK ),1.00  ( OK ),10690.21  ( OK ),53.60  ( OK ),57.00  ( Overridden ),
Fri  Mar 14 13:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.35  ( OK ),70.44  ( OK ),76.50  ( OK ),0.00  ( OK ),56.80  ( OK ),1.00  ( OK ),1.00  ( OK ),10254.94  ( OK ),52.45  ( OK ),57.00  ( Overridden ),
Fri  Mar 14 14:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.23  ( OK ),70.54  ( OK ),76.50  ( OK ),0.00  ( OK ),56.79  ( OK ),1.00  ( OK ),1.00  ( OK ),10101.67  ( OK ),52.07  ( OK ),57.00  ( Overridden ),
Fri  Mar 14 14:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.69  ( OK ),69.18  ( OK ),76.52  ( OK ),0.00  ( OK ),56.69  ( OK ),1.00  ( OK ),1.00  ( OK ),9419.70  ( OK ),51.68  ( OK ),57.00  ( Overridden ),
Fri  Mar 14 14:30:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),55.15  ( OK ),70.07  ( OK ),76.51  ( OK ),0.00  ( OK ),56.79  ( OK ),1.00  ( OK ),1.00  ( OK ),9495.73  ( OK ),51.49  ( OK ),57.00  ( Overridden ),
Fri  Mar 14 14:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.74  ( OK ),69.15  ( OK ),76.52  ( OK ),0.00  ( OK ),56.79  ( OK ),1.00  ( OK ),1.00  ( OK ),9824.86  ( OK ),51.49  ( OK ),57.00  ( Overridden ),
Fri  Mar 14 15:00:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),55.16  ( OK ),70.28  ( OK ),76.48  ( OK ),0.00  ( OK ),56.81  ( OK ),1.00  ( OK ),1.00  ( OK ),9875.29  ( OK ),51.57  ( OK ),57.00  ( Overridden ),
Fri  Mar 14 15:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.70  ( OK ),69.07  ( OK ),76.48  ( OK ),0.00  ( OK ),56.76  ( OK ),1.00  ( OK ),1.00  ( OK ),9295.32  ( OK ),51.22  ( OK ),57.00  ( Overridden ),
Fri  Mar 14 15:30:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.26  ( OK ),64.91  ( OK ),76.45  ( OK ),0.00  ( OK ),56.15  ( OK ),1.00  ( OK ),1.00  ( OK ),9269.44  ( OK ),50.95  ( OK ),57.00  ( Overridden ),
Fri  Mar 14 15:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.55  ( OK ),65.03  ( OK ),76.48  ( OK ),0.00  ( OK ),56.53  ( OK ),1.00  ( OK ),1.00  ( OK ),8897.64  ( OK ),50.83  ( OK ),57.00  ( Overridden ),
Fri  Mar 14 16:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.81  ( OK ),63.74  ( OK ),76.46  ( OK ),0.00  ( OK ),56.35  ( OK ),1.00  ( OK ),1.00  ( OK ),8476.39  ( OK ),50.49  ( OK ),57.00  ( Overridden ),
Fri  Mar 14 16:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.50  ( OK ),67.39  ( OK ),76.45  ( OK ),0.00  ( OK ),56.86  ( OK ),1.00  ( OK ),1.00  ( OK ),8620.53  ( OK ),50.32  ( OK ),57.00  ( Overridden ),
Fri  Mar 14 16:30:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.15  ( OK ),62.31  ( OK ),76.40  ( OK ),0.00  ( OK ),55.88  ( OK ),1.00  ( OK ),1.00  ( OK ),9067.41  ( OK ),50.33  ( OK ),57.00  ( Overridden ),
Fri  Mar 14 16:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.60  ( OK ),61.21  ( OK ),76.43  ( OK ),0.00  ( OK ),56.25  ( OK ),1.00  ( OK ),1.00  ( OK ),8418.92  ( OK ),49.70  ( OK ),57.00  ( Overridden ),
Fri  Mar 14 17:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.30  ( OK ),63.60  ( OK ),76.54  ( OK ),0.00  ( OK ),56.87  ( OK ),1.00  ( OK ),1.00  ( OK ),8905.69  ( OK ),49.11  ( OK ),57.00  ( Overridden ),
Fri  Mar 14 17:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.14  ( OK ),0.00  ( OK ),75.13  ( OK ),0.00  ( OK ),57.82  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Mar 14 17:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.28  ( OK ),0.00  ( OK ),72.90  ( OK ),0.00  ( OK ),58.28  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Mar 14 17:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.87  ( OK ),0.00  ( OK ),71.69  ( OK ),0.00  ( OK ),58.21  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Mar 14 18:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.24  ( OK ),0.00  ( OK ),70.91  ( OK ),0.00  ( OK ),58.16  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Mar 14 18:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.55  ( OK ),0.00  ( OK ),70.62  ( OK ),0.00  ( OK ),58.06  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Mar 14 18:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.17  ( OK ),0.00  ( OK ),70.39  ( OK ),0.00  ( OK ),57.95  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Mar 14 18:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),50.78  ( OK ),0.00  ( OK ),70.34  ( OK ),0.00  ( OK ),57.81  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Mar 14 19:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),50.42  ( OK ),0.00  ( OK ),70.02  ( OK ),0.00  ( OK ),57.57  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Mar 14 19:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),50.19  ( OK ),0.00  ( OK ),69.61  ( OK ),0.00  ( OK ),57.43  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Mar 14 19:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),50.04  ( OK ),0.00  ( OK ),69.18  ( OK ),0.00  ( OK ),57.21  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Mar 14 19:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),49.74  ( OK ),0.00  ( OK ),68.98  ( OK ),0.00  ( OK ),57.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Mar 14 20:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),49.45  ( OK ),0.00  ( OK ),68.86  ( OK ),0.00  ( OK ),56.81  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Mar 14 20:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),49.40  ( OK ),0.00  ( OK ),68.65  ( OK ),0.00  ( OK ),56.60  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Mar 14 20:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),49.51  ( OK ),0.00  ( OK ),68.31  ( OK ),0.00  ( OK ),56.46  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Mar 14 20:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),49.75  ( OK ),0.00  ( OK ),67.91  ( OK ),0.00  ( OK ),56.33  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Mar 14 21:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),49.43  ( OK ),0.00  ( OK ),68.05  ( OK ),0.00  ( OK ),56.17  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Mar 14 21:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),49.22  ( OK ),0.00  ( OK ),68.08  ( OK ),0.00  ( OK ),56.04  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Mar 14 21:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),49.24  ( OK ),0.00  ( OK ),68.05  ( OK ),0.00  ( OK ),55.95  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Mar 14 21:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),49.12  ( OK ),0.00  ( OK ),67.97  ( OK ),0.00  ( OK ),55.83  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Mar 14 22:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),48.91  ( OK ),0.00  ( OK ),67.83  ( OK ),0.00  ( OK ),55.67  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Mar 14 22:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),49.95  ( OK ),0.00  ( OK ),68.22  ( OK ),0.00  ( OK ),56.08  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Mar 14 22:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),50.57  ( OK ),0.00  ( OK ),68.36  ( OK ),0.00  ( OK ),56.24  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Mar 14 22:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),50.93  ( OK ),0.00  ( OK ),68.37  ( OK ),0.00  ( OK ),56.27  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Mar 14 23:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.17  ( OK ),0.00  ( OK ),68.53  ( OK ),0.00  ( OK ),56.37  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Mar 14 23:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.22  ( OK ),0.00  ( OK ),68.49  ( OK ),0.00  ( OK ),56.39  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Mar 14 23:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.24  ( OK ),0.00  ( OK ),68.52  ( OK ),0.00  ( OK ),56.42  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Mar 14 23:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.22  ( OK ),0.00  ( OK ),68.61  ( OK ),0.00  ( OK ),56.47  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 15 00:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.06  ( OK ),0.00  ( OK ),68.97  ( OK ),0.00  ( OK ),56.51  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 15 00:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.55  ( OK ),0.00  ( OK ),68.79  ( OK ),0.00  ( OK ),56.84  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 15 00:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.03  ( OK ),0.00  ( OK ),68.87  ( OK ),0.00  ( OK ),57.56  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 15 00:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.97  ( OK ),0.00  ( OK ),69.00  ( OK ),0.00  ( OK ),58.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 15 01:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.72  ( OK ),0.00  ( OK ),68.93  ( OK ),0.00  ( OK ),58.40  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 15 01:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.58  ( OK ),0.00  ( OK ),68.77  ( OK ),0.00  ( OK ),58.75  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 15 01:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.37  ( OK ),0.00  ( OK ),68.26  ( OK ),0.00  ( OK ),59.06  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 15 01:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.50  ( OK ),0.00  ( OK ),68.26  ( OK ),0.00  ( OK ),59.43  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 15 02:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.54  ( OK ),0.00  ( OK ),68.54  ( OK ),0.00  ( OK ),59.79  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 15 02:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.17  ( OK ),0.00  ( OK ),68.98  ( OK ),0.00  ( OK ),60.06  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 15 02:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.91  ( OK ),0.00  ( OK ),69.04  ( OK ),0.00  ( OK ),60.29  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 15 02:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.91  ( OK ),0.00  ( OK ),68.92  ( OK ),0.00  ( OK ),60.56  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 15 03:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.80  ( OK ),0.00  ( OK ),68.86  ( OK ),0.00  ( OK ),60.72  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 15 03:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.83  ( OK ),0.00  ( OK ),68.93  ( OK ),0.00  ( OK ),60.94  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 15 03:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.76  ( OK ),0.00  ( OK ),68.88  ( OK ),0.00  ( OK ),61.08  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 15 03:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.55  ( OK ),0.00  ( OK ),68.91  ( OK ),0.00  ( OK ),61.22  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 15 04:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.54  ( OK ),0.00  ( OK ),68.97  ( OK ),0.00  ( OK ),61.35  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 15 04:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.44  ( OK ),0.00  ( OK ),69.27  ( OK ),0.00  ( OK ),61.43  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 15 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.24  ( OK ),0.00  ( OK ),69.09  ( OK ),0.00  ( OK ),61.52  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 15 04:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.07  ( OK ),0.00  ( OK ),68.92  ( OK ),0.00  ( OK ),61.58  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 15 05:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.00  ( OK ),0.00  ( OK ),68.89  ( OK ),0.00  ( OK ),61.61  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 15 05:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.81  ( OK ),0.00  ( OK ),68.72  ( OK ),0.00  ( OK ),61.63  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 15 05:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.68  ( OK ),0.00  ( OK ),68.77  ( OK ),0.00  ( OK ),61.64  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 15 05:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.51  ( OK ),0.00  ( OK ),68.52  ( OK ),0.00  ( OK ),61.62  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 15 06:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.19  ( OK ),0.00  ( OK ),68.25  ( OK ),0.00  ( OK ),61.60  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 15 06:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.86  ( OK ),0.00  ( OK ),68.48  ( OK ),0.00  ( OK ),61.50  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 15 06:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.72  ( OK ),0.00  ( OK ),68.60  ( OK ),0.00  ( OK ),61.40  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 15 06:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.49  ( OK ),0.00  ( OK ),69.09  ( OK ),0.00  ( OK ),61.34  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 15 07:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.06  ( OK ),0.00  ( OK ),69.37  ( OK ),0.00  ( OK ),61.21  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 15 07:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.76  ( OK ),0.00  ( OK ),69.25  ( OK ),0.00  ( OK ),61.05  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 15 07:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.41  ( OK ),0.00  ( OK ),69.23  ( OK ),0.00  ( OK ),60.97  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 15 07:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),50.88  ( OK ),0.00  ( OK ),69.17  ( OK ),0.00  ( OK ),60.84  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 15 08:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.21  ( OK ),0.00  ( OK ),69.24  ( OK ),0.00  ( OK ),60.61  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 15 08:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.33  ( OK ),0.00  ( OK ),69.49  ( OK ),0.00  ( OK ),60.58  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 15 08:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.40  ( OK ),0.00  ( OK ),69.49  ( OK ),0.00  ( OK ),60.48  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 15 08:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.40  ( OK ),0.00  ( OK ),69.58  ( OK ),0.00  ( OK ),60.38  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 15 09:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.76  ( OK ),0.00  ( OK ),69.75  ( OK ),0.00  ( OK ),60.37  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 15 09:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.11  ( OK ),0.00  ( OK ),70.03  ( OK ),0.00  ( OK ),60.38  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 15 09:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.13  ( OK ),0.00  ( OK ),70.04  ( OK ),0.00  ( OK ),60.38  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 15 09:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.25  ( OK ),0.00  ( OK ),70.08  ( OK ),0.00  ( OK ),60.37  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 15 10:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.53  ( OK ),0.00  ( OK ),70.21  ( OK ),0.00  ( OK ),60.42  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 15 10:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.67  ( OK ),0.00  ( OK ),70.27  ( OK ),0.00  ( OK ),60.47  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 15 10:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.08  ( OK ),0.00  ( OK ),70.45  ( OK ),0.00  ( OK ),60.58  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 15 10:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.40  ( OK ),0.00  ( OK ),70.20  ( OK ),0.00  ( OK ),60.66  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 15 11:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.42  ( OK ),0.00  ( OK ),70.35  ( OK ),0.00  ( OK ),60.75  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 15 11:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.58  ( OK ),0.00  ( OK ),70.53  ( OK ),0.00  ( OK ),60.86  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 15 11:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.37  ( OK ),0.00  ( OK ),70.60  ( OK ),0.00  ( OK ),60.71  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 15 11:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.66  ( OK ),0.00  ( OK ),70.75  ( OK ),0.00  ( OK ),60.45  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 15 12:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.33  ( OK ),0.00  ( OK ),70.85  ( OK ),0.00  ( OK ),60.22  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 15 12:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.43  ( OK ),0.00  ( OK ),70.91  ( OK ),0.00  ( OK ),60.03  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 15 12:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.58  ( OK ),0.00  ( OK ),71.19  ( OK ),0.00  ( OK ),59.87  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 15 12:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.78  ( OK ),0.00  ( OK ),71.36  ( OK ),0.00  ( OK ),59.83  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 15 13:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.75  ( OK ),0.00  ( OK ),71.33  ( OK ),0.00  ( OK ),59.57  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 15 13:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.39  ( OK ),0.00  ( OK ),71.26  ( OK ),0.00  ( OK ),59.28  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 15 13:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.15  ( OK ),0.00  ( OK ),71.26  ( OK ),0.00  ( OK ),59.03  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 15 13:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.05  ( OK ),0.00  ( OK ),71.25  ( OK ),0.00  ( OK ),58.84  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 15 14:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),50.91  ( OK ),0.00  ( OK ),71.24  ( OK ),0.00  ( OK ),58.68  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 15 14:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),50.91  ( OK ),0.00  ( OK ),71.28  ( OK ),0.00  ( OK ),58.56  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 15 14:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),50.76  ( OK ),0.00  ( OK ),71.28  ( OK ),0.00  ( OK ),58.36  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 15 14:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),50.67  ( OK ),0.00  ( OK ),71.10  ( OK ),0.00  ( OK ),58.25  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 15 15:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),50.55  ( OK ),0.00  ( OK ),71.10  ( OK ),0.00  ( OK ),58.06  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 15 15:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),50.80  ( OK ),0.00  ( OK ),71.25  ( OK ),0.00  ( OK ),58.25  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 15 15:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),50.52  ( OK ),0.00  ( OK ),71.24  ( OK ),0.00  ( OK ),57.93  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 15 15:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),50.34  ( OK ),0.00  ( OK ),71.16  ( OK ),0.00  ( OK ),57.80  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 15 16:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),50.03  ( OK ),0.00  ( OK ),71.10  ( OK ),0.00  ( OK ),57.57  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 15 16:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),49.78  ( OK ),0.00  ( OK ),71.08  ( OK ),0.00  ( OK ),57.45  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 15 16:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),49.64  ( OK ),0.00  ( OK ),71.07  ( OK ),0.00  ( OK ),57.26  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 15 16:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),49.07  ( OK ),0.00  ( OK ),70.81  ( OK ),0.00  ( OK ),56.94  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 15 17:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),48.71  ( OK ),0.00  ( OK ),70.49  ( OK ),0.00  ( OK ),56.81  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 15 17:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),48.46  ( OK ),0.00  ( OK ),70.49  ( OK ),0.00  ( OK ),56.55  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 15 17:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),49.22  ( OK ),0.00  ( OK ),70.37  ( OK ),0.00  ( OK ),56.41  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 15 17:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.73  ( OK ),0.00  ( OK ),70.42  ( OK ),0.00  ( OK ),57.39  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 15 18:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.73  ( OK ),0.00  ( OK ),70.33  ( OK ),0.00  ( OK ),57.70  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 15 18:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.51  ( OK ),0.00  ( OK ),70.31  ( OK ),0.00  ( OK ),57.96  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 15 18:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.34  ( OK ),0.00  ( OK ),70.22  ( OK ),0.00  ( OK ),58.18  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 15 18:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.04  ( OK ),0.00  ( OK ),70.12  ( OK ),0.00  ( OK ),58.32  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 15 19:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.87  ( OK ),0.00  ( OK ),70.16  ( OK ),0.00  ( OK ),58.52  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 15 19:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.76  ( OK ),0.00  ( OK ),70.05  ( OK ),0.00  ( OK ),58.69  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 15 19:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.58  ( OK ),0.00  ( OK ),70.03  ( OK ),0.00  ( OK ),58.82  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 15 19:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.29  ( OK ),0.00  ( OK ),70.00  ( OK ),0.00  ( OK ),58.95  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 15 20:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.11  ( OK ),0.00  ( OK ),69.91  ( OK ),0.00  ( OK ),59.07  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 15 20:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.78  ( OK ),0.00  ( OK ),69.89  ( OK ),0.00  ( OK ),59.11  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 15 20:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.65  ( OK ),0.00  ( OK ),69.87  ( OK ),0.00  ( OK ),59.15  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 15 20:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.55  ( OK ),0.00  ( OK ),69.84  ( OK ),0.00  ( OK ),59.22  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 15 21:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.16  ( OK ),0.00  ( OK ),69.53  ( OK ),0.00  ( OK ),59.23  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 15 21:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),75.85  ( OK ),0.00  ( OK ),69.68  ( OK ),100.00  ( OK ),59.83  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 15 21:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),97.77  ( OK ),0.00  ( OK ),76.03  ( OK ),100.00  ( OK ),66.85  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 15 21:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),102.35  ( OK ),0.00  ( OK ),80.61  ( OK ),100.00  ( OK ),74.92  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 15 22:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),104.27  ( OK ),0.00  ( OK ),81.85  ( OK ),100.00  ( OK ),80.79  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 15 22:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),106.22  ( OK ),0.00  ( OK ),82.91  ( OK ),100.00  ( OK ),85.49  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 15 22:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),108.13  ( OK ),0.00  ( OK ),82.54  ( OK ),100.00  ( OK ),90.23  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 15 22:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),109.31  ( OK ),0.00  ( OK ),81.49  ( OK ),100.00  ( OK ),94.13  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 15 23:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),109.92  ( OK ),0.00  ( OK ),81.68  ( OK ),100.00  ( OK ),96.90  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 15 23:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),109.90  ( OK ),0.00  ( OK ),80.85  ( OK ),100.00  ( OK ),98.91  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 15 23:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),110.50  ( OK ),0.00  ( OK ),79.38  ( OK ),100.00  ( OK ),103.27  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Mar 15 23:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),109.30  ( OK ),0.00  ( OK ),78.18  ( OK ),100.00  ( OK ),109.36  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 16 00:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),108.74  ( OK ),0.00  ( OK ),77.76  ( OK ),100.00  ( OK ),112.64  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 16 00:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),106.16  ( OK ),0.00  ( OK ),79.19  ( OK ),100.00  ( OK ),115.70  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 16 00:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),105.70  ( OK ),0.00  ( OK ),79.31  ( OK ),100.00  ( OK ),118.29  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 16 00:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),104.72  ( OK ),0.00  ( OK ),78.74  ( OK ),100.00  ( OK ),120.07  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 16 01:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),102.82  ( OK ),0.00  ( OK ),77.64  ( OK ),100.00  ( OK ),122.56  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 16 01:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),102.15  ( OK ),0.00  ( OK ),77.01  ( OK ),100.00  ( OK ),124.08  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 16 01:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),100.92  ( OK ),0.00  ( OK ),78.05  ( OK ),100.00  ( OK ),125.37  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 16 01:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),100.61  ( OK ),0.00  ( OK ),78.16  ( OK ),100.00  ( OK ),126.86  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 16 02:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),100.80  ( OK ),0.00  ( OK ),77.73  ( OK ),100.00  ( OK ),127.69  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 16 02:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),101.52  ( OK ),0.00  ( OK ),78.42  ( OK ),100.00  ( OK ),128.22  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 16 02:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),98.64  ( OK ),0.00  ( OK ),78.85  ( OK ),100.00  ( OK ),128.82  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 16 02:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),97.57  ( OK ),0.00  ( OK ),79.75  ( OK ),100.00  ( OK ),129.25  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 16 03:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.08  ( OK ),0.00  ( OK ),79.54  ( OK ),100.00  ( OK ),129.82  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 16 03:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.27  ( OK ),0.00  ( OK ),79.46  ( OK ),100.00  ( OK ),130.36  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 16 03:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),98.16  ( OK ),0.00  ( OK ),79.11  ( OK ),100.00  ( OK ),130.36  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 16 03:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),95.49  ( OK ),0.00  ( OK ),79.10  ( OK ),100.00  ( OK ),130.95  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 16 04:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.72  ( OK ),0.00  ( OK ),78.66  ( OK ),100.00  ( OK ),130.79  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 16 04:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),97.97  ( OK ),0.00  ( OK ),78.75  ( OK ),100.00  ( OK ),131.13  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 16 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.88  ( OK ),0.00  ( OK ),78.95  ( OK ),100.00  ( OK ),130.73  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 16 04:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.25  ( OK ),0.00  ( OK ),80.10  ( OK ),100.00  ( OK ),130.50  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 16 05:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),97.43  ( OK ),0.00  ( OK ),79.47  ( OK ),100.00  ( OK ),130.71  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 16 05:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.58  ( OK ),0.00  ( OK ),78.60  ( OK ),100.00  ( OK ),131.29  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 16 05:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),99.14  ( OK ),0.00  ( OK ),79.98  ( OK ),100.00  ( OK ),130.53  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 16 05:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),95.10  ( OK ),0.00  ( OK ),78.94  ( OK ),100.00  ( OK ),131.01  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 16 06:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.50  ( OK ),0.00  ( OK ),78.97  ( OK ),100.00  ( OK ),131.78  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 16 06:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),95.43  ( OK ),0.00  ( OK ),79.63  ( OK ),100.00  ( OK ),131.19  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 16 06:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.84  ( OK ),0.00  ( OK ),80.23  ( OK ),100.00  ( OK ),131.08  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 16 06:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.06  ( OK ),0.00  ( OK ),80.03  ( OK ),100.00  ( OK ),131.39  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 16 07:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.19  ( OK ),0.00  ( OK ),79.37  ( OK ),100.00  ( OK ),132.07  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 16 07:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.59  ( OK ),0.00  ( OK ),79.78  ( OK ),100.00  ( OK ),131.91  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 16 07:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),95.58  ( OK ),0.00  ( OK ),79.14  ( OK ),100.00  ( OK ),131.92  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 16 07:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),97.89  ( OK ),0.00  ( OK ),79.23  ( OK ),100.00  ( OK ),130.37  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 16 08:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.72  ( OK ),0.00  ( OK ),79.63  ( OK ),100.00  ( OK ),130.94  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 16 08:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),98.66  ( OK ),0.00  ( OK ),80.14  ( OK ),100.00  ( OK ),130.65  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 16 08:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.33  ( OK ),0.00  ( OK ),79.66  ( OK ),100.00  ( OK ),131.45  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 16 08:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),92.33  ( OK ),0.00  ( OK ),79.75  ( OK ),100.00  ( OK ),132.33  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
