TT,AHU4_CCV-AHU4-Percentage,AHU4_DSP-AHU4-inch,AHU4_DSPSP-AHU4-inch,AHU4_MAT-AHU4-degree Fahrenheit,AHU4_MaxDMP-AHU4-Percentage,AHU4_RAT-AHU4-degree Fahrenheit,AHU4_RHV-AHU4-Percentage,AHU4_SAT-AHU4-degree Fahrenheit,AHU4_SFC-AHU4-No Unit,AHU4_SFS-AHU4-No Unit,AHU4_SupCFM-AHU4-cubic foot per minute,AHU4_SupVFD-AHU4-Percentage,AHU4_SATSP-AHU4-degree Fahrenheit,
Tue  Mar 18 17:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.33  ( OK ),0.00  ( OK ),72.94  ( OK ),0.00  ( OK ),59.62  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 18 17:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.78  ( OK ),0.00  ( OK ),72.40  ( OK ),0.00  ( OK ),59.73  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 18 18:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.11  ( OK ),0.00  ( OK ),72.06  ( OK ),0.00  ( OK ),59.68  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 18 18:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.35  ( OK ),0.00  ( OK ),72.06  ( OK ),0.00  ( OK ),59.50  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 18 18:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.64  ( OK ),0.00  ( OK ),72.08  ( OK ),0.00  ( OK ),59.33  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 18 18:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.08  ( OK ),0.00  ( OK ),72.11  ( OK ),0.00  ( OK ),59.19  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 18 19:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.57  ( OK ),0.00  ( OK ),72.06  ( OK ),0.00  ( OK ),58.99  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 18 19:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.12  ( OK ),0.00  ( OK ),72.01  ( OK ),0.00  ( OK ),58.73  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 18 19:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.66  ( OK ),0.00  ( OK ),71.91  ( OK ),0.00  ( OK ),58.56  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 18 19:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.36  ( OK ),0.00  ( OK ),71.84  ( OK ),0.00  ( OK ),58.36  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 18 20:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),50.94  ( OK ),0.00  ( OK ),71.68  ( OK ),0.00  ( OK ),58.12  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 18 20:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),50.59  ( OK ),0.00  ( OK ),71.54  ( OK ),0.00  ( OK ),57.91  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 18 20:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),50.48  ( OK ),0.00  ( OK ),71.50  ( OK ),0.00  ( OK ),57.79  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 18 20:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),50.37  ( OK ),0.00  ( OK ),71.39  ( OK ),0.00  ( OK ),57.62  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 18 21:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),50.44  ( OK ),0.00  ( OK ),71.51  ( OK ),0.00  ( OK ),57.58  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 18 21:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.58  ( OK ),0.00  ( OK ),71.94  ( OK ),0.00  ( OK ),58.35  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 18 21:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.11  ( OK ),0.00  ( OK ),72.37  ( OK ),0.00  ( OK ),58.46  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 18 21:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.36  ( OK ),0.00  ( OK ),72.66  ( OK ),0.00  ( OK ),58.60  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 18 22:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.36  ( OK ),0.00  ( OK ),72.81  ( OK ),0.00  ( OK ),58.46  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 18 22:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.43  ( OK ),0.00  ( OK ),72.86  ( OK ),0.00  ( OK ),58.46  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 18 22:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.53  ( OK ),0.00  ( OK ),72.96  ( OK ),0.00  ( OK ),58.60  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 18 22:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.53  ( OK ),0.00  ( OK ),73.00  ( OK ),0.00  ( OK ),58.54  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 18 23:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.49  ( OK ),0.00  ( OK ),72.99  ( OK ),0.00  ( OK ),58.51  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 18 23:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.49  ( OK ),0.00  ( OK ),72.94  ( OK ),0.00  ( OK ),58.50  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 18 23:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.49  ( OK ),0.00  ( OK ),72.98  ( OK ),0.00  ( OK ),58.52  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 18 23:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.49  ( OK ),0.00  ( OK ),72.97  ( OK ),0.00  ( OK ),58.53  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 19 00:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.49  ( OK ),0.00  ( OK ),73.00  ( OK ),0.00  ( OK ),58.57  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 19 00:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.50  ( OK ),0.00  ( OK ),73.08  ( OK ),0.00  ( OK ),58.63  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 19 00:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.49  ( OK ),0.00  ( OK ),73.08  ( OK ),0.00  ( OK ),58.62  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 19 00:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.48  ( OK ),0.00  ( OK ),73.05  ( OK ),0.00  ( OK ),58.56  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 19 01:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.45  ( OK ),0.00  ( OK ),73.03  ( OK ),0.00  ( OK ),58.54  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 19 01:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.47  ( OK ),0.00  ( OK ),73.01  ( OK ),0.00  ( OK ),58.54  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 19 01:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.48  ( OK ),0.00  ( OK ),73.00  ( OK ),0.00  ( OK ),58.53  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 19 01:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.50  ( OK ),0.00  ( OK ),73.00  ( OK ),0.00  ( OK ),58.57  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 19 02:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.50  ( OK ),0.00  ( OK ),72.95  ( OK ),0.00  ( OK ),58.56  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 19 02:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.49  ( OK ),0.00  ( OK ),72.91  ( OK ),0.00  ( OK ),58.53  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 19 02:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.57  ( OK ),0.00  ( OK ),72.90  ( OK ),0.00  ( OK ),58.54  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 19 02:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.51  ( OK ),0.00  ( OK ),72.88  ( OK ),0.00  ( OK ),58.50  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 19 03:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.50  ( OK ),0.00  ( OK ),72.83  ( OK ),0.00  ( OK ),58.50  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 19 03:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.50  ( OK ),0.00  ( OK ),72.79  ( OK ),0.00  ( OK ),58.50  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 19 03:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.38  ( OK ),0.00  ( OK ),72.77  ( OK ),0.00  ( OK ),58.44  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 19 03:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.31  ( OK ),0.00  ( OK ),72.72  ( OK ),0.00  ( OK ),58.43  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 19 04:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.25  ( OK ),0.00  ( OK ),72.68  ( OK ),0.00  ( OK ),58.41  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 19 04:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.18  ( OK ),0.00  ( OK ),72.66  ( OK ),0.00  ( OK ),58.37  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 19 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.14  ( OK ),0.00  ( OK ),72.62  ( OK ),0.00  ( OK ),58.36  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 19 04:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.12  ( OK ),0.00  ( OK ),72.65  ( OK ),0.00  ( OK ),58.33  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 19 05:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.11  ( OK ),0.00  ( OK ),72.60  ( OK ),0.00  ( OK ),58.31  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 19 05:15:00  CST,0.00  ( OK ),0.79  ( OK ),1.50  ( OK ),59.33  ( OK ),41.98  ( OK ),76.45  ( OK ),0.00  ( OK ),59.89  ( OK ),1.00  ( OK ),1.00  ( OK ),32959.35  ( OK ),88.99  ( OK ),57.00  ( Overridden ),
Wed  Mar 19 05:30:00  CST,0.00  ( OK ),1.42  ( OK ),1.50  ( OK ),56.18  ( OK ),48.14  ( OK ),75.77  ( OK ),0.00  ( OK ),56.58  ( OK ),1.00  ( OK ),1.00  ( OK ),34397.95  ( OK ),96.43  ( OK ),57.00  ( Overridden ),
Wed  Mar 19 05:45:00  CST,0.00  ( OK ),1.67  ( OK ),1.50  ( OK ),55.28  ( OK ),49.57  ( OK ),75.36  ( OK ),0.00  ( OK ),55.68  ( OK ),1.00  ( OK ),1.00  ( OK ),31125.46  ( OK ),89.89  ( OK ),57.00  ( Overridden ),
Wed  Mar 19 06:00:00  CST,0.00  ( OK ),1.80  ( OK ),1.50  ( OK ),55.01  ( OK ),49.54  ( OK ),75.17  ( OK ),0.00  ( OK ),55.30  ( OK ),1.00  ( OK ),1.00  ( OK ),26118.70  ( OK ),79.34  ( OK ),57.00  ( Overridden ),
Wed  Mar 19 06:15:00  CST,0.00  ( OK ),1.72  ( OK ),1.50  ( OK ),55.18  ( OK ),50.77  ( OK ),75.19  ( OK ),0.00  ( OK ),55.69  ( OK ),1.00  ( OK ),1.00  ( OK ),22454.78  ( OK ),71.39  ( OK ),57.00  ( Overridden ),
Wed  Mar 19 06:30:00  CST,0.00  ( OK ),1.66  ( OK ),1.50  ( OK ),54.89  ( OK ),50.26  ( OK ),75.29  ( OK ),0.00  ( OK ),56.16  ( OK ),1.00  ( OK ),1.00  ( OK ),18987.17  ( OK ),65.10  ( OK ),57.00  ( Overridden ),
Wed  Mar 19 06:45:00  CST,0.00  ( OK ),1.64  ( OK ),1.50  ( OK ),55.03  ( OK ),51.86  ( OK ),75.53  ( OK ),0.00  ( OK ),56.73  ( OK ),1.00  ( OK ),1.00  ( OK ),16216.38  ( OK ),60.63  ( OK ),57.00  ( Overridden ),
Wed  Mar 19 07:00:00  CST,0.00  ( OK ),1.59  ( OK ),1.50  ( OK ),55.16  ( OK ),54.13  ( OK ),75.92  ( OK ),0.00  ( OK ),56.61  ( OK ),1.00  ( OK ),1.00  ( OK ),14732.10  ( OK ),57.09  ( OK ),57.00  ( Overridden ),
Wed  Mar 19 07:15:00  CST,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),55.25  ( OK ),55.49  ( OK ),76.18  ( OK ),0.00  ( OK ),56.76  ( OK ),1.00  ( OK ),1.00  ( OK ),13270.69  ( OK ),54.93  ( OK ),57.00  ( Overridden ),
Wed  Mar 19 07:30:00  CST,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),55.13  ( OK ),56.43  ( OK ),76.20  ( OK ),0.00  ( OK ),56.56  ( OK ),1.00  ( OK ),1.00  ( OK ),11522.83  ( OK ),52.90  ( OK ),57.00  ( Overridden ),
Wed  Mar 19 07:45:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),55.41  ( OK ),57.96  ( OK ),76.31  ( OK ),0.00  ( OK ),56.86  ( OK ),1.00  ( OK ),1.00  ( OK ),10700.75  ( OK ),51.73  ( OK ),57.00  ( Overridden ),
Wed  Mar 19 08:00:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.55  ( OK ),57.65  ( OK ),76.49  ( OK ),0.00  ( OK ),56.60  ( OK ),1.00  ( OK ),1.00  ( OK ),10632.56  ( OK ),51.20  ( OK ),57.00  ( Overridden ),
Wed  Mar 19 08:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),62.15  ( OK ),49.20  ( OK ),76.40  ( OK ),0.00  ( OK ),64.04  ( OK ),1.00  ( OK ),1.00  ( OK ),10201.62  ( OK ),51.06  ( OK ),57.00  ( Overridden ),
Wed  Mar 19 08:30:00  CST,0.00  ( OK ),1.44  ( OK ),1.50  ( OK ),56.17  ( OK ),56.18  ( OK ),76.51  ( OK ),0.00  ( OK ),58.55  ( OK ),1.00  ( OK ),1.00  ( OK ),12482.88  ( OK ),52.60  ( OK ),57.00  ( Overridden ),
Wed  Mar 19 08:45:00  CST,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),54.75  ( OK ),55.81  ( OK ),76.52  ( OK ),0.00  ( OK ),56.61  ( OK ),1.00  ( OK ),1.00  ( OK ),12479.57  ( OK ),53.08  ( OK ),57.00  ( Overridden ),
Wed  Mar 19 09:00:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.49  ( OK ),55.75  ( OK ),76.41  ( OK ),0.00  ( OK ),56.55  ( OK ),1.00  ( OK ),1.00  ( OK ),11673.87  ( OK ),53.35  ( OK ),57.00  ( Overridden ),
Wed  Mar 19 09:15:00  CST,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),55.29  ( OK ),56.90  ( OK ),76.35  ( OK ),0.00  ( OK ),56.84  ( OK ),1.00  ( OK ),1.00  ( OK ),13447.24  ( OK ),54.83  ( OK ),57.00  ( Overridden ),
Wed  Mar 19 09:30:00  CST,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),54.58  ( OK ),53.66  ( OK ),76.36  ( OK ),0.00  ( OK ),56.09  ( OK ),1.00  ( OK ),1.00  ( OK ),14490.90  ( OK ),55.77  ( OK ),57.00  ( Overridden ),
Wed  Mar 19 09:45:00  CST,0.00  ( OK ),1.43  ( OK ),1.50  ( OK ),54.73  ( OK ),52.82  ( OK ),76.35  ( OK ),0.00  ( OK ),56.28  ( OK ),1.00  ( OK ),1.00  ( OK ),14316.79  ( OK ),56.47  ( OK ),57.00  ( Overridden ),
Wed  Mar 19 10:00:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.19  ( OK ),52.94  ( OK ),76.32  ( OK ),0.00  ( OK ),56.53  ( OK ),1.00  ( OK ),1.00  ( OK ),13242.40  ( OK ),55.65  ( OK ),57.00  ( Overridden ),
Wed  Mar 19 10:15:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.95  ( OK ),52.29  ( OK ),76.23  ( OK ),0.00  ( OK ),56.68  ( OK ),1.00  ( OK ),1.00  ( OK ),13570.50  ( OK ),55.31  ( OK ),57.00  ( Overridden ),
Wed  Mar 19 10:30:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.00  ( OK ),53.89  ( OK ),76.30  ( OK ),0.00  ( OK ),56.77  ( OK ),1.00  ( OK ),1.00  ( OK ),12605.59  ( OK ),54.11  ( OK ),57.00  ( Overridden ),
Wed  Mar 19 10:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.54  ( OK ),52.86  ( OK ),76.25  ( OK ),0.00  ( OK ),56.63  ( OK ),1.00  ( OK ),1.00  ( OK ),11937.83  ( OK ),53.04  ( OK ),57.00  ( Overridden ),
Wed  Mar 19 11:00:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.96  ( OK ),53.23  ( OK ),76.22  ( OK ),0.00  ( OK ),56.41  ( OK ),1.00  ( OK ),1.00  ( OK ),11343.31  ( OK ),52.09  ( OK ),57.00  ( Overridden ),
Wed  Mar 19 11:15:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),54.58  ( OK ),53.18  ( OK ),76.30  ( OK ),0.00  ( OK ),56.81  ( OK ),1.00  ( OK ),1.00  ( OK ),10447.25  ( OK ),51.51  ( OK ),57.00  ( Overridden ),
Wed  Mar 19 11:30:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.08  ( OK ),51.21  ( OK ),76.38  ( OK ),0.00  ( OK ),55.77  ( OK ),1.00  ( OK ),1.00  ( OK ),10354.19  ( OK ),50.75  ( OK ),57.00  ( Overridden ),
Wed  Mar 19 11:45:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.41  ( OK ),52.26  ( OK ),76.39  ( OK ),0.00  ( OK ),56.63  ( OK ),1.00  ( OK ),1.00  ( OK ),9901.46  ( OK ),50.49  ( OK ),57.00  ( Overridden ),
Wed  Mar 19 12:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.03  ( OK ),54.15  ( OK ),76.35  ( OK ),0.00  ( OK ),56.87  ( OK ),1.00  ( OK ),1.00  ( OK ),10293.34  ( OK ),50.81  ( OK ),57.00  ( Overridden ),
Wed  Mar 19 12:15:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.35  ( OK ),54.57  ( OK ),76.31  ( OK ),0.00  ( OK ),56.72  ( OK ),1.00  ( OK ),1.00  ( OK ),8712.24  ( OK ),49.99  ( OK ),57.00  ( Overridden ),
Wed  Mar 19 12:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.04  ( OK ),55.16  ( OK ),76.44  ( OK ),0.00  ( OK ),56.52  ( OK ),1.00  ( OK ),1.00  ( OK ),9713.57  ( OK ),50.10  ( OK ),57.00  ( Overridden ),
Wed  Mar 19 12:45:00  CST,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),64.59  ( OK ),25.07  ( OK ),76.44  ( OK ),0.00  ( OK ),58.64  ( OK ),1.00  ( OK ),1.00  ( OK ),10306.29  ( OK ),50.78  ( OK ),57.00  ( Overridden ),
Wed  Mar 19 13:00:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),58.59  ( OK ),51.45  ( OK ),76.44  ( OK ),0.00  ( OK ),60.49  ( OK ),1.00  ( OK ),1.00  ( OK ),9982.42  ( OK ),50.93  ( OK ),57.00  ( Overridden ),
Wed  Mar 19 13:15:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),55.82  ( OK ),54.10  ( OK ),76.51  ( OK ),0.00  ( OK ),57.42  ( OK ),1.00  ( OK ),1.00  ( OK ),10944.36  ( OK ),51.55  ( OK ),57.00  ( Overridden ),
Wed  Mar 19 13:30:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.57  ( OK ),50.92  ( OK ),76.38  ( OK ),0.00  ( OK ),56.46  ( OK ),1.00  ( OK ),1.00  ( OK ),9841.26  ( OK ),51.02  ( OK ),57.00  ( Overridden ),
Wed  Mar 19 13:45:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.18  ( OK ),52.70  ( OK ),76.42  ( OK ),0.00  ( OK ),56.87  ( OK ),1.00  ( OK ),1.00  ( OK ),9621.02  ( OK ),50.56  ( OK ),57.00  ( Overridden ),
Wed  Mar 19 14:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.52  ( OK ),54.88  ( OK ),76.45  ( OK ),0.00  ( OK ),56.57  ( OK ),1.00  ( OK ),1.00  ( OK ),9555.30  ( OK ),49.97  ( OK ),57.00  ( Overridden ),
Wed  Mar 19 14:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.58  ( OK ),51.46  ( OK ),76.34  ( OK ),0.00  ( OK ),56.06  ( OK ),1.00  ( OK ),1.00  ( OK ),9676.33  ( OK ),49.83  ( OK ),57.00  ( Overridden ),
Wed  Mar 19 14:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.21  ( OK ),51.43  ( OK ),76.40  ( OK ),0.00  ( OK ),56.57  ( OK ),1.00  ( OK ),1.00  ( OK ),9444.75  ( OK ),49.53  ( OK ),57.00  ( Overridden ),
Wed  Mar 19 14:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.78  ( OK ),52.91  ( OK ),76.42  ( OK ),0.00  ( OK ),56.29  ( OK ),1.00  ( OK ),1.00  ( OK ),9208.83  ( OK ),49.63  ( OK ),57.00  ( Overridden ),
Wed  Mar 19 15:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),56.63  ( OK ),57.50  ( OK ),76.32  ( OK ),0.00  ( OK ),57.10  ( OK ),1.00  ( OK ),1.00  ( OK ),8529.65  ( OK ),49.27  ( OK ),57.00  ( Overridden ),
Wed  Mar 19 15:15:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),55.12  ( OK ),53.68  ( OK ),76.35  ( OK ),0.00  ( OK ),56.24  ( OK ),1.00  ( OK ),1.00  ( OK ),10372.26  ( OK ),50.03  ( OK ),57.00  ( Overridden ),
Wed  Mar 19 15:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.54  ( OK ),56.04  ( OK ),76.32  ( OK ),0.00  ( OK ),57.00  ( OK ),1.00  ( OK ),1.00  ( OK ),9048.79  ( OK ),49.65  ( OK ),57.00  ( Overridden ),
Wed  Mar 19 15:45:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.20  ( OK ),56.80  ( OK ),76.36  ( OK ),0.00  ( OK ),57.01  ( OK ),1.00  ( OK ),1.00  ( OK ),8466.95  ( OK ),49.56  ( OK ),57.00  ( Overridden ),
Wed  Mar 19 16:00:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.81  ( OK ),57.04  ( OK ),76.30  ( OK ),0.00  ( OK ),56.65  ( OK ),1.00  ( OK ),1.00  ( OK ),7636.46  ( OK ),49.33  ( OK ),57.00  ( Overridden ),
Wed  Mar 19 16:15:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),56.19  ( OK ),57.84  ( OK ),76.35  ( OK ),0.00  ( OK ),56.76  ( OK ),1.00  ( OK ),1.00  ( OK ),8339.72  ( OK ),49.20  ( OK ),57.00  ( Overridden ),
Wed  Mar 19 16:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.92  ( OK ),58.72  ( OK ),76.29  ( OK ),0.00  ( OK ),57.17  ( OK ),1.00  ( OK ),1.00  ( OK ),7412.38  ( OK ),48.51  ( OK ),57.00  ( Overridden ),
Wed  Mar 19 16:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.52  ( OK ),54.99  ( OK ),76.38  ( OK ),0.00  ( OK ),56.55  ( OK ),1.00  ( OK ),1.00  ( OK ),8273.25  ( OK ),48.66  ( OK ),57.00  ( Overridden ),
Wed  Mar 19 17:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.50  ( OK ),54.10  ( OK ),76.33  ( OK ),0.00  ( OK ),56.44  ( OK ),1.00  ( OK ),1.00  ( OK ),8264.93  ( OK ),48.78  ( OK ),57.00  ( Overridden ),
Wed  Mar 19 17:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.79  ( OK ),0.00  ( OK ),74.68  ( OK ),0.00  ( OK ),57.79  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 19 17:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.58  ( OK ),0.00  ( OK ),71.99  ( OK ),0.00  ( OK ),57.96  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 19 17:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),50.75  ( OK ),0.00  ( OK ),70.25  ( OK ),0.00  ( OK ),57.71  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 19 18:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),49.19  ( OK ),0.00  ( OK ),69.00  ( OK ),0.00  ( OK ),57.33  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 19 18:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),48.24  ( OK ),0.00  ( OK ),68.23  ( OK ),0.00  ( OK ),56.97  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 19 18:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),48.22  ( OK ),0.00  ( OK ),67.60  ( OK ),0.00  ( OK ),56.64  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 19 18:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),47.60  ( OK ),0.00  ( OK ),67.60  ( OK ),0.00  ( OK ),56.26  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 19 19:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),47.03  ( OK ),0.00  ( OK ),67.26  ( OK ),0.00  ( OK ),55.83  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 19 19:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),46.75  ( OK ),0.00  ( OK ),66.93  ( OK ),0.00  ( OK ),55.49  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 19 19:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),46.78  ( OK ),0.00  ( OK ),66.80  ( OK ),0.00  ( OK ),55.22  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 19 19:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),46.53  ( OK ),0.00  ( OK ),66.91  ( OK ),0.00  ( OK ),54.93  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 19 20:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),46.38  ( OK ),0.00  ( OK ),67.12  ( OK ),0.00  ( OK ),54.73  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 19 20:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),46.21  ( OK ),0.00  ( OK ),66.64  ( OK ),0.00  ( OK ),54.50  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 19 20:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),50.54  ( OK ),0.00  ( OK ),66.62  ( OK ),0.00  ( OK ),54.89  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 19 20:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.29  ( OK ),0.00  ( OK ),66.10  ( OK ),0.00  ( OK ),55.33  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 19 21:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),50.65  ( OK ),0.00  ( OK ),65.98  ( OK ),0.00  ( OK ),55.78  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 19 21:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.59  ( OK ),0.00  ( OK ),66.65  ( OK ),0.00  ( OK ),56.42  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 19 21:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.26  ( OK ),0.00  ( OK ),66.47  ( OK ),0.00  ( OK ),56.99  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 19 21:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.28  ( OK ),0.00  ( OK ),66.95  ( OK ),0.00  ( OK ),57.44  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 19 22:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.40  ( OK ),0.00  ( OK ),67.19  ( OK ),0.00  ( OK ),57.80  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 19 22:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.26  ( OK ),0.00  ( OK ),67.11  ( OK ),0.00  ( OK ),58.14  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 19 22:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.30  ( OK ),0.00  ( OK ),66.98  ( OK ),0.00  ( OK ),58.42  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 19 22:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.26  ( OK ),0.00  ( OK ),67.14  ( OK ),0.00  ( OK ),58.66  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 19 23:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.38  ( OK ),0.00  ( OK ),67.35  ( OK ),0.00  ( OK ),58.87  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 19 23:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.41  ( OK ),0.00  ( OK ),67.11  ( OK ),0.00  ( OK ),59.12  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 19 23:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.34  ( OK ),0.00  ( OK ),66.97  ( OK ),0.00  ( OK ),59.31  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 19 23:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.14  ( OK ),0.00  ( OK ),67.34  ( OK ),0.00  ( OK ),59.47  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 20 00:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.86  ( OK ),0.00  ( OK ),67.82  ( OK ),0.00  ( OK ),59.62  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 20 00:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.11  ( OK ),0.00  ( OK ),67.57  ( OK ),0.00  ( OK ),59.76  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 20 00:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.91  ( OK ),0.00  ( OK ),67.75  ( OK ),0.00  ( OK ),59.87  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 20 00:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.91  ( OK ),0.00  ( OK ),67.50  ( OK ),0.00  ( OK ),59.95  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 20 01:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.80  ( OK ),0.00  ( OK ),67.78  ( OK ),0.00  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 20 01:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.91  ( OK ),0.00  ( OK ),67.89  ( OK ),0.00  ( OK ),60.07  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 20 01:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.07  ( OK ),0.00  ( OK ),68.18  ( OK ),0.00  ( OK ),60.19  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 20 01:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.25  ( OK ),0.00  ( OK ),68.06  ( OK ),0.00  ( OK ),60.28  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 20 02:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.29  ( OK ),0.00  ( OK ),68.24  ( OK ),0.00  ( OK ),60.38  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 20 02:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.39  ( OK ),0.00  ( OK ),68.50  ( OK ),0.00  ( OK ),60.48  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 20 02:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.35  ( OK ),0.00  ( OK ),68.48  ( OK ),0.00  ( OK ),60.58  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 20 02:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.36  ( OK ),0.00  ( OK ),68.48  ( OK ),0.00  ( OK ),60.64  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 20 03:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.37  ( OK ),0.00  ( OK ),68.40  ( OK ),0.00  ( OK ),60.69  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 20 03:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.40  ( OK ),0.00  ( OK ),68.44  ( OK ),0.00  ( OK ),60.75  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 20 03:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.41  ( OK ),0.00  ( OK ),68.26  ( OK ),0.00  ( OK ),60.82  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 20 03:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.26  ( OK ),0.00  ( OK ),68.17  ( OK ),0.00  ( OK ),60.85  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 20 04:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.20  ( OK ),0.00  ( OK ),68.05  ( OK ),0.00  ( OK ),60.87  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 20 04:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.40  ( OK ),0.00  ( OK ),67.91  ( OK ),100.00  ( OK ),60.98  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 20 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),99.23  ( OK ),0.00  ( OK ),72.30  ( OK ),100.00  ( OK ),66.54  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 20 04:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),104.68  ( OK ),0.00  ( OK ),76.41  ( OK ),100.00  ( OK ),74.83  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 20 05:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),107.56  ( OK ),0.00  ( OK ),76.78  ( OK ),100.00  ( OK ),81.17  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 20 05:15:00  CST,0.00  ( OK ),1.00  ( OK ),1.50  ( OK ),58.15  ( OK ),34.84  ( OK ),76.82  ( OK ),0.00  ( OK ),60.49  ( OK ),1.00  ( OK ),1.00  ( OK ),29602.30  ( OK ),80.64  ( OK ),57.00  ( Overridden ),
Thu  Mar 20 05:30:00  CST,0.00  ( OK ),1.58  ( OK ),1.50  ( OK ),55.70  ( OK ),39.50  ( OK ),75.76  ( OK ),0.00  ( OK ),56.41  ( OK ),1.00  ( OK ),1.00  ( OK ),28655.49  ( OK ),82.45  ( OK ),57.00  ( Overridden ),
Thu  Mar 20 05:45:00  CST,0.00  ( OK ),1.74  ( OK ),1.50  ( OK ),55.06  ( OK ),40.28  ( OK ),75.25  ( OK ),0.00  ( OK ),55.75  ( OK ),1.00  ( OK ),1.00  ( OK ),23495.78  ( OK ),72.56  ( OK ),57.00  ( Overridden ),
Thu  Mar 20 06:00:00  CST,0.00  ( OK ),1.70  ( OK ),1.50  ( OK ),55.45  ( OK ),42.20  ( OK ),75.19  ( OK ),0.00  ( OK ),56.49  ( OK ),1.00  ( OK ),1.00  ( OK ),19243.36  ( OK ),64.96  ( OK ),57.00  ( Overridden ),
Thu  Mar 20 06:15:00  CST,0.00  ( OK ),1.64  ( OK ),1.50  ( OK ),55.31  ( OK ),43.83  ( OK ),75.32  ( OK ),0.00  ( OK ),56.78  ( OK ),1.00  ( OK ),1.00  ( OK ),16254.27  ( OK ),59.77  ( OK ),57.00  ( Overridden ),
Thu  Mar 20 06:30:00  CST,0.00  ( OK ),1.59  ( OK ),1.50  ( OK ),55.38  ( OK ),45.87  ( OK ),75.48  ( OK ),0.00  ( OK ),57.02  ( OK ),1.00  ( OK ),1.00  ( OK ),13811.33  ( OK ),56.01  ( OK ),57.00  ( Overridden ),
Thu  Mar 20 06:45:00  CST,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),55.22  ( OK ),49.22  ( OK ),75.61  ( OK ),0.00  ( OK ),56.81  ( OK ),1.00  ( OK ),1.00  ( OK ),12063.45  ( OK ),53.38  ( OK ),57.00  ( Overridden ),
Thu  Mar 20 07:00:00  CST,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),55.40  ( OK ),50.97  ( OK ),75.71  ( OK ),0.00  ( OK ),56.41  ( OK ),1.00  ( OK ),1.00  ( OK ),10581.18  ( OK ),51.55  ( OK ),57.00  ( Overridden ),
Thu  Mar 20 07:15:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),55.53  ( OK ),52.09  ( OK ),75.76  ( OK ),0.00  ( OK ),56.71  ( OK ),1.00  ( OK ),1.00  ( OK ),9085.96  ( OK ),50.18  ( OK ),57.00  ( Overridden ),
Thu  Mar 20 07:30:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.11  ( OK ),51.12  ( OK ),75.84  ( OK ),0.00  ( OK ),56.85  ( OK ),1.00  ( OK ),1.00  ( OK ),8809.37  ( OK ),49.45  ( OK ),57.00  ( Overridden ),
Thu  Mar 20 07:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.65  ( OK ),50.56  ( OK ),75.88  ( OK ),0.00  ( OK ),56.83  ( OK ),1.00  ( OK ),1.00  ( OK ),9645.50  ( OK ),49.67  ( OK ),57.00  ( Overridden ),
Thu  Mar 20 08:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.80  ( OK ),50.40  ( OK ),75.90  ( OK ),0.00  ( OK ),57.04  ( OK ),1.00  ( OK ),1.00  ( OK ),8895.82  ( OK ),49.24  ( OK ),57.00  ( Overridden ),
Thu  Mar 20 08:15:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.95  ( OK ),49.83  ( OK ),75.89  ( OK ),0.00  ( OK ),56.83  ( OK ),1.00  ( OK ),1.00  ( OK ),9884.22  ( OK ),50.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 20 08:30:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.11  ( OK ),49.33  ( OK ),75.86  ( OK ),0.00  ( OK ),56.63  ( OK ),1.00  ( OK ),1.00  ( OK ),9901.23  ( OK ),50.47  ( OK ),57.00  ( Overridden ),
Thu  Mar 20 08:45:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),55.01  ( OK ),49.40  ( OK ),75.95  ( OK ),0.00  ( OK ),56.96  ( OK ),1.00  ( OK ),1.00  ( OK ),10590.27  ( OK ),50.91  ( OK ),57.00  ( Overridden ),
Thu  Mar 20 09:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.83  ( OK ),51.17  ( OK ),76.09  ( OK ),0.00  ( OK ),56.86  ( OK ),1.00  ( OK ),1.00  ( OK ),10549.93  ( OK ),51.03  ( OK ),57.00  ( Overridden ),
Thu  Mar 20 09:15:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.99  ( OK ),51.34  ( OK ),76.00  ( OK ),0.00  ( OK ),56.64  ( OK ),1.00  ( OK ),1.00  ( OK ),10665.28  ( OK ),51.13  ( OK ),57.00  ( Overridden ),
Thu  Mar 20 09:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.78  ( OK ),50.06  ( OK ),75.96  ( OK ),0.00  ( OK ),56.42  ( OK ),1.00  ( OK ),1.00  ( OK ),10676.21  ( OK ),50.75  ( OK ),57.00  ( Overridden ),
Thu  Mar 20 09:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.00  ( OK ),50.73  ( OK ),75.94  ( OK ),0.00  ( OK ),56.78  ( OK ),1.00  ( OK ),1.00  ( OK ),10792.99  ( OK ),50.99  ( OK ),57.00  ( Overridden ),
Thu  Mar 20 10:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.18  ( OK ),52.13  ( OK ),76.01  ( OK ),0.00  ( OK ),56.73  ( OK ),1.00  ( OK ),1.00  ( OK ),10974.29  ( OK ),51.10  ( OK ),57.00  ( Overridden ),
Thu  Mar 20 10:15:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.91  ( OK ),52.63  ( OK ),76.00  ( OK ),0.00  ( OK ),56.71  ( OK ),1.00  ( OK ),1.00  ( OK ),11354.77  ( OK ),51.86  ( OK ),57.00  ( Overridden ),
Thu  Mar 20 10:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.53  ( OK ),52.82  ( OK ),76.01  ( OK ),0.00  ( OK ),57.06  ( OK ),1.00  ( OK ),1.00  ( OK ),10666.96  ( OK ),51.80  ( OK ),57.00  ( Overridden ),
Thu  Mar 20 10:45:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.61  ( OK ),52.48  ( OK ),76.15  ( OK ),0.00  ( OK ),56.88  ( OK ),1.00  ( OK ),1.00  ( OK ),11711.06  ( OK ),52.37  ( OK ),57.00  ( Overridden ),
Thu  Mar 20 11:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.35  ( OK ),51.98  ( OK ),76.06  ( OK ),0.00  ( OK ),57.02  ( OK ),1.00  ( OK ),1.00  ( OK ),11425.96  ( OK ),52.38  ( OK ),57.00  ( Overridden ),
Thu  Mar 20 11:15:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),55.16  ( OK ),54.59  ( OK ),76.07  ( OK ),0.00  ( OK ),56.88  ( OK ),1.00  ( OK ),1.00  ( OK ),11923.55  ( OK ),52.85  ( OK ),57.00  ( Overridden ),
Thu  Mar 20 11:30:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.27  ( OK ),52.95  ( OK ),76.06  ( OK ),0.00  ( OK ),56.18  ( OK ),1.00  ( OK ),1.00  ( OK ),12117.82  ( OK ),53.03  ( OK ),57.00  ( Overridden ),
Thu  Mar 20 11:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.81  ( OK ),52.82  ( OK ),75.97  ( OK ),0.00  ( OK ),56.65  ( OK ),1.00  ( OK ),1.00  ( OK ),11681.47  ( OK ),52.66  ( OK ),57.00  ( Overridden ),
Thu  Mar 20 12:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.39  ( OK ),54.30  ( OK ),75.98  ( OK ),0.00  ( OK ),56.85  ( OK ),1.00  ( OK ),1.00  ( OK ),10882.67  ( OK ),52.29  ( OK ),57.00  ( Overridden ),
Thu  Mar 20 12:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.45  ( OK ),56.07  ( OK ),76.03  ( OK ),0.00  ( OK ),56.93  ( OK ),1.00  ( OK ),1.00  ( OK ),11283.54  ( OK ),52.15  ( OK ),57.00  ( Overridden ),
Thu  Mar 20 12:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.79  ( OK ),57.64  ( OK ),76.02  ( OK ),0.00  ( OK ),56.67  ( OK ),1.00  ( OK ),1.00  ( OK ),11088.43  ( OK ),51.94  ( OK ),57.00  ( Overridden ),
Thu  Mar 20 12:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.97  ( OK ),57.83  ( OK ),76.02  ( OK ),0.00  ( OK ),56.81  ( OK ),1.00  ( OK ),1.00  ( OK ),10323.16  ( OK ),51.35  ( OK ),57.00  ( Overridden ),
Thu  Mar 20 13:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.98  ( OK ),57.19  ( OK ),76.02  ( OK ),0.00  ( OK ),56.28  ( OK ),1.00  ( OK ),1.00  ( OK ),10084.18  ( OK ),50.99  ( OK ),57.00  ( Overridden ),
Thu  Mar 20 13:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.29  ( OK ),57.59  ( OK ),76.02  ( OK ),0.00  ( OK ),56.59  ( OK ),1.00  ( OK ),1.00  ( OK ),10169.55  ( OK ),50.94  ( OK ),57.00  ( Overridden ),
Thu  Mar 20 13:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.08  ( OK ),58.88  ( OK ),75.98  ( OK ),0.00  ( OK ),56.90  ( OK ),1.00  ( OK ),1.00  ( OK ),9826.41  ( OK ),50.52  ( OK ),57.00  ( Overridden ),
Thu  Mar 20 13:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.01  ( OK ),57.40  ( OK ),75.96  ( OK ),0.00  ( OK ),56.42  ( OK ),1.00  ( OK ),1.00  ( OK ),9761.94  ( OK ),50.45  ( OK ),57.00  ( Overridden ),
Thu  Mar 20 14:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.12  ( OK ),58.03  ( OK ),75.98  ( OK ),0.00  ( OK ),56.60  ( OK ),1.00  ( OK ),1.00  ( OK ),9465.15  ( OK ),50.49  ( OK ),57.00  ( Overridden ),
Thu  Mar 20 14:15:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.03  ( OK ),58.52  ( OK ),75.94  ( OK ),0.00  ( OK ),56.86  ( OK ),1.00  ( OK ),1.00  ( OK ),10264.14  ( OK ),50.79  ( OK ),57.00  ( Overridden ),
Thu  Mar 20 14:30:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.04  ( OK ),57.40  ( OK ),75.93  ( OK ),0.00  ( OK ),56.52  ( OK ),1.00  ( OK ),1.00  ( OK ),10371.24  ( OK ),50.78  ( OK ),57.00  ( Overridden ),
Thu  Mar 20 14:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.59  ( OK ),56.47  ( OK ),76.01  ( OK ),0.00  ( OK ),56.49  ( OK ),1.00  ( OK ),1.00  ( OK ),10730.88  ( OK ),51.02  ( OK ),57.00  ( Overridden ),
Thu  Mar 20 15:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.78  ( OK ),57.66  ( OK ),75.99  ( OK ),0.00  ( OK ),56.79  ( OK ),1.00  ( OK ),1.00  ( OK ),10226.71  ( OK ),50.83  ( OK ),57.00  ( Overridden ),
Thu  Mar 20 15:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.02  ( OK ),59.39  ( OK ),75.94  ( OK ),0.00  ( OK ),56.80  ( OK ),1.00  ( OK ),1.00  ( OK ),9873.60  ( OK ),50.70  ( OK ),57.00  ( Overridden ),
Thu  Mar 20 15:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.88  ( OK ),59.11  ( OK ),75.91  ( OK ),0.00  ( OK ),56.80  ( OK ),1.00  ( OK ),1.00  ( OK ),9592.14  ( OK ),50.68  ( OK ),57.00  ( Overridden ),
Thu  Mar 20 15:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.73  ( OK ),58.97  ( OK ),75.95  ( OK ),0.00  ( OK ),56.50  ( OK ),1.00  ( OK ),1.00  ( OK ),9937.32  ( OK ),50.41  ( OK ),57.00  ( Overridden ),
Thu  Mar 20 16:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.85  ( OK ),58.95  ( OK ),75.95  ( OK ),0.00  ( OK ),56.55  ( OK ),1.00  ( OK ),1.00  ( OK ),9513.86  ( OK ),50.23  ( OK ),57.00  ( Overridden ),
Thu  Mar 20 16:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.35  ( OK ),61.32  ( OK ),75.92  ( OK ),0.00  ( OK ),57.16  ( OK ),1.00  ( OK ),1.00  ( OK ),9264.32  ( OK ),49.61  ( OK ),57.00  ( Overridden ),
Thu  Mar 20 16:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.83  ( OK ),59.08  ( OK ),75.96  ( OK ),0.00  ( OK ),56.74  ( OK ),1.00  ( OK ),1.00  ( OK ),8989.11  ( OK ),49.58  ( OK ),57.00  ( Overridden ),
Thu  Mar 20 16:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.19  ( OK ),59.37  ( OK ),75.97  ( OK ),0.00  ( OK ),56.89  ( OK ),1.00  ( OK ),1.00  ( OK ),8921.05  ( OK ),49.28  ( OK ),57.00  ( Overridden ),
Thu  Mar 20 17:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.89  ( OK ),57.77  ( OK ),75.98  ( OK ),0.00  ( OK ),56.67  ( OK ),1.00  ( OK ),1.00  ( OK ),8671.85  ( OK ),49.04  ( OK ),57.00  ( Overridden ),
Thu  Mar 20 17:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.94  ( OK ),0.00  ( OK ),73.69  ( OK ),0.00  ( OK ),58.32  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 20 17:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.75  ( OK ),0.00  ( OK ),71.17  ( OK ),0.00  ( OK ),58.85  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 20 17:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.75  ( OK ),0.00  ( OK ),70.20  ( OK ),0.00  ( OK ),58.77  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 20 18:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.77  ( OK ),0.00  ( OK ),69.85  ( OK ),0.00  ( OK ),58.58  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 20 18:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.81  ( OK ),0.00  ( OK ),69.68  ( OK ),0.00  ( OK ),58.31  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 20 18:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),50.68  ( OK ),0.00  ( OK ),69.69  ( OK ),0.00  ( OK ),57.90  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 20 18:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),49.88  ( OK ),0.00  ( OK ),69.59  ( OK ),0.00  ( OK ),57.57  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 20 19:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),49.44  ( OK ),0.00  ( OK ),69.58  ( OK ),0.00  ( OK ),57.26  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 20 19:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),48.85  ( OK ),0.00  ( OK ),69.41  ( OK ),0.00  ( OK ),56.95  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 20 19:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),48.06  ( OK ),0.00  ( OK ),69.18  ( OK ),0.00  ( OK ),56.58  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 20 19:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),47.29  ( OK ),0.00  ( OK ),68.91  ( OK ),0.00  ( OK ),56.20  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 20 20:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),46.75  ( OK ),0.00  ( OK ),68.60  ( OK ),0.00  ( OK ),55.80  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 20 20:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),50.94  ( OK ),0.00  ( OK ),68.41  ( OK ),0.00  ( OK ),55.96  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 20 20:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.81  ( OK ),0.00  ( OK ),68.28  ( OK ),0.00  ( OK ),56.42  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 20 20:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.12  ( OK ),0.00  ( OK ),68.02  ( OK ),0.00  ( OK ),56.69  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 20 21:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),50.51  ( OK ),0.00  ( OK ),67.77  ( OK ),0.00  ( OK ),56.99  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 20 21:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.90  ( OK ),0.00  ( OK ),68.40  ( OK ),0.00  ( OK ),57.48  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 20 21:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.13  ( OK ),0.00  ( OK ),68.87  ( OK ),0.00  ( OK ),57.79  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 20 21:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.18  ( OK ),0.00  ( OK ),69.06  ( OK ),0.00  ( OK ),58.05  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 20 22:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.06  ( OK ),0.00  ( OK ),69.05  ( OK ),0.00  ( OK ),58.25  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 20 22:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.84  ( OK ),0.00  ( OK ),68.95  ( OK ),0.00  ( OK ),58.36  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 20 22:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.70  ( OK ),0.00  ( OK ),68.59  ( OK ),0.00  ( OK ),58.53  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 20 22:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.68  ( OK ),0.00  ( OK ),68.89  ( OK ),0.00  ( OK ),58.67  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 20 23:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.40  ( OK ),0.00  ( OK ),68.69  ( OK ),0.00  ( OK ),58.73  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 20 23:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.62  ( OK ),0.00  ( OK ),68.60  ( OK ),0.00  ( OK ),58.83  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 20 23:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.70  ( OK ),0.00  ( OK ),68.55  ( OK ),0.00  ( OK ),58.92  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 20 23:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.89  ( OK ),0.00  ( OK ),68.70  ( OK ),0.00  ( OK ),59.05  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Mar 21 00:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.95  ( OK ),0.00  ( OK ),68.98  ( OK ),0.00  ( OK ),59.13  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Mar 21 00:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.10  ( OK ),0.00  ( OK ),68.98  ( OK ),0.00  ( OK ),59.25  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Mar 21 00:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.27  ( OK ),0.00  ( OK ),68.98  ( OK ),0.00  ( OK ),59.36  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Mar 21 00:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.44  ( OK ),0.00  ( OK ),69.16  ( OK ),0.00  ( OK ),59.44  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Mar 21 01:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.70  ( OK ),0.00  ( OK ),69.15  ( OK ),0.00  ( OK ),59.58  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Mar 21 01:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.87  ( OK ),0.00  ( OK ),69.22  ( OK ),0.00  ( OK ),59.70  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Mar 21 01:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.15  ( OK ),0.00  ( OK ),69.47  ( OK ),0.00  ( OK ),59.84  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Mar 21 01:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.44  ( OK ),0.00  ( OK ),69.45  ( OK ),0.00  ( OK ),59.97  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Mar 21 02:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.64  ( OK ),0.00  ( OK ),69.57  ( OK ),0.00  ( OK ),60.11  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Mar 21 02:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.90  ( OK ),0.00  ( OK ),69.52  ( OK ),0.00  ( OK ),60.26  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
