TT,AHU4_CCV-AHU4-Percentage,AHU4_DSP-AHU4-inch,AHU4_DSPSP-AHU4-inch,AHU4_MAT-AHU4-degree Fahrenheit,AHU4_MaxDMP-AHU4-Percentage,AHU4_RAT-AHU4-degree Fahrenheit,AHU4_RHV-AHU4-Percentage,AHU4_SAT-AHU4-degree Fahrenheit,AHU4_SFC-AHU4-No Unit,AHU4_SFS-AHU4-No Unit,AHU4_SupCFM-AHU4-cubic foot per minute,AHU4_SupVFD-AHU4-Percentage,AHU4_SATSP-AHU4-degree Fahrenheit,
Fri  Mar 21 02:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.00  ( OK ),0.00  ( OK ),69.73  ( OK ),0.00  ( OK ),60.40  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Mar 21 02:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.06  ( OK ),0.00  ( OK ),69.49  ( OK ),0.00  ( OK ),60.55  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Mar 21 03:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.06  ( OK ),0.00  ( OK ),69.63  ( OK ),0.00  ( OK ),60.63  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Mar 21 03:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.01  ( OK ),0.00  ( OK ),69.73  ( OK ),0.00  ( OK ),60.74  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Mar 21 03:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.99  ( OK ),0.00  ( OK ),69.66  ( OK ),0.00  ( OK ),60.83  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Mar 21 03:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.81  ( OK ),0.00  ( OK ),69.51  ( OK ),0.00  ( OK ),60.88  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Mar 21 04:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.64  ( OK ),0.00  ( OK ),69.40  ( OK ),0.00  ( OK ),60.93  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Mar 21 04:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.42  ( OK ),0.00  ( OK ),69.29  ( OK ),0.00  ( OK ),60.95  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Mar 21 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.24  ( OK ),0.00  ( OK ),69.23  ( OK ),0.00  ( OK ),60.97  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Mar 21 04:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.50  ( OK ),0.00  ( OK ),69.11  ( OK ),0.00  ( OK ),60.96  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Mar 21 05:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.88  ( OK ),0.00  ( OK ),68.94  ( OK ),0.00  ( OK ),60.95  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Mar 21 05:15:00  CST,0.00  ( OK ),0.89  ( OK ),1.50  ( OK ),58.92  ( OK ),34.88  ( OK ),76.50  ( OK ),0.00  ( OK ),61.81  ( OK ),1.00  ( OK ),1.00  ( OK ),31806.68  ( OK ),85.66  ( OK ),57.00  ( Overridden ),
Fri  Mar 21 05:30:00  CST,0.00  ( OK ),1.66  ( OK ),1.50  ( OK ),55.53  ( OK ),38.04  ( OK ),75.71  ( OK ),0.00  ( OK ),56.08  ( OK ),1.00  ( OK ),1.00  ( OK ),30334.02  ( OK ),86.58  ( OK ),57.00  ( Overridden ),
Fri  Mar 21 05:45:00  CST,0.00  ( OK ),1.80  ( OK ),1.50  ( OK ),55.30  ( OK ),38.52  ( OK ),74.97  ( OK ),0.00  ( OK ),55.58  ( OK ),1.00  ( OK ),1.00  ( OK ),24273.35  ( OK ),74.06  ( OK ),57.00  ( Overridden ),
Fri  Mar 21 06:00:00  CST,0.00  ( OK ),1.74  ( OK ),1.50  ( OK ),55.15  ( OK ),39.31  ( OK ),74.78  ( OK ),0.00  ( OK ),56.20  ( OK ),1.00  ( OK ),1.00  ( OK ),19246.73  ( OK ),65.00  ( OK ),57.00  ( Overridden ),
Fri  Mar 21 06:15:00  CST,0.00  ( OK ),1.68  ( OK ),1.50  ( OK ),55.22  ( OK ),41.22  ( OK ),74.83  ( OK ),0.00  ( OK ),56.76  ( OK ),1.00  ( OK ),1.00  ( OK ),15301.90  ( OK ),58.19  ( OK ),57.00  ( Overridden ),
Fri  Mar 21 06:30:00  CST,0.00  ( OK ),1.59  ( OK ),1.50  ( OK ),55.15  ( OK ),42.24  ( OK ),74.99  ( OK ),0.00  ( OK ),57.14  ( OK ),1.00  ( OK ),1.00  ( OK ),13419.92  ( OK ),54.54  ( OK ),57.00  ( Overridden ),
Fri  Mar 21 06:45:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.73  ( OK ),48.39  ( OK ),75.27  ( OK ),0.00  ( OK ),57.20  ( OK ),1.00  ( OK ),1.00  ( OK ),12211.35  ( OK ),53.35  ( OK ),57.00  ( Overridden ),
Fri  Mar 21 07:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.20  ( OK ),49.48  ( OK ),75.53  ( OK ),0.00  ( OK ),56.51  ( OK ),1.00  ( OK ),1.00  ( OK ),11876.33  ( OK ),52.84  ( OK ),57.00  ( Overridden ),
Fri  Mar 21 07:15:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.60  ( OK ),50.88  ( OK ),75.84  ( OK ),0.00  ( OK ),56.68  ( OK ),1.00  ( OK ),1.00  ( OK ),10979.80  ( OK ),51.95  ( OK ),57.00  ( Overridden ),
Fri  Mar 21 07:30:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.60  ( OK ),50.88  ( OK ),75.84  ( OK ),0.00  ( OK ),56.68  ( OK ),1.00  ( OK ),1.00  ( OK ),10979.80  ( OK ),51.95  ( OK ),57.00  ( OK ),
Fri  Mar 21 07:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.49  ( OK ),53.16  ( OK ),75.97  ( OK ),0.00  ( OK ),56.56  ( OK ),1.00  ( OK ),1.00  ( OK ),10112.12  ( OK ),50.97  ( OK ),57.00  ( OK ),
Fri  Mar 21 08:00:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.49  ( OK ),53.16  ( OK ),75.97  ( OK ),0.00  ( OK ),56.56  ( OK ),1.00  ( OK ),1.00  ( OK ),10112.12  ( OK ),50.97  ( OK ),57.00  ( OK ),
Fri  Mar 21 08:15:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.91  ( OK ),51.82  ( OK ),76.30  ( OK ),0.00  ( OK ),56.53  ( OK ),1.00  ( OK ),1.00  ( OK ),10965.76  ( OK ),51.77  ( OK ),57.00  ( OK ),
Fri  Mar 21 08:30:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.91  ( OK ),51.82  ( OK ),76.30  ( OK ),0.00  ( OK ),56.53  ( OK ),1.00  ( OK ),1.00  ( OK ),10965.76  ( OK ),51.77  ( OK ),57.00  ( OK ),
Fri  Mar 21 08:45:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.91  ( OK ),51.82  ( OK ),76.30  ( OK ),0.00  ( OK ),56.53  ( OK ),1.00  ( OK ),1.00  ( OK ),10965.76  ( OK ),51.77  ( OK ),57.00  ( OK ),
Fri  Mar 21 09:00:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.91  ( OK ),51.82  ( OK ),76.30  ( OK ),0.00  ( OK ),56.53  ( OK ),1.00  ( OK ),1.00  ( OK ),10965.76  ( OK ),51.77  ( OK ),57.00  ( OK ),
Fri  Mar 21 09:15:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.91  ( OK ),51.82  ( OK ),76.30  ( OK ),0.00  ( OK ),56.53  ( OK ),1.00  ( OK ),1.00  ( OK ),10965.76  ( OK ),51.77  ( OK ),57.00  ( OK ),
Fri  Mar 21 09:30:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.91  ( OK ),51.82  ( OK ),76.30  ( OK ),0.00  ( OK ),56.53  ( OK ),1.00  ( OK ),1.00  ( OK ),10965.76  ( OK ),51.77  ( OK ),57.00  ( OK ),
Fri  Mar 21 09:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.11  ( OK ),56.72  ( OK ),76.14  ( OK ),0.00  ( OK ),56.97  ( OK ),1.00  ( OK ),1.00  ( OK ),10357.57  ( OK ),51.16  ( OK ),57.00  ( OK ),
Fri  Mar 21 10:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.11  ( OK ),56.72  ( OK ),76.14  ( OK ),0.00  ( OK ),56.97  ( OK ),1.00  ( OK ),1.00  ( OK ),10357.57  ( OK ),51.16  ( OK ),57.00  ( OK ),
Fri  Mar 21 10:15:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),55.10  ( OK ),58.19  ( OK ),76.60  ( OK ),0.00  ( OK ),57.80  ( OK ),1.00  ( OK ),1.00  ( OK ),10586.69  ( OK ),52.17  ( OK ),57.00  ( OK ),
Fri  Mar 21 10:30:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),55.10  ( OK ),58.19  ( OK ),76.60  ( OK ),0.00  ( OK ),57.80  ( OK ),1.00  ( OK ),1.00  ( OK ),10586.69  ( OK ),52.17  ( OK ),57.00  ( OK ),
Fri  Mar 21 10:45:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),55.10  ( OK ),58.19  ( OK ),76.60  ( OK ),0.00  ( OK ),57.80  ( OK ),1.00  ( OK ),1.00  ( OK ),10586.69  ( OK ),52.17  ( OK ),57.00  ( OK ),
Fri  Mar 21 11:00:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.30  ( OK ),60.73  ( OK ),76.60  ( OK ),0.00  ( OK ),57.10  ( OK ),1.00  ( OK ),1.00  ( OK ),10270.45  ( OK ),51.31  ( OK ),57.00  ( OK ),
Fri  Mar 21 11:15:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.30  ( OK ),60.73  ( OK ),76.60  ( OK ),0.00  ( OK ),57.10  ( OK ),1.00  ( OK ),1.00  ( OK ),10270.45  ( OK ),51.31  ( OK ),57.00  ( OK ),
Fri  Mar 21 11:30:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.30  ( OK ),60.73  ( OK ),76.60  ( OK ),0.00  ( OK ),57.10  ( OK ),1.00  ( OK ),1.00  ( OK ),10270.45  ( OK ),51.31  ( OK ),57.00  ( OK ),
Fri  Mar 21 11:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.90  ( OK ),67.36  ( OK ),76.70  ( OK ),0.00  ( OK ),56.99  ( OK ),1.00  ( OK ),1.00  ( OK ),10064.11  ( OK ),51.24  ( OK ),57.00  ( OK ),
Fri  Mar 21 12:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.90  ( OK ),67.36  ( OK ),76.70  ( OK ),0.00  ( OK ),56.99  ( OK ),1.00  ( OK ),1.00  ( OK ),10064.11  ( OK ),51.24  ( OK ),57.00  ( OK ),
Fri  Mar 21 12:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.20  ( OK ),68.60  ( OK ),76.30  ( OK ),0.00  ( OK ),56.86  ( OK ),1.00  ( OK ),1.00  ( OK ),9559.50  ( OK ),51.40  ( OK ),57.00  ( OK ),
Fri  Mar 21 12:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.20  ( OK ),68.60  ( OK ),76.30  ( OK ),0.00  ( OK ),56.86  ( OK ),1.00  ( OK ),1.00  ( OK ),9559.50  ( OK ),51.40  ( OK ),57.00  ( OK ),
Fri  Mar 21 12:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.20  ( OK ),68.60  ( OK ),76.30  ( OK ),0.00  ( OK ),56.86  ( OK ),1.00  ( OK ),1.00  ( OK ),9559.50  ( OK ),51.40  ( OK ),57.00  ( OK ),
Fri  Mar 21 13:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.29  ( OK ),71.49  ( OK ),76.11  ( OK ),0.00  ( OK ),57.27  ( OK ),1.00  ( OK ),1.00  ( OK ),8907.82  ( OK ),50.40  ( OK ),57.00  ( OK ),
Fri  Mar 21 13:15:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.29  ( OK ),71.49  ( OK ),76.11  ( OK ),0.00  ( OK ),57.27  ( OK ),1.00  ( OK ),1.00  ( OK ),8907.82  ( OK ),50.40  ( OK ),57.00  ( OK ),
Fri  Mar 21 13:30:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.29  ( OK ),71.49  ( OK ),76.11  ( OK ),0.00  ( OK ),57.27  ( OK ),1.00  ( OK ),1.00  ( OK ),8907.82  ( OK ),50.40  ( OK ),57.00  ( OK ),
Fri  Mar 21 13:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.29  ( OK ),71.49  ( OK ),76.11  ( OK ),0.00  ( OK ),57.27  ( OK ),1.00  ( OK ),1.00  ( OK ),8907.82  ( OK ),50.40  ( OK ),57.00  ( OK ),
Fri  Mar 21 14:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.29  ( OK ),71.49  ( OK ),76.11  ( OK ),0.00  ( OK ),57.27  ( OK ),1.00  ( OK ),1.00  ( OK ),8907.82  ( OK ),50.40  ( OK ),57.00  ( OK ),
Fri  Mar 21 14:15:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.94  ( OK ),81.82  ( OK ),76.40  ( OK ),0.00  ( OK ),57.21  ( OK ),1.00  ( OK ),1.00  ( OK ),7456.69  ( OK ),49.37  ( OK ),57.00  ( OK ),
Fri  Mar 21 14:30:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.94  ( OK ),81.82  ( OK ),76.40  ( OK ),0.00  ( OK ),57.21  ( OK ),1.00  ( OK ),1.00  ( OK ),7456.69  ( OK ),49.37  ( OK ),57.00  ( OK ),
Fri  Mar 21 14:45:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.78  ( OK ),84.33  ( OK ),76.39  ( OK ),0.00  ( OK ),57.15  ( OK ),1.00  ( OK ),1.00  ( OK ),7337.63  ( OK ),48.70  ( OK ),57.00  ( OK ),
Fri  Mar 21 15:00:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.78  ( OK ),84.33  ( OK ),76.39  ( OK ),0.00  ( OK ),57.15  ( OK ),1.00  ( OK ),1.00  ( OK ),7337.63  ( OK ),48.70  ( OK ),57.00  ( OK ),
Fri  Mar 21 15:15:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.78  ( OK ),84.33  ( OK ),76.39  ( OK ),0.00  ( OK ),57.15  ( OK ),1.00  ( OK ),1.00  ( OK ),7337.63  ( OK ),48.70  ( OK ),57.00  ( OK ),
Fri  Mar 21 15:30:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.78  ( OK ),84.33  ( OK ),76.39  ( OK ),0.00  ( OK ),57.15  ( OK ),1.00  ( OK ),1.00  ( OK ),7337.63  ( OK ),48.70  ( OK ),57.00  ( OK ),
Fri  Mar 21 15:45:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.78  ( OK ),84.33  ( OK ),76.39  ( OK ),0.00  ( OK ),57.15  ( OK ),1.00  ( OK ),1.00  ( OK ),7337.63  ( OK ),48.70  ( OK ),57.00  ( OK ),
Fri  Mar 21 16:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.56  ( OK ),86.56  ( OK ),76.40  ( OK ),0.00  ( OK ),57.57  ( OK ),1.00  ( OK ),1.00  ( OK ),4093.55  ( OK ),46.52  ( OK ),57.00  ( OK ),
Fri  Mar 21 16:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.56  ( OK ),86.56  ( OK ),76.40  ( OK ),0.00  ( OK ),57.57  ( OK ),1.00  ( OK ),1.00  ( OK ),4093.55  ( OK ),46.52  ( OK ),57.00  ( OK ),
Fri  Mar 21 16:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.64  ( OK ),93.63  ( OK ),75.88  ( OK ),0.00  ( OK ),57.78  ( OK ),1.00  ( OK ),1.00  ( OK ),4475.40  ( OK ),46.71  ( OK ),57.00  ( OK ),
Fri  Mar 21 16:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.64  ( OK ),93.63  ( OK ),75.88  ( OK ),0.00  ( OK ),57.78  ( OK ),1.00  ( OK ),1.00  ( OK ),4475.40  ( OK ),46.71  ( OK ),57.00  ( OK ),
Fri  Mar 21 17:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.64  ( OK ),93.63  ( OK ),75.88  ( OK ),0.00  ( OK ),57.78  ( OK ),1.00  ( OK ),1.00  ( OK ),4475.40  ( OK ),46.71  ( OK ),57.00  ( OK ),
Fri  Mar 21 17:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.64  ( OK ),93.63  ( OK ),75.88  ( OK ),0.00  ( OK ),57.78  ( OK ),1.00  ( OK ),1.00  ( OK ),4475.40  ( OK ),46.71  ( OK ),57.00  ( OK ),
Fri  Mar 21 17:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.64  ( OK ),93.63  ( OK ),75.88  ( OK ),0.00  ( OK ),57.78  ( OK ),1.00  ( OK ),1.00  ( OK ),4475.40  ( OK ),46.71  ( OK ),57.00  ( OK ),
Fri  Mar 21 17:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.64  ( OK ),93.63  ( OK ),75.88  ( OK ),0.00  ( OK ),57.78  ( OK ),1.00  ( OK ),1.00  ( OK ),4475.40  ( OK ),46.71  ( OK ),57.00  ( OK ),
Fri  Mar 21 18:00:00  CST,0.00  ( OK ),0.50  ( OK ),1.50  ( OK ),56.94  ( OK ),0.00  ( OK ),71.30  ( OK ),0.00  ( OK ),60.43  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Fri  Mar 21 18:15:00  CST,0.00  ( OK ),0.50  ( OK ),1.50  ( OK ),56.94  ( OK ),0.00  ( OK ),71.30  ( OK ),0.00  ( OK ),60.43  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Fri  Mar 21 18:30:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),56.50  ( OK ),0.00  ( OK ),71.56  ( OK ),0.00  ( OK ),60.26  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Fri  Mar 21 18:45:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),56.50  ( OK ),0.00  ( OK ),71.56  ( OK ),0.00  ( OK ),60.26  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Fri  Mar 21 19:00:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),55.64  ( OK ),0.00  ( OK ),71.43  ( OK ),0.00  ( OK ),60.23  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Fri  Mar 21 19:15:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),55.64  ( OK ),0.00  ( OK ),71.43  ( OK ),0.00  ( OK ),60.23  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Fri  Mar 21 19:30:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),55.64  ( OK ),0.00  ( OK ),71.43  ( OK ),0.00  ( OK ),60.23  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Fri  Mar 21 19:45:00  CST,0.00  ( OK ),0.50  ( OK ),1.50  ( OK ),55.00  ( OK ),0.00  ( OK ),70.91  ( OK ),0.00  ( OK ),59.96  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Fri  Mar 21 20:00:00  CST,0.00  ( OK ),0.50  ( OK ),1.50  ( OK ),55.00  ( OK ),0.00  ( OK ),70.91  ( OK ),0.00  ( OK ),59.96  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Fri  Mar 21 20:15:00  CST,0.00  ( OK ),0.50  ( OK ),1.50  ( OK ),55.00  ( OK ),0.00  ( OK ),70.91  ( OK ),0.00  ( OK ),59.96  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Fri  Mar 21 20:30:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),53.95  ( OK ),0.00  ( OK ),70.54  ( OK ),0.00  ( OK ),59.59  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Fri  Mar 21 20:45:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),53.95  ( OK ),0.00  ( OK ),70.54  ( OK ),0.00  ( OK ),59.59  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Fri  Mar 21 21:00:00  CST,0.00  ( OK ),0.50  ( OK ),1.50  ( OK ),52.96  ( OK ),0.00  ( OK ),70.50  ( OK ),0.00  ( OK ),59.11  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Fri  Mar 21 21:15:00  CST,0.00  ( OK ),0.50  ( OK ),1.50  ( OK ),52.96  ( OK ),0.00  ( OK ),70.50  ( OK ),0.00  ( OK ),59.11  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Fri  Mar 21 21:30:00  CST,0.00  ( OK ),0.50  ( OK ),1.50  ( OK ),52.96  ( OK ),0.00  ( OK ),70.50  ( OK ),0.00  ( OK ),59.11  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Fri  Mar 21 21:45:00  CST,0.00  ( OK ),0.50  ( OK ),1.50  ( OK ),52.96  ( OK ),0.00  ( OK ),70.50  ( OK ),0.00  ( OK ),59.11  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Fri  Mar 21 22:00:00  CST,0.00  ( OK ),0.50  ( OK ),1.50  ( OK ),52.96  ( OK ),0.00  ( OK ),70.50  ( OK ),0.00  ( OK ),59.11  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Fri  Mar 21 22:15:00  CST,0.00  ( OK ),0.50  ( OK ),1.50  ( OK ),52.96  ( OK ),0.00  ( OK ),70.50  ( OK ),0.00  ( OK ),59.11  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Fri  Mar 21 22:30:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),53.91  ( OK ),0.00  ( OK ),70.43  ( OK ),0.00  ( OK ),59.10  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Fri  Mar 21 22:45:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),53.91  ( OK ),0.00  ( OK ),70.43  ( OK ),0.00  ( OK ),59.10  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Fri  Mar 21 23:00:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),53.91  ( OK ),0.00  ( OK ),70.43  ( OK ),0.00  ( OK ),59.10  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Fri  Mar 21 23:15:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),53.91  ( OK ),0.00  ( OK ),70.43  ( OK ),0.00  ( OK ),59.10  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Fri  Mar 21 23:30:00  CST,0.00  ( Interpolated ),0.40  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),59.10  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Fri  Mar 21 23:45:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),52.24  ( OK ),0.00  ( OK ),69.45  ( OK ),0.00  ( OK ),58.31  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sat  Mar 22 00:00:00  CST,0.00  ( Interpolated ),0.40  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),58.31  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sat  Mar 22 00:15:00  CST,0.00  ( Interpolated ),0.40  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),58.31  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sat  Mar 22 00:30:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),51.19  ( OK ),0.00  ( OK ),69.75  ( OK ),0.00  ( OK ),57.87  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sat  Mar 22 00:45:00  CST,0.00  ( Interpolated ),0.40  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),57.87  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sat  Mar 22 01:00:00  CST,0.00  ( OK ),0.50  ( OK ),1.50  ( OK ),50.17  ( OK ),0.00  ( OK ),69.53  ( OK ),0.00  ( OK ),57.39  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sat  Mar 22 01:15:00  CST,0.00  ( Interpolated ),0.50  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),57.39  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sat  Mar 22 01:30:00  CST,0.00  ( OK ),0.50  ( OK ),1.50  ( OK ),49.44  ( OK ),0.00  ( OK ),69.33  ( OK ),0.00  ( OK ),56.97  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sat  Mar 22 01:45:00  CST,0.00  ( Interpolated ),0.50  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),56.97  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sat  Mar 22 02:00:00  CST,0.00  ( Interpolated ),0.50  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),56.97  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sat  Mar 22 02:15:00  CST,0.00  ( Interpolated ),0.50  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),56.97  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sat  Mar 22 02:30:00  CST,0.00  ( Interpolated ),0.50  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),56.97  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sat  Mar 22 02:45:00  CST,0.00  ( Interpolated ),0.50  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),56.97  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sat  Mar 22 03:00:00  CST,0.00  ( OK ),0.50  ( OK ),1.50  ( OK ),48.25  ( OK ),0.00  ( OK ),67.14  ( OK ),0.00  ( OK ),55.84  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sat  Mar 22 03:15:00  CST,0.00  ( OK ),0.50  ( OK ),1.50  ( OK ),48.25  ( OK ),0.00  ( OK ),67.14  ( OK ),0.00  ( OK ),55.84  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sat  Mar 22 03:30:00  CST,0.00  ( OK ),0.50  ( OK ),1.50  ( OK ),48.25  ( OK ),0.00  ( OK ),67.14  ( OK ),0.00  ( OK ),55.84  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sat  Mar 22 03:45:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),48.28  ( OK ),0.00  ( OK ),68.49  ( OK ),0.00  ( OK ),55.57  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sat  Mar 22 04:00:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),48.28  ( OK ),0.00  ( OK ),68.49  ( OK ),0.00  ( OK ),55.57  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sat  Mar 22 04:15:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),48.28  ( OK ),0.00  ( OK ),68.49  ( OK ),0.00  ( OK ),55.57  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sat  Mar 22 04:30:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),48.28  ( OK ),0.00  ( OK ),68.49  ( OK ),0.00  ( OK ),55.57  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sat  Mar 22 04:45:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),48.28  ( OK ),0.00  ( OK ),68.49  ( OK ),0.00  ( OK ),55.57  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sat  Mar 22 05:00:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),48.28  ( OK ),0.00  ( OK ),68.49  ( OK ),0.00  ( OK ),55.57  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sat  Mar 22 05:15:00  CST,0.00  ( Interpolated ),0.40  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),55.57  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sat  Mar 22 05:30:00  CST,0.00  ( Interpolated ),0.40  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),55.57  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sat  Mar 22 05:45:00  CST,0.00  ( Interpolated ),0.40  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),55.57  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sat  Mar 22 06:00:00  CST,0.00  ( Interpolated ),0.40  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),55.57  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sat  Mar 22 06:15:00  CST,0.00  ( Interpolated ),0.40  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),55.57  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sat  Mar 22 06:30:00  CST,0.00  ( Interpolated ),0.40  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),55.57  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sat  Mar 22 06:45:00  CST,0.00  ( Interpolated ),0.40  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),55.57  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sat  Mar 22 07:00:00  CST,0.00  ( Interpolated ),0.40  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),55.57  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sat  Mar 22 07:15:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),47.48  ( OK ),0.00  ( OK ),68.89  ( OK ),0.00  ( OK ),54.45  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sat  Mar 22 07:30:00  CST,0.00  ( Interpolated ),0.40  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),54.45  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sat  Mar 22 07:45:00  CST,0.00  ( Interpolated ),0.40  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),54.45  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sat  Mar 22 08:00:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),48.29  ( OK ),0.00  ( OK ),69.48  ( OK ),0.00  ( OK ),54.65  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sat  Mar 22 08:15:00  CST,0.00  ( Interpolated ),0.40  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),54.65  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sat  Mar 22 08:30:00  CST,0.00  ( Interpolated ),0.40  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),54.65  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sat  Mar 22 08:45:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),47.57  ( OK ),0.00  ( OK ),69.47  ( OK ),0.00  ( OK ),54.22  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sat  Mar 22 09:00:00  CST,0.00  ( Interpolated ),0.40  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),54.22  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sat  Mar 22 09:15:00  CST,0.00  ( Interpolated ),0.40  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),54.22  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sat  Mar 22 09:30:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),48.09  ( OK ),0.00  ( OK ),69.27  ( OK ),0.00  ( OK ),54.52  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sat  Mar 22 09:45:00  CST,0.00  ( Interpolated ),0.40  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),54.52  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sat  Mar 22 10:00:00  CST,0.00  ( Interpolated ),0.40  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),54.52  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sat  Mar 22 10:15:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),48.21  ( OK ),0.00  ( OK ),69.49  ( OK ),0.00  ( OK ),54.51  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sat  Mar 22 10:30:00  CST,0.00  ( Interpolated ),0.40  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),54.51  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sat  Mar 22 10:45:00  CST,0.00  ( OK ),0.50  ( OK ),1.50  ( OK ),48.64  ( OK ),0.00  ( OK ),69.71  ( OK ),0.00  ( OK ),54.61  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sat  Mar 22 11:00:00  CST,0.00  ( Interpolated ),0.50  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),54.61  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sat  Mar 22 11:15:00  CST,0.00  ( Interpolated ),0.50  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),54.61  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sat  Mar 22 11:30:00  CST,0.00  ( Interpolated ),0.50  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),54.61  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sat  Mar 22 11:45:00  CST,0.00  ( Interpolated ),0.50  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),54.61  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sat  Mar 22 12:00:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),49.04  ( OK ),0.00  ( OK ),69.76  ( OK ),0.00  ( OK ),54.77  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sat  Mar 22 12:15:00  CST,0.00  ( Interpolated ),0.40  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),54.77  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sat  Mar 22 12:30:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),48.75  ( OK ),0.00  ( OK ),69.18  ( OK ),0.00  ( OK ),54.74  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sat  Mar 22 12:45:00  CST,0.00  ( Interpolated ),0.40  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),54.74  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sat  Mar 22 13:00:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),49.00  ( OK ),0.00  ( OK ),69.42  ( OK ),0.00  ( OK ),54.83  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sat  Mar 22 13:15:00  CST,0.00  ( Interpolated ),0.40  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),54.83  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sat  Mar 22 13:30:00  CST,0.00  ( Interpolated ),0.40  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),54.83  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sat  Mar 22 13:45:00  CST,0.00  ( Interpolated ),0.40  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),54.83  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sat  Mar 22 14:00:00  CST,0.00  ( OK ),0.50  ( OK ),1.50  ( OK ),49.20  ( OK ),0.00  ( OK ),69.68  ( OK ),0.00  ( OK ),54.98  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sat  Mar 22 14:15:00  CST,0.00  ( Interpolated ),0.50  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),54.98  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sat  Mar 22 14:30:00  CST,0.00  ( OK ),0.50  ( OK ),1.50  ( OK ),49.11  ( OK ),0.00  ( OK ),69.40  ( OK ),0.00  ( OK ),54.89  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sat  Mar 22 14:45:00  CST,0.00  ( Interpolated ),0.50  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),54.89  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sat  Mar 22 15:00:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),49.41  ( OK ),0.00  ( OK ),69.29  ( OK ),0.00  ( OK ),54.98  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sat  Mar 22 15:15:00  CST,0.00  ( Interpolated ),0.40  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),54.98  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sat  Mar 22 15:30:00  CST,0.00  ( Interpolated ),0.40  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),54.98  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sat  Mar 22 15:45:00  CST,0.00  ( Interpolated ),0.40  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),54.98  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sat  Mar 22 16:00:00  CST,0.00  ( Interpolated ),0.40  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),54.98  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sat  Mar 22 16:15:00  CST,0.00  ( Interpolated ),0.40  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),54.98  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sat  Mar 22 16:30:00  CST,0.00  ( Interpolated ),0.40  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),54.98  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sat  Mar 22 16:45:00  CST,0.00  ( Interpolated ),0.40  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),54.98  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sat  Mar 22 17:00:00  CST,0.00  ( Interpolated ),0.40  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),54.98  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sat  Mar 22 17:15:00  CST,0.00  ( Interpolated ),0.40  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),54.98  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sat  Mar 22 17:30:00  CST,0.00  ( OK ),0.50  ( OK ),1.50  ( OK ),46.96  ( OK ),0.00  ( OK ),68.33  ( OK ),0.00  ( OK ),54.23  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sat  Mar 22 17:45:00  CST,0.00  ( Interpolated ),0.50  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),54.23  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sat  Mar 22 18:00:00  CST,0.00  ( Interpolated ),0.50  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),54.23  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sat  Mar 22 18:15:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),46.76  ( OK ),0.00  ( OK ),68.64  ( OK ),0.00  ( OK ),54.90  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sat  Mar 22 18:30:00  CST,0.00  ( Interpolated ),0.40  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),54.90  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sat  Mar 22 18:45:00  CST,0.00  ( Interpolated ),0.40  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),54.90  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sat  Mar 22 19:00:00  CST,0.00  ( Interpolated ),0.40  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),54.90  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sat  Mar 22 19:15:00  CST,0.00  ( Interpolated ),0.40  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),54.90  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sat  Mar 22 19:30:00  CST,0.00  ( Interpolated ),0.40  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),54.90  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sat  Mar 22 19:45:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),52.90  ( OK ),0.00  ( OK ),68.44  ( OK ),0.00  ( OK ),55.65  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sat  Mar 22 20:00:00  CST,0.00  ( Interpolated ),0.40  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),55.65  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sat  Mar 22 20:15:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),52.45  ( OK ),0.00  ( OK ),68.64  ( OK ),0.00  ( OK ),56.29  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sat  Mar 22 20:30:00  CST,0.00  ( Interpolated ),0.40  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),56.29  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sat  Mar 22 20:45:00  CST,0.00  ( Interpolated ),0.40  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),56.29  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sat  Mar 22 21:00:00  CST,0.00  ( Interpolated ),0.40  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),56.29  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sat  Mar 22 21:15:00  CST,0.00  ( Interpolated ),0.40  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),56.29  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sat  Mar 22 21:30:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),50.72  ( OK ),0.00  ( OK ),67.32  ( OK ),0.00  ( OK ),57.31  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sat  Mar 22 21:45:00  CST,0.00  ( Interpolated ),0.40  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),57.31  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sat  Mar 22 22:00:00  CST,0.00  ( OK ),0.50  ( OK ),1.50  ( OK ),50.12  ( OK ),0.00  ( OK ),67.30  ( OK ),0.00  ( OK ),57.50  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sat  Mar 22 22:15:00  CST,0.00  ( Interpolated ),0.50  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),57.50  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sat  Mar 22 22:30:00  CST,0.00  ( Interpolated ),0.50  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),57.50  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sat  Mar 22 22:45:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),49.69  ( OK ),0.00  ( OK ),67.83  ( OK ),0.00  ( OK ),57.69  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sat  Mar 22 23:00:00  CST,0.00  ( Interpolated ),0.40  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),57.69  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sat  Mar 22 23:15:00  CST,0.00  ( Interpolated ),0.40  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),57.69  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sat  Mar 22 23:30:00  CST,0.00  ( Interpolated ),0.40  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),57.69  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sat  Mar 22 23:45:00  CST,0.00  ( Interpolated ),0.40  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),57.69  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Mar 23 00:00:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),104.40  ( OK ),0.00  ( OK ),79.73  ( OK ),100.00  ( OK ),87.72  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Mar 23 00:15:00  CST,0.00  ( Interpolated ),0.40  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),87.72  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Mar 23 00:30:00  CST,0.00  ( Interpolated ),0.40  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),87.72  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Mar 23 00:45:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),101.78  ( OK ),0.00  ( OK ),77.84  ( OK ),100.00  ( OK ),99.63  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Mar 23 01:00:00  CST,0.00  ( Interpolated ),0.40  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),99.63  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Mar 23 01:15:00  CST,0.00  ( Interpolated ),0.40  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),99.63  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Mar 23 01:30:00  CST,0.00  ( Interpolated ),0.40  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),99.63  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Mar 23 01:45:00  CST,0.00  ( Interpolated ),0.40  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),99.63  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Mar 23 02:00:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),94.81  ( OK ),0.00  ( OK ),72.44  ( OK ),100.00  ( OK ),121.79  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Mar 23 02:15:00  CST,0.00  ( Interpolated ),0.40  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),121.79  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Mar 23 02:30:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),94.72  ( OK ),0.00  ( OK ),72.51  ( OK ),100.00  ( OK ),126.86  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Mar 23 02:45:00  CST,0.00  ( Interpolated ),0.40  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),126.86  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Mar 23 03:00:00  CST,0.00  ( Interpolated ),0.40  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),126.86  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Mar 23 03:15:00  CST,0.00  ( Interpolated ),0.40  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),126.86  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Mar 23 03:30:00  CST,0.00  ( Interpolated ),0.40  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),126.86  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Mar 23 03:45:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),91.27  ( OK ),0.00  ( OK ),73.01  ( OK ),100.00  ( OK ),134.30  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Mar 23 04:00:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),91.27  ( OK ),0.00  ( OK ),73.10  ( OK ),100.00  ( OK ),134.30  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Mar 23 04:15:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),91.27  ( OK ),0.00  ( OK ),73.10  ( OK ),100.00  ( OK ),134.30  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Mar 23 04:30:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),91.27  ( OK ),0.00  ( OK ),73.10  ( OK ),100.00  ( OK ),134.30  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Mar 23 04:45:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),91.27  ( OK ),0.00  ( OK ),73.10  ( OK ),100.00  ( OK ),134.30  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Mar 23 05:00:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),91.27  ( OK ),0.00  ( OK ),73.10  ( OK ),100.00  ( OK ),134.30  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Mar 23 05:15:00  CST,0.00  ( Interpolated ),0.40  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),134.30  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Mar 23 05:30:00  CST,0.00  ( Interpolated ),0.40  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),134.30  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Mar 23 05:45:00  CST,0.00  ( Interpolated ),0.40  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),134.30  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Mar 23 06:00:00  CST,0.00  ( Interpolated ),0.40  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),134.30  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Mar 23 06:15:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),89.63  ( OK ),0.00  ( OK ),73.11  ( OK ),100.00  ( OK ),136.90  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Mar 23 06:30:00  CST,0.00  ( Interpolated ),0.40  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),136.90  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Mar 23 06:45:00  CST,0.00  ( Interpolated ),0.40  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),136.90  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Mar 23 07:00:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),88.42  ( OK ),0.00  ( OK ),74.09  ( OK ),100.00  ( OK ),135.67  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Mar 23 07:15:00  CST,0.00  ( Interpolated ),0.40  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),135.67  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Mar 23 07:30:00  CST,0.00  ( Interpolated ),0.40  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),135.67  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Mar 23 07:45:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),90.30  ( OK ),0.00  ( OK ),74.08  ( OK ),100.00  ( OK ),135.75  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Mar 23 08:00:00  CST,0.00  ( Interpolated ),0.40  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),135.75  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Mar 23 08:15:00  CST,0.00  ( Interpolated ),0.40  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),135.75  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Mar 23 08:30:00  CST,0.00  ( Interpolated ),0.40  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),135.75  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Mar 23 08:45:00  CST,0.00  ( Interpolated ),0.40  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),135.75  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Mar 23 09:00:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),91.27  ( OK ),0.00  ( OK ),74.40  ( OK ),100.00  ( OK ),136.29  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Mar 23 09:15:00  CST,0.00  ( Interpolated ),0.40  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),136.29  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
