TT,AHU4_CCV-AHU4-Percentage,AHU4_DSP-AHU4-inch,AHU4_DSPSP-AHU4-inch,AHU4_MAT-AHU4-degree Fahrenheit,AHU4_MaxDMP-AHU4-Percentage,AHU4_RAT-AHU4-degree Fahrenheit,AHU4_RHV-AHU4-Percentage,AHU4_SAT-AHU4-degree Fahrenheit,AHU4_SFC-AHU4-No Unit,AHU4_SFS-AHU4-No Unit,AHU4_SupCFM-AHU4-cubic foot per minute,AHU4_SupVFD-AHU4-Percentage,AHU4_SATSP-AHU4-degree Fahrenheit,
Sun  Mar 23 09:30:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),92.48  ( OK ),0.00  ( OK ),75.20  ( OK ),100.00  ( OK ),136.30  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Mar 23 09:45:00  CST,0.00  ( Interpolated ),0.40  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),136.30  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Mar 23 10:00:00  CST,0.00  ( Interpolated ),0.40  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),136.30  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Mar 23 10:15:00  CST,0.00  ( Interpolated ),0.40  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),136.30  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Mar 23 10:30:00  CST,0.00  ( Interpolated ),0.40  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),136.30  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Mar 23 10:45:00  CST,0.00  ( Interpolated ),0.40  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),136.30  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Mar 23 11:00:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),92.94  ( OK ),0.00  ( OK ),74.26  ( OK ),100.00  ( OK ),136.98  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Mar 23 11:15:00  CST,0.00  ( Interpolated ),0.40  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),136.98  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Mar 23 11:30:00  CST,0.00  ( Interpolated ),0.40  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),136.98  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Mar 23 11:45:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),92.67  ( OK ),0.00  ( OK ),72.23  ( OK ),100.00  ( OK ),137.13  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Mar 23 12:00:00  CST,0.00  ( Interpolated ),0.40  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),137.13  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Mar 23 12:15:00  CST,0.00  ( Interpolated ),0.40  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),137.13  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Mar 23 12:30:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),93.87  ( OK ),0.00  ( OK ),73.01  ( OK ),100.00  ( OK ),137.30  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Mar 23 12:45:00  CST,0.00  ( Interpolated ),0.40  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),137.30  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Mar 23 13:00:00  CST,0.00  ( Interpolated ),0.40  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),137.30  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Mar 23 13:15:00  CST,0.00  ( Interpolated ),0.40  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),137.30  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Mar 23 13:30:00  CST,0.00  ( Interpolated ),0.40  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),137.30  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Mar 23 13:45:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),92.11  ( OK ),0.00  ( OK ),74.37  ( OK ),100.00  ( OK ),137.70  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Mar 23 14:00:00  CST,0.00  ( Interpolated ),0.40  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),137.70  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Mar 23 14:15:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),93.39  ( OK ),0.00  ( OK ),73.91  ( OK ),100.00  ( OK ),137.80  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Mar 23 14:30:00  CST,0.00  ( Interpolated ),0.40  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),137.80  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Mar 23 14:45:00  CST,0.00  ( Interpolated ),0.40  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),137.80  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Mar 23 15:00:00  CST,0.00  ( Interpolated ),0.40  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),137.80  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Mar 23 15:15:00  CST,0.00  ( Interpolated ),0.40  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),137.80  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Mar 23 15:30:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),94.65  ( OK ),0.00  ( OK ),74.39  ( OK ),100.00  ( OK ),137.70  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Mar 23 15:45:00  CST,0.00  ( Interpolated ),0.40  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),137.70  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Mar 23 16:00:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),92.94  ( OK ),0.00  ( OK ),73.56  ( OK ),100.00  ( OK ),137.88  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Mar 23 16:15:00  CST,0.00  ( Interpolated ),0.40  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),137.88  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Mar 23 16:30:00  CST,0.00  ( Interpolated ),0.40  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),137.88  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Mar 23 16:45:00  CST,0.00  ( Interpolated ),0.40  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),137.88  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Mar 23 17:00:00  CST,0.00  ( Interpolated ),0.40  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),137.88  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Mar 23 17:15:00  CST,0.00  ( Interpolated ),0.40  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),137.88  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Mar 23 17:30:00  CST,0.00  ( Interpolated ),0.40  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),137.88  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Mar 23 17:45:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),94.24  ( OK ),0.00  ( OK ),75.40  ( OK ),100.00  ( OK ),137.65  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Mar 23 18:00:00  CST,0.00  ( Interpolated ),0.40  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),137.65  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Mar 23 18:15:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),93.95  ( OK ),0.00  ( OK ),74.80  ( OK ),100.00  ( OK ),138.31  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Mar 23 18:30:00  CST,0.00  ( Interpolated ),0.40  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),138.31  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Mar 23 18:45:00  CST,0.00  ( Interpolated ),0.40  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),138.31  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Mar 23 19:00:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),96.06  ( OK ),0.00  ( OK ),75.51  ( OK ),100.00  ( OK ),137.90  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Mar 23 19:15:00  CST,0.00  ( Interpolated ),0.40  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),137.90  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Mar 23 19:30:00  CST,0.00  ( Interpolated ),0.40  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),137.90  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Mar 23 19:45:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),94.95  ( OK ),0.00  ( OK ),75.42  ( OK ),100.00  ( OK ),137.88  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Mar 23 20:00:00  CST,0.00  ( Interpolated ),0.40  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),137.88  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Mar 23 20:15:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),95.06  ( OK ),0.00  ( OK ),74.95  ( OK ),100.00  ( OK ),137.52  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Mar 23 20:30:00  CST,0.00  ( Interpolated ),0.40  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),137.52  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Mar 23 20:45:00  CST,0.00  ( Interpolated ),0.40  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),137.52  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Mar 23 21:00:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),95.28  ( OK ),0.00  ( OK ),75.70  ( OK ),100.00  ( OK ),137.72  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Mar 23 21:15:00  CST,0.00  ( Interpolated ),0.40  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),137.72  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Mar 23 21:30:00  CST,0.00  ( Interpolated ),0.40  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),137.72  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Mar 23 21:45:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),95.15  ( OK ),0.00  ( OK ),75.58  ( OK ),100.00  ( OK ),137.95  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Mar 23 22:00:00  CST,0.00  ( Interpolated ),0.40  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),137.95  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Mar 23 22:15:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),94.57  ( OK ),0.00  ( OK ),74.78  ( OK ),100.00  ( OK ),137.83  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Mar 23 22:30:00  CST,0.00  ( Interpolated ),0.40  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),137.83  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Mar 23 22:45:00  CST,0.00  ( Interpolated ),0.40  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),137.83  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Mar 23 23:00:00  CST,0.00  ( Interpolated ),0.40  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),137.83  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Mar 23 23:15:00  CST,0.00  ( Interpolated ),0.40  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),137.83  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Mar 23 23:30:00  CST,0.00  ( Interpolated ),0.40  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),137.83  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Mar 23 23:45:00  CST,0.00  ( Interpolated ),0.40  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),137.83  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Mon  Mar 24 00:00:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),93.88  ( OK ),0.00  ( OK ),75.00  ( OK ),100.00  ( OK ),137.85  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Mon  Mar 24 00:15:00  CST,0.00  ( Interpolated ),0.40  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),137.85  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Mon  Mar 24 00:30:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),94.54  ( OK ),0.00  ( OK ),75.71  ( OK ),100.00  ( OK ),138.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Mon  Mar 24 00:45:00  CST,0.00  ( Interpolated ),0.40  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),138.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Mon  Mar 24 01:00:00  CST,0.00  ( Interpolated ),0.40  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),138.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Mon  Mar 24 01:15:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),94.25  ( OK ),0.00  ( OK ),75.56  ( OK ),100.00  ( OK ),137.13  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Mon  Mar 24 01:30:00  CST,0.00  ( Interpolated ),0.40  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),137.13  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Mon  Mar 24 01:45:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),92.26  ( OK ),0.00  ( OK ),74.44  ( OK ),100.00  ( OK ),137.10  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Mon  Mar 24 02:00:00  CST,0.00  ( Interpolated ),0.40  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),137.10  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Mon  Mar 24 02:15:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),93.86  ( OK ),0.00  ( OK ),75.05  ( OK ),100.00  ( OK ),137.78  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Mon  Mar 24 02:30:00  CST,0.00  ( Interpolated ),0.40  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),137.78  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Mon  Mar 24 02:45:00  CST,0.00  ( Interpolated ),0.40  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),137.78  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Mon  Mar 24 03:00:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),92.95  ( OK ),0.00  ( OK ),74.84  ( OK ),100.00  ( OK ),137.78  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Mon  Mar 24 03:15:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),93.86  ( OK ),0.00  ( OK ),75.50  ( OK ),100.00  ( OK ),137.78  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Mon  Mar 24 03:30:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),93.60  ( OK ),0.00  ( OK ),74.71  ( OK ),100.00  ( OK ),137.37  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Mon  Mar 24 03:45:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),93.60  ( OK ),0.00  ( OK ),74.71  ( OK ),100.00  ( OK ),137.37  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Mon  Mar 24 04:00:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),93.73  ( OK ),0.00  ( OK ),75.70  ( OK ),100.00  ( OK ),137.92  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Mon  Mar 24 04:15:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),93.73  ( OK ),0.00  ( OK ),75.70  ( OK ),100.00  ( OK ),137.92  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Mon  Mar 24 04:30:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),93.73  ( OK ),0.00  ( OK ),75.70  ( OK ),100.00  ( OK ),137.92  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Mon  Mar 24 04:45:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),93.73  ( OK ),0.00  ( OK ),75.70  ( OK ),100.00  ( OK ),137.92  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Mon  Mar 24 05:00:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),93.73  ( OK ),0.00  ( OK ),75.70  ( OK ),100.00  ( OK ),137.92  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Mon  Mar 24 05:15:00  CST,0.00  ( OK ),0.70  ( OK ),1.50  ( OK ),56.72  ( OK ),26.49  ( OK ),79.98  ( OK ),0.00  ( OK ),59.90  ( OK ),1.00  ( OK ),1.00  ( OK ),35134.75  ( OK ),92.86  ( OK ),57.00  ( OK ),
Mon  Mar 24 05:30:00  CST,0.00  ( OK ),0.70  ( OK ),1.50  ( OK ),56.72  ( OK ),26.49  ( OK ),79.98  ( OK ),0.00  ( OK ),59.90  ( OK ),1.00  ( OK ),1.00  ( OK ),35134.75  ( OK ),92.86  ( OK ),57.00  ( OK ),
Mon  Mar 24 05:45:00  CST,0.00  ( OK ),1.40  ( OK ),1.50  ( OK ),55.15  ( OK ),28.98  ( OK ),76.53  ( OK ),0.00  ( OK ),56.42  ( OK ),1.00  ( OK ),1.00  ( OK ),35778.48  ( OK ),99.99  ( OK ),57.00  ( OK ),
Mon  Mar 24 06:00:00  CST,0.00  ( OK ),1.40  ( OK ),1.50  ( OK ),55.15  ( OK ),28.98  ( OK ),76.53  ( OK ),0.00  ( OK ),56.42  ( OK ),1.00  ( OK ),1.00  ( OK ),35778.48  ( OK ),99.99  ( OK ),57.00  ( OK ),
Mon  Mar 24 06:15:00  CST,0.00  ( OK ),1.40  ( OK ),1.50  ( OK ),55.15  ( OK ),28.98  ( OK ),76.53  ( OK ),0.00  ( OK ),56.42  ( OK ),1.00  ( OK ),1.00  ( OK ),35778.48  ( OK ),99.99  ( OK ),57.00  ( OK ),
Mon  Mar 24 06:30:00  CST,0.00  ( OK ),1.40  ( OK ),1.50  ( OK ),55.15  ( OK ),28.98  ( OK ),76.53  ( OK ),0.00  ( OK ),56.42  ( OK ),1.00  ( OK ),1.00  ( OK ),35778.48  ( OK ),99.99  ( OK ),57.00  ( OK ),
Mon  Mar 24 06:45:00  CST,0.00  ( OK ),1.40  ( OK ),1.50  ( OK ),55.15  ( OK ),28.98  ( OK ),76.53  ( OK ),0.00  ( OK ),56.42  ( OK ),1.00  ( OK ),1.00  ( OK ),35778.48  ( OK ),99.99  ( OK ),57.00  ( OK ),
Mon  Mar 24 07:00:00  CST,0.00  ( OK ),1.40  ( OK ),1.50  ( OK ),55.15  ( OK ),28.98  ( OK ),76.53  ( OK ),0.00  ( OK ),56.42  ( OK ),1.00  ( OK ),1.00  ( OK ),35778.48  ( OK ),99.99  ( OK ),57.00  ( OK ),
Mon  Mar 24 07:15:00  CST,0.00  ( OK ),1.63  ( OK ),1.50  ( OK ),55.41  ( OK ),37.33  ( OK ),76.54  ( OK ),0.00  ( OK ),56.57  ( OK ),1.00  ( OK ),1.00  ( OK ),15499.79  ( OK ),60.22  ( OK ),57.00  ( OK ),
Mon  Mar 24 07:30:00  CST,0.00  ( OK ),1.63  ( OK ),1.50  ( OK ),55.41  ( OK ),37.33  ( OK ),76.54  ( OK ),0.00  ( OK ),56.57  ( OK ),1.00  ( OK ),1.00  ( OK ),15499.79  ( OK ),60.22  ( OK ),57.00  ( OK ),
Mon  Mar 24 07:45:00  CST,0.00  ( OK ),1.63  ( OK ),1.50  ( OK ),55.41  ( OK ),37.33  ( OK ),76.54  ( OK ),0.00  ( OK ),56.57  ( OK ),1.00  ( OK ),1.00  ( OK ),15499.79  ( OK ),60.22  ( OK ),57.00  ( OK ),
Mon  Mar 24 08:00:00  CST,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),54.81  ( OK ),37.20  ( OK ),77.10  ( OK ),0.00  ( OK ),56.32  ( OK ),1.00  ( OK ),1.00  ( OK ),15466.79  ( OK ),58.00  ( OK ),57.00  ( OK ),
Mon  Mar 24 08:15:00  CST,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),54.81  ( OK ),37.20  ( OK ),77.10  ( OK ),0.00  ( OK ),56.32  ( OK ),1.00  ( OK ),1.00  ( OK ),15466.79  ( OK ),58.00  ( OK ),57.00  ( OK ),
Mon  Mar 24 08:30:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),55.26  ( OK ),38.30  ( OK ),77.10  ( OK ),0.00  ( OK ),56.47  ( OK ),1.00  ( OK ),1.00  ( OK ),15116.16  ( OK ),58.33  ( OK ),57.00  ( OK ),
Mon  Mar 24 08:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.60  ( OK ),38.74  ( OK ),77.13  ( OK ),0.00  ( OK ),56.78  ( OK ),1.00  ( OK ),1.00  ( OK ),15546.46  ( OK ),58.67  ( OK ),57.00  ( OK ),
Mon  Mar 24 09:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.60  ( OK ),38.74  ( OK ),77.13  ( OK ),0.00  ( OK ),56.78  ( OK ),1.00  ( OK ),1.00  ( OK ),15546.46  ( OK ),58.67  ( OK ),57.00  ( OK ),
Mon  Mar 24 09:15:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.43  ( OK ),39.46  ( OK ),77.19  ( OK ),0.00  ( OK ),56.71  ( OK ),1.00  ( OK ),1.00  ( OK ),15614.91  ( OK ),58.21  ( OK ),57.00  ( Overridden ),
Mon  Mar 24 09:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.63  ( OK ),40.50  ( OK ),77.09  ( OK ),0.00  ( OK ),56.72  ( OK ),1.00  ( OK ),1.00  ( OK ),15492.98  ( OK ),58.17  ( OK ),57.00  ( Overridden ),
Mon  Mar 24 09:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.07  ( OK ),40.81  ( OK ),77.14  ( OK ),0.00  ( OK ),56.96  ( OK ),1.00  ( OK ),1.00  ( OK ),15111.45  ( OK ),57.95  ( OK ),57.00  ( Overridden ),
Mon  Mar 24 10:00:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),56.10  ( OK ),43.97  ( OK ),76.99  ( OK ),0.00  ( OK ),57.17  ( OK ),1.00  ( OK ),1.00  ( OK ),14965.33  ( OK ),57.79  ( OK ),57.00  ( Overridden ),
Mon  Mar 24 10:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.46  ( OK ),39.14  ( OK ),77.03  ( OK ),0.00  ( OK ),56.60  ( OK ),1.00  ( OK ),1.00  ( OK ),14676.30  ( OK ),57.29  ( OK ),57.00  ( Overridden ),
Mon  Mar 24 10:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.01  ( OK ),40.50  ( OK ),76.96  ( OK ),0.00  ( OK ),56.88  ( OK ),1.00  ( OK ),1.00  ( OK ),15065.83  ( OK ),57.06  ( OK ),57.00  ( Overridden ),
Mon  Mar 24 10:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.25  ( OK ),41.58  ( OK ),76.97  ( OK ),0.00  ( OK ),57.16  ( OK ),1.00  ( OK ),1.00  ( OK ),14383.75  ( OK ),56.62  ( OK ),57.00  ( Overridden ),
Mon  Mar 24 11:00:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.34  ( OK ),40.56  ( OK ),76.94  ( OK ),0.00  ( OK ),56.87  ( OK ),1.00  ( OK ),1.00  ( OK ),14121.16  ( OK ),56.26  ( OK ),57.00  ( Overridden ),
Mon  Mar 24 11:15:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.11  ( OK ),40.86  ( OK ),77.02  ( OK ),0.00  ( OK ),56.76  ( OK ),1.00  ( OK ),1.00  ( OK ),13663.34  ( OK ),55.55  ( OK ),57.00  ( Overridden ),
Mon  Mar 24 11:30:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.80  ( OK ),40.65  ( OK ),77.02  ( OK ),0.00  ( OK ),57.16  ( OK ),1.00  ( OK ),1.00  ( OK ),13220.08  ( OK ),55.08  ( OK ),57.00  ( Overridden ),
Mon  Mar 24 11:45:00  CST,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),54.51  ( OK ),41.36  ( OK ),76.95  ( OK ),0.00  ( OK ),56.73  ( OK ),1.00  ( OK ),1.00  ( OK ),15145.58  ( OK ),56.13  ( OK ),57.00  ( Overridden ),
Mon  Mar 24 12:00:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.86  ( OK ),46.04  ( OK ),76.98  ( OK ),0.00  ( OK ),57.22  ( OK ),1.00  ( OK ),1.00  ( OK ),13110.17  ( OK ),54.75  ( OK ),57.00  ( Overridden ),
Mon  Mar 24 12:15:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.29  ( OK ),45.34  ( OK ),77.05  ( OK ),0.00  ( OK ),56.56  ( OK ),1.00  ( OK ),1.00  ( OK ),13028.16  ( OK ),54.09  ( OK ),57.00  ( Overridden ),
Mon  Mar 24 12:30:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.18  ( OK ),47.01  ( OK ),77.00  ( OK ),0.00  ( OK ),56.33  ( OK ),1.00  ( OK ),1.00  ( OK ),12405.57  ( OK ),53.69  ( OK ),57.00  ( Overridden ),
Mon  Mar 24 12:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.73  ( OK ),43.49  ( OK ),76.97  ( OK ),0.00  ( OK ),55.75  ( OK ),1.00  ( OK ),1.00  ( OK ),13384.56  ( OK ),54.59  ( OK ),57.00  ( Overridden ),
Mon  Mar 24 13:00:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),54.72  ( OK ),42.51  ( OK ),76.99  ( OK ),0.00  ( OK ),56.19  ( OK ),1.00  ( OK ),1.00  ( OK ),13974.55  ( OK ),55.11  ( OK ),57.00  ( Overridden ),
Mon  Mar 24 13:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.53  ( OK ),42.63  ( OK ),77.07  ( OK ),0.00  ( OK ),56.05  ( OK ),1.00  ( OK ),1.00  ( OK ),13796.65  ( OK ),55.37  ( OK ),57.00  ( Overridden ),
Mon  Mar 24 13:30:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),61.01  ( OK ),35.27  ( OK ),76.87  ( OK ),0.00  ( OK ),62.72  ( OK ),1.00  ( OK ),1.00  ( OK ),14762.27  ( OK ),56.59  ( OK ),57.00  ( Overridden ),
Mon  Mar 24 13:45:00  CST,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),55.67  ( OK ),41.31  ( OK ),77.00  ( OK ),0.00  ( OK ),58.43  ( OK ),1.00  ( OK ),1.00  ( OK ),16403.98  ( OK ),58.63  ( OK ),57.00  ( Overridden ),
Mon  Mar 24 14:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.55  ( OK ),44.06  ( OK ),77.02  ( OK ),0.00  ( OK ),57.17  ( OK ),1.00  ( OK ),1.00  ( OK ),16087.80  ( OK ),59.04  ( OK ),57.00  ( Overridden ),
Mon  Mar 24 14:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.32  ( OK ),46.22  ( OK ),76.90  ( OK ),0.00  ( OK ),56.72  ( OK ),1.00  ( OK ),1.00  ( OK ),15768.93  ( OK ),58.48  ( OK ),57.00  ( Overridden ),
Mon  Mar 24 14:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.43  ( OK ),43.79  ( OK ),76.81  ( OK ),0.00  ( OK ),55.91  ( OK ),1.00  ( OK ),1.00  ( OK ),15913.21  ( OK ),58.21  ( OK ),57.00  ( Overridden ),
Mon  Mar 24 14:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.63  ( OK ),41.83  ( OK ),76.74  ( OK ),0.00  ( OK ),55.71  ( OK ),1.00  ( OK ),1.00  ( OK ),15571.50  ( OK ),57.90  ( OK ),57.00  ( Overridden ),
Mon  Mar 24 15:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.48  ( OK ),46.69  ( OK ),76.83  ( OK ),0.00  ( OK ),56.60  ( OK ),1.00  ( OK ),1.00  ( OK ),15608.40  ( OK ),57.47  ( OK ),57.00  ( Overridden ),
Mon  Mar 24 15:15:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.91  ( OK ),46.56  ( OK ),76.81  ( OK ),0.00  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),15806.49  ( OK ),58.21  ( OK ),57.00  ( Overridden ),
Mon  Mar 24 15:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.16  ( OK ),46.26  ( OK ),76.72  ( OK ),0.00  ( OK ),55.87  ( OK ),1.00  ( OK ),1.00  ( OK ),15502.96  ( OK ),58.12  ( OK ),57.00  ( Overridden ),
Mon  Mar 24 15:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.46  ( OK ),44.09  ( OK ),76.70  ( OK ),0.00  ( OK ),55.52  ( OK ),1.00  ( OK ),1.00  ( OK ),16036.13  ( OK ),58.33  ( OK ),57.00  ( Overridden ),
Mon  Mar 24 16:00:00  CST,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),60.72  ( OK ),37.02  ( OK ),76.60  ( OK ),0.00  ( OK ),62.50  ( OK ),1.00  ( OK ),1.00  ( OK ),17011.66  ( OK ),59.92  ( OK ),57.00  ( Overridden ),
Mon  Mar 24 16:15:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),56.16  ( OK ),43.02  ( OK ),76.78  ( OK ),0.00  ( OK ),58.10  ( OK ),1.00  ( OK ),1.00  ( OK ),16965.92  ( OK ),60.66  ( OK ),57.00  ( Overridden ),
Mon  Mar 24 16:30:00  CST,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),55.51  ( OK ),47.11  ( OK ),76.80  ( OK ),0.00  ( OK ),57.24  ( OK ),1.00  ( OK ),1.00  ( OK ),15564.75  ( OK ),57.99  ( OK ),57.00  ( Overridden ),
Mon  Mar 24 16:45:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),55.45  ( OK ),46.53  ( OK ),76.71  ( OK ),0.00  ( OK ),56.29  ( OK ),1.00  ( OK ),1.00  ( OK ),14606.10  ( OK ),56.53  ( OK ),57.00  ( Overridden ),
Mon  Mar 24 17:00:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.16  ( OK ),47.99  ( OK ),76.82  ( OK ),0.00  ( OK ),56.41  ( OK ),1.00  ( OK ),1.00  ( OK ),13276.71  ( OK ),54.51  ( OK ),57.00  ( Overridden ),
Mon  Mar 24 17:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.56  ( OK ),0.00  ( OK ),77.13  ( OK ),100.00  ( OK ),60.63  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Mar 24 17:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),103.59  ( OK ),0.00  ( OK ),82.04  ( OK ),100.00  ( OK ),68.40  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Mar 24 17:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),105.60  ( OK ),0.00  ( OK ),82.33  ( OK ),100.00  ( OK ),76.87  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Mar 24 18:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),106.99  ( OK ),0.00  ( OK ),80.95  ( OK ),100.00  ( OK ),82.56  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Mar 24 18:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),108.17  ( OK ),0.00  ( OK ),78.44  ( OK ),100.00  ( OK ),87.71  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Mar 24 18:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),107.92  ( OK ),0.00  ( OK ),75.50  ( OK ),100.00  ( OK ),91.07  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Mar 24 18:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),105.14  ( OK ),0.00  ( OK ),72.62  ( OK ),100.00  ( OK ),94.98  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Mar 24 19:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),103.26  ( OK ),0.00  ( OK ),70.81  ( OK ),100.00  ( OK ),101.34  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Mar 24 19:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),100.63  ( OK ),0.00  ( OK ),70.61  ( OK ),100.00  ( OK ),107.78  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Mar 24 19:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),98.88  ( OK ),0.00  ( OK ),70.86  ( OK ),100.00  ( OK ),113.75  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Mar 24 19:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.08  ( OK ),0.00  ( OK ),70.05  ( OK ),100.00  ( OK ),118.78  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Mar 24 20:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.49  ( OK ),0.00  ( OK ),69.44  ( OK ),100.00  ( OK ),123.53  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Mar 24 20:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.46  ( OK ),0.00  ( OK ),69.67  ( OK ),100.00  ( OK ),128.46  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Mar 24 20:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),92.79  ( OK ),0.00  ( OK ),69.86  ( OK ),100.00  ( OK ),130.40  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Mar 24 20:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.79  ( OK ),0.00  ( OK ),69.27  ( OK ),100.00  ( OK ),132.38  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Mar 24 21:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),90.78  ( OK ),0.00  ( OK ),68.99  ( OK ),100.00  ( OK ),134.09  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Mar 24 21:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.30  ( OK ),0.00  ( OK ),73.11  ( OK ),100.00  ( OK ),134.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Mar 24 21:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),98.54  ( OK ),0.00  ( OK ),74.29  ( OK ),100.00  ( OK ),133.66  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Mar 24 21:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),99.49  ( OK ),0.00  ( OK ),74.36  ( OK ),100.00  ( OK ),133.78  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Mar 24 22:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),98.03  ( OK ),0.00  ( OK ),74.69  ( OK ),100.00  ( OK ),135.46  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Mar 24 22:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),97.73  ( OK ),0.00  ( OK ),74.37  ( OK ),100.00  ( OK ),135.90  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Mar 24 22:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),97.11  ( OK ),0.00  ( OK ),74.79  ( OK ),100.00  ( OK ),136.72  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Mar 24 22:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.59  ( OK ),0.00  ( OK ),74.57  ( OK ),100.00  ( OK ),137.17  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Mar 24 23:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),97.34  ( OK ),0.00  ( OK ),75.25  ( OK ),100.00  ( OK ),137.11  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Mar 24 23:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),98.00  ( OK ),0.00  ( OK ),75.31  ( OK ),100.00  ( OK ),137.08  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Mar 24 23:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.97  ( OK ),0.00  ( OK ),73.71  ( OK ),100.00  ( OK ),137.94  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Mar 24 23:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),97.91  ( OK ),0.00  ( OK ),74.62  ( OK ),100.00  ( OK ),137.65  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 25 00:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.74  ( OK ),0.00  ( OK ),73.99  ( OK ),100.00  ( OK ),138.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 25 00:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.58  ( OK ),0.00  ( OK ),73.67  ( OK ),100.00  ( OK ),138.05  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 25 00:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.35  ( OK ),0.00  ( OK ),71.61  ( OK ),100.00  ( OK ),138.62  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 25 00:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.67  ( OK ),0.00  ( OK ),72.49  ( OK ),100.00  ( OK ),138.48  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 25 01:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),95.93  ( OK ),0.00  ( OK ),72.00  ( OK ),100.00  ( OK ),138.36  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 25 01:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.76  ( OK ),0.00  ( OK ),71.68  ( OK ),100.00  ( OK ),138.56  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 25 01:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),95.99  ( OK ),0.00  ( OK ),74.26  ( OK ),100.00  ( OK ),138.32  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 25 01:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.90  ( OK ),0.00  ( OK ),74.92  ( OK ),100.00  ( OK ),138.17  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 25 02:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.34  ( OK ),0.00  ( OK ),74.49  ( OK ),100.00  ( OK ),138.06  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 25 02:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.97  ( OK ),0.00  ( OK ),74.74  ( OK ),100.00  ( OK ),138.22  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 25 02:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.26  ( OK ),0.00  ( OK ),74.54  ( OK ),100.00  ( OK ),138.20  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 25 02:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),95.96  ( OK ),0.00  ( OK ),74.31  ( OK ),100.00  ( OK ),138.19  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 25 03:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),95.82  ( OK ),0.00  ( OK ),74.90  ( OK ),100.00  ( OK ),138.30  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 25 03:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),97.16  ( OK ),0.00  ( OK ),75.03  ( OK ),100.00  ( OK ),138.18  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 25 03:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),95.45  ( OK ),0.00  ( OK ),74.79  ( OK ),100.00  ( OK ),138.58  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 25 03:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.66  ( OK ),0.00  ( OK ),73.45  ( OK ),100.00  ( OK ),138.04  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 25 04:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),92.60  ( OK ),0.00  ( OK ),74.08  ( OK ),100.00  ( OK ),138.44  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 25 04:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.82  ( OK ),0.00  ( OK ),76.17  ( OK ),100.00  ( OK ),137.78  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 25 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.34  ( OK ),0.00  ( OK ),77.74  ( OK ),100.00  ( OK ),137.90  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 25 04:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.23  ( OK ),0.00  ( OK ),76.48  ( OK ),100.00  ( OK ),137.94  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 25 05:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),92.76  ( OK ),0.00  ( OK ),75.90  ( OK ),100.00  ( OK ),137.86  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 25 05:15:00  CST,0.00  ( OK ),0.78  ( OK ),1.50  ( OK ),57.09  ( OK ),30.89  ( OK ),79.96  ( OK ),0.00  ( OK ),59.90  ( OK ),1.00  ( OK ),1.00  ( OK ),33780.87  ( OK ),90.14  ( OK ),57.00  ( Overridden ),
Tue  Mar 25 05:30:00  CST,0.00  ( OK ),1.05  ( OK ),1.50  ( OK ),55.30  ( OK ),33.45  ( OK ),77.66  ( OK ),0.00  ( OK ),56.07  ( OK ),1.00  ( OK ),1.00  ( OK ),36949.03  ( OK ),99.99  ( OK ),57.00  ( Overridden ),
Tue  Mar 25 05:45:00  CST,0.00  ( OK ),1.60  ( OK ),1.50  ( OK ),54.80  ( OK ),32.29  ( OK ),76.59  ( OK ),0.00  ( OK ),55.47  ( OK ),1.00  ( OK ),1.00  ( OK ),34814.32  ( OK ),98.19  ( OK ),57.00  ( Overridden ),
Tue  Mar 25 06:00:00  CST,0.00  ( OK ),1.79  ( OK ),1.50  ( OK ),54.77  ( OK ),31.14  ( OK ),76.05  ( OK ),0.00  ( OK ),55.60  ( OK ),1.00  ( OK ),1.00  ( OK ),30472.09  ( OK ),89.24  ( OK ),57.00  ( Overridden ),
Tue  Mar 25 06:15:00  CST,0.00  ( OK ),1.75  ( OK ),1.50  ( OK ),54.93  ( OK ),30.38  ( OK ),75.86  ( OK ),0.00  ( OK ),55.74  ( OK ),1.00  ( OK ),1.00  ( OK ),26193.44  ( OK ),79.39  ( OK ),57.00  ( Overridden ),
Tue  Mar 25 06:30:00  CST,0.00  ( OK ),1.67  ( OK ),1.50  ( OK ),55.10  ( OK ),30.90  ( OK ),75.90  ( OK ),0.00  ( OK ),55.93  ( OK ),1.00  ( OK ),1.00  ( OK ),23123.74  ( OK ),72.42  ( OK ),57.00  ( Overridden ),
Tue  Mar 25 06:45:00  CST,0.00  ( OK ),1.58  ( OK ),1.50  ( OK ),55.38  ( OK ),33.76  ( OK ),76.20  ( OK ),0.00  ( OK ),56.30  ( OK ),1.00  ( OK ),1.00  ( OK ),21428.59  ( OK ),68.82  ( OK ),57.00  ( Overridden ),
Tue  Mar 25 07:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.36  ( OK ),35.65  ( OK ),76.51  ( OK ),0.00  ( OK ),55.99  ( OK ),1.00  ( OK ),1.00  ( OK ),21211.37  ( OK ),67.83  ( OK ),57.00  ( Overridden ),
Tue  Mar 25 07:15:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.81  ( OK ),35.16  ( OK ),76.57  ( OK ),0.00  ( OK ),55.65  ( OK ),1.00  ( OK ),1.00  ( OK ),20468.02  ( OK ),66.59  ( OK ),57.00  ( Overridden ),
Tue  Mar 25 07:30:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.46  ( OK ),36.88  ( OK ),76.73  ( OK ),0.00  ( OK ),55.99  ( OK ),1.00  ( OK ),1.00  ( OK ),20167.40  ( OK ),65.99  ( OK ),57.00  ( Overridden ),
Tue  Mar 25 07:45:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.25  ( OK ),37.02  ( OK ),76.85  ( OK ),0.00  ( OK ),55.96  ( OK ),1.00  ( OK ),1.00  ( OK ),19406.41  ( OK ),64.89  ( OK ),57.00  ( Overridden ),
Tue  Mar 25 08:00:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.43  ( OK ),36.10  ( OK ),77.09  ( OK ),0.00  ( OK ),55.91  ( OK ),1.00  ( OK ),1.00  ( OK ),18408.72  ( OK ),63.17  ( OK ),57.00  ( Overridden ),
Tue  Mar 25 08:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.02  ( OK ),37.40  ( OK ),77.01  ( OK ),0.00  ( OK ),56.15  ( OK ),1.00  ( OK ),1.00  ( OK ),17906.74  ( OK ),62.77  ( OK ),57.00  ( Overridden ),
Tue  Mar 25 08:30:00  CST,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),56.20  ( OK ),40.18  ( OK ),76.92  ( OK ),0.00  ( OK ),56.78  ( OK ),1.00  ( OK ),1.00  ( OK ),17091.01  ( OK ),61.34  ( OK ),57.00  ( Overridden ),
Tue  Mar 25 08:45:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),61.11  ( OK ),22.51  ( OK ),76.98  ( OK ),0.00  ( OK ),60.97  ( OK ),1.00  ( OK ),1.00  ( OK ),16674.36  ( OK ),60.32  ( OK ),57.00  ( Overridden ),
Tue  Mar 25 09:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),57.45  ( OK ),38.24  ( OK ),77.03  ( OK ),0.00  ( OK ),58.94  ( OK ),1.00  ( OK ),1.00  ( OK ),17518.08  ( OK ),61.33  ( OK ),57.00  ( Overridden ),
Tue  Mar 25 09:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.58  ( OK ),38.72  ( OK ),76.92  ( OK ),0.00  ( OK ),56.95  ( OK ),1.00  ( OK ),1.00  ( OK ),17411.28  ( OK ),60.94  ( OK ),57.00  ( Overridden ),
Tue  Mar 25 09:30:00  CST,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),55.72  ( OK ),38.75  ( OK ),76.89  ( OK ),0.00  ( OK ),56.58  ( OK ),1.00  ( OK ),1.00  ( OK ),16043.13  ( OK ),59.34  ( OK ),57.00  ( Overridden ),
Tue  Mar 25 09:45:00  CST,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),55.11  ( OK ),33.91  ( OK ),76.95  ( OK ),0.00  ( OK ),55.77  ( OK ),1.00  ( OK ),1.00  ( OK ),14751.48  ( OK ),57.36  ( OK ),57.00  ( Overridden ),
Tue  Mar 25 10:00:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),56.16  ( OK ),33.91  ( OK ),76.70  ( OK ),0.00  ( OK ),55.60  ( OK ),1.00  ( OK ),1.00  ( OK ),15213.56  ( OK ),56.63  ( OK ),57.00  ( Overridden ),
Tue  Mar 25 10:15:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.06  ( OK ),31.69  ( OK ),76.73  ( OK ),0.00  ( OK ),55.95  ( OK ),1.00  ( OK ),1.00  ( OK ),14360.35  ( OK ),55.56  ( OK ),57.00  ( Overridden ),
Tue  Mar 25 10:30:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),59.43  ( OK ),12.49  ( OK ),76.73  ( OK ),0.00  ( OK ),57.47  ( OK ),1.00  ( OK ),1.00  ( OK ),14731.18  ( OK ),55.92  ( OK ),57.00  ( Overridden ),
Tue  Mar 25 10:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),57.66  ( OK ),33.72  ( OK ),76.82  ( OK ),0.00  ( OK ),59.27  ( OK ),1.00  ( OK ),1.00  ( OK ),15142.05  ( OK ),56.77  ( OK ),57.00  ( Overridden ),
Tue  Mar 25 11:00:00  CST,0.00  ( OK ),1.42  ( OK ),1.50  ( OK ),54.76  ( OK ),34.80  ( OK ),76.91  ( OK ),0.00  ( OK ),56.80  ( OK ),1.00  ( OK ),1.00  ( OK ),17013.96  ( OK ),58.66  ( OK ),57.00  ( Overridden ),
Tue  Mar 25 11:15:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),56.16  ( OK ),38.18  ( OK ),76.79  ( OK ),0.00  ( OK ),56.39  ( OK ),1.00  ( OK ),1.00  ( OK ),16119.21  ( OK ),57.79  ( OK ),57.00  ( Overridden ),
Tue  Mar 25 11:30:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.90  ( OK ),36.65  ( OK ),76.83  ( OK ),0.00  ( OK ),56.32  ( OK ),1.00  ( OK ),1.00  ( OK ),15470.60  ( OK ),57.24  ( OK ),57.00  ( Overridden ),
Tue  Mar 25 11:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.73  ( OK ),38.99  ( OK ),76.79  ( OK ),0.00  ( OK ),56.60  ( OK ),1.00  ( OK ),1.00  ( OK ),14906.49  ( OK ),56.42  ( OK ),57.00  ( Overridden ),
Tue  Mar 25 12:00:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),55.95  ( OK ),36.65  ( OK ),76.73  ( OK ),0.00  ( OK ),55.87  ( OK ),1.00  ( OK ),1.00  ( OK ),15071.26  ( OK ),56.42  ( OK ),57.00  ( Overridden ),
Tue  Mar 25 12:15:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),52.92  ( OK ),30.16  ( OK ),76.82  ( OK ),0.00  ( OK ),54.96  ( OK ),1.00  ( OK ),1.00  ( OK ),14371.88  ( OK ),55.05  ( OK ),57.00  ( Overridden ),
Tue  Mar 25 12:30:00  CST,0.00  ( OK ),1.43  ( OK ),1.50  ( OK ),58.86  ( OK ),33.03  ( OK ),76.81  ( OK ),0.00  ( OK ),61.36  ( OK ),1.00  ( OK ),1.00  ( OK ),15564.04  ( OK ),56.56  ( OK ),57.00  ( Overridden ),
Tue  Mar 25 12:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.78  ( OK ),33.96  ( OK ),76.77  ( OK ),0.00  ( OK ),56.58  ( OK ),1.00  ( OK ),1.00  ( OK ),15833.60  ( OK ),57.51  ( OK ),57.00  ( Overridden ),
Tue  Mar 25 13:00:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.06  ( OK ),32.33  ( OK ),76.91  ( OK ),0.00  ( OK ),55.32  ( OK ),1.00  ( OK ),1.00  ( OK ),15883.75  ( OK ),56.76  ( OK ),57.00  ( Overridden ),
Tue  Mar 25 13:15:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.13  ( OK ),32.45  ( OK ),76.81  ( OK ),0.00  ( OK ),55.41  ( OK ),1.00  ( OK ),1.00  ( OK ),15444.16  ( OK ),56.55  ( OK ),57.00  ( Overridden ),
Tue  Mar 25 13:30:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.92  ( OK ),32.38  ( OK ),76.70  ( OK ),0.00  ( OK ),55.44  ( OK ),1.00  ( OK ),1.00  ( OK ),14925.83  ( OK ),56.01  ( OK ),57.00  ( Overridden ),
Tue  Mar 25 13:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.10  ( OK ),33.04  ( OK ),76.81  ( OK ),0.00  ( OK ),56.02  ( OK ),1.00  ( OK ),1.00  ( OK ),14951.46  ( OK ),55.83  ( OK ),57.00  ( Overridden ),
Tue  Mar 25 14:00:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),56.10  ( OK ),39.63  ( OK ),76.72  ( OK ),0.00  ( OK ),56.82  ( OK ),1.00  ( OK ),1.00  ( OK ),15352.86  ( OK ),56.22  ( OK ),57.00  ( Overridden ),
Tue  Mar 25 14:15:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),60.76  ( OK ),16.29  ( OK ),76.75  ( OK ),0.00  ( OK ),58.85  ( OK ),1.00  ( OK ),1.00  ( OK ),15195.54  ( OK ),56.11  ( OK ),57.00  ( Overridden ),
Tue  Mar 25 14:30:00  CST,0.00  ( OK ),1.43  ( OK ),1.50  ( OK ),56.50  ( OK ),34.75  ( OK ),76.82  ( OK ),0.00  ( OK ),59.26  ( OK ),1.00  ( OK ),1.00  ( OK ),16976.38  ( OK ),58.61  ( OK ),57.00  ( Overridden ),
Tue  Mar 25 14:45:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),55.35  ( OK ),36.74  ( OK ),76.65  ( OK ),0.00  ( OK ),56.99  ( OK ),1.00  ( OK ),1.00  ( OK ),16807.45  ( OK ),59.01  ( OK ),57.00  ( Overridden ),
Tue  Mar 25 15:00:00  CST,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),56.31  ( OK ),40.27  ( OK ),76.51  ( OK ),0.00  ( OK ),56.88  ( OK ),1.00  ( OK ),1.00  ( OK ),15427.33  ( OK ),57.99  ( OK ),57.00  ( Overridden ),
Tue  Mar 25 15:15:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),53.98  ( OK ),37.36  ( OK ),76.60  ( OK ),0.00  ( OK ),56.10  ( OK ),1.00  ( OK ),1.00  ( OK ),16784.12  ( OK ),59.22  ( OK ),57.00  ( Overridden ),
Tue  Mar 25 15:30:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.10  ( OK ),40.20  ( OK ),76.47  ( OK ),0.00  ( OK ),56.42  ( OK ),1.00  ( OK ),1.00  ( OK ),16944.33  ( OK ),59.60  ( OK ),57.00  ( Overridden ),
Tue  Mar 25 15:45:00  CST,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),55.12  ( OK ),37.90  ( OK ),76.56  ( OK ),0.00  ( OK ),55.70  ( OK ),1.00  ( OK ),1.00  ( OK ),15685.21  ( OK ),58.53  ( OK ),57.00  ( Overridden ),
Tue  Mar 25 16:00:00  CST,0.00  ( OK ),1.43  ( OK ),1.50  ( OK ),55.15  ( OK ),35.75  ( OK ),76.49  ( OK ),0.00  ( OK ),55.63  ( OK ),1.00  ( OK ),1.00  ( OK ),17540.05  ( OK ),60.11  ( OK ),57.00  ( Overridden ),
Tue  Mar 25 16:15:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.81  ( OK ),39.33  ( OK ),76.52  ( OK ),0.00  ( OK ),56.76  ( OK ),1.00  ( OK ),1.00  ( OK ),16339.78  ( OK ),59.06  ( OK ),57.00  ( Overridden ),
Tue  Mar 25 16:30:00  CST,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),61.58  ( OK ),27.65  ( OK ),76.45  ( OK ),0.00  ( OK ),61.75  ( OK ),1.00  ( OK ),1.00  ( OK ),14568.92  ( OK ),57.24  ( OK ),57.00  ( Overridden ),
