TT,AHU4_CCV-AHU4-Percentage,AHU4_DSP-AHU4-inch,AHU4_DSPSP-AHU4-inch,AHU4_MAT-AHU4-degree Fahrenheit,AHU4_MaxDMP-AHU4-Percentage,AHU4_RAT-AHU4-degree Fahrenheit,AHU4_RHV-AHU4-Percentage,AHU4_SAT-AHU4-degree Fahrenheit,AHU4_SFC-AHU4-No Unit,AHU4_SFS-AHU4-No Unit,AHU4_SupCFM-AHU4-cubic foot per minute,AHU4_SupVFD-AHU4-Percentage,AHU4_SATSP-AHU4-degree Fahrenheit,
Tue  Mar 25 16:45:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),56.13  ( OK ),35.87  ( OK ),76.60  ( OK ),0.00  ( OK ),58.69  ( OK ),1.00  ( OK ),1.00  ( OK ),15708.97  ( OK ),57.50  ( OK ),57.00  ( Overridden ),
Tue  Mar 25 17:00:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.11  ( OK ),36.49  ( OK ),76.63  ( OK ),0.00  ( OK ),56.66  ( OK ),1.00  ( OK ),1.00  ( OK ),14995.31  ( OK ),56.56  ( OK ),57.00  ( Overridden ),
Tue  Mar 25 17:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.80  ( OK ),0.00  ( OK ),75.32  ( OK ),100.00  ( OK ),61.71  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 25 17:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.92  ( OK ),0.00  ( OK ),77.48  ( OK ),100.00  ( OK ),69.55  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 25 17:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),99.10  ( OK ),0.00  ( OK ),77.42  ( OK ),100.00  ( OK ),76.90  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 25 18:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.96  ( OK ),0.00  ( OK ),73.04  ( OK ),100.00  ( OK ),85.01  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 25 18:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.09  ( OK ),0.00  ( OK ),70.97  ( OK ),100.00  ( OK ),96.22  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 25 18:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),88.63  ( OK ),0.00  ( OK ),69.50  ( OK ),100.00  ( OK ),105.74  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 25 18:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),87.40  ( OK ),0.00  ( OK ),68.88  ( OK ),100.00  ( OK ),113.25  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 25 19:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),85.14  ( OK ),0.00  ( OK ),68.23  ( OK ),100.00  ( OK ),119.33  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 25 19:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),79.66  ( OK ),0.00  ( OK ),67.91  ( OK ),100.00  ( OK ),124.76  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 25 19:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),79.76  ( OK ),0.00  ( OK ),67.73  ( OK ),100.00  ( OK ),127.92  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 25 19:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),79.76  ( OK ),0.00  ( OK ),67.35  ( OK ),100.00  ( OK ),130.89  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 25 20:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),78.18  ( OK ),0.00  ( OK ),67.22  ( OK ),100.00  ( OK ),132.80  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 25 20:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),78.46  ( OK ),0.00  ( OK ),67.24  ( OK ),100.00  ( OK ),134.08  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 25 20:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),77.62  ( OK ),0.00  ( OK ),66.90  ( OK ),100.00  ( OK ),134.61  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 25 20:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),84.39  ( OK ),0.00  ( OK ),68.82  ( OK ),100.00  ( OK ),134.32  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 25 21:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),84.21  ( OK ),0.00  ( OK ),67.94  ( OK ),100.00  ( OK ),134.66  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 25 21:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),90.67  ( OK ),0.00  ( OK ),70.02  ( OK ),100.00  ( OK ),133.84  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 25 21:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),92.14  ( OK ),0.00  ( OK ),71.66  ( OK ),100.00  ( OK ),134.53  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 25 21:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.86  ( OK ),0.00  ( OK ),71.46  ( OK ),100.00  ( OK ),134.54  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 25 22:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.81  ( OK ),0.00  ( OK ),70.64  ( OK ),100.00  ( OK ),134.63  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 25 22:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.66  ( OK ),0.00  ( OK ),71.61  ( OK ),100.00  ( OK ),134.89  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 25 22:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.76  ( OK ),0.00  ( OK ),72.59  ( OK ),100.00  ( OK ),135.03  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 25 22:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),90.45  ( OK ),0.00  ( OK ),71.57  ( OK ),100.00  ( OK ),135.31  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 25 23:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),92.15  ( OK ),0.00  ( OK ),73.62  ( OK ),100.00  ( OK ),134.94  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 25 23:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),92.53  ( OK ),0.00  ( OK ),73.34  ( OK ),100.00  ( OK ),135.16  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 25 23:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.26  ( OK ),0.00  ( OK ),72.25  ( OK ),100.00  ( OK ),135.20  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Mar 25 23:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),92.53  ( OK ),0.00  ( OK ),75.11  ( OK ),100.00  ( OK ),135.27  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 26 00:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.57  ( OK ),0.00  ( OK ),73.13  ( OK ),100.00  ( OK ),135.35  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 26 00:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.43  ( OK ),0.00  ( OK ),74.97  ( OK ),100.00  ( OK ),135.06  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 26 00:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),92.09  ( OK ),0.00  ( OK ),73.84  ( OK ),100.00  ( OK ),135.77  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 26 00:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.83  ( OK ),0.00  ( OK ),74.95  ( OK ),100.00  ( OK ),135.36  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 26 01:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),92.75  ( OK ),0.00  ( OK ),73.83  ( OK ),100.00  ( OK ),135.45  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 26 01:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.18  ( OK ),0.00  ( OK ),74.80  ( OK ),100.00  ( OK ),135.54  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 26 01:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),92.69  ( OK ),0.00  ( OK ),74.04  ( OK ),100.00  ( OK ),135.84  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 26 01:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.01  ( OK ),0.00  ( OK ),74.67  ( OK ),100.00  ( OK ),135.53  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 26 02:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),92.88  ( OK ),0.00  ( OK ),74.56  ( OK ),100.00  ( OK ),135.68  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 26 02:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.20  ( OK ),0.00  ( OK ),75.38  ( OK ),100.00  ( OK ),135.76  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 26 02:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.15  ( OK ),0.00  ( OK ),74.08  ( OK ),100.00  ( OK ),135.58  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 26 02:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),92.96  ( OK ),0.00  ( OK ),75.13  ( OK ),100.00  ( OK ),135.76  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 26 03:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),92.33  ( OK ),0.00  ( OK ),73.61  ( OK ),100.00  ( OK ),135.69  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 26 03:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.05  ( OK ),0.00  ( OK ),74.82  ( OK ),100.00  ( OK ),135.47  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 26 03:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.23  ( OK ),0.00  ( OK ),72.78  ( OK ),100.00  ( OK ),135.96  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 26 03:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.18  ( OK ),0.00  ( OK ),74.80  ( OK ),100.00  ( OK ),135.74  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 26 04:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.17  ( OK ),0.00  ( OK ),74.77  ( OK ),100.00  ( OK ),135.67  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 26 04:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.72  ( OK ),0.00  ( OK ),73.77  ( OK ),100.00  ( OK ),135.58  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 26 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),92.39  ( OK ),0.00  ( OK ),74.68  ( OK ),100.00  ( OK ),135.45  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 26 04:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.97  ( OK ),0.00  ( OK ),74.29  ( OK ),100.00  ( OK ),135.46  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 26 05:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),92.18  ( OK ),0.00  ( OK ),74.54  ( OK ),100.00  ( OK ),135.48  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 26 05:15:00  CST,0.00  ( OK ),0.84  ( OK ),1.50  ( OK ),54.90  ( OK ),16.40  ( OK ),79.10  ( OK ),0.00  ( OK ),57.73  ( OK ),1.00  ( OK ),1.00  ( OK ),32553.94  ( OK ),86.96  ( OK ),57.00  ( Overridden ),
Wed  Mar 26 05:30:00  CST,0.00  ( OK ),1.27  ( OK ),1.50  ( OK ),54.56  ( OK ),13.06  ( OK ),77.39  ( OK ),0.00  ( OK ),55.74  ( OK ),1.00  ( OK ),1.00  ( OK ),35719.31  ( OK ),98.03  ( OK ),57.00  ( Overridden ),
Wed  Mar 26 05:45:00  CST,0.00  ( OK ),1.70  ( OK ),1.50  ( OK ),54.72  ( OK ),11.38  ( OK ),76.47  ( OK ),0.00  ( OK ),56.21  ( OK ),1.00  ( OK ),1.00  ( OK ),31746.43  ( OK ),90.82  ( OK ),57.00  ( Overridden ),
Wed  Mar 26 06:00:00  CST,0.00  ( OK ),1.73  ( OK ),1.50  ( OK ),55.18  ( OK ),11.92  ( OK ),76.07  ( OK ),0.00  ( OK ),56.72  ( OK ),1.00  ( OK ),1.00  ( OK ),28250.81  ( OK ),83.05  ( OK ),57.00  ( Overridden ),
Wed  Mar 26 06:15:00  CST,0.00  ( OK ),1.70  ( OK ),1.50  ( OK ),55.53  ( OK ),14.47  ( OK ),75.87  ( OK ),0.00  ( OK ),57.34  ( OK ),1.00  ( OK ),1.00  ( OK ),24786.35  ( OK ),75.35  ( OK ),57.00  ( Overridden ),
Wed  Mar 26 06:30:00  CST,0.00  ( OK ),1.60  ( OK ),1.50  ( OK ),56.35  ( OK ),21.79  ( OK ),76.03  ( OK ),0.00  ( OK ),58.28  ( OK ),1.00  ( OK ),1.00  ( OK ),22471.00  ( OK ),70.17  ( OK ),57.00  ( Overridden ),
Wed  Mar 26 06:45:00  CST,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),56.07  ( OK ),28.96  ( OK ),76.30  ( OK ),0.00  ( OK ),57.33  ( OK ),1.00  ( OK ),1.00  ( OK ),21600.37  ( OK ),68.32  ( OK ),57.00  ( Overridden ),
Wed  Mar 26 07:00:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.50  ( OK ),32.05  ( OK ),76.50  ( OK ),0.00  ( OK ),56.30  ( OK ),1.00  ( OK ),1.00  ( OK ),21666.45  ( OK ),67.94  ( OK ),57.00  ( Overridden ),
Wed  Mar 26 07:15:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.29  ( OK ),33.95  ( OK ),76.61  ( OK ),0.00  ( OK ),55.98  ( OK ),1.00  ( OK ),1.00  ( OK ),20786.43  ( OK ),66.94  ( OK ),57.00  ( Overridden ),
Wed  Mar 26 07:30:00  CST,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),55.21  ( OK ),35.78  ( OK ),76.58  ( OK ),0.00  ( OK ),56.15  ( OK ),1.00  ( OK ),1.00  ( OK ),19149.12  ( OK ),64.81  ( OK ),57.00  ( Overridden ),
Wed  Mar 26 07:45:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),54.79  ( OK ),35.38  ( OK ),76.53  ( OK ),0.00  ( OK ),55.66  ( OK ),1.00  ( OK ),1.00  ( OK ),18580.43  ( OK ),63.60  ( OK ),57.00  ( Overridden ),
Wed  Mar 26 08:00:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.29  ( OK ),37.34  ( OK ),76.52  ( OK ),0.00  ( OK ),56.11  ( OK ),1.00  ( OK ),1.00  ( OK ),17643.86  ( OK ),62.55  ( OK ),57.00  ( Overridden ),
Wed  Mar 26 08:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.06  ( OK ),37.94  ( OK ),76.75  ( OK ),0.00  ( OK ),56.07  ( OK ),1.00  ( OK ),1.00  ( OK ),17791.18  ( OK ),62.29  ( OK ),57.00  ( Overridden ),
Wed  Mar 26 08:30:00  CST,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),54.93  ( OK ),36.74  ( OK ),76.67  ( OK ),0.00  ( OK ),55.79  ( OK ),1.00  ( OK ),1.00  ( OK ),16481.29  ( OK ),61.15  ( OK ),57.00  ( Overridden ),
Wed  Mar 26 08:45:00  CST,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),55.15  ( OK ),39.24  ( OK ),76.57  ( OK ),0.00  ( OK ),56.67  ( OK ),1.00  ( OK ),1.00  ( OK ),15937.39  ( OK ),59.99  ( OK ),57.00  ( Overridden ),
Wed  Mar 26 09:00:00  CST,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),54.50  ( OK ),36.12  ( OK ),76.74  ( OK ),0.00  ( OK ),55.96  ( OK ),1.00  ( OK ),1.00  ( OK ),16029.93  ( OK ),59.24  ( OK ),57.00  ( Overridden ),
Wed  Mar 26 09:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.13  ( OK ),38.15  ( OK ),76.74  ( OK ),0.00  ( OK ),56.19  ( OK ),1.00  ( OK ),1.00  ( OK ),15834.94  ( OK ),58.77  ( OK ),57.00  ( Overridden ),
Wed  Mar 26 09:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.17  ( OK ),39.56  ( OK ),76.65  ( OK ),0.00  ( OK ),56.40  ( OK ),1.00  ( OK ),1.00  ( OK ),15710.75  ( OK ),58.40  ( OK ),57.00  ( Overridden ),
Wed  Mar 26 09:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.53  ( OK ),41.01  ( OK ),76.72  ( OK ),0.00  ( OK ),56.36  ( OK ),1.00  ( OK ),1.00  ( OK ),15856.34  ( OK ),58.48  ( OK ),57.00  ( Overridden ),
Wed  Mar 26 10:00:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.19  ( OK ),42.15  ( OK ),76.55  ( OK ),0.00  ( OK ),56.65  ( OK ),1.00  ( OK ),1.00  ( OK ),14810.42  ( OK ),57.28  ( OK ),57.00  ( Overridden ),
Wed  Mar 26 10:15:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.84  ( OK ),41.98  ( OK ),76.56  ( OK ),0.00  ( OK ),56.17  ( OK ),1.00  ( OK ),1.00  ( OK ),15367.71  ( OK ),57.14  ( OK ),57.00  ( Overridden ),
Wed  Mar 26 10:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),61.70  ( OK ),29.22  ( OK ),76.59  ( OK ),0.00  ( OK ),62.22  ( OK ),1.00  ( OK ),1.00  ( OK ),14701.50  ( OK ),57.28  ( OK ),57.00  ( Overridden ),
Wed  Mar 26 10:45:00  CST,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),56.56  ( OK ),40.80  ( OK ),76.74  ( OK ),0.00  ( OK ),58.93  ( OK ),1.00  ( OK ),1.00  ( OK ),16242.86  ( OK ),58.72  ( OK ),57.00  ( Overridden ),
Wed  Mar 26 11:00:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),55.00  ( OK ),40.78  ( OK ),76.66  ( OK ),0.00  ( OK ),56.90  ( OK ),1.00  ( OK ),1.00  ( OK ),14903.23  ( OK ),57.74  ( OK ),57.00  ( Overridden ),
Wed  Mar 26 11:15:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),55.75  ( OK ),44.79  ( OK ),76.71  ( OK ),0.00  ( OK ),57.52  ( OK ),1.00  ( OK ),1.00  ( OK ),14277.34  ( OK ),56.06  ( OK ),57.00  ( Overridden ),
Wed  Mar 26 11:30:00  CST,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),55.54  ( OK ),45.58  ( OK ),76.62  ( OK ),0.00  ( OK ),56.94  ( OK ),1.00  ( OK ),1.00  ( OK ),14640.82  ( OK ),55.72  ( OK ),57.00  ( Overridden ),
Wed  Mar 26 11:45:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),55.44  ( OK ),46.23  ( OK ),76.70  ( OK ),0.00  ( OK ),56.90  ( OK ),1.00  ( OK ),1.00  ( OK ),12562.14  ( OK ),53.82  ( OK ),57.00  ( Overridden ),
Wed  Mar 26 12:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.38  ( OK ),49.00  ( OK ),76.81  ( OK ),0.00  ( OK ),56.60  ( OK ),1.00  ( OK ),1.00  ( OK ),12646.87  ( OK ),53.51  ( OK ),57.00  ( Overridden ),
Wed  Mar 26 12:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.89  ( OK ),48.43  ( OK ),76.73  ( OK ),0.00  ( OK ),56.10  ( OK ),1.00  ( OK ),1.00  ( OK ),12436.67  ( OK ),53.43  ( OK ),57.00  ( Overridden ),
Wed  Mar 26 12:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.83  ( OK ),49.24  ( OK ),76.68  ( OK ),0.00  ( OK ),56.18  ( OK ),1.00  ( OK ),1.00  ( OK ),12135.39  ( OK ),53.05  ( OK ),57.00  ( Overridden ),
Wed  Mar 26 12:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.98  ( OK ),49.15  ( OK ),76.72  ( OK ),0.00  ( OK ),56.30  ( OK ),1.00  ( OK ),1.00  ( OK ),12414.64  ( OK ),53.35  ( OK ),57.00  ( Overridden ),
Wed  Mar 26 13:00:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.61  ( OK ),48.40  ( OK ),76.65  ( OK ),0.00  ( OK ),56.40  ( OK ),1.00  ( OK ),1.00  ( OK ),13103.39  ( OK ),53.91  ( OK ),57.00  ( Overridden ),
Wed  Mar 26 13:15:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.21  ( OK ),48.82  ( OK ),76.65  ( OK ),0.00  ( OK ),56.02  ( OK ),1.00  ( OK ),1.00  ( OK ),12319.05  ( OK ),53.56  ( OK ),57.00  ( Overridden ),
Wed  Mar 26 13:30:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.89  ( OK ),47.83  ( OK ),76.68  ( OK ),0.00  ( OK ),56.38  ( OK ),1.00  ( OK ),1.00  ( OK ),13158.94  ( OK ),54.09  ( OK ),57.00  ( Overridden ),
Wed  Mar 26 13:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.76  ( OK ),48.19  ( OK ),76.63  ( OK ),0.00  ( OK ),56.60  ( OK ),1.00  ( OK ),1.00  ( OK ),12671.08  ( OK ),54.01  ( OK ),57.00  ( Overridden ),
Wed  Mar 26 14:00:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.86  ( OK ),48.72  ( OK ),76.69  ( OK ),0.00  ( OK ),56.47  ( OK ),1.00  ( OK ),1.00  ( OK ),13803.81  ( OK ),54.88  ( OK ),57.00  ( Overridden ),
Wed  Mar 26 14:15:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.41  ( OK ),47.57  ( OK ),76.68  ( OK ),0.00  ( OK ),56.33  ( OK ),1.00  ( OK ),1.00  ( OK ),14141.32  ( OK ),55.27  ( OK ),57.00  ( Overridden ),
Wed  Mar 26 14:30:00  CST,0.00  ( OK ),1.44  ( OK ),1.50  ( OK ),61.05  ( OK ),40.54  ( OK ),76.64  ( OK ),0.00  ( OK ),63.23  ( OK ),1.00  ( OK ),1.00  ( OK ),14972.61  ( OK ),56.61  ( OK ),57.00  ( Overridden ),
Wed  Mar 26 14:45:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),56.33  ( OK ),48.53  ( OK ),76.80  ( OK ),0.00  ( OK ),58.46  ( OK ),1.00  ( OK ),1.00  ( OK ),15771.75  ( OK ),58.10  ( OK ),57.00  ( Overridden ),
Wed  Mar 26 15:00:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),55.43  ( OK ),50.08  ( OK ),76.66  ( OK ),0.00  ( OK ),56.61  ( OK ),1.00  ( OK ),1.00  ( OK ),16319.74  ( OK ),59.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 26 15:15:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.30  ( OK ),50.11  ( OK ),76.62  ( OK ),0.00  ( OK ),56.45  ( OK ),1.00  ( OK ),1.00  ( OK ),15215.60  ( OK ),58.26  ( OK ),57.00  ( Overridden ),
Wed  Mar 26 15:30:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.96  ( OK ),49.15  ( OK ),76.53  ( OK ),0.00  ( OK ),56.27  ( OK ),1.00  ( OK ),1.00  ( OK ),15862.81  ( OK ),58.62  ( OK ),57.00  ( Overridden ),
Wed  Mar 26 15:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.10  ( OK ),50.40  ( OK ),76.59  ( OK ),0.00  ( OK ),56.61  ( OK ),1.00  ( OK ),1.00  ( OK ),15011.81  ( OK ),58.19  ( OK ),57.00  ( Overridden ),
Wed  Mar 26 16:00:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.73  ( OK ),48.77  ( OK ),76.52  ( OK ),0.00  ( OK ),56.08  ( OK ),1.00  ( OK ),1.00  ( OK ),16458.59  ( OK ),59.54  ( OK ),57.00  ( Overridden ),
Wed  Mar 26 16:15:00  CST,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),55.45  ( OK ),49.90  ( OK ),76.54  ( OK ),0.00  ( OK ),56.41  ( OK ),1.00  ( OK ),1.00  ( OK ),15253.64  ( OK ),58.34  ( OK ),57.00  ( Overridden ),
Wed  Mar 26 16:30:00  CST,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),55.18  ( OK ),51.46  ( OK ),76.61  ( OK ),0.00  ( OK ),56.89  ( OK ),1.00  ( OK ),1.00  ( OK ),13756.46  ( OK ),55.97  ( OK ),57.00  ( Overridden ),
Wed  Mar 26 16:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.73  ( OK ),50.36  ( OK ),76.61  ( OK ),0.00  ( OK ),56.86  ( OK ),1.00  ( OK ),1.00  ( OK ),13698.79  ( OK ),55.14  ( OK ),57.00  ( Overridden ),
Wed  Mar 26 17:00:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.75  ( OK ),50.01  ( OK ),76.53  ( OK ),0.00  ( OK ),56.31  ( OK ),1.00  ( OK ),1.00  ( OK ),13057.79  ( OK ),54.22  ( OK ),57.00  ( Overridden ),
Wed  Mar 26 17:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.93  ( OK ),0.00  ( OK ),74.24  ( OK ),0.00  ( OK ),58.34  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 26 17:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.71  ( OK ),0.00  ( OK ),71.56  ( OK ),0.00  ( OK ),59.15  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 26 17:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.09  ( OK ),0.00  ( OK ),70.60  ( OK ),0.00  ( OK ),59.37  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 26 18:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.83  ( OK ),0.00  ( OK ),70.59  ( OK ),0.00  ( OK ),59.52  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 26 18:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.20  ( OK ),0.00  ( OK ),70.62  ( OK ),0.00  ( OK ),59.56  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 26 18:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.96  ( OK ),0.00  ( OK ),70.66  ( OK ),0.00  ( OK ),59.61  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 26 18:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.56  ( OK ),0.00  ( OK ),70.65  ( OK ),0.00  ( OK ),59.69  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 26 19:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.40  ( OK ),0.00  ( OK ),70.50  ( OK ),0.00  ( OK ),59.77  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 26 19:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.11  ( OK ),0.00  ( OK ),70.44  ( OK ),0.00  ( OK ),59.82  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 26 19:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.75  ( OK ),0.00  ( OK ),70.33  ( OK ),0.00  ( OK ),59.87  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 26 19:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.10  ( OK ),0.00  ( OK ),70.32  ( OK ),0.00  ( OK ),59.98  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 26 20:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.21  ( OK ),0.00  ( OK ),70.35  ( OK ),0.00  ( OK ),60.07  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 26 20:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.42  ( OK ),0.00  ( OK ),70.44  ( OK ),0.00  ( OK ),60.22  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 26 20:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.20  ( OK ),0.00  ( OK ),70.22  ( OK ),0.00  ( OK ),60.22  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 26 20:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.11  ( OK ),0.00  ( OK ),70.22  ( OK ),0.00  ( OK ),60.26  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 26 21:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.04  ( OK ),0.00  ( OK ),70.27  ( OK ),0.00  ( OK ),60.29  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 26 21:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.43  ( OK ),0.00  ( OK ),70.94  ( OK ),0.00  ( OK ),60.63  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 26 21:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.10  ( OK ),0.00  ( OK ),71.55  ( OK ),0.00  ( OK ),60.92  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 26 21:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.39  ( OK ),0.00  ( OK ),71.65  ( OK ),0.00  ( OK ),61.05  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 26 22:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.71  ( OK ),0.00  ( OK ),71.82  ( OK ),0.00  ( OK ),61.27  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 26 22:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.02  ( OK ),0.00  ( OK ),72.00  ( OK ),0.00  ( OK ),61.45  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 26 22:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.15  ( OK ),0.00  ( OK ),72.05  ( OK ),0.00  ( OK ),61.60  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 26 22:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.40  ( OK ),0.00  ( OK ),72.00  ( OK ),0.00  ( OK ),61.76  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 26 23:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.60  ( OK ),0.00  ( OK ),72.18  ( OK ),0.00  ( OK ),61.97  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 26 23:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.75  ( OK ),0.00  ( OK ),72.30  ( OK ),0.00  ( OK ),62.13  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 26 23:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.81  ( OK ),0.00  ( OK ),72.25  ( OK ),0.00  ( OK ),62.25  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Mar 26 23:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.96  ( OK ),0.00  ( OK ),72.30  ( OK ),0.00  ( OK ),62.43  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 27 00:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.04  ( OK ),0.00  ( OK ),72.29  ( OK ),0.00  ( OK ),62.55  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 27 00:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.10  ( OK ),0.00  ( OK ),72.27  ( OK ),0.00  ( OK ),62.66  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 27 00:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.18  ( OK ),0.00  ( OK ),72.39  ( OK ),0.00  ( OK ),62.84  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 27 00:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.16  ( OK ),0.00  ( OK ),72.34  ( OK ),0.00  ( OK ),62.92  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 27 01:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.27  ( OK ),0.00  ( OK ),72.25  ( OK ),0.00  ( OK ),63.06  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 27 01:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.36  ( OK ),0.00  ( OK ),72.14  ( OK ),0.00  ( OK ),63.17  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 27 01:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.54  ( OK ),0.00  ( OK ),72.34  ( OK ),0.00  ( OK ),63.28  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 27 01:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.54  ( OK ),0.00  ( OK ),72.37  ( OK ),0.00  ( OK ),63.38  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 27 02:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.64  ( OK ),0.00  ( OK ),72.41  ( OK ),0.00  ( OK ),63.47  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 27 02:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.56  ( OK ),0.00  ( OK ),72.49  ( OK ),0.00  ( OK ),63.58  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 27 02:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.51  ( OK ),0.00  ( OK ),72.47  ( OK ),0.00  ( OK ),63.64  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 27 02:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.67  ( OK ),0.00  ( OK ),72.43  ( OK ),0.00  ( OK ),63.75  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 27 03:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.68  ( OK ),0.00  ( OK ),72.35  ( OK ),0.00  ( OK ),63.85  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 27 03:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.69  ( OK ),0.00  ( OK ),72.09  ( OK ),0.00  ( OK ),63.99  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 27 03:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.62  ( OK ),0.00  ( OK ),71.79  ( OK ),0.00  ( OK ),64.03  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 27 03:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.63  ( OK ),0.00  ( OK ),71.77  ( OK ),0.00  ( OK ),64.09  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 27 04:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.54  ( OK ),0.00  ( OK ),71.69  ( OK ),0.00  ( OK ),64.17  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 27 04:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.26  ( OK ),0.00  ( OK ),71.52  ( OK ),0.00  ( OK ),64.18  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 27 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.15  ( OK ),0.00  ( OK ),71.44  ( OK ),0.00  ( OK ),64.21  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 27 04:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.12  ( OK ),0.00  ( OK ),71.57  ( OK ),0.00  ( OK ),64.20  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 27 05:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.07  ( OK ),0.00  ( OK ),71.52  ( OK ),0.00  ( OK ),64.20  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 27 05:15:00  CST,0.00  ( OK ),0.93  ( OK ),1.50  ( OK ),59.24  ( OK ),37.36  ( OK ),76.70  ( OK ),0.00  ( OK ),60.15  ( OK ),1.00  ( OK ),1.00  ( OK ),30640.30  ( OK ),83.88  ( OK ),57.00  ( Overridden ),
Thu  Mar 27 05:30:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),55.84  ( OK ),41.22  ( OK ),76.24  ( OK ),0.00  ( OK ),56.42  ( OK ),1.00  ( OK ),1.00  ( OK ),30187.07  ( OK ),86.56  ( OK ),57.00  ( Overridden ),
Thu  Mar 27 05:45:00  CST,0.00  ( OK ),1.75  ( OK ),1.50  ( OK ),55.11  ( OK ),42.15  ( OK ),75.91  ( OK ),0.00  ( OK ),55.69  ( OK ),1.00  ( OK ),1.00  ( OK ),25657.86  ( OK ),77.45  ( OK ),57.00  ( Overridden ),
Thu  Mar 27 06:00:00  CST,0.00  ( OK ),1.71  ( OK ),1.50  ( OK ),55.15  ( OK ),43.08  ( OK ),75.89  ( OK ),0.00  ( OK ),56.09  ( OK ),1.00  ( OK ),1.00  ( OK ),21238.25  ( OK ),69.33  ( OK ),57.00  ( Overridden ),
Thu  Mar 27 06:15:00  CST,0.00  ( OK ),1.66  ( OK ),1.50  ( OK ),55.19  ( OK ),44.90  ( OK ),76.01  ( OK ),0.00  ( OK ),56.55  ( OK ),1.00  ( OK ),1.00  ( OK ),17971.29  ( OK ),63.35  ( OK ),57.00  ( Overridden ),
Thu  Mar 27 06:30:00  CST,0.00  ( OK ),1.59  ( OK ),1.50  ( OK ),55.17  ( OK ),46.16  ( OK ),76.18  ( OK ),0.00  ( OK ),56.56  ( OK ),1.00  ( OK ),1.00  ( OK ),15937.55  ( OK ),59.57  ( OK ),57.00  ( Overridden ),
Thu  Mar 27 06:45:00  CST,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),54.97  ( OK ),46.83  ( OK ),76.22  ( OK ),0.00  ( OK ),56.50  ( OK ),1.00  ( OK ),1.00  ( OK ),14763.56  ( OK ),57.25  ( OK ),57.00  ( Overridden ),
Thu  Mar 27 07:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.76  ( OK ),46.81  ( OK ),76.35  ( OK ),0.00  ( OK ),56.15  ( OK ),1.00  ( OK ),1.00  ( OK ),14609.81  ( OK ),56.37  ( OK ),57.00  ( Overridden ),
Thu  Mar 27 07:15:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.19  ( OK ),46.37  ( OK ),76.54  ( OK ),0.00  ( OK ),56.39  ( OK ),1.00  ( OK ),1.00  ( OK ),13900.30  ( OK ),55.80  ( OK ),57.00  ( Overridden ),
Thu  Mar 27 07:30:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.32  ( OK ),47.43  ( OK ),76.67  ( OK ),0.00  ( OK ),56.48  ( OK ),1.00  ( OK ),1.00  ( OK ),13905.01  ( OK ),55.54  ( OK ),57.00  ( Overridden ),
Thu  Mar 27 07:45:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.78  ( OK ),48.54  ( OK ),76.85  ( OK ),0.00  ( OK ),56.23  ( OK ),1.00  ( OK ),1.00  ( OK ),13217.47  ( OK ),54.56  ( OK ),57.00  ( Overridden ),
Thu  Mar 27 08:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.12  ( OK ),49.46  ( OK ),76.80  ( OK ),0.00  ( OK ),56.20  ( OK ),1.00  ( OK ),1.00  ( OK ),13050.73  ( OK ),54.35  ( OK ),57.00  ( Overridden ),
Thu  Mar 27 08:15:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.16  ( OK ),0.00  ( OK ),76.88  ( OK ),0.00  ( OK ),55.34  ( OK ),1.00  ( OK ),1.00  ( OK ),13008.46  ( OK ),54.19  ( OK ),57.00  ( Overridden ),
Thu  Mar 27 08:30:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),59.01  ( OK ),45.47  ( OK ),76.89  ( OK ),0.00  ( OK ),61.99  ( OK ),1.00  ( OK ),1.00  ( OK ),13016.99  ( OK ),54.50  ( OK ),57.00  ( Overridden ),
Thu  Mar 27 08:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.98  ( OK ),50.42  ( OK ),76.97  ( OK ),0.00  ( OK ),57.81  ( OK ),1.00  ( OK ),1.00  ( OK ),13599.33  ( OK ),54.94  ( OK ),57.00  ( Overridden ),
Thu  Mar 27 09:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.68  ( OK ),49.81  ( OK ),76.93  ( OK ),0.00  ( OK ),56.39  ( OK ),1.00  ( OK ),1.00  ( OK ),13920.43  ( OK ),55.03  ( OK ),57.00  ( Overridden ),
Thu  Mar 27 09:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.67  ( OK ),50.00  ( OK ),76.82  ( OK ),0.00  ( OK ),56.18  ( OK ),1.00  ( OK ),1.00  ( OK ),13501.58  ( OK ),54.83  ( OK ),57.00  ( Overridden ),
Thu  Mar 27 09:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.37  ( OK ),48.50  ( OK ),76.77  ( OK ),0.00  ( OK ),56.08  ( OK ),1.00  ( OK ),1.00  ( OK ),13344.10  ( OK ),54.74  ( OK ),57.00  ( Overridden ),
Thu  Mar 27 09:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.68  ( OK ),50.97  ( OK ),76.63  ( OK ),0.00  ( OK ),56.63  ( OK ),1.00  ( OK ),1.00  ( OK ),13039.62  ( OK ),54.51  ( OK ),57.00  ( Overridden ),
Thu  Mar 27 10:00:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.86  ( OK ),50.29  ( OK ),76.69  ( OK ),0.00  ( OK ),56.68  ( OK ),1.00  ( OK ),1.00  ( OK ),12547.43  ( OK ),53.82  ( OK ),57.00  ( Overridden ),
Thu  Mar 27 10:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.78  ( OK ),49.46  ( OK ),76.61  ( OK ),0.00  ( OK ),56.67  ( OK ),1.00  ( OK ),1.00  ( OK ),12652.67  ( OK ),53.93  ( OK ),57.00  ( Overridden ),
Thu  Mar 27 10:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.61  ( OK ),49.72  ( OK ),76.68  ( OK ),0.00  ( OK ),56.73  ( OK ),1.00  ( OK ),1.00  ( OK ),12477.60  ( OK ),53.93  ( OK ),57.00  ( Overridden ),
Thu  Mar 27 10:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.83  ( OK ),50.36  ( OK ),76.56  ( OK ),0.00  ( OK ),56.62  ( OK ),1.00  ( OK ),1.00  ( OK ),12500.38  ( OK ),53.81  ( OK ),57.00  ( Overridden ),
Thu  Mar 27 11:00:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.22  ( OK ),51.47  ( OK ),76.63  ( OK ),0.00  ( OK ),56.96  ( OK ),1.00  ( OK ),1.00  ( OK ),11324.43  ( OK ),53.05  ( OK ),57.00  ( Overridden ),
Thu  Mar 27 11:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.54  ( OK ),51.52  ( OK ),76.75  ( OK ),0.00  ( OK ),56.76  ( OK ),1.00  ( OK ),1.00  ( OK ),11853.32  ( OK ),52.72  ( OK ),57.00  ( Overridden ),
Thu  Mar 27 11:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.61  ( OK ),50.05  ( OK ),76.70  ( OK ),0.00  ( OK ),56.53  ( OK ),1.00  ( OK ),1.00  ( OK ),11526.19  ( OK ),52.65  ( OK ),57.00  ( Overridden ),
Thu  Mar 27 11:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.35  ( OK ),51.56  ( OK ),76.76  ( OK ),0.00  ( OK ),57.19  ( OK ),1.00  ( OK ),1.00  ( OK ),11160.93  ( OK ),52.16  ( OK ),57.00  ( Overridden ),
Thu  Mar 27 12:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.87  ( OK ),50.90  ( OK ),76.75  ( OK ),0.00  ( OK ),57.04  ( OK ),1.00  ( OK ),1.00  ( OK ),12033.86  ( OK ),52.83  ( OK ),57.00  ( Overridden ),
Thu  Mar 27 12:15:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.62  ( OK ),51.86  ( OK ),76.81  ( OK ),0.00  ( OK ),57.34  ( OK ),1.00  ( OK ),1.00  ( OK ),11810.86  ( OK ),53.05  ( OK ),57.00  ( Overridden ),
Thu  Mar 27 12:30:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.67  ( OK ),54.12  ( OK ),76.72  ( OK ),0.00  ( OK ),56.99  ( OK ),1.00  ( OK ),1.00  ( OK ),12726.00  ( OK ),53.79  ( OK ),57.00  ( Overridden ),
Thu  Mar 27 12:45:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.31  ( OK ),52.26  ( OK ),76.69  ( OK ),0.00  ( OK ),56.41  ( OK ),1.00  ( OK ),1.00  ( OK ),13427.28  ( OK ),54.58  ( OK ),57.00  ( Overridden ),
Thu  Mar 27 13:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.78  ( OK ),51.51  ( OK ),76.68  ( OK ),0.00  ( OK ),56.43  ( OK ),1.00  ( OK ),1.00  ( OK ),13033.81  ( OK ),54.65  ( OK ),57.00  ( Overridden ),
Thu  Mar 27 13:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.07  ( OK ),51.51  ( OK ),76.63  ( OK ),0.00  ( OK ),56.66  ( OK ),1.00  ( OK ),1.00  ( OK ),12841.20  ( OK ),54.64  ( OK ),57.00  ( Overridden ),
Thu  Mar 27 13:30:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.50  ( OK ),48.95  ( OK ),76.67  ( OK ),0.00  ( OK ),56.10  ( OK ),1.00  ( OK ),1.00  ( OK ),13559.84  ( OK ),54.62  ( OK ),57.00  ( Overridden ),
Thu  Mar 27 13:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.55  ( OK ),51.34  ( OK ),76.65  ( OK ),0.00  ( OK ),56.79  ( OK ),1.00  ( OK ),1.00  ( OK ),12652.03  ( OK ),54.67  ( OK ),57.00  ( Overridden ),
Thu  Mar 27 14:00:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),55.45  ( OK ),53.38  ( OK ),76.54  ( OK ),0.00  ( OK ),57.03  ( OK ),1.00  ( OK ),1.00  ( OK ),13524.88  ( OK ),55.42  ( OK ),57.00  ( Overridden ),
Thu  Mar 27 14:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.25  ( OK ),54.48  ( OK ),76.57  ( OK ),0.00  ( OK ),57.07  ( OK ),1.00  ( OK ),1.00  ( OK ),13325.81  ( OK ),55.03  ( OK ),57.00  ( Overridden ),
Thu  Mar 27 14:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.00  ( OK ),53.57  ( OK ),76.55  ( OK ),0.00  ( OK ),56.45  ( OK ),1.00  ( OK ),1.00  ( OK ),14128.30  ( OK ),55.61  ( OK ),57.00  ( Overridden ),
Thu  Mar 27 14:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.97  ( OK ),53.79  ( OK ),76.52  ( OK ),0.00  ( OK ),56.79  ( OK ),1.00  ( OK ),1.00  ( OK ),13328.39  ( OK ),55.21  ( OK ),57.00  ( Overridden ),
Thu  Mar 27 15:00:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),55.56  ( OK ),55.84  ( OK ),76.46  ( OK ),0.00  ( OK ),56.79  ( OK ),1.00  ( OK ),1.00  ( OK ),14577.82  ( OK ),56.66  ( OK ),57.00  ( Overridden ),
Thu  Mar 27 15:15:00  CST,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),61.12  ( OK ),44.06  ( OK ),76.47  ( OK ),0.00  ( OK ),63.25  ( OK ),1.00  ( OK ),1.00  ( OK ),15502.25  ( OK ),58.42  ( OK ),57.00  ( Overridden ),
Thu  Mar 27 15:30:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),56.73  ( OK ),54.52  ( OK ),76.60  ( OK ),0.00  ( OK ),57.95  ( OK ),1.00  ( OK ),1.00  ( OK ),16756.34  ( OK ),60.44  ( OK ),57.00  ( Overridden ),
Thu  Mar 27 15:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.45  ( OK ),55.48  ( OK ),76.51  ( OK ),0.00  ( OK ),56.62  ( OK ),1.00  ( OK ),1.00  ( OK ),15794.82  ( OK ),59.56  ( OK ),57.00  ( Overridden ),
Thu  Mar 27 16:00:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.16  ( OK ),55.99  ( OK ),76.50  ( OK ),0.00  ( OK ),56.44  ( OK ),1.00  ( OK ),1.00  ( OK ),15446.71  ( OK ),59.28  ( OK ),57.00  ( Overridden ),
Thu  Mar 27 16:15:00  CST,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),55.19  ( OK ),57.24  ( OK ),76.43  ( OK ),0.00  ( OK ),56.69  ( OK ),1.00  ( OK ),1.00  ( OK ),14842.50  ( OK ),58.38  ( OK ),57.00  ( Overridden ),
Thu  Mar 27 16:30:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),54.87  ( OK ),58.64  ( OK ),76.49  ( OK ),0.00  ( OK ),56.67  ( OK ),1.00  ( OK ),1.00  ( OK ),13844.81  ( OK ),56.62  ( OK ),57.00  ( Overridden ),
Thu  Mar 27 16:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.14  ( OK ),59.39  ( OK ),76.49  ( OK ),0.00  ( OK ),56.54  ( OK ),1.00  ( OK ),1.00  ( OK ),13012.53  ( OK ),55.12  ( OK ),57.00  ( Overridden ),
Thu  Mar 27 17:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.15  ( OK ),60.68  ( OK ),76.51  ( OK ),0.00  ( OK ),56.62  ( OK ),1.00  ( OK ),1.00  ( OK ),12582.81  ( OK ),54.29  ( OK ),57.00  ( Overridden ),
Thu  Mar 27 17:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.53  ( OK ),0.00  ( OK ),73.92  ( OK ),0.00  ( OK ),58.81  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 27 17:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.11  ( OK ),0.00  ( OK ),71.72  ( OK ),0.00  ( OK ),59.96  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 27 17:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.57  ( OK ),0.00  ( OK ),70.94  ( OK ),0.00  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 27 18:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.14  ( OK ),0.00  ( OK ),70.71  ( OK ),0.00  ( OK ),59.96  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 27 18:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.68  ( OK ),0.00  ( OK ),70.93  ( OK ),0.00  ( OK ),59.88  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 27 18:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.15  ( OK ),0.00  ( OK ),71.13  ( OK ),0.00  ( OK ),59.73  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 27 18:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.90  ( OK ),0.00  ( OK ),71.26  ( OK ),0.00  ( OK ),59.58  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 27 19:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.74  ( OK ),0.00  ( OK ),71.34  ( OK ),0.00  ( OK ),59.49  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 27 19:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.44  ( OK ),0.00  ( OK ),71.41  ( OK ),0.00  ( OK ),59.29  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 27 19:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.31  ( OK ),0.00  ( OK ),71.31  ( OK ),0.00  ( OK ),59.19  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 27 19:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.10  ( OK ),0.00  ( OK ),71.36  ( OK ),0.00  ( OK ),59.11  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 27 20:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.94  ( OK ),0.00  ( OK ),71.32  ( OK ),0.00  ( OK ),58.97  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 27 20:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.88  ( OK ),0.00  ( OK ),71.26  ( OK ),0.00  ( OK ),58.90  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 27 20:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.99  ( OK ),0.00  ( OK ),71.26  ( OK ),0.00  ( OK ),58.82  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 27 20:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.04  ( OK ),0.00  ( OK ),71.23  ( OK ),0.00  ( OK ),58.78  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 27 21:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.91  ( OK ),0.00  ( OK ),71.16  ( OK ),0.00  ( OK ),58.72  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 27 21:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.61  ( OK ),0.00  ( OK ),71.56  ( OK ),0.00  ( OK ),59.40  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 27 21:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.94  ( OK ),0.00  ( OK ),72.08  ( OK ),0.00  ( OK ),59.63  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 27 21:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.08  ( OK ),0.00  ( OK ),72.24  ( OK ),0.00  ( OK ),59.71  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 27 22:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.37  ( OK ),0.00  ( OK ),72.48  ( OK ),0.00  ( OK ),59.91  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 27 22:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.56  ( OK ),0.00  ( OK ),72.64  ( OK ),0.00  ( OK ),60.03  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 27 22:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.78  ( OK ),0.00  ( OK ),72.80  ( OK ),0.00  ( OK ),60.21  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 27 22:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.97  ( OK ),0.00  ( OK ),72.74  ( OK ),0.00  ( OK ),60.31  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 27 23:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.22  ( OK ),0.00  ( OK ),72.92  ( OK ),0.00  ( OK ),60.40  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 27 23:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.49  ( OK ),0.00  ( OK ),73.01  ( OK ),0.00  ( OK ),60.51  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 27 23:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.69  ( OK ),0.00  ( OK ),73.14  ( OK ),0.00  ( OK ),60.55  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Mar 27 23:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.96  ( OK ),0.00  ( OK ),73.18  ( OK ),0.00  ( OK ),60.84  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Mar 28 00:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.06  ( OK ),0.00  ( OK ),73.20  ( OK ),0.00  ( OK ),60.84  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Mar 28 00:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.30  ( OK ),0.00  ( OK ),72.86  ( OK ),0.00  ( OK ),60.98  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Mar 28 00:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.68  ( OK ),0.00  ( OK ),72.94  ( OK ),0.00  ( OK ),60.90  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Mar 28 00:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.09  ( OK ),0.00  ( OK ),70.81  ( OK ),0.00  ( OK ),60.84  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Mar 28 01:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.83  ( OK ),0.00  ( OK ),69.43  ( OK ),0.00  ( OK ),60.63  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Mar 28 01:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.79  ( OK ),0.00  ( OK ),69.53  ( OK ),0.00  ( OK ),60.76  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
