TT,AHU4_CCV-AHU4-Percentage,AHU4_DSP-AHU4-inch,AHU4_DSPSP-AHU4-inch,AHU4_MAT-AHU4-degree Fahrenheit,AHU4_MaxDMP-AHU4-Percentage,AHU4_RAT-AHU4-degree Fahrenheit,AHU4_RHV-AHU4-Percentage,AHU4_SAT-AHU4-degree Fahrenheit,AHU4_SFC-AHU4-No Unit,AHU4_SFS-AHU4-No Unit,AHU4_SupCFM-AHU4-cubic foot per minute,AHU4_SupVFD-AHU4-Percentage,AHU4_SATSP-AHU4-degree Fahrenheit,
Sun  Mar 30 10:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.84  ( OK ),0.00  ( OK ),74.09  ( OK ),0.00  ( OK ),96.99  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 30 10:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.13  ( OK ),0.00  ( OK ),74.12  ( OK ),0.00  ( OK ),91.47  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 30 11:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.53  ( OK ),0.00  ( OK ),74.04  ( OK ),0.00  ( OK ),86.76  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 30 11:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.22  ( OK ),0.00  ( OK ),74.58  ( OK ),0.00  ( OK ),83.23  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 30 11:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.88  ( OK ),0.00  ( OK ),73.81  ( OK ),0.00  ( OK ),80.58  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 30 11:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.51  ( OK ),0.00  ( OK ),73.72  ( OK ),0.00  ( OK ),78.66  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 30 12:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.79  ( OK ),0.00  ( OK ),74.04  ( OK ),0.00  ( OK ),76.99  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 30 12:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.48  ( OK ),0.00  ( OK ),74.22  ( OK ),0.00  ( OK ),75.35  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 30 12:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.09  ( OK ),0.00  ( OK ),74.40  ( OK ),0.00  ( OK ),74.33  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 30 12:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.92  ( OK ),0.00  ( OK ),74.16  ( OK ),0.00  ( OK ),73.22  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 30 13:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.84  ( OK ),0.00  ( OK ),74.41  ( OK ),0.00  ( OK ),72.60  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 30 13:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.40  ( OK ),0.00  ( OK ),74.58  ( OK ),0.00  ( OK ),71.97  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 30 13:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.02  ( OK ),0.00  ( OK ),74.83  ( OK ),0.00  ( OK ),71.37  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 30 13:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.42  ( OK ),0.00  ( OK ),74.95  ( OK ),0.00  ( OK ),70.78  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 30 14:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.11  ( OK ),0.00  ( OK ),75.01  ( OK ),0.00  ( OK ),70.38  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 30 14:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.01  ( OK ),0.00  ( OK ),75.24  ( OK ),0.00  ( OK ),70.01  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 30 14:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.84  ( OK ),0.00  ( OK ),75.37  ( OK ),0.00  ( OK ),69.78  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 30 14:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.71  ( OK ),0.00  ( OK ),75.64  ( OK ),0.00  ( OK ),69.45  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 30 15:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.48  ( OK ),0.00  ( OK ),75.59  ( OK ),0.00  ( OK ),69.08  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 30 15:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.33  ( OK ),0.00  ( OK ),75.54  ( OK ),0.00  ( OK ),68.89  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 30 15:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.28  ( OK ),0.00  ( OK ),75.28  ( OK ),0.00  ( OK ),68.65  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 30 15:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.25  ( OK ),0.00  ( OK ),75.24  ( OK ),0.00  ( OK ),68.31  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 30 16:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.13  ( OK ),0.00  ( OK ),75.13  ( OK ),0.00  ( OK ),68.10  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 30 16:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.98  ( OK ),0.00  ( OK ),75.29  ( OK ),0.00  ( OK ),67.90  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 30 16:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.86  ( OK ),0.00  ( OK ),75.50  ( OK ),0.00  ( OK ),67.76  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 30 16:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.49  ( OK ),0.00  ( OK ),75.58  ( OK ),0.00  ( OK ),67.53  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 30 17:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.16  ( OK ),0.00  ( OK ),75.18  ( OK ),0.00  ( OK ),67.27  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 30 17:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.11  ( OK ),0.00  ( OK ),75.42  ( OK ),0.00  ( OK ),67.17  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 30 17:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.80  ( OK ),0.00  ( OK ),75.54  ( OK ),0.00  ( OK ),66.94  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 30 17:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.34  ( OK ),0.00  ( OK ),75.51  ( OK ),0.00  ( OK ),66.64  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 30 18:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.94  ( OK ),0.00  ( OK ),75.38  ( OK ),0.00  ( OK ),66.42  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 30 18:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.52  ( OK ),0.00  ( OK ),75.29  ( OK ),0.00  ( OK ),66.14  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 30 18:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.08  ( OK ),0.00  ( OK ),75.26  ( OK ),0.00  ( OK ),65.88  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 30 18:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.71  ( OK ),0.00  ( OK ),75.20  ( OK ),0.00  ( OK ),65.61  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 30 19:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.40  ( OK ),0.00  ( OK ),75.08  ( OK ),0.00  ( OK ),65.36  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 30 19:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.12  ( OK ),0.00  ( OK ),74.99  ( OK ),0.00  ( OK ),65.12  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 30 19:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.89  ( OK ),0.00  ( OK ),74.93  ( OK ),0.00  ( OK ),64.89  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 30 19:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.68  ( OK ),0.00  ( OK ),74.86  ( OK ),0.00  ( OK ),64.65  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 30 20:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.38  ( OK ),0.00  ( OK ),74.68  ( OK ),0.00  ( OK ),64.35  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 30 20:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.19  ( OK ),0.00  ( OK ),74.59  ( OK ),0.00  ( OK ),64.09  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 30 20:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.98  ( OK ),0.00  ( OK ),74.52  ( OK ),0.00  ( OK ),63.84  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 30 20:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.85  ( OK ),0.00  ( OK ),74.45  ( OK ),0.00  ( OK ),63.66  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 30 21:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.70  ( OK ),0.00  ( OK ),74.48  ( OK ),0.00  ( OK ),63.43  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 30 21:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.54  ( OK ),0.00  ( OK ),74.34  ( OK ),0.00  ( OK ),63.20  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 30 21:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.37  ( OK ),0.00  ( OK ),74.30  ( OK ),0.00  ( OK ),62.98  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 30 21:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.26  ( OK ),0.00  ( OK ),74.27  ( OK ),0.00  ( OK ),62.83  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 30 22:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.16  ( OK ),0.00  ( OK ),74.20  ( OK ),0.00  ( OK ),62.59  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 30 22:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.95  ( OK ),0.00  ( OK ),74.12  ( OK ),0.00  ( OK ),62.40  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 30 22:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.80  ( OK ),0.00  ( OK ),74.12  ( OK ),0.00  ( OK ),62.20  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 30 22:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.67  ( OK ),0.00  ( OK ),74.00  ( OK ),0.00  ( OK ),62.09  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 30 23:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.55  ( OK ),0.00  ( OK ),73.97  ( OK ),0.00  ( OK ),61.85  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 30 23:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.45  ( OK ),0.00  ( OK ),73.94  ( OK ),0.00  ( OK ),61.73  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 30 23:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.40  ( OK ),0.00  ( OK ),73.90  ( OK ),0.00  ( OK ),61.59  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Mar 30 23:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.33  ( OK ),0.00  ( OK ),73.81  ( OK ),0.00  ( OK ),61.41  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Mar 31 00:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.31  ( OK ),0.00  ( OK ),73.78  ( OK ),0.00  ( OK ),61.35  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Mar 31 00:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.32  ( OK ),0.00  ( OK ),73.75  ( OK ),0.00  ( OK ),61.24  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Mar 31 00:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.25  ( OK ),0.00  ( OK ),73.74  ( OK ),0.00  ( OK ),61.11  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Mar 31 00:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.23  ( OK ),0.00  ( OK ),73.76  ( OK ),0.00  ( OK ),61.04  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Mar 31 01:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.09  ( OK ),0.00  ( OK ),73.68  ( OK ),0.00  ( OK ),60.92  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Mar 31 01:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.02  ( OK ),0.00  ( OK ),73.69  ( OK ),0.00  ( OK ),60.80  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Mar 31 01:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.95  ( OK ),0.00  ( OK ),73.60  ( OK ),0.00  ( OK ),60.68  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Mar 31 01:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.87  ( OK ),0.00  ( OK ),73.59  ( OK ),0.00  ( OK ),60.60  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Mar 31 02:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.83  ( OK ),0.00  ( OK ),73.55  ( OK ),0.00  ( OK ),60.53  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Mar 31 02:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.78  ( OK ),0.00  ( OK ),73.52  ( OK ),0.00  ( OK ),60.43  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Mar 31 02:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.76  ( OK ),0.00  ( OK ),73.49  ( OK ),0.00  ( OK ),60.36  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Mar 31 02:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.74  ( OK ),0.00  ( OK ),73.45  ( OK ),0.00  ( OK ),60.28  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Mar 31 03:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.75  ( OK ),0.00  ( OK ),73.45  ( OK ),0.00  ( OK ),60.25  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Mar 31 03:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.81  ( OK ),0.00  ( OK ),73.50  ( OK ),0.00  ( OK ),60.22  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Mar 31 03:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.81  ( OK ),0.00  ( OK ),73.48  ( OK ),0.00  ( OK ),60.18  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Mar 31 03:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.76  ( OK ),0.00  ( OK ),73.44  ( OK ),0.00  ( OK ),60.14  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Mar 31 04:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.73  ( OK ),0.00  ( OK ),73.44  ( OK ),0.00  ( OK ),60.07  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Mar 31 04:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.74  ( OK ),0.00  ( OK ),73.40  ( OK ),0.00  ( OK ),60.03  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Mar 31 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.77  ( OK ),0.00  ( OK ),73.39  ( OK ),0.00  ( OK ),59.99  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Mar 31 04:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.69  ( OK ),0.00  ( OK ),73.42  ( OK ),0.00  ( OK ),59.90  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Mar 31 05:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.63  ( OK ),0.00  ( OK ),73.39  ( OK ),0.00  ( OK ),59.86  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Mar 31 05:15:00  CST,0.00  ( OK ),0.71  ( OK ),1.50  ( OK ),59.42  ( OK ),45.52  ( OK ),77.94  ( OK ),0.00  ( OK ),59.99  ( OK ),1.00  ( OK ),1.00  ( OK ),34468.60  ( OK ),91.81  ( OK ),57.00  ( Overridden ),
Mon  Mar 31 05:30:00  CST,0.00  ( OK ),0.94  ( OK ),1.50  ( OK ),56.04  ( OK ),51.59  ( OK ),77.28  ( OK ),0.00  ( OK ),57.09  ( OK ),1.00  ( OK ),1.00  ( OK ),37235.87  ( OK ),99.99  ( OK ),57.00  ( Overridden ),
Mon  Mar 31 05:45:00  CST,0.00  ( OK ),1.30  ( OK ),1.50  ( OK ),55.15  ( OK ),52.24  ( OK ),76.71  ( OK ),0.00  ( OK ),56.33  ( OK ),1.00  ( OK ),1.00  ( OK ),36436.98  ( OK ),99.99  ( OK ),57.00  ( Overridden ),
Mon  Mar 31 06:00:00  CST,0.00  ( OK ),1.62  ( OK ),1.50  ( OK ),55.10  ( OK ),52.99  ( OK ),76.35  ( OK ),0.00  ( OK ),56.11  ( OK ),1.00  ( OK ),1.00  ( OK ),34113.25  ( OK ),96.36  ( OK ),57.00  ( Overridden ),
Mon  Mar 31 06:15:00  CST,0.00  ( OK ),1.71  ( OK ),1.50  ( OK ),55.07  ( OK ),53.34  ( OK ),76.19  ( OK ),0.00  ( OK ),55.95  ( OK ),1.00  ( OK ),1.00  ( OK ),30997.98  ( OK ),89.14  ( OK ),57.00  ( Overridden ),
Mon  Mar 31 06:30:00  CST,0.00  ( OK ),1.71  ( OK ),1.50  ( OK ),54.97  ( OK ),53.99  ( OK ),76.20  ( OK ),0.00  ( OK ),55.68  ( OK ),1.00  ( OK ),1.00  ( OK ),27070.64  ( OK ),80.24  ( OK ),57.00  ( Overridden ),
Mon  Mar 31 06:45:00  CST,0.00  ( OK ),1.71  ( OK ),1.50  ( OK ),55.14  ( OK ),54.51  ( OK ),76.24  ( OK ),0.00  ( OK ),55.75  ( OK ),1.00  ( OK ),1.00  ( OK ),23146.83  ( OK ),72.05  ( OK ),57.00  ( Overridden ),
Mon  Mar 31 07:00:00  CST,0.00  ( OK ),1.57  ( OK ),1.50  ( OK ),54.93  ( OK ),54.77  ( OK ),76.37  ( OK ),0.00  ( OK ),55.55  ( OK ),1.00  ( OK ),1.00  ( OK ),22068.27  ( OK ),68.37  ( OK ),57.00  ( Overridden ),
Mon  Mar 31 07:15:00  CST,0.00  ( OK ),1.61  ( OK ),1.50  ( OK ),55.36  ( OK ),56.47  ( OK ),76.48  ( OK ),0.00  ( OK ),56.09  ( OK ),1.00  ( OK ),1.00  ( OK ),19080.13  ( OK ),64.28  ( OK ),57.00  ( Overridden ),
Mon  Mar 31 07:30:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),55.53  ( OK ),58.82  ( OK ),76.67  ( OK ),0.00  ( OK ),56.34  ( OK ),1.00  ( OK ),1.00  ( OK ),18816.37  ( OK ),62.88  ( OK ),57.00  ( Overridden ),
Mon  Mar 31 07:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),63.34  ( OK ),43.61  ( OK ),76.75  ( OK ),0.00  ( OK ),64.71  ( OK ),1.00  ( OK ),1.00  ( OK ),18946.15  ( OK ),63.06  ( OK ),57.00  ( Overridden ),
Mon  Mar 31 08:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),57.46  ( OK ),58.47  ( OK ),77.13  ( OK ),0.00  ( OK ),59.10  ( OK ),1.00  ( OK ),1.00  ( OK ),19349.16  ( OK ),63.78  ( OK ),57.00  ( Overridden ),
Mon  Mar 31 08:15:00  CST,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),55.82  ( OK ),63.64  ( OK ),77.14  ( OK ),0.00  ( OK ),57.13  ( OK ),1.00  ( OK ),1.00  ( OK ),18163.94  ( OK ),62.59  ( OK ),57.00  ( Overridden ),
Mon  Mar 31 08:30:00  CST,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),55.36  ( OK ),66.25  ( OK ),76.91  ( OK ),0.00  ( OK ),56.72  ( OK ),1.00  ( OK ),1.00  ( OK ),17047.14  ( OK ),61.06  ( OK ),57.00  ( Overridden ),
Mon  Mar 31 08:45:00  CST,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),55.07  ( OK ),66.65  ( OK ),76.83  ( OK ),0.00  ( OK ),56.44  ( OK ),1.00  ( OK ),1.00  ( OK ),16415.53  ( OK ),59.20  ( OK ),57.00  ( Overridden ),
Mon  Mar 31 09:00:00  CST,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),55.45  ( OK ),68.50  ( OK ),76.89  ( OK ),0.00  ( OK ),56.82  ( OK ),1.00  ( OK ),1.00  ( OK ),14598.04  ( OK ),56.83  ( OK ),57.00  ( Overridden ),
Mon  Mar 31 09:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.56  ( OK ),71.44  ( OK ),76.90  ( OK ),0.00  ( OK ),57.40  ( OK ),1.00  ( OK ),1.00  ( OK ),14736.15  ( OK ),56.33  ( OK ),57.00  ( Overridden ),
Mon  Mar 31 09:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),56.10  ( OK ),77.14  ( OK ),77.06  ( OK ),0.00  ( OK ),57.82  ( OK ),1.00  ( OK ),1.00  ( OK ),13713.12  ( OK ),55.39  ( OK ),57.00  ( Overridden ),
Mon  Mar 31 09:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),56.13  ( OK ),84.46  ( OK ),77.29  ( OK ),0.00  ( OK ),58.08  ( OK ),1.00  ( OK ),1.00  ( OK ),13358.88  ( OK ),54.81  ( OK ),57.00  ( Overridden ),
Mon  Mar 31 10:00:00  CST,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),56.91  ( OK ),94.56  ( OK ),77.35  ( OK ),0.00  ( OK ),58.64  ( OK ),1.00  ( OK ),1.00  ( OK ),11625.30  ( OK ),53.20  ( OK ),57.00  ( Overridden ),
Mon  Mar 31 10:15:00  CST,88.17  ( OK ),1.54  ( OK ),1.50  ( OK ),58.16  ( OK ),100.00  ( OK ),77.38  ( OK ),0.00  ( OK ),59.79  ( OK ),1.00  ( OK ),1.00  ( OK ),11021.39  ( OK ),52.23  ( OK ),57.00  ( Overridden ),
Mon  Mar 31 10:30:00  CST,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),58.41  ( OK ),100.00  ( OK ),77.40  ( OK ),0.00  ( OK ),60.61  ( OK ),1.00  ( OK ),1.00  ( OK ),10674.77  ( OK ),51.87  ( OK ),57.00  ( Overridden ),
Mon  Mar 31 10:45:00  CST,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),58.71  ( OK ),100.00  ( OK ),77.43  ( OK ),0.00  ( OK ),60.89  ( OK ),1.00  ( OK ),1.00  ( OK ),10460.46  ( OK ),51.71  ( OK ),57.00  ( Overridden ),
Mon  Mar 31 11:00:00  CST,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),59.72  ( OK ),100.00  ( OK ),77.49  ( OK ),0.00  ( OK ),61.52  ( OK ),1.00  ( OK ),1.00  ( OK ),11204.43  ( OK ),52.15  ( OK ),57.00  ( Overridden ),
Mon  Mar 31 11:15:00  CST,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),61.35  ( OK ),100.00  ( OK ),77.53  ( OK ),0.00  ( OK ),63.02  ( OK ),1.00  ( OK ),1.00  ( OK ),10397.46  ( OK ),51.91  ( OK ),57.00  ( Overridden ),
Mon  Mar 31 11:30:00  CST,100.00  ( OK ),1.47  ( OK ),1.50  ( OK ),62.70  ( OK ),100.00  ( OK ),77.61  ( OK ),0.00  ( OK ),64.11  ( OK ),1.00  ( OK ),1.00  ( OK ),11476.71  ( OK ),52.41  ( OK ),57.00  ( Overridden ),
Mon  Mar 31 11:45:00  CST,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),62.26  ( OK ),100.00  ( OK ),77.62  ( OK ),0.00  ( OK ),64.26  ( OK ),1.00  ( OK ),1.00  ( OK ),10959.02  ( OK ),52.52  ( OK ),57.00  ( Overridden ),
Mon  Mar 31 12:00:00  CST,100.00  ( OK ),1.47  ( OK ),1.50  ( OK ),63.13  ( OK ),100.00  ( OK ),77.65  ( OK ),0.00  ( OK ),64.86  ( OK ),1.00  ( OK ),1.00  ( OK ),11973.89  ( OK ),53.34  ( OK ),57.00  ( Overridden ),
Mon  Mar 31 12:15:00  CST,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),63.82  ( OK ),100.00  ( OK ),77.64  ( OK ),0.00  ( OK ),65.37  ( OK ),1.00  ( OK ),1.00  ( OK ),11765.14  ( OK ),53.57  ( OK ),57.00  ( Overridden ),
Mon  Mar 31 12:30:00  CST,100.00  ( OK ),1.47  ( OK ),1.50  ( OK ),63.22  ( OK ),100.00  ( OK ),77.65  ( OK ),0.00  ( OK ),65.15  ( OK ),1.00  ( OK ),1.00  ( OK ),12596.13  ( OK ),54.36  ( OK ),57.00  ( Overridden ),
Mon  Mar 31 12:45:00  CST,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),64.13  ( OK ),100.00  ( OK ),77.65  ( OK ),0.00  ( OK ),65.62  ( OK ),1.00  ( OK ),1.00  ( OK ),12649.81  ( OK ),54.82  ( OK ),57.00  ( Overridden ),
Mon  Mar 31 13:00:00  CST,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),65.29  ( OK ),100.00  ( OK ),77.57  ( OK ),0.00  ( OK ),66.57  ( OK ),1.00  ( OK ),1.00  ( OK ),13341.72  ( OK ),55.78  ( OK ),57.00  ( Overridden ),
Mon  Mar 31 13:15:00  CST,100.00  ( OK ),1.47  ( OK ),1.50  ( OK ),65.48  ( OK ),100.00  ( OK ),77.62  ( OK ),0.00  ( OK ),66.99  ( OK ),1.00  ( OK ),1.00  ( OK ),14175.01  ( OK ),57.06  ( OK ),57.00  ( Overridden ),
Mon  Mar 31 13:30:00  CST,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),64.67  ( OK ),100.00  ( OK ),77.61  ( OK ),0.00  ( OK ),66.45  ( OK ),1.00  ( OK ),1.00  ( OK ),14534.38  ( OK ),57.70  ( OK ),57.00  ( Overridden ),
Mon  Mar 31 13:45:00  CST,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),64.97  ( OK ),100.00  ( OK ),77.57  ( OK ),0.00  ( OK ),66.66  ( OK ),1.00  ( OK ),1.00  ( OK ),15226.36  ( OK ),58.62  ( OK ),57.00  ( Overridden ),
Mon  Mar 31 14:00:00  CST,100.00  ( OK ),1.44  ( OK ),1.50  ( OK ),65.47  ( OK ),100.00  ( OK ),77.55  ( OK ),0.00  ( OK ),67.15  ( OK ),1.00  ( OK ),1.00  ( OK ),16114.31  ( OK ),59.73  ( OK ),57.00  ( Overridden ),
Mon  Mar 31 14:15:00  CST,100.00  ( OK ),1.46  ( OK ),1.50  ( OK ),64.90  ( OK ),100.00  ( OK ),77.52  ( OK ),0.00  ( OK ),66.63  ( OK ),1.00  ( OK ),1.00  ( OK ),17026.89  ( OK ),61.04  ( OK ),57.00  ( Overridden ),
Mon  Mar 31 14:30:00  CST,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),64.59  ( OK ),100.00  ( OK ),77.52  ( OK ),0.00  ( OK ),66.52  ( OK ),1.00  ( OK ),1.00  ( OK ),16881.71  ( OK ),61.62  ( OK ),57.00  ( Overridden ),
Mon  Mar 31 14:45:00  CST,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),63.90  ( OK ),100.00  ( OK ),77.46  ( OK ),0.00  ( OK ),65.98  ( OK ),1.00  ( OK ),1.00  ( OK ),17012.56  ( OK ),61.86  ( OK ),57.00  ( Overridden ),
Mon  Mar 31 15:00:00  CST,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),63.53  ( OK ),100.00  ( OK ),77.39  ( OK ),0.00  ( OK ),65.45  ( OK ),1.00  ( OK ),1.00  ( OK ),17319.24  ( OK ),61.81  ( OK ),57.00  ( Overridden ),
Mon  Mar 31 15:15:00  CST,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),63.58  ( OK ),100.00  ( OK ),77.39  ( OK ),0.00  ( OK ),65.49  ( OK ),1.00  ( OK ),1.00  ( OK ),16709.72  ( OK ),61.51  ( OK ),57.00  ( Overridden ),
Mon  Mar 31 15:30:00  CST,100.00  ( OK ),1.53  ( OK ),1.50  ( OK ),63.16  ( OK ),100.00  ( OK ),77.34  ( OK ),0.00  ( OK ),65.26  ( OK ),1.00  ( OK ),1.00  ( OK ),16126.78  ( OK ),60.56  ( OK ),57.00  ( Overridden ),
Mon  Mar 31 15:45:00  CST,100.00  ( OK ),1.53  ( OK ),1.50  ( OK ),63.05  ( OK ),100.00  ( OK ),77.34  ( OK ),0.00  ( OK ),65.25  ( OK ),1.00  ( OK ),1.00  ( OK ),15565.78  ( OK ),59.95  ( OK ),57.00  ( Overridden ),
Mon  Mar 31 16:00:00  CST,100.00  ( OK ),1.52  ( OK ),1.50  ( OK ),63.06  ( OK ),100.00  ( OK ),77.25  ( OK ),0.00  ( OK ),65.09  ( OK ),1.00  ( OK ),1.00  ( OK ),15271.79  ( OK ),59.36  ( OK ),57.00  ( Overridden ),
Mon  Mar 31 16:15:00  CST,100.00  ( OK ),1.52  ( OK ),1.50  ( OK ),63.07  ( OK ),100.00  ( OK ),77.23  ( OK ),0.00  ( OK ),65.11  ( OK ),1.00  ( OK ),1.00  ( OK ),14530.21  ( OK ),58.45  ( OK ),57.00  ( Overridden ),
Mon  Mar 31 16:30:00  CST,100.00  ( OK ),1.52  ( OK ),1.50  ( OK ),62.95  ( OK ),100.00  ( OK ),77.21  ( OK ),0.00  ( OK ),65.00  ( OK ),1.00  ( OK ),1.00  ( OK ),14256.23  ( OK ),57.79  ( OK ),57.00  ( Overridden ),
Mon  Mar 31 16:45:00  CST,100.00  ( OK ),1.52  ( OK ),1.50  ( OK ),62.86  ( OK ),100.00  ( OK ),77.19  ( OK ),0.00  ( OK ),64.95  ( OK ),1.00  ( OK ),1.00  ( OK ),13474.44  ( OK ),56.74  ( OK ),57.00  ( Overridden ),
Mon  Mar 31 17:00:00  CST,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),62.74  ( OK ),100.00  ( OK ),77.20  ( OK ),0.00  ( OK ),64.81  ( OK ),1.00  ( OK ),1.00  ( OK ),13574.77  ( OK ),56.35  ( OK ),57.00  ( Overridden ),
Mon  Mar 31 17:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.88  ( OK ),0.00  ( OK ),76.45  ( OK ),0.00  ( OK ),65.21  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Mar 31 17:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.02  ( OK ),0.00  ( OK ),75.78  ( OK ),0.00  ( OK ),65.37  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Mar 31 17:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.06  ( OK ),0.00  ( OK ),75.43  ( OK ),0.00  ( OK ),65.36  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Mar 31 18:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.17  ( OK ),0.00  ( OK ),75.33  ( OK ),0.00  ( OK ),65.22  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Mar 31 18:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.64  ( OK ),0.00  ( OK ),75.27  ( OK ),0.00  ( OK ),65.03  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Mar 31 18:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.35  ( OK ),0.00  ( OK ),75.07  ( OK ),0.00  ( OK ),64.91  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Mar 31 18:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.20  ( OK ),0.00  ( OK ),74.97  ( OK ),0.00  ( OK ),64.75  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Mar 31 19:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.94  ( OK ),0.00  ( OK ),74.78  ( OK ),0.00  ( OK ),64.56  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Mar 31 19:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.60  ( OK ),0.00  ( OK ),74.42  ( OK ),0.00  ( OK ),64.80  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Mar 31 19:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.71  ( OK ),0.00  ( OK ),74.01  ( OK ),0.00  ( OK ),64.98  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Mar 31 19:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.73  ( OK ),0.00  ( OK ),73.77  ( OK ),0.00  ( OK ),64.78  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Mar 31 20:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.68  ( OK ),0.00  ( OK ),73.58  ( OK ),0.00  ( OK ),64.76  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Mar 31 20:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.22  ( OK ),0.00  ( OK ),73.37  ( OK ),0.00  ( OK ),64.68  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Mar 31 20:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.97  ( OK ),0.00  ( OK ),73.21  ( OK ),0.00  ( OK ),64.57  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Mar 31 20:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.83  ( OK ),0.00  ( OK ),73.11  ( OK ),0.00  ( OK ),64.47  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Mar 31 21:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.65  ( OK ),0.00  ( OK ),73.00  ( OK ),0.00  ( OK ),64.38  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Mar 31 21:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.35  ( OK ),0.00  ( OK ),73.14  ( OK ),0.00  ( OK ),64.78  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Mar 31 21:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.68  ( OK ),0.00  ( OK ),73.22  ( OK ),0.00  ( OK ),64.87  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Mar 31 21:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.10  ( OK ),0.00  ( OK ),73.27  ( OK ),0.00  ( OK ),64.87  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Mar 31 22:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.11  ( OK ),0.00  ( OK ),73.22  ( OK ),0.00  ( OK ),64.87  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Mar 31 22:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.79  ( OK ),0.00  ( OK ),73.12  ( OK ),0.00  ( OK ),64.83  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Mar 31 22:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.48  ( OK ),0.00  ( OK ),73.04  ( OK ),0.00  ( OK ),64.77  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Mar 31 22:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.22  ( OK ),0.00  ( OK ),72.99  ( OK ),0.00  ( OK ),64.72  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Mar 31 23:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.96  ( OK ),0.00  ( OK ),72.89  ( OK ),0.00  ( OK ),64.62  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Mar 31 23:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.85  ( OK ),0.00  ( OK ),72.85  ( OK ),0.00  ( OK ),64.59  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Mar 31 23:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.82  ( OK ),0.00  ( OK ),72.90  ( OK ),0.00  ( OK ),64.58  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Mar 31 23:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.77  ( OK ),0.00  ( OK ),72.90  ( OK ),0.00  ( OK ),64.49  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 01 00:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.79  ( OK ),0.00  ( OK ),72.93  ( OK ),0.00  ( OK ),64.50  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 01 00:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.96  ( OK ),0.00  ( OK ),72.90  ( OK ),0.00  ( OK ),64.55  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 01 00:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.16  ( OK ),0.00  ( OK ),72.80  ( OK ),0.00  ( OK ),64.53  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 01 00:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.35  ( OK ),0.00  ( OK ),72.81  ( OK ),0.00  ( OK ),64.59  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 01 01:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.45  ( OK ),0.00  ( OK ),72.76  ( OK ),0.00  ( OK ),64.56  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 01 01:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.53  ( OK ),0.00  ( OK ),72.73  ( OK ),0.00  ( OK ),64.50  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 01 01:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.57  ( OK ),0.00  ( OK ),72.64  ( OK ),0.00  ( OK ),64.42  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 01 01:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.74  ( OK ),0.00  ( OK ),72.38  ( OK ),0.00  ( OK ),64.42  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 01 02:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.81  ( OK ),0.00  ( OK ),72.23  ( OK ),0.00  ( OK ),64.40  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 01 02:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.11  ( OK ),0.00  ( OK ),71.65  ( OK ),0.00  ( OK ),64.37  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 01 02:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.49  ( OK ),0.00  ( OK ),71.17  ( OK ),0.00  ( OK ),64.33  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 01 02:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.59  ( OK ),0.00  ( OK ),70.98  ( OK ),0.00  ( OK ),64.33  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 01 03:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.56  ( OK ),0.00  ( OK ),70.19  ( OK ),0.00  ( OK ),64.23  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 01 03:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.61  ( OK ),0.00  ( OK ),69.04  ( OK ),0.00  ( OK ),64.12  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 01 03:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.92  ( OK ),0.00  ( OK ),69.53  ( OK ),0.00  ( OK ),64.19  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 01 03:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.89  ( OK ),0.00  ( OK ),69.46  ( OK ),0.00  ( OK ),64.18  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 01 04:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.57  ( OK ),0.00  ( OK ),68.99  ( OK ),0.00  ( OK ),64.12  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 01 04:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.28  ( OK ),0.00  ( OK ),68.37  ( OK ),0.00  ( OK ),63.99  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 01 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.58  ( OK ),0.00  ( OK ),68.66  ( OK ),0.00  ( OK ),63.83  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 01 04:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.70  ( OK ),0.00  ( OK ),67.35  ( OK ),0.00  ( OK ),63.70  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 01 05:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.06  ( OK ),0.00  ( OK ),67.67  ( OK ),0.00  ( OK ),63.58  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 01 05:15:00  CST,0.00  ( OK ),1.14  ( OK ),1.50  ( OK ),58.76  ( OK ),42.12  ( OK ),77.39  ( OK ),0.00  ( OK ),61.52  ( OK ),1.00  ( OK ),1.00  ( OK ),26552.13  ( OK ),76.54  ( OK ),57.00  ( Overridden ),
Tue  Apr 01 05:30:00  CST,0.00  ( OK ),1.60  ( OK ),1.50  ( OK ),55.59  ( OK ),45.64  ( OK ),77.01  ( OK ),0.00  ( OK ),55.66  ( OK ),1.00  ( OK ),1.00  ( OK ),24359.77  ( OK ),74.51  ( OK ),57.00  ( Overridden ),
Tue  Apr 01 05:45:00  CST,0.00  ( OK ),1.65  ( OK ),1.50  ( OK ),55.27  ( OK ),47.99  ( OK ),76.56  ( OK ),0.00  ( OK ),55.63  ( OK ),1.00  ( OK ),1.00  ( OK ),20752.83  ( OK ),67.60  ( OK ),57.00  ( Overridden ),
Tue  Apr 01 06:00:00  CST,0.00  ( OK ),1.70  ( OK ),1.50  ( OK ),54.40  ( OK ),47.90  ( OK ),76.41  ( OK ),0.00  ( OK ),56.36  ( OK ),1.00  ( OK ),1.00  ( OK ),17350.68  ( OK ),61.60  ( OK ),57.00  ( Overridden ),
Tue  Apr 01 06:15:00  CST,0.00  ( OK ),1.62  ( OK ),1.50  ( OK ),54.95  ( OK ),49.70  ( OK ),76.51  ( OK ),0.00  ( OK ),56.25  ( OK ),1.00  ( OK ),1.00  ( OK ),14553.17  ( OK ),57.72  ( OK ),57.00  ( Overridden ),
Tue  Apr 01 06:30:00  CST,0.00  ( OK ),1.57  ( OK ),1.50  ( OK ),55.98  ( OK ),54.22  ( OK ),76.59  ( OK ),0.00  ( OK ),57.24  ( OK ),1.00  ( OK ),1.00  ( OK ),12395.20  ( OK ),54.66  ( OK ),57.00  ( Overridden ),
Tue  Apr 01 06:45:00  CST,0.00  ( OK ),1.57  ( OK ),1.50  ( OK ),56.09  ( OK ),55.86  ( OK ),76.76  ( OK ),0.00  ( OK ),56.90  ( OK ),1.00  ( OK ),1.00  ( OK ),9994.82  ( OK ),51.71  ( OK ),57.00  ( Overridden ),
Tue  Apr 01 07:00:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.67  ( OK ),55.44  ( OK ),76.81  ( OK ),0.00  ( OK ),56.57  ( OK ),1.00  ( OK ),1.00  ( OK ),9731.42  ( OK ),50.86  ( OK ),57.00  ( Overridden ),
Tue  Apr 01 07:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),56.60  ( OK ),58.14  ( OK ),76.95  ( OK ),0.00  ( OK ),56.91  ( OK ),1.00  ( OK ),1.00  ( OK ),9660.19  ( OK ),50.41  ( OK ),57.00  ( Overridden ),
Tue  Apr 01 07:30:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.20  ( OK ),55.20  ( OK ),77.00  ( OK ),0.00  ( OK ),56.44  ( OK ),1.00  ( OK ),1.00  ( OK ),10555.88  ( OK ),51.07  ( OK ),57.00  ( Overridden ),
Tue  Apr 01 07:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.00  ( OK ),49.94  ( OK ),76.96  ( OK ),0.00  ( OK ),57.47  ( OK ),1.00  ( OK ),1.00  ( OK ),10218.41  ( OK ),50.96  ( OK ),57.00  ( Overridden ),
Tue  Apr 01 08:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.82  ( OK ),53.62  ( OK ),77.02  ( OK ),0.00  ( OK ),56.88  ( OK ),1.00  ( OK ),1.00  ( OK ),10591.94  ( OK ),50.92  ( OK ),57.00  ( Overridden ),
Tue  Apr 01 08:15:00  CST,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),54.44  ( OK ),49.81  ( OK ),76.91  ( OK ),0.00  ( OK ),56.42  ( OK ),1.00  ( OK ),1.00  ( OK ),11076.23  ( OK ),51.77  ( OK ),57.00  ( Overridden ),
Tue  Apr 01 08:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.35  ( OK ),51.43  ( OK ),76.98  ( OK ),0.00  ( OK ),56.87  ( OK ),1.00  ( OK ),1.00  ( OK ),11223.39  ( OK ),51.80  ( OK ),57.00  ( Overridden ),
Tue  Apr 01 08:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.19  ( OK ),52.07  ( OK ),76.93  ( OK ),0.00  ( OK ),57.27  ( OK ),1.00  ( OK ),1.00  ( OK ),11111.10  ( OK ),51.64  ( OK ),57.00  ( Overridden ),
Tue  Apr 01 09:00:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),56.15  ( OK ),55.47  ( OK ),76.95  ( OK ),0.00  ( OK ),56.81  ( OK ),1.00  ( OK ),1.00  ( OK ),10725.66  ( OK ),50.83  ( OK ),57.00  ( Overridden ),
Tue  Apr 01 09:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.24  ( OK ),50.31  ( OK ),76.91  ( OK ),0.00  ( OK ),56.49  ( OK ),1.00  ( OK ),1.00  ( OK ),10827.61  ( OK ),50.86  ( OK ),57.00  ( Overridden ),
Tue  Apr 01 09:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.70  ( OK ),50.22  ( OK ),76.89  ( OK ),0.00  ( OK ),56.93  ( OK ),1.00  ( OK ),1.00  ( OK ),11254.67  ( OK ),51.26  ( OK ),57.00  ( Overridden ),
Tue  Apr 01 09:45:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),56.12  ( OK ),54.50  ( OK ),76.83  ( OK ),0.00  ( OK ),56.64  ( OK ),1.00  ( OK ),1.00  ( OK ),11296.92  ( OK ),51.43  ( OK ),57.00  ( Overridden ),
Tue  Apr 01 10:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.46  ( OK ),51.17  ( OK ),76.74  ( OK ),0.00  ( OK ),56.72  ( OK ),1.00  ( OK ),1.00  ( OK ),11318.29  ( OK ),51.53  ( OK ),57.00  ( Overridden ),
Tue  Apr 01 10:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),57.05  ( OK ),56.04  ( OK ),76.78  ( OK ),0.00  ( OK ),56.69  ( OK ),1.00  ( OK ),1.00  ( OK ),11155.78  ( OK ),51.63  ( OK ),57.00  ( Overridden ),
Tue  Apr 01 10:30:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),56.29  ( OK ),54.70  ( OK ),76.68  ( OK ),0.00  ( OK ),56.89  ( OK ),1.00  ( OK ),1.00  ( OK ),11575.55  ( OK ),51.58  ( OK ),57.00  ( Overridden ),
Tue  Apr 01 10:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.64  ( OK ),53.13  ( OK ),76.77  ( OK ),0.00  ( OK ),56.80  ( OK ),1.00  ( OK ),1.00  ( OK ),12075.79  ( OK ),51.98  ( OK ),57.00  ( Overridden ),
Tue  Apr 01 11:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.92  ( OK ),49.97  ( OK ),76.65  ( OK ),0.00  ( OK ),56.35  ( OK ),1.00  ( OK ),1.00  ( OK ),11795.47  ( OK ),52.08  ( OK ),57.00  ( Overridden ),
Tue  Apr 01 11:15:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.98  ( OK ),52.10  ( OK ),76.72  ( OK ),0.00  ( OK ),56.21  ( OK ),1.00  ( OK ),1.00  ( OK ),12488.52  ( OK ),52.44  ( OK ),57.00  ( Overridden ),
Tue  Apr 01 11:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.78  ( OK ),50.73  ( OK ),76.64  ( OK ),0.00  ( OK ),55.77  ( OK ),1.00  ( OK ),1.00  ( OK ),12835.91  ( OK ),52.45  ( OK ),57.00  ( Overridden ),
Tue  Apr 01 11:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),56.49  ( OK ),55.24  ( OK ),76.70  ( OK ),0.00  ( OK ),56.75  ( OK ),1.00  ( OK ),1.00  ( OK ),12187.27  ( OK ),52.97  ( OK ),57.00  ( Overridden ),
Tue  Apr 01 12:00:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.41  ( OK ),52.77  ( OK ),76.76  ( OK ),0.00  ( OK ),55.78  ( OK ),1.00  ( OK ),1.00  ( OK ),12960.50  ( OK ),52.88  ( OK ),57.00  ( Overridden ),
Tue  Apr 01 12:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.69  ( OK ),49.65  ( OK ),76.73  ( OK ),0.00  ( OK ),55.81  ( OK ),1.00  ( OK ),1.00  ( OK ),12579.33  ( OK ),52.56  ( OK ),57.00  ( Overridden ),
Tue  Apr 01 12:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.94  ( OK ),55.18  ( OK ),76.79  ( OK ),0.00  ( OK ),56.96  ( OK ),1.00  ( OK ),1.00  ( OK ),12410.53  ( OK ),52.68  ( OK ),57.00  ( Overridden ),
Tue  Apr 01 12:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.52  ( OK ),55.91  ( OK ),76.65  ( OK ),0.00  ( OK ),56.81  ( OK ),1.00  ( OK ),1.00  ( OK ),11927.53  ( OK ),52.33  ( OK ),57.00  ( Overridden ),
Tue  Apr 01 13:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.84  ( OK ),53.03  ( OK ),76.67  ( OK ),0.00  ( OK ),56.30  ( OK ),1.00  ( OK ),1.00  ( OK ),12296.61  ( OK ),51.98  ( OK ),57.00  ( Overridden ),
Tue  Apr 01 13:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.73  ( OK ),57.24  ( OK ),76.74  ( OK ),0.00  ( OK ),56.58  ( OK ),1.00  ( OK ),1.00  ( OK ),11945.14  ( OK ),52.22  ( OK ),57.00  ( Overridden ),
Tue  Apr 01 13:30:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),64.15  ( OK ),46.13  ( OK ),76.65  ( OK ),0.00  ( OK ),65.00  ( OK ),1.00  ( OK ),1.00  ( OK ),12404.88  ( OK ),52.77  ( OK ),57.00  ( Overridden ),
Tue  Apr 01 13:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),57.03  ( OK ),57.26  ( OK ),76.84  ( OK ),0.00  ( OK ),59.05  ( OK ),1.00  ( OK ),1.00  ( OK ),13118.19  ( OK ),53.42  ( OK ),57.00  ( Overridden ),
Tue  Apr 01 14:00:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),55.34  ( OK ),57.63  ( OK ),76.77  ( OK ),0.00  ( OK ),56.73  ( OK ),1.00  ( OK ),1.00  ( OK ),13682.76  ( OK ),54.32  ( OK ),57.00  ( Overridden ),
Tue  Apr 01 14:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.14  ( OK ),58.27  ( OK ),76.70  ( OK ),0.00  ( OK ),56.38  ( OK ),1.00  ( OK ),1.00  ( OK ),13174.60  ( OK ),53.75  ( OK ),57.00  ( Overridden ),
Tue  Apr 01 14:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.96  ( OK ),58.88  ( OK ),76.60  ( OK ),0.00  ( OK ),56.44  ( OK ),1.00  ( OK ),1.00  ( OK ),12864.04  ( OK ),53.97  ( OK ),57.00  ( Overridden ),
Tue  Apr 01 14:45:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),55.14  ( OK ),59.97  ( OK ),76.67  ( OK ),0.00  ( OK ),56.27  ( OK ),1.00  ( OK ),1.00  ( OK ),13334.14  ( OK ),54.31  ( OK ),57.00  ( Overridden ),
Tue  Apr 01 15:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.23  ( OK ),61.00  ( OK ),76.65  ( OK ),0.00  ( OK ),56.39  ( OK ),1.00  ( OK ),1.00  ( OK ),13351.19  ( OK ),54.09  ( OK ),57.00  ( Overridden ),
Tue  Apr 01 15:15:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.23  ( OK ),62.15  ( OK ),76.77  ( OK ),0.00  ( OK ),56.38  ( OK ),1.00  ( OK ),1.00  ( OK ),13042.03  ( OK ),54.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 01 15:30:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),55.70  ( OK ),63.17  ( OK ),76.82  ( OK ),0.00  ( OK ),56.43  ( OK ),1.00  ( OK ),1.00  ( OK ),13637.98  ( OK ),54.76  ( OK ),57.00  ( Overridden ),
Tue  Apr 01 15:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.61  ( OK ),62.10  ( OK ),76.74  ( OK ),0.00  ( OK ),55.95  ( OK ),1.00  ( OK ),1.00  ( OK ),13506.59  ( OK ),54.54  ( OK ),57.00  ( Overridden ),
Tue  Apr 01 16:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.69  ( OK ),60.72  ( OK ),76.70  ( OK ),0.00  ( OK ),55.94  ( OK ),1.00  ( OK ),1.00  ( OK ),13108.68  ( OK ),54.03  ( OK ),57.00  ( Overridden ),
Tue  Apr 01 16:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.81  ( OK ),59.61  ( OK ),76.82  ( OK ),0.00  ( OK ),56.04  ( OK ),1.00  ( OK ),1.00  ( OK ),12926.39  ( OK ),53.94  ( OK ),57.00  ( Overridden ),
Tue  Apr 01 16:30:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.21  ( OK ),60.34  ( OK ),76.75  ( OK ),0.00  ( OK ),56.32  ( OK ),1.00  ( OK ),1.00  ( OK ),12761.77  ( OK ),53.40  ( OK ),57.00  ( Overridden ),
Tue  Apr 01 16:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.54  ( OK ),62.69  ( OK ),76.82  ( OK ),0.00  ( OK ),56.62  ( OK ),1.00  ( OK ),1.00  ( OK ),13090.84  ( OK ),53.78  ( OK ),57.00  ( Overridden ),
Tue  Apr 01 17:00:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),62.79  ( OK ),47.64  ( OK ),76.75  ( OK ),0.00  ( OK ),64.99  ( OK ),1.00  ( OK ),1.00  ( OK ),12713.04  ( OK ),53.30  ( OK ),57.00  ( Overridden ),
Tue  Apr 01 17:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.35  ( OK ),0.00  ( OK ),76.28  ( OK ),0.00  ( OK ),64.44  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 01 17:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.25  ( OK ),0.00  ( OK ),74.46  ( OK ),0.00  ( OK ),63.63  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 01 17:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.11  ( OK ),0.00  ( OK ),73.72  ( OK ),0.00  ( OK ),62.88  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 01 18:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.49  ( OK ),0.00  ( OK ),73.20  ( OK ),0.00  ( OK ),61.85  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 01 18:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.25  ( OK ),0.00  ( OK ),72.79  ( OK ),0.00  ( OK ),61.01  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 01 18:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.92  ( OK ),0.00  ( OK ),72.80  ( OK ),0.00  ( OK ),60.23  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 01 18:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.62  ( OK ),0.00  ( OK ),72.81  ( OK ),0.00  ( OK ),59.57  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 01 19:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.17  ( OK ),0.00  ( OK ),72.80  ( OK ),0.00  ( OK ),58.91  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
