TT,AHU4_CCV-AHU4-Percentage,AHU4_DSP-AHU4-inch,AHU4_DSPSP-AHU4-inch,AHU4_MAT-AHU4-degree Fahrenheit,AHU4_MaxDMP-AHU4-Percentage,AHU4_RAT-AHU4-degree Fahrenheit,AHU4_RHV-AHU4-Percentage,AHU4_SAT-AHU4-degree Fahrenheit,AHU4_SFC-AHU4-No Unit,AHU4_SFS-AHU4-No Unit,AHU4_SupCFM-AHU4-cubic foot per minute,AHU4_SupVFD-AHU4-Percentage,AHU4_SATSP-AHU4-degree Fahrenheit,
Tue  Apr 01 19:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.30  ( OK ),0.00  ( OK ),72.65  ( OK ),0.00  ( OK ),59.08  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 01 19:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.38  ( OK ),0.00  ( OK ),72.03  ( OK ),0.00  ( OK ),58.92  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 01 19:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.35  ( OK ),0.00  ( OK ),71.58  ( OK ),0.00  ( OK ),58.74  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 01 20:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.30  ( OK ),0.00  ( OK ),71.24  ( OK ),0.00  ( OK ),58.60  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 01 20:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.22  ( OK ),0.00  ( OK ),71.06  ( OK ),0.00  ( OK ),58.48  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 01 20:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.12  ( OK ),0.00  ( OK ),70.72  ( OK ),0.00  ( OK ),58.30  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 01 20:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.10  ( OK ),0.00  ( OK ),70.72  ( OK ),0.00  ( OK ),58.15  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 01 21:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.10  ( OK ),0.00  ( OK ),70.48  ( OK ),0.00  ( OK ),58.01  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 01 21:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.71  ( OK ),0.00  ( OK ),70.87  ( OK ),0.00  ( OK ),58.40  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 01 21:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.07  ( OK ),0.00  ( OK ),71.14  ( OK ),0.00  ( OK ),58.54  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 01 21:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.30  ( OK ),0.00  ( OK ),71.22  ( OK ),0.00  ( OK ),58.58  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 01 22:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.62  ( OK ),0.00  ( OK ),70.80  ( OK ),0.00  ( OK ),58.56  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 01 22:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.72  ( OK ),0.00  ( OK ),70.93  ( OK ),0.00  ( OK ),58.60  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 01 22:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.83  ( OK ),0.00  ( OK ),70.90  ( OK ),0.00  ( OK ),58.68  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 01 22:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.66  ( OK ),0.00  ( OK ),71.20  ( OK ),0.00  ( OK ),58.68  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 01 23:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.63  ( OK ),0.00  ( OK ),71.28  ( OK ),0.00  ( OK ),58.71  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 01 23:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.46  ( OK ),0.00  ( OK ),71.36  ( OK ),0.00  ( OK ),58.66  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 01 23:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.25  ( OK ),0.00  ( OK ),71.35  ( OK ),0.00  ( OK ),58.62  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 01 23:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.94  ( OK ),0.00  ( OK ),71.23  ( OK ),0.00  ( OK ),58.45  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 02 00:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.52  ( OK ),0.00  ( OK ),70.59  ( OK ),0.00  ( OK ),58.32  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 02 00:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.50  ( OK ),0.00  ( OK ),70.47  ( OK ),0.00  ( OK ),58.36  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 02 00:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.49  ( OK ),0.00  ( OK ),70.98  ( OK ),0.00  ( OK ),58.33  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 02 00:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.42  ( OK ),0.00  ( OK ),71.22  ( OK ),0.00  ( OK ),58.28  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 02 01:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.49  ( OK ),0.00  ( OK ),71.40  ( OK ),0.00  ( OK ),58.32  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 02 01:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.38  ( OK ),0.00  ( OK ),71.45  ( OK ),0.00  ( OK ),58.28  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 02 01:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.39  ( OK ),0.00  ( OK ),71.51  ( OK ),0.00  ( OK ),58.25  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 02 01:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.28  ( OK ),0.00  ( OK ),71.55  ( OK ),0.00  ( OK ),58.17  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 02 02:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.24  ( OK ),0.00  ( OK ),71.56  ( OK ),0.00  ( OK ),58.15  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 02 02:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.11  ( OK ),0.00  ( OK ),71.56  ( OK ),0.00  ( OK ),58.06  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 02 02:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.88  ( OK ),0.00  ( OK ),71.56  ( OK ),0.00  ( OK ),57.97  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 02 02:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.63  ( OK ),0.00  ( OK ),71.52  ( OK ),0.00  ( OK ),57.91  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 02 03:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.47  ( OK ),0.00  ( OK ),71.47  ( OK ),0.00  ( OK ),57.82  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 02 03:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.21  ( OK ),0.00  ( OK ),71.37  ( OK ),0.00  ( OK ),57.70  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 02 03:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.02  ( OK ),0.00  ( OK ),71.26  ( OK ),0.00  ( OK ),57.59  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 02 03:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),50.88  ( OK ),0.00  ( OK ),71.22  ( OK ),0.00  ( OK ),57.54  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 02 04:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),50.65  ( OK ),0.00  ( OK ),71.18  ( OK ),0.00  ( OK ),57.38  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 02 04:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),50.28  ( OK ),0.00  ( OK ),70.96  ( OK ),0.00  ( OK ),57.22  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 02 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),50.17  ( OK ),0.00  ( OK ),70.95  ( OK ),0.00  ( OK ),57.13  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 02 04:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),49.94  ( OK ),0.00  ( OK ),70.80  ( OK ),0.00  ( OK ),56.99  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 02 05:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),49.76  ( OK ),0.00  ( OK ),70.70  ( OK ),0.00  ( OK ),56.86  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 02 05:15:00  CST,0.00  ( OK ),0.94  ( OK ),1.50  ( OK ),59.62  ( OK ),39.06  ( OK ),76.89  ( OK ),0.00  ( OK ),59.40  ( OK ),1.00  ( OK ),1.00  ( OK ),30864.37  ( OK ),84.06  ( OK ),57.00  ( Overridden ),
Wed  Apr 02 05:30:00  CST,0.00  ( OK ),1.59  ( OK ),1.50  ( OK ),55.79  ( OK ),41.17  ( OK ),76.50  ( OK ),0.00  ( OK ),55.93  ( OK ),1.00  ( OK ),1.00  ( OK ),29907.60  ( OK ),84.90  ( OK ),57.00  ( Overridden ),
Wed  Apr 02 05:45:00  CST,0.00  ( OK ),1.71  ( OK ),1.50  ( OK ),55.21  ( OK ),42.65  ( OK ),76.05  ( OK ),0.00  ( OK ),56.60  ( OK ),1.00  ( OK ),1.00  ( OK ),25788.74  ( OK ),76.83  ( OK ),57.00  ( Overridden ),
Wed  Apr 02 06:00:00  CST,0.00  ( OK ),1.71  ( OK ),1.50  ( OK ),55.14  ( OK ),44.28  ( OK ),76.00  ( OK ),0.00  ( OK ),56.01  ( OK ),1.00  ( OK ),1.00  ( OK ),21466.64  ( OK ),68.57  ( OK ),57.00  ( Overridden ),
Wed  Apr 02 06:15:00  CST,0.00  ( OK ),1.64  ( OK ),1.50  ( OK ),55.28  ( OK ),46.23  ( OK ),76.00  ( OK ),0.00  ( OK ),56.22  ( OK ),1.00  ( OK ),1.00  ( OK ),18199.59  ( OK ),62.98  ( OK ),57.00  ( Overridden ),
Wed  Apr 02 06:30:00  CST,0.00  ( OK ),1.59  ( OK ),1.50  ( OK ),55.04  ( OK ),46.12  ( OK ),76.07  ( OK ),0.00  ( OK ),56.10  ( OK ),1.00  ( OK ),1.00  ( OK ),16321.71  ( OK ),59.65  ( OK ),57.00  ( Overridden ),
Wed  Apr 02 06:45:00  CST,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),55.25  ( OK ),47.86  ( OK ),76.20  ( OK ),0.00  ( OK ),56.44  ( OK ),1.00  ( OK ),1.00  ( OK ),14531.25  ( OK ),56.49  ( OK ),57.00  ( Overridden ),
Wed  Apr 02 07:00:00  CST,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),55.41  ( OK ),50.97  ( OK ),76.33  ( OK ),0.00  ( OK ),56.98  ( OK ),1.00  ( OK ),1.00  ( OK ),12285.11  ( OK ),54.43  ( OK ),57.00  ( Overridden ),
Wed  Apr 02 07:15:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),55.11  ( OK ),50.97  ( OK ),76.43  ( OK ),0.00  ( OK ),56.63  ( OK ),1.00  ( OK ),1.00  ( OK ),13165.41  ( OK ),54.20  ( OK ),57.00  ( Overridden ),
Wed  Apr 02 07:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),59.14  ( OK ),46.13  ( OK ),76.51  ( OK ),0.00  ( OK ),62.31  ( OK ),1.00  ( OK ),1.00  ( OK ),12358.34  ( OK ),53.47  ( OK ),57.00  ( Overridden ),
Wed  Apr 02 07:45:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),55.82  ( OK ),50.56  ( OK ),76.72  ( OK ),0.00  ( OK ),58.15  ( OK ),1.00  ( OK ),1.00  ( OK ),13588.42  ( OK ),54.29  ( OK ),57.00  ( Overridden ),
Wed  Apr 02 08:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.19  ( OK ),51.83  ( OK ),76.68  ( OK ),0.00  ( OK ),56.21  ( OK ),1.00  ( OK ),1.00  ( OK ),13739.68  ( OK ),54.83  ( OK ),57.00  ( Overridden ),
Wed  Apr 02 08:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.84  ( OK ),52.10  ( OK ),76.55  ( OK ),0.00  ( OK ),55.64  ( OK ),1.00  ( OK ),1.00  ( OK ),13118.27  ( OK ),54.61  ( OK ),57.00  ( Overridden ),
Wed  Apr 02 08:30:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.85  ( OK ),52.38  ( OK ),76.64  ( OK ),0.00  ( OK ),55.62  ( OK ),1.00  ( OK ),1.00  ( OK ),12774.84  ( OK ),54.34  ( OK ),57.00  ( Overridden ),
Wed  Apr 02 08:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.11  ( OK ),53.31  ( OK ),76.68  ( OK ),0.00  ( OK ),55.80  ( OK ),1.00  ( OK ),1.00  ( OK ),13387.16  ( OK ),54.51  ( OK ),57.00  ( Overridden ),
Wed  Apr 02 09:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.17  ( OK ),53.77  ( OK ),76.58  ( OK ),0.00  ( OK ),55.67  ( OK ),1.00  ( OK ),1.00  ( OK ),13259.84  ( OK ),54.53  ( OK ),57.00  ( Overridden ),
Wed  Apr 02 09:15:00  CST,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),55.03  ( OK ),53.03  ( OK ),76.62  ( OK ),0.00  ( OK ),55.31  ( OK ),1.00  ( OK ),1.00  ( OK ),12614.70  ( OK ),53.78  ( OK ),57.00  ( Overridden ),
Wed  Apr 02 09:30:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),61.63  ( OK ),39.99  ( OK ),76.51  ( OK ),0.00  ( OK ),63.58  ( OK ),1.00  ( OK ),1.00  ( OK ),13786.11  ( OK ),54.76  ( OK ),57.00  ( Overridden ),
Wed  Apr 02 09:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),56.46  ( OK ),51.39  ( OK ),76.70  ( OK ),0.00  ( OK ),58.34  ( OK ),1.00  ( OK ),1.00  ( OK ),13994.68  ( OK ),55.60  ( OK ),57.00  ( Overridden ),
Wed  Apr 02 10:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.40  ( OK ),54.53  ( OK ),76.63  ( OK ),0.00  ( OK ),57.02  ( OK ),1.00  ( OK ),1.00  ( OK ),14155.56  ( OK ),55.93  ( OK ),57.00  ( Overridden ),
Wed  Apr 02 10:15:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.66  ( OK ),54.08  ( OK ),76.51  ( OK ),0.00  ( OK ),56.50  ( OK ),1.00  ( OK ),1.00  ( OK ),14394.49  ( OK ),56.22  ( OK ),57.00  ( Overridden ),
Wed  Apr 02 10:30:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.89  ( OK ),54.74  ( OK ),76.49  ( OK ),0.00  ( OK ),56.50  ( OK ),1.00  ( OK ),1.00  ( OK ),13747.54  ( OK ),56.05  ( OK ),57.00  ( Overridden ),
Wed  Apr 02 10:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.15  ( OK ),56.40  ( OK ),76.50  ( OK ),0.00  ( OK ),56.80  ( OK ),1.00  ( OK ),1.00  ( OK ),13536.45  ( OK ),55.66  ( OK ),57.00  ( Overridden ),
Wed  Apr 02 11:00:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.87  ( OK ),55.47  ( OK ),76.38  ( OK ),0.00  ( OK ),56.48  ( OK ),1.00  ( OK ),1.00  ( OK ),13690.28  ( OK ),55.79  ( OK ),57.00  ( Overridden ),
Wed  Apr 02 11:15:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.16  ( OK ),57.06  ( OK ),76.46  ( OK ),0.00  ( OK ),56.88  ( OK ),1.00  ( OK ),1.00  ( OK ),13198.98  ( OK ),54.90  ( OK ),57.00  ( Overridden ),
Wed  Apr 02 11:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.40  ( OK ),53.93  ( OK ),76.49  ( OK ),0.00  ( OK ),56.03  ( OK ),1.00  ( OK ),1.00  ( OK ),13528.21  ( OK ),54.57  ( OK ),57.00  ( Overridden ),
Wed  Apr 02 11:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.91  ( OK ),54.65  ( OK ),76.41  ( OK ),0.00  ( OK ),56.83  ( OK ),1.00  ( OK ),1.00  ( OK ),12724.43  ( OK ),53.86  ( OK ),57.00  ( Overridden ),
Wed  Apr 02 12:00:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),55.20  ( OK ),55.40  ( OK ),76.51  ( OK ),0.00  ( OK ),56.88  ( OK ),1.00  ( OK ),1.00  ( OK ),13237.31  ( OK ),53.99  ( OK ),57.00  ( Overridden ),
Wed  Apr 02 12:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.16  ( OK ),55.38  ( OK ),76.49  ( OK ),0.00  ( OK ),56.63  ( OK ),1.00  ( OK ),1.00  ( OK ),13281.67  ( OK ),54.38  ( OK ),57.00  ( Overridden ),
Wed  Apr 02 12:30:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),55.26  ( OK ),55.38  ( OK ),76.52  ( OK ),0.00  ( OK ),56.74  ( OK ),1.00  ( OK ),1.00  ( OK ),13651.18  ( OK ),55.21  ( OK ),57.00  ( Overridden ),
Wed  Apr 02 12:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.93  ( OK ),54.02  ( OK ),76.36  ( OK ),0.00  ( OK ),56.48  ( OK ),1.00  ( OK ),1.00  ( OK ),13945.80  ( OK ),55.37  ( OK ),57.00  ( Overridden ),
Wed  Apr 02 13:00:00  CST,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),54.96  ( OK ),54.61  ( OK ),76.43  ( OK ),0.00  ( OK ),56.58  ( OK ),1.00  ( OK ),1.00  ( OK ),14653.02  ( OK ),56.36  ( OK ),57.00  ( Overridden ),
Wed  Apr 02 13:15:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.53  ( OK ),57.67  ( OK ),76.16  ( OK ),0.00  ( OK ),57.02  ( OK ),1.00  ( OK ),1.00  ( OK ),13799.21  ( OK ),56.17  ( OK ),57.00  ( Overridden ),
Wed  Apr 02 13:30:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.67  ( OK ),56.18  ( OK ),76.15  ( OK ),0.00  ( OK ),56.25  ( OK ),1.00  ( OK ),1.00  ( OK ),14122.61  ( OK ),56.04  ( OK ),57.00  ( Overridden ),
Wed  Apr 02 13:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.95  ( OK ),55.22  ( OK ),76.20  ( OK ),0.00  ( OK ),56.21  ( OK ),1.00  ( OK ),1.00  ( OK ),14269.01  ( OK ),56.08  ( OK ),57.00  ( Overridden ),
Wed  Apr 02 14:00:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),57.50  ( OK ),0.00  ( OK ),76.30  ( OK ),0.00  ( OK ),56.75  ( OK ),1.00  ( OK ),1.00  ( OK ),14755.86  ( OK ),56.51  ( OK ),57.00  ( Overridden ),
Wed  Apr 02 14:15:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),59.16  ( OK ),51.65  ( OK ),76.47  ( OK ),0.00  ( OK ),61.18  ( OK ),1.00  ( OK ),1.00  ( OK ),14736.62  ( OK ),56.92  ( OK ),57.00  ( Overridden ),
Wed  Apr 02 14:30:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),55.48  ( OK ),55.24  ( OK ),76.61  ( OK ),0.00  ( OK ),57.26  ( OK ),1.00  ( OK ),1.00  ( OK ),16234.73  ( OK ),58.60  ( OK ),57.00  ( Overridden ),
Wed  Apr 02 14:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.49  ( OK ),57.33  ( OK ),76.48  ( OK ),0.00  ( OK ),56.80  ( OK ),1.00  ( OK ),1.00  ( OK ),15015.67  ( OK ),57.72  ( OK ),57.00  ( Overridden ),
Wed  Apr 02 15:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.58  ( OK ),56.87  ( OK ),76.37  ( OK ),0.00  ( OK ),56.30  ( OK ),1.00  ( OK ),1.00  ( OK ),15403.32  ( OK ),57.53  ( OK ),57.00  ( Overridden ),
Wed  Apr 02 15:15:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),54.54  ( OK ),55.90  ( OK ),76.46  ( OK ),0.00  ( OK ),56.36  ( OK ),1.00  ( OK ),1.00  ( OK ),13820.96  ( OK ),56.08  ( OK ),57.00  ( Overridden ),
Wed  Apr 02 15:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.83  ( OK ),54.33  ( OK ),76.42  ( OK ),0.00  ( OK ),56.14  ( OK ),1.00  ( OK ),1.00  ( OK ),14509.46  ( OK ),55.90  ( OK ),57.00  ( Overridden ),
Wed  Apr 02 15:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.15  ( OK ),54.07  ( OK ),76.35  ( OK ),0.00  ( OK ),56.23  ( OK ),1.00  ( OK ),1.00  ( OK ),13665.17  ( OK ),55.35  ( OK ),57.00  ( Overridden ),
Wed  Apr 02 16:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.40  ( OK ),51.08  ( OK ),76.34  ( OK ),0.00  ( OK ),56.05  ( OK ),1.00  ( OK ),1.00  ( OK ),13749.22  ( OK ),55.15  ( OK ),57.00  ( Overridden ),
Wed  Apr 02 16:15:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.82  ( OK ),50.16  ( OK ),76.41  ( OK ),0.00  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),13495.76  ( OK ),54.72  ( OK ),57.00  ( Overridden ),
Wed  Apr 02 16:30:00  CST,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),55.15  ( OK ),50.41  ( OK ),76.39  ( OK ),0.00  ( OK ),56.45  ( OK ),1.00  ( OK ),1.00  ( OK ),11899.15  ( OK ),52.98  ( OK ),57.00  ( Overridden ),
Wed  Apr 02 16:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.76  ( OK ),52.90  ( OK ),76.46  ( OK ),0.00  ( OK ),55.99  ( OK ),1.00  ( OK ),1.00  ( OK ),11583.39  ( OK ),52.15  ( OK ),57.00  ( Overridden ),
Wed  Apr 02 17:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),63.27  ( OK ),37.36  ( OK ),76.37  ( OK ),0.00  ( OK ),62.75  ( OK ),1.00  ( OK ),1.00  ( OK ),11110.50  ( OK ),51.53  ( OK ),57.00  ( Overridden ),
Wed  Apr 02 17:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.02  ( OK ),0.00  ( OK ),75.30  ( OK ),0.00  ( OK ),63.03  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 02 17:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),50.14  ( OK ),0.00  ( OK ),73.68  ( OK ),0.00  ( OK ),62.34  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 02 17:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),48.06  ( OK ),0.00  ( OK ),72.77  ( OK ),0.00  ( OK ),61.29  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 02 18:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),46.55  ( OK ),0.00  ( OK ),72.50  ( OK ),0.00  ( OK ),60.03  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 02 18:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),45.66  ( OK ),0.00  ( OK ),72.24  ( OK ),0.00  ( OK ),58.76  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 02 18:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),45.25  ( OK ),0.00  ( OK ),72.03  ( OK ),0.00  ( OK ),57.57  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 02 18:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),44.81  ( OK ),0.00  ( OK ),71.85  ( OK ),0.00  ( OK ),56.47  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 02 19:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),44.52  ( OK ),0.00  ( OK ),71.70  ( OK ),0.00  ( OK ),55.61  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 02 19:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),46.17  ( OK ),0.00  ( OK ),70.34  ( OK ),0.00  ( OK ),55.49  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 02 19:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),46.65  ( OK ),0.00  ( OK ),69.07  ( OK ),0.00  ( OK ),55.34  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 02 19:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),46.70  ( OK ),0.00  ( OK ),68.60  ( OK ),0.00  ( OK ),55.16  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 02 20:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),46.56  ( OK ),0.00  ( OK ),68.40  ( OK ),0.00  ( OK ),54.91  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 02 20:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),46.52  ( OK ),0.00  ( OK ),68.23  ( OK ),0.00  ( OK ),54.76  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 02 20:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),46.51  ( OK ),0.00  ( OK ),68.04  ( OK ),0.00  ( OK ),54.61  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 02 20:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),46.38  ( OK ),0.00  ( OK ),68.28  ( OK ),0.00  ( OK ),54.45  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 02 21:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),46.39  ( OK ),0.00  ( OK ),68.44  ( OK ),0.00  ( OK ),54.27  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 02 21:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),47.41  ( OK ),0.00  ( OK ),68.48  ( OK ),0.00  ( OK ),54.86  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 02 21:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),47.90  ( OK ),0.00  ( OK ),68.98  ( OK ),0.00  ( OK ),55.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 02 21:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),48.14  ( OK ),0.00  ( OK ),69.34  ( OK ),0.00  ( OK ),54.99  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 02 22:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),48.22  ( OK ),0.00  ( OK ),69.41  ( OK ),0.00  ( OK ),55.02  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 02 22:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),48.34  ( OK ),0.00  ( OK ),69.40  ( OK ),0.00  ( OK ),55.01  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 02 22:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),48.47  ( OK ),0.00  ( OK ),69.41  ( OK ),0.00  ( OK ),55.12  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 02 22:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),48.64  ( OK ),0.00  ( OK ),69.68  ( OK ),0.00  ( OK ),55.16  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 02 23:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),48.71  ( OK ),0.00  ( OK ),69.99  ( OK ),0.00  ( OK ),55.24  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 02 23:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),48.84  ( OK ),0.00  ( OK ),70.34  ( OK ),0.00  ( OK ),55.24  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 02 23:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),49.04  ( OK ),0.00  ( OK ),70.53  ( OK ),0.00  ( OK ),55.30  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 02 23:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),49.20  ( OK ),0.00  ( OK ),70.59  ( OK ),0.00  ( OK ),55.34  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 03 00:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),49.37  ( OK ),0.00  ( OK ),70.66  ( OK ),0.00  ( OK ),55.44  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 03 00:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),49.52  ( OK ),0.00  ( OK ),70.78  ( OK ),0.00  ( OK ),55.43  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 03 00:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),49.72  ( OK ),0.00  ( OK ),70.88  ( OK ),0.00  ( OK ),55.51  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 03 00:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),49.88  ( OK ),0.00  ( OK ),70.90  ( OK ),0.00  ( OK ),55.51  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 03 01:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),50.13  ( OK ),0.00  ( OK ),70.93  ( OK ),0.00  ( OK ),55.64  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 03 01:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),50.22  ( OK ),0.00  ( OK ),70.98  ( OK ),0.00  ( OK ),55.74  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 03 01:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),50.24  ( OK ),0.00  ( OK ),71.01  ( OK ),0.00  ( OK ),55.82  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 03 01:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),50.26  ( OK ),0.00  ( OK ),71.10  ( OK ),0.00  ( OK ),55.87  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 03 02:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),50.37  ( OK ),0.00  ( OK ),71.22  ( OK ),0.00  ( OK ),55.93  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 03 02:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),50.41  ( OK ),0.00  ( OK ),71.20  ( OK ),0.00  ( OK ),55.95  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 03 02:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),50.60  ( OK ),0.00  ( OK ),71.25  ( OK ),0.00  ( OK ),56.06  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 03 02:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),50.74  ( OK ),0.00  ( OK ),71.34  ( OK ),0.00  ( OK ),56.20  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 03 03:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),50.89  ( OK ),0.00  ( OK ),71.42  ( OK ),0.00  ( OK ),56.31  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 03 03:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),50.96  ( OK ),0.00  ( OK ),71.56  ( OK ),0.00  ( OK ),56.43  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 03 03:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.23  ( OK ),0.00  ( OK ),71.73  ( OK ),0.00  ( OK ),56.70  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 03 03:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.90  ( OK ),0.00  ( OK ),71.89  ( OK ),0.00  ( OK ),57.18  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 03 04:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.80  ( OK ),0.00  ( OK ),71.49  ( OK ),0.00  ( OK ),56.86  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 03 04:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.99  ( OK ),0.00  ( OK ),71.76  ( OK ),0.00  ( OK ),56.89  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 03 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.94  ( OK ),0.00  ( OK ),71.82  ( OK ),0.00  ( OK ),56.94  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 03 04:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.89  ( OK ),0.00  ( OK ),71.82  ( OK ),0.00  ( OK ),56.93  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 03 05:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.15  ( OK ),0.00  ( OK ),72.02  ( OK ),0.00  ( OK ),57.31  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 03 05:15:00  CST,0.00  ( OK ),0.90  ( OK ),1.50  ( OK ),59.43  ( OK ),41.62  ( OK ),76.83  ( OK ),0.00  ( OK ),59.38  ( OK ),1.00  ( OK ),1.00  ( OK ),31407.56  ( OK ),85.21  ( OK ),57.00  ( Overridden ),
Thu  Apr 03 05:30:00  CST,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),55.91  ( OK ),46.56  ( OK ),76.34  ( OK ),0.00  ( OK ),55.80  ( OK ),1.00  ( OK ),1.00  ( OK ),30355.05  ( OK ),86.92  ( OK ),57.00  ( Overridden ),
Thu  Apr 03 05:45:00  CST,0.00  ( OK ),1.73  ( OK ),1.50  ( OK ),55.11  ( OK ),47.24  ( OK ),75.99  ( OK ),0.00  ( OK ),54.92  ( OK ),1.00  ( OK ),1.00  ( OK ),26229.79  ( OK ),78.44  ( OK ),57.00  ( Overridden ),
Thu  Apr 03 06:00:00  CST,0.00  ( OK ),1.73  ( OK ),1.50  ( OK ),55.03  ( OK ),47.51  ( OK ),75.89  ( OK ),0.00  ( OK ),55.20  ( OK ),1.00  ( OK ),1.00  ( OK ),21551.99  ( OK ),69.36  ( OK ),57.00  ( Overridden ),
Thu  Apr 03 06:15:00  CST,0.00  ( OK ),1.66  ( OK ),1.50  ( OK ),55.28  ( OK ),48.95  ( OK ),75.92  ( OK ),0.00  ( OK ),55.94  ( OK ),1.00  ( OK ),1.00  ( OK ),17790.11  ( OK ),62.99  ( OK ),57.00  ( Overridden ),
Thu  Apr 03 06:30:00  CST,0.00  ( OK ),1.61  ( OK ),1.50  ( OK ),59.92  ( OK ),44.31  ( OK ),76.13  ( OK ),0.00  ( OK ),62.11  ( OK ),1.00  ( OK ),1.00  ( OK ),15350.59  ( OK ),58.95  ( OK ),57.00  ( Overridden ),
Thu  Apr 03 06:45:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.96  ( OK ),50.26  ( OK ),76.39  ( OK ),0.00  ( OK ),57.31  ( OK ),1.00  ( OK ),1.00  ( OK ),15193.63  ( OK ),57.25  ( OK ),57.00  ( Overridden ),
Thu  Apr 03 07:00:00  CST,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),55.50  ( OK ),52.67  ( OK ),76.41  ( OK ),0.00  ( OK ),56.53  ( OK ),1.00  ( OK ),1.00  ( OK ),13049.30  ( OK ),54.66  ( OK ),57.00  ( Overridden ),
Thu  Apr 03 07:15:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.31  ( OK ),54.06  ( OK ),76.42  ( OK ),0.00  ( OK ),56.45  ( OK ),1.00  ( OK ),1.00  ( OK ),11811.23  ( OK ),53.21  ( OK ),57.00  ( Overridden ),
Thu  Apr 03 07:30:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.78  ( OK ),52.82  ( OK ),76.45  ( OK ),0.00  ( OK ),55.87  ( OK ),1.00  ( OK ),1.00  ( OK ),11591.50  ( OK ),52.16  ( OK ),57.00  ( Overridden ),
Thu  Apr 03 07:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.00  ( OK ),52.97  ( OK ),76.47  ( OK ),0.00  ( OK ),55.90  ( OK ),1.00  ( OK ),1.00  ( OK ),11080.52  ( OK ),51.49  ( OK ),57.00  ( Overridden ),
Thu  Apr 03 08:00:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.52  ( OK ),54.62  ( OK ),76.52  ( OK ),0.00  ( OK ),56.32  ( OK ),1.00  ( OK ),1.00  ( OK ),10001.60  ( OK ),50.67  ( OK ),57.00  ( Overridden ),
Thu  Apr 03 08:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.59  ( OK ),52.72  ( OK ),76.71  ( OK ),0.00  ( OK ),56.19  ( OK ),1.00  ( OK ),1.00  ( OK ),10633.21  ( OK ),50.53  ( OK ),57.00  ( Overridden ),
Thu  Apr 03 08:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.85  ( OK ),53.90  ( OK ),76.71  ( OK ),0.00  ( OK ),56.01  ( OK ),1.00  ( OK ),1.00  ( OK ),10392.42  ( OK ),50.58  ( OK ),57.00  ( Overridden ),
Thu  Apr 03 08:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.68  ( OK ),54.45  ( OK ),76.61  ( OK ),0.00  ( OK ),55.97  ( OK ),1.00  ( OK ),1.00  ( OK ),9909.54  ( OK ),50.16  ( OK ),57.00  ( Overridden ),
Thu  Apr 03 09:00:00  CST,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),60.86  ( OK ),46.15  ( OK ),76.68  ( OK ),0.00  ( OK ),63.27  ( OK ),1.00  ( OK ),1.00  ( OK ),11488.91  ( OK ),51.07  ( OK ),57.00  ( Overridden ),
Thu  Apr 03 09:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.73  ( OK ),52.72  ( OK ),76.76  ( OK ),0.00  ( OK ),58.06  ( OK ),1.00  ( OK ),1.00  ( OK ),10409.30  ( OK ),50.64  ( OK ),57.00  ( Overridden ),
Thu  Apr 03 09:30:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),55.51  ( OK ),54.66  ( OK ),76.65  ( OK ),0.00  ( OK ),56.45  ( OK ),1.00  ( OK ),1.00  ( OK ),10952.19  ( OK ),51.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 03 09:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.25  ( OK ),54.75  ( OK ),76.57  ( OK ),0.00  ( OK ),56.36  ( OK ),1.00  ( OK ),1.00  ( OK ),10482.91  ( OK ),50.76  ( OK ),57.00  ( Overridden ),
Thu  Apr 03 10:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.49  ( OK ),54.44  ( OK ),76.65  ( OK ),0.00  ( OK ),56.12  ( OK ),1.00  ( OK ),1.00  ( OK ),10631.02  ( OK ),50.79  ( OK ),57.00  ( Overridden ),
Thu  Apr 03 10:15:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.55  ( OK ),52.11  ( OK ),76.61  ( OK ),0.00  ( OK ),55.70  ( OK ),1.00  ( OK ),1.00  ( OK ),11083.73  ( OK ),51.29  ( OK ),57.00  ( Overridden ),
Thu  Apr 03 10:30:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.16  ( OK ),52.67  ( OK ),76.55  ( OK ),0.00  ( OK ),56.04  ( OK ),1.00  ( OK ),1.00  ( OK ),10080.31  ( OK ),50.72  ( OK ),57.00  ( Overridden ),
Thu  Apr 03 10:45:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.83  ( OK ),51.30  ( OK ),76.52  ( OK ),0.00  ( OK ),56.35  ( OK ),1.00  ( OK ),1.00  ( OK ),10282.68  ( OK ),50.81  ( OK ),57.00  ( Overridden ),
Thu  Apr 03 11:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.03  ( OK ),51.53  ( OK ),76.55  ( OK ),0.00  ( OK ),56.33  ( OK ),1.00  ( OK ),1.00  ( OK ),10423.24  ( OK ),50.83  ( OK ),57.00  ( Overridden ),
Thu  Apr 03 11:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.85  ( OK ),50.51  ( OK ),76.55  ( OK ),0.00  ( OK ),56.22  ( OK ),1.00  ( OK ),1.00  ( OK ),10597.53  ( OK ),50.77  ( OK ),57.00  ( Overridden ),
Thu  Apr 03 11:30:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),58.62  ( OK ),0.00  ( OK ),76.56  ( OK ),0.00  ( OK ),56.42  ( OK ),1.00  ( OK ),1.00  ( OK ),11168.39  ( OK ),51.28  ( OK ),57.00  ( Overridden ),
Thu  Apr 03 11:45:00  CST,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),58.37  ( OK ),47.55  ( OK ),76.55  ( OK ),0.00  ( OK ),60.95  ( OK ),1.00  ( OK ),1.00  ( OK ),12889.67  ( OK ),52.98  ( OK ),57.00  ( Overridden ),
Thu  Apr 03 12:00:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),56.42  ( OK ),54.19  ( OK ),76.66  ( OK ),0.00  ( OK ),57.39  ( OK ),1.00  ( OK ),1.00  ( OK ),10922.08  ( OK ),51.99  ( OK ),57.00  ( Overridden ),
Thu  Apr 03 12:15:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),54.40  ( OK ),52.56  ( OK ),76.69  ( OK ),0.00  ( OK ),56.18  ( OK ),1.00  ( OK ),1.00  ( OK ),12082.83  ( OK ),52.11  ( OK ),57.00  ( Overridden ),
Thu  Apr 03 12:30:00  CST,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),54.32  ( OK ),50.55  ( OK ),76.72  ( OK ),0.00  ( OK ),55.53  ( OK ),1.00  ( OK ),1.00  ( OK ),11305.33  ( OK ),51.70  ( OK ),57.00  ( Overridden ),
Thu  Apr 03 12:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.33  ( OK ),52.94  ( OK ),76.59  ( OK ),0.00  ( OK ),55.62  ( OK ),1.00  ( OK ),1.00  ( OK ),10316.51  ( OK ),50.79  ( OK ),57.00  ( Overridden ),
Thu  Apr 03 13:00:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),54.86  ( OK ),51.97  ( OK ),76.62  ( OK ),0.00  ( OK ),55.48  ( OK ),1.00  ( OK ),1.00  ( OK ),11369.91  ( OK ),51.19  ( OK ),57.00  ( Overridden ),
Thu  Apr 03 13:15:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.32  ( OK ),49.53  ( OK ),76.54  ( OK ),0.00  ( OK ),55.29  ( OK ),1.00  ( OK ),1.00  ( OK ),10600.19  ( OK ),50.68  ( OK ),57.00  ( Overridden ),
Thu  Apr 03 13:30:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),59.38  ( OK ),43.30  ( OK ),76.58  ( OK ),0.00  ( OK ),62.15  ( OK ),1.00  ( OK ),1.00  ( OK ),10749.33  ( OK ),51.01  ( OK ),57.00  ( Overridden ),
Thu  Apr 03 13:45:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.44  ( OK ),49.11  ( OK ),76.72  ( OK ),0.00  ( OK ),57.39  ( OK ),1.00  ( OK ),1.00  ( OK ),10235.77  ( OK ),50.81  ( OK ),57.00  ( Overridden ),
Thu  Apr 03 14:00:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),53.54  ( OK ),44.92  ( OK ),76.59  ( OK ),0.00  ( OK ),56.04  ( OK ),1.00  ( OK ),1.00  ( OK ),10624.10  ( OK ),50.97  ( OK ),57.00  ( Overridden ),
Thu  Apr 03 14:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.98  ( OK ),49.40  ( OK ),76.57  ( OK ),0.00  ( OK ),56.02  ( OK ),1.00  ( OK ),1.00  ( OK ),10328.36  ( OK ),50.46  ( OK ),57.00  ( Overridden ),
Thu  Apr 03 14:30:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),56.01  ( OK ),52.54  ( OK ),76.55  ( OK ),0.00  ( OK ),56.41  ( OK ),1.00  ( OK ),1.00  ( OK ),9361.15  ( OK ),49.90  ( OK ),57.00  ( Overridden ),
Thu  Apr 03 14:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.88  ( OK ),49.34  ( OK ),76.56  ( OK ),0.00  ( OK ),55.67  ( OK ),1.00  ( OK ),1.00  ( OK ),9669.54  ( OK ),50.35  ( OK ),57.00  ( Overridden ),
Thu  Apr 03 15:00:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),55.19  ( OK ),51.47  ( OK ),76.48  ( OK ),0.00  ( OK ),56.06  ( OK ),1.00  ( OK ),1.00  ( OK ),9867.85  ( OK ),50.49  ( OK ),57.00  ( Overridden ),
Thu  Apr 03 15:15:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),64.62  ( OK ),34.45  ( OK ),76.36  ( OK ),0.00  ( OK ),60.99  ( OK ),1.00  ( OK ),1.00  ( OK ),8712.90  ( OK ),49.56  ( OK ),57.00  ( Overridden ),
Thu  Apr 03 15:30:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),56.81  ( OK ),45.58  ( OK ),76.61  ( OK ),0.00  ( OK ),58.91  ( OK ),1.00  ( OK ),1.00  ( OK ),10445.14  ( OK ),50.10  ( OK ),57.00  ( Overridden ),
Thu  Apr 03 15:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.59  ( OK ),50.66  ( OK ),76.57  ( OK ),0.00  ( OK ),56.84  ( OK ),1.00  ( OK ),1.00  ( OK ),9735.90  ( OK ),49.96  ( OK ),57.00  ( Overridden ),
Thu  Apr 03 16:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.38  ( OK ),52.04  ( OK ),76.51  ( OK ),0.00  ( OK ),56.23  ( OK ),1.00  ( OK ),1.00  ( OK ),8929.27  ( OK ),49.67  ( OK ),57.00  ( Overridden ),
Thu  Apr 03 16:15:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.40  ( OK ),50.15  ( OK ),76.58  ( OK ),0.00  ( OK ),56.04  ( OK ),1.00  ( OK ),1.00  ( OK ),9331.67  ( OK ),49.38  ( OK ),57.00  ( Overridden ),
Thu  Apr 03 16:30:00  CST,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),55.40  ( OK ),51.03  ( OK ),76.53  ( OK ),0.00  ( OK ),55.64  ( OK ),1.00  ( OK ),1.00  ( OK ),10357.35  ( OK ),49.83  ( OK ),57.00  ( Overridden ),
Thu  Apr 03 16:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.51  ( OK ),52.85  ( OK ),76.50  ( OK ),0.00  ( OK ),56.19  ( OK ),1.00  ( OK ),1.00  ( OK ),8701.06  ( OK ),49.04  ( OK ),57.00  ( Overridden ),
Thu  Apr 03 17:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.24  ( OK ),53.44  ( OK ),76.51  ( OK ),0.00  ( OK ),56.47  ( OK ),1.00  ( OK ),1.00  ( OK ),9060.20  ( OK ),48.98  ( OK ),57.00  ( Overridden ),
Thu  Apr 03 17:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),50.07  ( OK ),0.00  ( OK ),75.14  ( OK ),0.00  ( OK ),57.21  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 03 17:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),46.58  ( OK ),0.00  ( OK ),73.21  ( OK ),0.00  ( OK ),56.59  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 03 17:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),45.49  ( OK ),0.00  ( OK ),72.69  ( OK ),0.00  ( OK ),55.91  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 03 18:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),44.75  ( OK ),0.00  ( OK ),72.38  ( OK ),0.00  ( OK ),55.18  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 03 18:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),44.60  ( OK ),0.00  ( OK ),72.14  ( OK ),0.00  ( OK ),54.61  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 03 18:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),44.38  ( OK ),0.00  ( OK ),71.92  ( OK ),0.00  ( OK ),54.15  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 03 18:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),44.10  ( OK ),0.00  ( OK ),71.91  ( OK ),0.00  ( OK ),53.65  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 03 19:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),43.99  ( OK ),0.00  ( OK ),72.07  ( OK ),0.00  ( OK ),53.21  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 03 19:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),46.00  ( OK ),0.00  ( OK ),70.82  ( OK ),0.00  ( OK ),53.79  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 03 19:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),46.33  ( OK ),0.00  ( OK ),69.75  ( OK ),0.00  ( OK ),53.80  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 03 19:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),46.29  ( OK ),0.00  ( OK ),69.57  ( OK ),0.00  ( OK ),53.67  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 03 20:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),46.74  ( OK ),0.00  ( OK ),69.54  ( OK ),0.00  ( OK ),53.81  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 03 20:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),46.75  ( OK ),0.00  ( OK ),69.60  ( OK ),0.00  ( OK ),53.73  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 03 20:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),46.92  ( OK ),0.00  ( OK ),69.64  ( OK ),0.00  ( OK ),53.76  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 03 20:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),47.01  ( OK ),0.00  ( OK ),69.92  ( OK ),0.00  ( OK ),53.76  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 03 21:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),47.13  ( OK ),0.00  ( OK ),69.97  ( OK ),0.00  ( OK ),53.74  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 03 21:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),48.22  ( OK ),0.00  ( OK ),70.26  ( OK ),0.00  ( OK ),54.56  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 03 21:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),48.58  ( OK ),0.00  ( OK ),70.45  ( OK ),0.00  ( OK ),54.71  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 03 21:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),48.91  ( OK ),0.00  ( OK ),70.75  ( OK ),0.00  ( OK ),54.91  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 03 22:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),49.18  ( OK ),0.00  ( OK ),71.21  ( OK ),0.00  ( OK ),55.06  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 03 22:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),49.38  ( OK ),0.00  ( OK ),71.43  ( OK ),0.00  ( OK ),55.25  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 03 22:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),49.57  ( OK ),0.00  ( OK ),71.64  ( OK ),0.00  ( OK ),55.35  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 03 22:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),49.51  ( OK ),0.00  ( OK ),71.65  ( OK ),0.00  ( OK ),55.32  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 03 23:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),49.59  ( OK ),0.00  ( OK ),71.72  ( OK ),0.00  ( OK ),55.46  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 03 23:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),49.48  ( OK ),0.00  ( OK ),71.71  ( OK ),0.00  ( OK ),55.44  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 03 23:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),49.52  ( OK ),0.00  ( OK ),71.78  ( OK ),0.00  ( OK ),55.46  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 03 23:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),49.51  ( OK ),0.00  ( OK ),71.71  ( OK ),0.00  ( OK ),55.43  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 04 00:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),49.41  ( OK ),0.00  ( OK ),71.56  ( OK ),0.00  ( OK ),55.39  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 04 00:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),49.30  ( OK ),0.00  ( OK ),71.56  ( OK ),0.00  ( OK ),55.32  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 04 00:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),49.44  ( OK ),0.00  ( OK ),71.53  ( OK ),0.00  ( OK ),55.44  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 04 00:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),49.59  ( OK ),0.00  ( OK ),71.48  ( OK ),0.00  ( OK ),55.53  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 04 01:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),49.69  ( OK ),0.00  ( OK ),71.57  ( OK ),0.00  ( OK ),55.56  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 04 01:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),49.80  ( OK ),0.00  ( OK ),71.58  ( OK ),0.00  ( OK ),55.68  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 04 01:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),49.98  ( OK ),0.00  ( OK ),71.68  ( OK ),0.00  ( OK ),55.77  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 04 01:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),50.10  ( OK ),0.00  ( OK ),71.74  ( OK ),0.00  ( OK ),55.84  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 04 02:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),50.18  ( OK ),0.00  ( OK ),71.75  ( OK ),0.00  ( OK ),55.89  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 04 02:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),50.18  ( OK ),0.00  ( OK ),71.73  ( OK ),0.00  ( OK ),55.86  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 04 02:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),50.19  ( OK ),0.00  ( OK ),71.69  ( OK ),0.00  ( OK ),55.91  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 04 02:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),50.36  ( OK ),0.00  ( OK ),71.75  ( OK ),0.00  ( OK ),56.03  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 04 03:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),50.43  ( OK ),0.00  ( OK ),71.80  ( OK ),0.00  ( OK ),56.07  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 04 03:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),50.49  ( OK ),0.00  ( OK ),71.87  ( OK ),0.00  ( OK ),56.10  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 04 03:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),50.58  ( OK ),0.00  ( OK ),71.87  ( OK ),0.00  ( OK ),56.16  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 04 03:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),50.67  ( OK ),0.00  ( OK ),71.87  ( OK ),0.00  ( OK ),56.23  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 04 04:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),50.85  ( OK ),0.00  ( OK ),71.91  ( OK ),0.00  ( OK ),56.37  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
