TT,AHU4_CCV-AHU4-Percentage,AHU4_DSP-AHU4-inch,AHU4_DSPSP-AHU4-inch,AHU4_MAT-AHU4-degree Fahrenheit,AHU4_MaxDMP-AHU4-Percentage,AHU4_RAT-AHU4-degree Fahrenheit,AHU4_RHV-AHU4-Percentage,AHU4_SAT-AHU4-degree Fahrenheit,AHU4_SFC-AHU4-No Unit,AHU4_SFS-AHU4-No Unit,AHU4_SupCFM-AHU4-cubic foot per minute,AHU4_SupVFD-AHU4-Percentage,AHU4_SATSP-AHU4-degree Fahrenheit,
Fri  Apr 04 04:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.06  ( OK ),0.00  ( OK ),71.88  ( OK ),0.00  ( OK ),56.40  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 04 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),50.97  ( OK ),0.00  ( OK ),71.89  ( OK ),0.00  ( OK ),56.38  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 04 04:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),50.95  ( OK ),0.00  ( OK ),71.89  ( OK ),0.00  ( OK ),56.43  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 04 05:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),50.98  ( OK ),0.00  ( OK ),71.92  ( OK ),0.00  ( OK ),56.43  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 04 05:15:00  CST,0.00  ( OK ),0.90  ( OK ),1.50  ( OK ),58.49  ( OK ),37.93  ( OK ),76.74  ( OK ),0.00  ( OK ),58.72  ( OK ),1.00  ( OK ),1.00  ( OK ),30832.94  ( OK ),85.03  ( OK ),57.00  ( Overridden ),
Fri  Apr 04 05:30:00  CST,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),55.68  ( OK ),42.60  ( OK ),76.36  ( OK ),0.00  ( OK ),56.03  ( OK ),1.00  ( OK ),1.00  ( OK ),29594.74  ( OK ),86.09  ( OK ),57.00  ( Overridden ),
Fri  Apr 04 05:45:00  CST,0.00  ( OK ),1.74  ( OK ),1.50  ( OK ),54.93  ( OK ),42.24  ( OK ),76.03  ( OK ),0.00  ( OK ),54.96  ( OK ),1.00  ( OK ),1.00  ( OK ),25639.52  ( OK ),77.50  ( OK ),57.00  ( Overridden ),
Fri  Apr 04 06:00:00  CST,0.00  ( OK ),1.73  ( OK ),1.50  ( OK ),55.34  ( OK ),44.34  ( OK ),75.85  ( OK ),0.00  ( OK ),55.70  ( OK ),1.00  ( OK ),1.00  ( OK ),20966.89  ( OK ),68.46  ( OK ),57.00  ( Overridden ),
Fri  Apr 04 06:15:00  CST,0.00  ( OK ),1.66  ( OK ),1.50  ( OK ),55.19  ( OK ),45.47  ( OK ),75.86  ( OK ),0.00  ( OK ),55.88  ( OK ),1.00  ( OK ),1.00  ( OK ),17606.78  ( OK ),62.05  ( OK ),57.00  ( Overridden ),
Fri  Apr 04 06:30:00  CST,0.00  ( OK ),1.63  ( OK ),1.50  ( OK ),64.14  ( OK ),36.52  ( OK ),75.90  ( OK ),0.00  ( OK ),63.46  ( OK ),1.00  ( OK ),1.00  ( OK ),14383.08  ( OK ),57.29  ( OK ),57.00  ( Overridden ),
Fri  Apr 04 06:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),57.71  ( OK ),53.53  ( OK ),76.25  ( OK ),0.00  ( OK ),59.16  ( OK ),1.00  ( OK ),1.00  ( OK ),14750.19  ( OK ),56.01  ( OK ),57.00  ( Overridden ),
Fri  Apr 04 07:00:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),55.84  ( OK ),57.90  ( OK ),76.37  ( OK ),0.00  ( OK ),56.95  ( OK ),1.00  ( OK ),1.00  ( OK ),13047.88  ( OK ),54.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 04 07:15:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.37  ( OK ),60.44  ( OK ),76.44  ( OK ),0.00  ( OK ),56.62  ( OK ),1.00  ( OK ),1.00  ( OK ),12036.71  ( OK ),52.91  ( OK ),57.00  ( Overridden ),
Fri  Apr 04 07:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.27  ( OK ),61.81  ( OK ),76.70  ( OK ),0.00  ( OK ),56.42  ( OK ),1.00  ( OK ),1.00  ( OK ),11447.59  ( OK ),52.36  ( OK ),57.00  ( Overridden ),
Fri  Apr 04 07:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.30  ( OK ),63.26  ( OK ),76.81  ( OK ),0.00  ( OK ),56.45  ( OK ),1.00  ( OK ),1.00  ( OK ),10688.96  ( OK ),52.01  ( OK ),57.00  ( Overridden ),
Fri  Apr 04 08:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.66  ( OK ),65.12  ( OK ),76.84  ( OK ),0.00  ( OK ),56.45  ( OK ),1.00  ( OK ),1.00  ( OK ),11001.98  ( OK ),51.77  ( OK ),57.00  ( Overridden ),
Fri  Apr 04 08:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.82  ( OK ),63.99  ( OK ),76.88  ( OK ),0.00  ( OK ),56.11  ( OK ),1.00  ( OK ),1.00  ( OK ),11310.28  ( OK ),51.79  ( OK ),57.00  ( Overridden ),
Fri  Apr 04 08:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.39  ( OK ),60.10  ( OK ),76.82  ( OK ),0.00  ( OK ),55.53  ( OK ),1.00  ( OK ),1.00  ( OK ),10774.03  ( OK ),51.49  ( OK ),57.00  ( Overridden ),
Fri  Apr 04 08:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.33  ( OK ),56.73  ( OK ),76.86  ( OK ),0.00  ( OK ),55.64  ( OK ),1.00  ( OK ),1.00  ( OK ),10114.72  ( OK ),50.85  ( OK ),57.00  ( Overridden ),
Fri  Apr 04 09:00:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.29  ( OK ),58.71  ( OK ),76.82  ( OK ),0.00  ( OK ),56.49  ( OK ),1.00  ( OK ),1.00  ( OK ),9739.74  ( OK ),49.93  ( OK ),57.00  ( Overridden ),
Fri  Apr 04 09:15:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),55.19  ( OK ),58.83  ( OK ),76.79  ( OK ),0.00  ( OK ),56.90  ( OK ),1.00  ( OK ),1.00  ( OK ),8877.07  ( OK ),49.91  ( OK ),57.00  ( Overridden ),
Fri  Apr 04 09:30:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.99  ( OK ),59.38  ( OK ),76.80  ( OK ),0.00  ( OK ),57.00  ( OK ),1.00  ( OK ),1.00  ( OK ),9480.19  ( OK ),50.29  ( OK ),57.00  ( Overridden ),
Fri  Apr 04 09:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),56.49  ( OK ),62.15  ( OK ),76.81  ( OK ),0.00  ( OK ),56.90  ( OK ),1.00  ( OK ),1.00  ( OK ),9983.38  ( OK ),49.99  ( OK ),57.00  ( Overridden ),
Fri  Apr 04 10:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.79  ( OK ),56.27  ( OK ),76.78  ( OK ),0.00  ( OK ),56.32  ( OK ),1.00  ( OK ),1.00  ( OK ),9434.68  ( OK ),49.83  ( OK ),57.00  ( Overridden ),
Fri  Apr 04 10:15:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),59.64  ( OK ),51.62  ( OK ),76.79  ( OK ),0.00  ( OK ),63.74  ( OK ),1.00  ( OK ),1.00  ( OK ),9711.48  ( OK ),50.22  ( OK ),57.00  ( Overridden ),
Fri  Apr 04 10:30:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),55.92  ( OK ),58.11  ( OK ),76.96  ( OK ),0.00  ( OK ),57.87  ( OK ),1.00  ( OK ),1.00  ( OK ),9916.18  ( OK ),50.44  ( OK ),57.00  ( Overridden ),
Fri  Apr 04 10:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.82  ( OK ),58.09  ( OK ),76.80  ( OK ),0.00  ( OK ),56.79  ( OK ),1.00  ( OK ),1.00  ( OK ),9565.82  ( OK ),50.47  ( OK ),57.00  ( Overridden ),
Fri  Apr 04 11:00:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.86  ( OK ),59.65  ( OK ),76.76  ( OK ),0.00  ( OK ),56.78  ( OK ),1.00  ( OK ),1.00  ( OK ),8836.14  ( OK ),49.68  ( OK ),57.00  ( Overridden ),
Fri  Apr 04 11:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.52  ( OK ),56.44  ( OK ),76.75  ( OK ),0.00  ( OK ),56.08  ( OK ),1.00  ( OK ),1.00  ( OK ),8735.61  ( OK ),49.23  ( OK ),57.00  ( Overridden ),
Fri  Apr 04 11:30:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.46  ( OK ),58.60  ( OK ),76.68  ( OK ),0.00  ( OK ),56.71  ( OK ),1.00  ( OK ),1.00  ( OK ),8903.95  ( OK ),49.34  ( OK ),57.00  ( Overridden ),
Fri  Apr 04 11:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.22  ( OK ),55.88  ( OK ),76.80  ( OK ),0.00  ( OK ),55.96  ( OK ),1.00  ( OK ),1.00  ( OK ),9178.12  ( OK ),49.33  ( OK ),57.00  ( Overridden ),
Fri  Apr 04 12:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.47  ( OK ),55.82  ( OK ),76.69  ( OK ),0.00  ( OK ),55.95  ( OK ),1.00  ( OK ),1.00  ( OK ),8813.91  ( OK ),49.08  ( OK ),57.00  ( Overridden ),
Fri  Apr 04 12:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.34  ( OK ),58.23  ( OK ),76.78  ( OK ),0.00  ( OK ),56.45  ( OK ),1.00  ( OK ),1.00  ( OK ),7920.23  ( OK ),48.30  ( OK ),57.00  ( Overridden ),
Fri  Apr 04 12:30:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.73  ( OK ),60.20  ( OK ),76.82  ( OK ),0.00  ( OK ),56.81  ( OK ),1.00  ( OK ),1.00  ( OK ),8595.67  ( OK ),48.33  ( OK ),57.00  ( Overridden ),
Fri  Apr 04 12:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.53  ( OK ),56.99  ( OK ),76.82  ( OK ),0.00  ( OK ),56.46  ( OK ),1.00  ( OK ),1.00  ( OK ),8447.09  ( OK ),48.87  ( OK ),57.00  ( Overridden ),
Fri  Apr 04 13:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.88  ( OK ),56.86  ( OK ),76.81  ( OK ),0.00  ( OK ),56.43  ( OK ),1.00  ( OK ),1.00  ( OK ),8605.02  ( OK ),48.91  ( OK ),57.00  ( Overridden ),
Fri  Apr 04 13:15:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.96  ( OK ),57.26  ( OK ),76.82  ( OK ),0.00  ( OK ),56.45  ( OK ),1.00  ( OK ),1.00  ( OK ),8839.43  ( OK ),48.94  ( OK ),57.00  ( Overridden ),
Fri  Apr 04 13:30:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.95  ( OK ),57.24  ( OK ),76.68  ( OK ),0.00  ( OK ),56.81  ( OK ),1.00  ( OK ),1.00  ( OK ),8948.34  ( OK ),49.29  ( OK ),57.00  ( Overridden ),
Fri  Apr 04 13:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.34  ( OK ),58.25  ( OK ),76.71  ( OK ),0.00  ( OK ),56.71  ( OK ),1.00  ( OK ),1.00  ( OK ),9082.72  ( OK ),49.16  ( OK ),57.00  ( Overridden ),
Fri  Apr 04 14:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),65.99  ( OK ),29.10  ( OK ),76.73  ( OK ),0.00  ( OK ),57.61  ( OK ),1.00  ( OK ),1.00  ( OK ),8459.76  ( OK ),48.99  ( OK ),57.00  ( Overridden ),
Fri  Apr 04 14:15:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),57.89  ( OK ),55.25  ( OK ),76.76  ( OK ),0.00  ( OK ),61.18  ( OK ),1.00  ( OK ),1.00  ( OK ),8988.49  ( OK ),49.78  ( OK ),57.00  ( Overridden ),
Fri  Apr 04 14:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.12  ( OK ),54.29  ( OK ),76.74  ( OK ),0.00  ( OK ),56.54  ( OK ),1.00  ( OK ),1.00  ( OK ),9952.25  ( OK ),49.45  ( OK ),57.00  ( Overridden ),
Fri  Apr 04 14:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.92  ( OK ),56.92  ( OK ),76.81  ( OK ),0.00  ( OK ),56.77  ( OK ),1.00  ( OK ),1.00  ( OK ),9436.44  ( OK ),49.63  ( OK ),57.00  ( Overridden ),
Fri  Apr 04 15:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.23  ( OK ),57.56  ( OK ),76.82  ( OK ),0.00  ( OK ),56.45  ( OK ),1.00  ( OK ),1.00  ( OK ),8683.92  ( OK ),49.38  ( OK ),57.00  ( Overridden ),
Fri  Apr 04 15:15:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.00  ( OK ),53.79  ( OK ),76.67  ( OK ),0.00  ( OK ),55.78  ( OK ),1.00  ( OK ),1.00  ( OK ),9226.91  ( OK ),49.36  ( OK ),57.00  ( Overridden ),
Fri  Apr 04 15:30:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.39  ( OK ),56.15  ( OK ),76.57  ( OK ),0.00  ( OK ),56.65  ( OK ),1.00  ( OK ),1.00  ( OK ),8286.48  ( OK ),48.63  ( OK ),57.00  ( Overridden ),
Fri  Apr 04 15:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.95  ( OK ),56.03  ( OK ),76.64  ( OK ),0.00  ( OK ),56.05  ( OK ),1.00  ( OK ),1.00  ( OK ),7893.91  ( OK ),48.25  ( OK ),57.00  ( Overridden ),
Fri  Apr 04 16:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.54  ( OK ),57.62  ( OK ),76.58  ( OK ),0.00  ( OK ),56.51  ( OK ),1.00  ( OK ),1.00  ( OK ),7727.68  ( OK ),48.33  ( OK ),57.00  ( Overridden ),
Fri  Apr 04 16:15:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.50  ( OK ),58.17  ( OK ),76.53  ( OK ),0.00  ( OK ),56.50  ( OK ),1.00  ( OK ),1.00  ( OK ),7152.09  ( OK ),47.86  ( OK ),57.00  ( Overridden ),
Fri  Apr 04 16:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.79  ( OK ),57.67  ( OK ),76.51  ( OK ),0.00  ( OK ),56.46  ( OK ),1.00  ( OK ),1.00  ( OK ),7266.15  ( OK ),47.64  ( OK ),57.00  ( Overridden ),
Fri  Apr 04 16:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.55  ( OK ),55.75  ( OK ),76.49  ( OK ),0.00  ( OK ),55.96  ( OK ),1.00  ( OK ),1.00  ( OK ),6850.44  ( OK ),47.43  ( OK ),57.00  ( Overridden ),
Fri  Apr 04 17:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.56  ( OK ),58.99  ( OK ),76.57  ( OK ),0.00  ( OK ),56.41  ( OK ),1.00  ( OK ),1.00  ( OK ),7075.01  ( OK ),47.51  ( OK ),57.00  ( Overridden ),
Fri  Apr 04 17:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.59  ( OK ),0.00  ( OK ),74.25  ( OK ),0.00  ( OK ),57.31  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 04 17:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.15  ( OK ),0.00  ( OK ),71.75  ( OK ),0.00  ( OK ),57.28  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 04 17:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),50.20  ( OK ),0.00  ( OK ),70.50  ( OK ),0.00  ( OK ),57.10  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 04 18:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),49.20  ( OK ),0.00  ( OK ),69.72  ( OK ),0.00  ( OK ),56.71  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 04 18:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),48.34  ( OK ),0.00  ( OK ),69.37  ( OK ),0.00  ( OK ),56.45  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 04 18:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),47.63  ( OK ),0.00  ( OK ),69.09  ( OK ),0.00  ( OK ),56.06  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 04 18:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),47.27  ( OK ),0.00  ( OK ),68.92  ( OK ),0.00  ( OK ),55.78  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 04 19:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),47.23  ( OK ),0.00  ( OK ),68.76  ( OK ),0.00  ( OK ),55.49  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 04 19:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),47.13  ( OK ),0.00  ( OK ),68.79  ( OK ),0.00  ( OK ),55.28  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 04 19:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),46.98  ( OK ),0.00  ( OK ),68.79  ( OK ),0.00  ( OK ),54.94  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 04 19:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),46.63  ( OK ),0.00  ( OK ),68.58  ( OK ),0.00  ( OK ),54.75  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 04 20:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),46.51  ( OK ),0.00  ( OK ),68.06  ( OK ),0.00  ( OK ),54.46  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 04 20:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),45.92  ( OK ),0.00  ( OK ),67.84  ( OK ),0.00  ( OK ),54.24  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 04 20:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),45.98  ( OK ),0.00  ( OK ),67.92  ( OK ),0.00  ( OK ),53.94  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 04 20:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),46.10  ( OK ),0.00  ( OK ),68.17  ( OK ),0.00  ( OK ),53.79  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 04 21:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),46.00  ( OK ),0.00  ( OK ),68.04  ( OK ),0.00  ( OK ),53.62  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 04 21:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),46.26  ( OK ),0.00  ( OK ),67.76  ( OK ),0.00  ( OK ),53.61  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 04 21:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),47.03  ( OK ),0.00  ( OK ),67.67  ( OK ),0.00  ( OK ),53.67  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 04 21:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),50.76  ( OK ),0.00  ( OK ),66.04  ( OK ),0.00  ( OK ),54.01  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 04 22:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.05  ( OK ),0.00  ( OK ),67.00  ( OK ),0.00  ( OK ),54.89  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 04 22:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.86  ( OK ),0.00  ( OK ),67.45  ( OK ),0.00  ( OK ),55.31  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 04 22:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.49  ( OK ),0.00  ( OK ),67.85  ( OK ),0.00  ( OK ),55.68  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 04 22:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.78  ( OK ),0.00  ( OK ),66.75  ( OK ),0.00  ( OK ),55.96  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 04 23:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.66  ( OK ),0.00  ( OK ),67.18  ( OK ),0.00  ( OK ),56.28  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 04 23:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.73  ( OK ),0.00  ( OK ),67.65  ( OK ),0.00  ( OK ),56.62  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 04 23:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.08  ( OK ),0.00  ( OK ),68.49  ( OK ),0.00  ( OK ),56.93  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 04 23:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.27  ( OK ),0.00  ( OK ),69.09  ( OK ),0.00  ( OK ),57.26  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 05 00:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.41  ( OK ),0.00  ( OK ),69.41  ( OK ),0.00  ( OK ),57.55  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 05 00:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.46  ( OK ),0.00  ( OK ),69.51  ( OK ),0.00  ( OK ),57.79  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 05 00:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.52  ( OK ),0.00  ( OK ),69.74  ( OK ),0.00  ( OK ),58.02  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 05 00:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.80  ( OK ),0.00  ( OK ),69.89  ( OK ),0.00  ( OK ),58.29  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 05 01:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.99  ( OK ),0.00  ( OK ),70.08  ( OK ),0.00  ( OK ),58.52  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 05 01:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.24  ( OK ),0.00  ( OK ),70.20  ( OK ),0.00  ( OK ),58.75  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 05 01:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.30  ( OK ),0.00  ( OK ),70.35  ( OK ),0.00  ( OK ),58.95  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 05 01:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.27  ( OK ),0.00  ( OK ),70.36  ( OK ),0.00  ( OK ),59.13  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 05 02:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.14  ( OK ),0.00  ( OK ),70.36  ( OK ),0.00  ( OK ),59.27  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 05 02:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.13  ( OK ),0.00  ( OK ),70.31  ( OK ),0.00  ( OK ),59.43  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 05 02:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.23  ( OK ),0.00  ( OK ),70.35  ( OK ),0.00  ( OK ),59.54  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 05 02:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.22  ( OK ),0.00  ( OK ),70.44  ( OK ),0.00  ( OK ),59.67  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 05 03:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.27  ( OK ),0.00  ( OK ),70.23  ( OK ),0.00  ( OK ),59.82  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 05 03:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.18  ( OK ),0.00  ( OK ),70.18  ( OK ),0.00  ( OK ),59.89  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 05 03:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.21  ( OK ),0.00  ( OK ),69.91  ( OK ),0.00  ( OK ),59.96  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 05 03:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.12  ( OK ),0.00  ( OK ),69.95  ( OK ),0.00  ( OK ),60.04  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 05 04:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.22  ( OK ),0.00  ( OK ),69.99  ( OK ),0.00  ( OK ),60.11  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 05 04:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.26  ( OK ),0.00  ( OK ),70.17  ( OK ),0.00  ( OK ),60.21  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 05 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.17  ( OK ),0.00  ( OK ),70.11  ( OK ),0.00  ( OK ),60.26  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 05 04:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.04  ( OK ),0.00  ( OK ),70.05  ( OK ),0.00  ( OK ),60.28  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 05 05:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.97  ( OK ),0.00  ( OK ),70.06  ( OK ),0.00  ( OK ),60.32  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 05 05:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.88  ( OK ),0.00  ( OK ),70.11  ( OK ),0.00  ( OK ),60.35  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 05 05:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.72  ( OK ),0.00  ( OK ),70.16  ( OK ),0.00  ( OK ),60.35  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 05 05:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.59  ( OK ),0.00  ( OK ),70.13  ( OK ),0.00  ( OK ),60.37  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 05 06:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.49  ( OK ),0.00  ( OK ),70.02  ( OK ),0.00  ( OK ),60.34  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 05 06:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.49  ( OK ),0.00  ( OK ),69.99  ( OK ),0.00  ( OK ),60.35  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 05 06:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.50  ( OK ),0.00  ( OK ),70.02  ( OK ),0.00  ( OK ),60.33  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 05 06:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.59  ( OK ),0.00  ( OK ),69.99  ( OK ),0.00  ( OK ),60.58  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 05 07:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.82  ( OK ),0.00  ( OK ),69.56  ( OK ),0.00  ( OK ),61.22  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 05 07:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.33  ( OK ),0.00  ( OK ),70.03  ( OK ),0.00  ( OK ),60.84  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 05 07:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.00  ( OK ),0.00  ( OK ),70.54  ( OK ),0.00  ( OK ),60.84  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 05 07:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.31  ( OK ),0.00  ( OK ),70.45  ( OK ),0.00  ( OK ),61.51  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 05 08:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.28  ( OK ),0.00  ( OK ),70.60  ( OK ),0.00  ( OK ),61.64  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 05 08:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.36  ( OK ),0.00  ( OK ),70.86  ( OK ),0.00  ( OK ),61.73  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 05 08:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.48  ( OK ),0.00  ( OK ),71.12  ( OK ),0.00  ( OK ),61.78  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 05 08:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.25  ( OK ),0.00  ( OK ),71.32  ( OK ),0.00  ( OK ),61.79  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 05 09:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.55  ( OK ),0.00  ( OK ),71.28  ( OK ),0.00  ( OK ),61.91  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 05 09:15:00  CST,0.00  ( OK ),0.66  ( OK ),1.50  ( OK ),62.80  ( OK ),33.26  ( OK ),76.87  ( OK ),0.00  ( OK ),64.95  ( OK ),1.00  ( OK ),1.00  ( OK ),29774.08  ( OK ),76.51  ( OK ),57.00  ( Overridden ),
Sat  Apr 05 09:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.64  ( OK ),0.00  ( OK ),74.75  ( OK ),0.00  ( OK ),65.38  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 05 09:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.50  ( OK ),0.00  ( OK ),72.26  ( OK ),0.00  ( OK ),65.33  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 05 10:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.05  ( OK ),0.00  ( OK ),72.68  ( OK ),0.00  ( OK ),65.36  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 05 10:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.62  ( OK ),0.00  ( OK ),73.71  ( OK ),0.00  ( OK ),65.06  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 05 10:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.06  ( OK ),0.00  ( OK ),74.41  ( OK ),0.00  ( OK ),64.93  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 05 10:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.47  ( OK ),0.00  ( OK ),74.55  ( OK ),0.00  ( OK ),64.64  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 05 11:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.35  ( OK ),0.00  ( OK ),75.12  ( OK ),0.00  ( OK ),64.44  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 05 11:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.99  ( OK ),0.00  ( OK ),74.28  ( OK ),0.00  ( OK ),64.02  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 05 11:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.99  ( OK ),0.00  ( OK ),73.33  ( OK ),0.00  ( OK ),63.44  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 05 11:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.47  ( OK ),0.00  ( OK ),72.93  ( OK ),0.00  ( OK ),63.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 05 12:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.27  ( OK ),0.00  ( OK ),72.95  ( OK ),0.00  ( OK ),62.62  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 05 12:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.97  ( OK ),0.00  ( OK ),74.28  ( OK ),0.00  ( OK ),62.87  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 05 12:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.36  ( OK ),0.00  ( OK ),74.96  ( OK ),0.00  ( OK ),62.74  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 05 12:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.62  ( OK ),0.00  ( OK ),75.28  ( OK ),0.00  ( OK ),62.64  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 05 13:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.54  ( OK ),0.00  ( OK ),74.82  ( OK ),0.00  ( OK ),62.50  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 05 13:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.27  ( OK ),0.00  ( OK ),75.42  ( OK ),0.00  ( OK ),62.82  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 05 13:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.00  ( OK ),0.00  ( OK ),74.56  ( OK ),0.00  ( OK ),62.34  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 05 13:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.52  ( OK ),0.00  ( OK ),73.78  ( OK ),0.00  ( OK ),62.01  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 05 14:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.99  ( OK ),0.00  ( OK ),73.28  ( OK ),0.00  ( OK ),61.62  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 05 14:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.98  ( OK ),0.00  ( OK ),73.24  ( OK ),0.00  ( OK ),61.58  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 05 14:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.10  ( OK ),0.00  ( OK ),73.31  ( OK ),0.00  ( OK ),61.49  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 05 14:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.88  ( OK ),0.00  ( OK ),73.13  ( OK ),0.00  ( OK ),61.28  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 05 15:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.78  ( OK ),0.00  ( OK ),73.06  ( OK ),0.00  ( OK ),61.17  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 05 15:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.77  ( OK ),0.00  ( OK ),72.84  ( OK ),0.00  ( OK ),61.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 05 15:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.72  ( OK ),0.00  ( OK ),72.96  ( OK ),0.00  ( OK ),60.96  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 05 15:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.64  ( OK ),0.00  ( OK ),73.00  ( OK ),0.00  ( OK ),60.78  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 05 16:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.71  ( OK ),0.00  ( OK ),72.96  ( OK ),0.00  ( OK ),60.71  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 05 16:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.98  ( OK ),0.00  ( OK ),73.16  ( OK ),0.00  ( OK ),60.81  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 05 16:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.94  ( OK ),0.00  ( OK ),73.14  ( OK ),0.00  ( OK ),60.70  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 05 16:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.79  ( OK ),0.00  ( OK ),73.20  ( OK ),0.00  ( OK ),60.62  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 05 17:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.77  ( OK ),0.00  ( OK ),73.16  ( OK ),0.00  ( OK ),60.53  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 05 17:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.74  ( OK ),0.00  ( OK ),73.11  ( OK ),0.00  ( OK ),60.47  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 05 17:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.70  ( OK ),0.00  ( OK ),73.09  ( OK ),0.00  ( OK ),60.41  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 05 17:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.77  ( OK ),0.00  ( OK ),73.15  ( OK ),0.00  ( OK ),60.43  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 05 18:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.70  ( OK ),0.00  ( OK ),73.20  ( OK ),0.00  ( OK ),60.35  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 05 18:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.57  ( OK ),0.00  ( OK ),73.24  ( OK ),0.00  ( OK ),60.32  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 05 18:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.28  ( OK ),0.00  ( OK ),73.25  ( OK ),0.00  ( OK ),60.23  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 05 18:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.89  ( OK ),0.00  ( OK ),73.17  ( OK ),0.00  ( OK ),60.03  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 05 19:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.48  ( OK ),0.00  ( OK ),73.07  ( OK ),0.00  ( OK ),59.84  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 05 19:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.18  ( OK ),0.00  ( OK ),72.93  ( OK ),0.00  ( OK ),59.64  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 05 19:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.83  ( OK ),0.00  ( OK ),72.77  ( OK ),0.00  ( OK ),59.47  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 05 19:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.49  ( OK ),0.00  ( OK ),72.63  ( OK ),0.00  ( OK ),59.28  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 05 20:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.17  ( OK ),0.00  ( OK ),72.50  ( OK ),0.00  ( OK ),59.08  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 05 20:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.92  ( OK ),0.00  ( OK ),72.43  ( OK ),0.00  ( OK ),58.88  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 05 20:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.62  ( OK ),0.00  ( OK ),72.27  ( OK ),0.00  ( OK ),58.67  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 05 20:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.33  ( OK ),0.00  ( OK ),72.18  ( OK ),0.00  ( OK ),58.47  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 05 21:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.15  ( OK ),0.00  ( OK ),72.12  ( OK ),0.00  ( OK ),58.29  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 05 21:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),50.81  ( OK ),0.00  ( OK ),71.98  ( OK ),0.00  ( OK ),58.08  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 05 21:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),50.50  ( OK ),0.00  ( OK ),71.92  ( OK ),0.00  ( OK ),57.90  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 05 21:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),50.22  ( OK ),0.00  ( OK ),71.84  ( OK ),0.00  ( OK ),57.71  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 05 22:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.43  ( OK ),0.00  ( OK ),71.70  ( OK ),0.00  ( OK ),58.11  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 05 22:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.76  ( OK ),0.00  ( OK ),71.69  ( OK ),0.00  ( OK ),58.80  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 05 22:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.78  ( OK ),0.00  ( OK ),71.71  ( OK ),0.00  ( OK ),59.14  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 05 22:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.53  ( OK ),0.00  ( OK ),71.65  ( OK ),0.00  ( OK ),59.37  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 05 23:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.34  ( OK ),0.00  ( OK ),71.67  ( OK ),0.00  ( OK ),59.60  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 05 23:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.13  ( OK ),0.00  ( OK ),71.61  ( OK ),0.00  ( OK ),59.81  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 05 23:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.92  ( OK ),0.00  ( OK ),71.59  ( OK ),0.00  ( OK ),60.01  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 05 23:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.83  ( OK ),0.00  ( OK ),71.56  ( OK ),0.00  ( OK ),60.19  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 06 00:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.66  ( OK ),0.00  ( OK ),71.54  ( OK ),0.00  ( OK ),60.35  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 06 00:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.58  ( OK ),0.00  ( OK ),71.57  ( OK ),0.00  ( OK ),60.50  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 06 00:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.40  ( OK ),0.00  ( OK ),71.47  ( OK ),0.00  ( OK ),60.61  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 06 00:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.20  ( OK ),0.00  ( OK ),71.44  ( OK ),0.00  ( OK ),60.73  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 06 01:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.08  ( OK ),0.00  ( OK ),71.36  ( OK ),0.00  ( OK ),60.82  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 06 01:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.06  ( OK ),0.00  ( OK ),71.30  ( OK ),0.00  ( OK ),60.92  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 06 01:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.05  ( OK ),0.00  ( OK ),71.36  ( OK ),0.00  ( OK ),60.99  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 06 01:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.04  ( OK ),0.00  ( OK ),71.31  ( OK ),0.00  ( OK ),61.06  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 06 02:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.19  ( OK ),0.00  ( OK ),71.35  ( OK ),0.00  ( OK ),61.13  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 06 02:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.36  ( OK ),0.00  ( OK ),71.47  ( OK ),0.00  ( OK ),61.21  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 06 02:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.43  ( OK ),0.00  ( OK ),71.53  ( OK ),0.00  ( OK ),61.31  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 06 02:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.40  ( OK ),0.00  ( OK ),71.65  ( OK ),0.00  ( OK ),61.37  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 06 03:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.43  ( OK ),0.00  ( OK ),71.67  ( OK ),0.00  ( OK ),61.41  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 06 03:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.50  ( OK ),0.00  ( OK ),71.61  ( OK ),0.00  ( OK ),61.49  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 06 03:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.65  ( OK ),0.00  ( OK ),71.67  ( OK ),0.00  ( OK ),61.58  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 06 03:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.77  ( OK ),0.00  ( OK ),71.65  ( OK ),0.00  ( OK ),61.66  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 06 04:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.84  ( OK ),0.00  ( OK ),71.68  ( OK ),0.00  ( OK ),61.72  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 06 04:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.83  ( OK ),0.00  ( OK ),71.69  ( OK ),0.00  ( OK ),61.77  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 06 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.79  ( OK ),0.00  ( OK ),71.64  ( OK ),0.00  ( OK ),61.85  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 06 04:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.77  ( OK ),0.00  ( OK ),71.60  ( OK ),0.00  ( OK ),61.91  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 06 05:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.73  ( OK ),0.00  ( OK ),71.56  ( OK ),0.00  ( OK ),61.95  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 06 05:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.70  ( OK ),0.00  ( OK ),71.50  ( OK ),0.00  ( OK ),61.99  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 06 05:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.64  ( OK ),0.00  ( OK ),71.53  ( OK ),0.00  ( OK ),62.02  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 06 05:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.58  ( OK ),0.00  ( OK ),71.53  ( OK ),0.00  ( OK ),62.04  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 06 06:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.56  ( OK ),0.00  ( OK ),71.42  ( OK ),0.00  ( OK ),62.08  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 06 06:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.65  ( OK ),0.00  ( OK ),71.43  ( OK ),0.00  ( OK ),62.09  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 06 06:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.74  ( OK ),0.00  ( OK ),71.49  ( OK ),0.00  ( OK ),62.12  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 06 06:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.91  ( OK ),0.00  ( OK ),71.60  ( OK ),0.00  ( OK ),62.16  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 06 07:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.16  ( OK ),0.00  ( OK ),71.80  ( OK ),0.00  ( OK ),62.19  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 06 07:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.40  ( OK ),0.00  ( OK ),71.95  ( OK ),0.00  ( OK ),62.29  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 06 07:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.68  ( OK ),0.00  ( OK ),72.07  ( OK ),0.00  ( OK ),62.36  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 06 07:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.00  ( OK ),0.00  ( OK ),72.21  ( OK ),0.00  ( OK ),62.50  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 06 08:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.65  ( OK ),0.00  ( OK ),72.42  ( OK ),0.00  ( OK ),62.54  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 06 08:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.78  ( OK ),0.00  ( OK ),72.48  ( OK ),0.00  ( OK ),62.41  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 06 08:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.53  ( OK ),0.00  ( OK ),72.65  ( OK ),0.00  ( OK ),62.29  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 06 08:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.50  ( OK ),0.00  ( OK ),72.81  ( OK ),0.00  ( OK ),62.17  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 06 09:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.41  ( OK ),0.00  ( OK ),72.90  ( OK ),0.00  ( OK ),61.90  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 06 09:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.51  ( OK ),0.00  ( OK ),73.03  ( OK ),0.00  ( OK ),61.83  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 06 09:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.48  ( OK ),0.00  ( OK ),73.13  ( OK ),0.00  ( OK ),61.65  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 06 09:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.58  ( OK ),0.00  ( OK ),73.15  ( OK ),0.00  ( OK ),61.51  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 06 10:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.78  ( OK ),0.00  ( OK ),73.26  ( OK ),0.00  ( OK ),61.44  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 06 10:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.85  ( OK ),0.00  ( OK ),73.37  ( OK ),0.00  ( OK ),61.38  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 06 10:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.01  ( OK ),0.00  ( OK ),73.46  ( OK ),0.00  ( OK ),61.37  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 06 10:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.07  ( OK ),0.00  ( OK ),73.53  ( OK ),0.00  ( OK ),61.32  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 06 11:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.17  ( OK ),0.00  ( OK ),73.43  ( OK ),0.00  ( OK ),61.26  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 06 11:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.28  ( OK ),0.00  ( OK ),73.45  ( OK ),0.00  ( OK ),61.19  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 06 11:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.42  ( OK ),0.00  ( OK ),73.70  ( OK ),0.00  ( OK ),61.21  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 06 11:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.43  ( OK ),0.00  ( OK ),73.72  ( OK ),0.00  ( OK ),61.16  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 06 12:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.46  ( OK ),0.00  ( OK ),73.74  ( OK ),0.00  ( OK ),61.13  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 06 12:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.54  ( OK ),0.00  ( OK ),73.84  ( OK ),0.00  ( OK ),61.22  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 06 12:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.54  ( OK ),0.00  ( OK ),73.90  ( OK ),0.00  ( OK ),61.24  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 06 12:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.54  ( OK ),0.00  ( OK ),73.94  ( OK ),0.00  ( OK ),61.19  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 06 13:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.44  ( OK ),0.00  ( OK ),73.87  ( OK ),0.00  ( OK ),61.03  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 06 13:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.51  ( OK ),0.00  ( OK ),73.84  ( OK ),0.00  ( OK ),61.07  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
