TT,AHU4_CCV-AHU4-Percentage,AHU4_DSP-AHU4-inch,AHU4_DSPSP-AHU4-inch,AHU4_MAT-AHU4-degree Fahrenheit,AHU4_MaxDMP-AHU4-Percentage,AHU4_RAT-AHU4-degree Fahrenheit,AHU4_RHV-AHU4-Percentage,AHU4_SAT-AHU4-degree Fahrenheit,AHU4_SFC-AHU4-No Unit,AHU4_SFS-AHU4-No Unit,AHU4_SupCFM-AHU4-cubic foot per minute,AHU4_SupVFD-AHU4-Percentage,AHU4_SATSP-AHU4-degree Fahrenheit,
Tue  Apr 08 22:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.50  ( OK ),0.00  ( OK ),71.87  ( OK ),0.00  ( OK ),58.57  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 08 23:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.49  ( OK ),0.00  ( OK ),71.82  ( OK ),0.00  ( OK ),58.57  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 08 23:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.39  ( OK ),0.00  ( OK ),71.83  ( OK ),0.00  ( OK ),58.52  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 08 23:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.29  ( OK ),0.00  ( OK ),71.78  ( OK ),0.00  ( OK ),58.46  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 08 23:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.24  ( OK ),0.00  ( OK ),71.78  ( OK ),0.00  ( OK ),58.35  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 09 00:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.22  ( OK ),0.00  ( OK ),71.75  ( OK ),0.00  ( OK ),58.34  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 09 00:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.11  ( OK ),0.00  ( OK ),71.74  ( OK ),0.00  ( OK ),58.33  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 09 00:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.11  ( OK ),0.00  ( OK ),71.67  ( OK ),0.00  ( OK ),58.27  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 09 00:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.10  ( OK ),0.00  ( OK ),71.65  ( OK ),0.00  ( OK ),58.21  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 09 01:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.13  ( OK ),0.00  ( OK ),71.68  ( OK ),0.00  ( OK ),58.17  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 09 01:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.10  ( OK ),0.00  ( OK ),71.71  ( OK ),0.00  ( OK ),58.08  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 09 01:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.09  ( OK ),0.00  ( OK ),71.77  ( OK ),0.00  ( OK ),58.07  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 09 01:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.86  ( OK ),0.00  ( OK ),71.71  ( OK ),0.00  ( OK ),57.99  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 09 02:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.70  ( OK ),0.00  ( OK ),71.68  ( OK ),0.00  ( OK ),58.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 09 02:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.63  ( OK ),0.00  ( OK ),71.59  ( OK ),0.00  ( OK ),57.96  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 09 02:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.53  ( OK ),0.00  ( OK ),71.57  ( OK ),0.00  ( OK ),57.95  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 09 02:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.41  ( OK ),0.00  ( OK ),71.54  ( OK ),0.00  ( OK ),57.87  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 09 03:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.39  ( OK ),0.00  ( OK ),71.54  ( OK ),0.00  ( OK ),57.78  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 09 03:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.26  ( OK ),0.00  ( OK ),71.55  ( OK ),0.00  ( OK ),57.72  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 09 03:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.19  ( OK ),0.00  ( OK ),71.49  ( OK ),0.00  ( OK ),57.70  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 09 03:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.15  ( OK ),0.00  ( OK ),71.44  ( OK ),0.00  ( OK ),57.61  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 09 04:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),50.79  ( OK ),0.00  ( OK ),71.32  ( OK ),0.00  ( OK ),57.60  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 09 04:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),49.53  ( OK ),0.00  ( OK ),70.63  ( OK ),0.00  ( OK ),57.54  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 09 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),48.72  ( OK ),0.00  ( OK ),69.83  ( OK ),0.00  ( OK ),57.45  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 09 04:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),48.40  ( OK ),0.00  ( OK ),69.40  ( OK ),0.00  ( OK ),57.40  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 09 05:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),47.98  ( OK ),0.00  ( OK ),69.13  ( OK ),0.00  ( OK ),57.25  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 09 05:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.15  ( OK ),0.00  ( OK ),77.29  ( OK ),0.00  ( OK ),56.78  ( OK ),0.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 09 05:30:00  CDT,,0.00  ( OK ),1.50  ( OK ),,0.00  ( OK ),,,56.42  ( OK ),0.00  ( OK ),,0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 09 05:45:00  CDT,,0.00  ( OK ),1.50  ( OK ),,0.00  ( OK ),,,56.12  ( OK ),0.00  ( OK ),,0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 09 06:00:00  CDT,,0.00  ( OK ),1.50  ( OK ),,0.00  ( OK ),,,55.87  ( OK ),0.00  ( OK ),,0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 09 06:15:00  CDT,,0.90  ( OK ),1.50  ( OK ),,37.80  ( OK ),,,60.57  ( OK ),1.00  ( OK ),,30993.39  ( OK ),84.60  ( OK ),57.00  ( Overridden ),
Wed  Apr 09 06:30:00  CDT,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),55.52  ( OK ),40.74  ( OK ),77.09  ( OK ),0.00  ( OK ),56.26  ( OK ),1.00  ( OK ),1.00  ( OK ),31962.21  ( OK ),89.90  ( OK ),57.00  ( Overridden ),
Wed  Apr 09 06:45:00  CDT,0.00  ( OK ),1.74  ( OK ),1.50  ( OK ),55.17  ( OK ),41.86  ( OK ),76.53  ( OK ),0.00  ( OK ),55.64  ( OK ),1.00  ( OK ),1.00  ( OK ),27704.49  ( OK ),81.46  ( OK ),57.00  ( Overridden ),
Wed  Apr 09 07:00:00  CDT,0.00  ( OK ),1.71  ( OK ),1.50  ( OK ),55.14  ( OK ),42.22  ( OK ),76.36  ( OK ),0.00  ( OK ),55.67  ( OK ),1.00  ( OK ),1.00  ( OK ),24068.29  ( OK ),73.31  ( OK ),57.00  ( Overridden ),
Wed  Apr 09 07:15:00  CDT,0.00  ( OK ),1.66  ( OK ),1.50  ( OK ),55.29  ( OK ),43.87  ( OK ),76.33  ( OK ),0.00  ( OK ),56.33  ( OK ),1.00  ( OK ),1.00  ( OK ),20373.93  ( OK ),66.66  ( OK ),57.00  ( Overridden ),
Wed  Apr 09 07:30:00  CDT,0.00  ( OK ),1.61  ( OK ),1.50  ( OK ),55.21  ( OK ),45.20  ( OK ),76.36  ( OK ),0.00  ( OK ),56.56  ( OK ),1.00  ( OK ),1.00  ( OK ),17929.84  ( OK ),62.04  ( OK ),57.00  ( Overridden ),
Wed  Apr 09 07:45:00  CDT,0.00  ( OK ),1.58  ( OK ),1.50  ( OK ),55.66  ( OK ),49.06  ( OK ),76.52  ( OK ),0.00  ( OK ),56.74  ( OK ),1.00  ( OK ),1.00  ( OK ),16472.11  ( OK ),59.63  ( OK ),57.00  ( Overridden ),
Wed  Apr 09 08:00:00  CDT,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),55.30  ( OK ),51.18  ( OK ),76.63  ( OK ),0.00  ( OK ),56.76  ( OK ),1.00  ( OK ),1.00  ( OK ),15641.32  ( OK ),58.08  ( OK ),57.00  ( Overridden ),
Wed  Apr 09 08:15:00  CDT,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),55.20  ( OK ),53.03  ( OK ),76.64  ( OK ),0.00  ( OK ),56.19  ( OK ),1.00  ( OK ),1.00  ( OK ),14109.43  ( OK ),56.27  ( OK ),57.00  ( Overridden ),
Wed  Apr 09 08:30:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.22  ( OK ),55.36  ( OK ),76.76  ( OK ),0.00  ( OK ),56.40  ( OK ),1.00  ( OK ),1.00  ( OK ),13518.55  ( OK ),56.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 09 08:45:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.19  ( OK ),57.04  ( OK ),76.83  ( OK ),0.00  ( OK ),56.42  ( OK ),1.00  ( OK ),1.00  ( OK ),13473.12  ( OK ),55.75  ( OK ),57.00  ( Overridden ),
Wed  Apr 09 09:00:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.24  ( OK ),59.02  ( OK ),76.90  ( OK ),0.00  ( OK ),56.45  ( OK ),1.00  ( OK ),1.00  ( OK ),13360.21  ( OK ),55.50  ( OK ),57.00  ( Overridden ),
Wed  Apr 09 09:15:00  CDT,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),55.38  ( OK ),61.32  ( OK ),76.96  ( OK ),0.00  ( OK ),56.53  ( OK ),1.00  ( OK ),1.00  ( OK ),13470.91  ( OK ),56.06  ( OK ),57.00  ( Overridden ),
Wed  Apr 09 09:30:00  CDT,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),55.20  ( OK ),62.97  ( OK ),76.91  ( OK ),0.00  ( OK ),56.46  ( OK ),1.00  ( OK ),1.00  ( OK ),14272.44  ( OK ),56.76  ( OK ),57.00  ( Overridden ),
Wed  Apr 09 09:45:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.97  ( OK ),64.00  ( OK ),76.98  ( OK ),0.00  ( OK ),56.47  ( OK ),1.00  ( OK ),1.00  ( OK ),13585.71  ( OK ),56.35  ( OK ),57.00  ( Overridden ),
Wed  Apr 09 10:00:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.31  ( OK ),66.65  ( OK ),76.89  ( OK ),0.00  ( OK ),56.65  ( OK ),1.00  ( OK ),1.00  ( OK ),13428.71  ( OK ),56.01  ( OK ),57.00  ( Overridden ),
Wed  Apr 09 10:15:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.16  ( OK ),68.19  ( OK ),76.86  ( OK ),0.00  ( OK ),56.94  ( OK ),1.00  ( OK ),1.00  ( OK ),13433.39  ( OK ),56.24  ( OK ),57.00  ( Overridden ),
Wed  Apr 09 10:30:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.69  ( OK ),70.92  ( OK ),76.90  ( OK ),0.00  ( OK ),57.29  ( OK ),1.00  ( OK ),1.00  ( OK ),13897.58  ( OK ),56.66  ( OK ),57.00  ( Overridden ),
Wed  Apr 09 10:45:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.41  ( OK ),71.55  ( OK ),76.94  ( OK ),0.00  ( OK ),57.33  ( OK ),1.00  ( OK ),1.00  ( OK ),13310.83  ( OK ),56.13  ( OK ),57.00  ( Overridden ),
Wed  Apr 09 11:00:00  CDT,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),55.22  ( OK ),73.18  ( OK ),76.87  ( OK ),0.00  ( OK ),57.32  ( OK ),1.00  ( OK ),1.00  ( OK ),12108.06  ( OK ),54.82  ( OK ),57.00  ( Overridden ),
Wed  Apr 09 11:15:00  CDT,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),54.80  ( OK ),73.94  ( OK ),76.97  ( OK ),0.00  ( OK ),57.06  ( OK ),1.00  ( OK ),1.00  ( OK ),11166.30  ( OK ),53.75  ( OK ),57.00  ( Overridden ),
Wed  Apr 09 11:30:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.23  ( OK ),78.24  ( OK ),76.99  ( OK ),0.00  ( OK ),57.47  ( OK ),1.00  ( OK ),1.00  ( OK ),11826.39  ( OK ),53.82  ( OK ),57.00  ( Overridden ),
Wed  Apr 09 11:45:00  CDT,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),55.18  ( OK ),79.85  ( OK ),77.14  ( OK ),0.00  ( OK ),57.23  ( OK ),1.00  ( OK ),1.00  ( OK ),10502.83  ( OK ),52.57  ( OK ),57.00  ( Overridden ),
Wed  Apr 09 12:00:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.86  ( OK ),79.49  ( OK ),77.22  ( OK ),0.00  ( OK ),57.02  ( OK ),1.00  ( OK ),1.00  ( OK ),10241.32  ( OK ),52.16  ( OK ),57.00  ( Overridden ),
Wed  Apr 09 12:15:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.88  ( OK ),83.17  ( OK ),77.24  ( OK ),0.00  ( OK ),57.46  ( OK ),1.00  ( OK ),1.00  ( OK ),9633.66  ( OK ),51.29  ( OK ),57.00  ( Overridden ),
Wed  Apr 09 12:30:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),56.52  ( OK ),90.25  ( OK ),77.35  ( OK ),0.00  ( OK ),58.25  ( OK ),1.00  ( OK ),1.00  ( OK ),9161.54  ( OK ),50.61  ( OK ),57.00  ( Overridden ),
Wed  Apr 09 12:45:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),56.09  ( OK ),95.42  ( OK ),77.32  ( OK ),0.00  ( OK ),58.16  ( OK ),1.00  ( OK ),1.00  ( OK ),9365.91  ( OK ),50.75  ( OK ),57.00  ( Overridden ),
Wed  Apr 09 13:00:00  CDT,40.43  ( OK ),1.49  ( OK ),1.50  ( OK ),56.43  ( OK ),100.00  ( OK ),77.27  ( OK ),0.00  ( OK ),58.49  ( OK ),1.00  ( OK ),1.00  ( OK ),9178.42  ( OK ),50.72  ( OK ),57.00  ( Overridden ),
Wed  Apr 09 13:15:00  CDT,58.56  ( OK ),1.49  ( OK ),1.50  ( OK ),57.07  ( OK ),100.00  ( OK ),77.18  ( OK ),0.00  ( OK ),58.59  ( OK ),1.00  ( OK ),1.00  ( OK ),9679.09  ( OK ),50.88  ( OK ),57.00  ( Overridden ),
Wed  Apr 09 13:30:00  CDT,83.58  ( OK ),1.50  ( OK ),1.50  ( OK ),56.85  ( OK ),100.00  ( OK ),77.14  ( OK ),0.00  ( OK ),58.88  ( OK ),1.00  ( OK ),1.00  ( OK ),9640.67  ( OK ),50.68  ( OK ),57.00  ( Overridden ),
Wed  Apr 09 13:45:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),57.45  ( OK ),100.00  ( OK ),77.12  ( OK ),0.00  ( OK ),59.26  ( OK ),1.00  ( OK ),1.00  ( OK ),9401.23  ( OK ),51.11  ( OK ),57.00  ( Overridden ),
Wed  Apr 09 14:00:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),58.21  ( OK ),100.00  ( OK ),77.05  ( OK ),0.00  ( OK ),60.24  ( OK ),1.00  ( OK ),1.00  ( OK ),9615.37  ( OK ),51.58  ( OK ),57.00  ( Overridden ),
Wed  Apr 09 14:15:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),58.87  ( OK ),100.00  ( OK ),77.07  ( OK ),0.00  ( OK ),60.36  ( OK ),1.00  ( OK ),1.00  ( OK ),10237.65  ( OK ),51.90  ( OK ),57.00  ( Overridden ),
Wed  Apr 09 14:30:00  CDT,100.00  ( OK ),1.52  ( OK ),1.50  ( OK ),58.40  ( OK ),100.00  ( OK ),77.10  ( OK ),0.00  ( OK ),60.73  ( OK ),1.00  ( OK ),1.00  ( OK ),10431.40  ( OK ),51.90  ( OK ),57.00  ( Overridden ),
Wed  Apr 09 14:45:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),59.17  ( OK ),100.00  ( OK ),77.05  ( OK ),0.00  ( OK ),61.06  ( OK ),1.00  ( OK ),1.00  ( OK ),10161.18  ( OK ),52.06  ( OK ),57.00  ( Overridden ),
Wed  Apr 09 15:00:00  CDT,100.00  ( OK ),1.46  ( OK ),1.50  ( OK ),59.99  ( OK ),100.00  ( OK ),76.99  ( OK ),0.00  ( OK ),61.73  ( OK ),1.00  ( OK ),1.00  ( OK ),12212.64  ( OK ),53.60  ( OK ),57.00  ( Overridden ),
Wed  Apr 09 15:15:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),60.25  ( OK ),100.00  ( OK ),76.94  ( OK ),0.00  ( OK ),61.93  ( OK ),1.00  ( OK ),1.00  ( OK ),12186.11  ( OK ),53.96  ( OK ),57.00  ( Overridden ),
Wed  Apr 09 15:30:00  CDT,100.00  ( OK ),1.46  ( OK ),1.50  ( OK ),60.89  ( OK ),100.00  ( OK ),76.93  ( OK ),0.00  ( OK ),62.35  ( OK ),1.00  ( OK ),1.00  ( OK ),13086.21  ( OK ),55.25  ( OK ),57.00  ( Overridden ),
Wed  Apr 09 15:45:00  CDT,100.00  ( OK ),1.46  ( OK ),1.50  ( OK ),60.00  ( OK ),100.00  ( OK ),76.85  ( OK ),0.00  ( OK ),61.95  ( OK ),1.00  ( OK ),1.00  ( OK ),13963.08  ( OK ),56.11  ( OK ),57.00  ( Overridden ),
Wed  Apr 09 16:00:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),60.65  ( OK ),100.00  ( OK ),76.81  ( OK ),0.00  ( OK ),62.66  ( OK ),1.00  ( OK ),1.00  ( OK ),14661.14  ( OK ),57.01  ( OK ),57.00  ( Overridden ),
Wed  Apr 09 16:15:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),60.97  ( OK ),100.00  ( OK ),76.82  ( OK ),0.00  ( OK ),62.89  ( OK ),1.00  ( OK ),1.00  ( OK ),14972.71  ( OK ),57.50  ( OK ),57.00  ( Overridden ),
Wed  Apr 09 16:30:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),60.92  ( OK ),100.00  ( OK ),76.81  ( OK ),0.00  ( OK ),62.99  ( OK ),1.00  ( OK ),1.00  ( OK ),15456.94  ( OK ),58.73  ( OK ),57.00  ( Overridden ),
Wed  Apr 09 16:45:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),60.98  ( OK ),100.00  ( OK ),76.78  ( OK ),0.00  ( OK ),63.11  ( OK ),1.00  ( OK ),1.00  ( OK ),15990.21  ( OK ),59.11  ( OK ),57.00  ( Overridden ),
Wed  Apr 09 17:00:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),61.21  ( OK ),100.00  ( OK ),76.69  ( OK ),0.00  ( OK ),63.23  ( OK ),1.00  ( OK ),1.00  ( OK ),15994.54  ( OK ),59.27  ( OK ),57.00  ( Overridden ),
Wed  Apr 09 17:15:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),60.99  ( OK ),100.00  ( OK ),76.69  ( OK ),0.00  ( OK ),63.08  ( OK ),1.00  ( OK ),1.00  ( OK ),16313.09  ( OK ),59.82  ( OK ),57.00  ( Overridden ),
Wed  Apr 09 17:30:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),61.05  ( OK ),100.00  ( OK ),76.65  ( OK ),0.00  ( OK ),63.17  ( OK ),1.00  ( OK ),1.00  ( OK ),15947.30  ( OK ),59.13  ( OK ),57.00  ( Overridden ),
Wed  Apr 09 17:45:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),60.81  ( OK ),100.00  ( OK ),76.62  ( OK ),0.00  ( OK ),63.08  ( OK ),1.00  ( OK ),1.00  ( OK ),15933.68  ( OK ),58.91  ( OK ),57.00  ( Overridden ),
Wed  Apr 09 18:00:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),61.23  ( OK ),100.00  ( OK ),76.58  ( OK ),0.00  ( OK ),63.14  ( OK ),1.00  ( OK ),1.00  ( OK ),15603.85  ( OK ),58.33  ( OK ),57.00  ( Overridden ),
Wed  Apr 09 18:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.64  ( OK ),0.00  ( OK ),75.22  ( OK ),0.00  ( OK ),64.34  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 09 18:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.62  ( OK ),0.00  ( OK ),74.59  ( OK ),0.00  ( OK ),65.42  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 09 18:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.82  ( OK ),0.00  ( OK ),74.23  ( OK ),0.00  ( OK ),67.81  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 09 19:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.12  ( OK ),0.00  ( OK ),74.57  ( OK ),0.00  ( OK ),65.65  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 09 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.25  ( OK ),0.00  ( OK ),74.95  ( OK ),0.00  ( OK ),65.19  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 09 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.49  ( OK ),0.00  ( OK ),75.04  ( OK ),0.00  ( OK ),65.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 09 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.92  ( OK ),0.00  ( OK ),75.12  ( OK ),0.00  ( OK ),64.80  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 09 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.53  ( OK ),0.00  ( OK ),75.18  ( OK ),0.00  ( OK ),64.63  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 09 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.12  ( OK ),0.00  ( OK ),75.28  ( OK ),0.00  ( OK ),64.25  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 09 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.07  ( OK ),0.00  ( OK ),75.12  ( OK ),0.00  ( OK ),63.73  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 09 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.04  ( OK ),0.00  ( OK ),74.92  ( OK ),0.00  ( OK ),63.33  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 09 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.03  ( OK ),0.00  ( OK ),74.78  ( OK ),0.00  ( OK ),63.01  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 09 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.35  ( OK ),0.00  ( OK ),74.60  ( OK ),0.00  ( OK ),63.53  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 09 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.94  ( OK ),0.00  ( OK ),74.68  ( OK ),0.00  ( OK ),63.53  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 09 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.30  ( OK ),0.00  ( OK ),74.59  ( OK ),0.00  ( OK ),63.91  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 09 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.34  ( OK ),0.00  ( OK ),74.18  ( OK ),0.00  ( OK ),64.01  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 09 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.44  ( OK ),0.00  ( OK ),73.84  ( OK ),0.00  ( OK ),64.13  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 09 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.57  ( OK ),0.00  ( OK ),73.55  ( OK ),0.00  ( OK ),64.20  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 09 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.57  ( OK ),0.00  ( OK ),73.37  ( OK ),0.00  ( OK ),64.18  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 09 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.57  ( OK ),0.00  ( OK ),73.17  ( OK ),0.00  ( OK ),64.22  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 09 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.61  ( OK ),0.00  ( OK ),72.99  ( OK ),0.00  ( OK ),64.17  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 09 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.65  ( OK ),0.00  ( OK ),72.92  ( OK ),0.00  ( OK ),64.18  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 09 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.68  ( OK ),0.00  ( OK ),72.84  ( OK ),0.00  ( OK ),64.27  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 10 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.60  ( OK ),0.00  ( OK ),72.81  ( OK ),0.00  ( OK ),64.18  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 10 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.63  ( OK ),0.00  ( OK ),72.73  ( OK ),0.00  ( OK ),64.18  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 10 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.61  ( OK ),0.00  ( OK ),72.68  ( OK ),0.00  ( OK ),64.21  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 10 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.47  ( OK ),0.00  ( OK ),72.66  ( OK ),0.00  ( OK ),64.17  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 10 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.36  ( OK ),0.00  ( OK ),72.57  ( OK ),0.00  ( OK ),64.16  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 10 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.25  ( OK ),0.00  ( OK ),72.51  ( OK ),0.00  ( OK ),64.10  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 10 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.16  ( OK ),0.00  ( OK ),72.47  ( OK ),0.00  ( OK ),64.08  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 10 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.04  ( OK ),0.00  ( OK ),72.45  ( OK ),0.00  ( OK ),64.04  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 10 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.96  ( OK ),0.00  ( OK ),72.43  ( OK ),0.00  ( OK ),64.01  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 10 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.83  ( OK ),0.00  ( OK ),72.38  ( OK ),0.00  ( OK ),63.99  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 10 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.69  ( OK ),0.00  ( OK ),72.32  ( OK ),0.00  ( OK ),63.90  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 10 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.59  ( OK ),0.00  ( OK ),72.23  ( OK ),0.00  ( OK ),63.84  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 10 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.57  ( OK ),0.00  ( OK ),72.69  ( OK ),0.00  ( OK ),63.83  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 10 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.55  ( OK ),0.00  ( OK ),73.34  ( OK ),0.00  ( OK ),63.79  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 10 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.45  ( OK ),0.00  ( OK ),73.42  ( OK ),0.00  ( OK ),63.74  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 10 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.36  ( OK ),0.00  ( OK ),73.44  ( OK ),0.00  ( OK ),63.72  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 10 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.27  ( OK ),0.00  ( OK ),73.53  ( OK ),0.00  ( OK ),63.69  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 10 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.19  ( OK ),0.00  ( OK ),73.47  ( OK ),0.00  ( OK ),63.63  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 10 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.19  ( OK ),0.00  ( OK ),73.53  ( OK ),0.00  ( OK ),63.63  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 10 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.19  ( OK ),0.00  ( OK ),73.56  ( OK ),0.00  ( OK ),63.60  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 10 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.22  ( OK ),0.00  ( OK ),73.54  ( OK ),0.00  ( OK ),63.66  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 10 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.73  ( OK ),0.00  ( OK ),73.51  ( OK ),0.00  ( OK ),63.23  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 10 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.52  ( OK ),0.00  ( OK ),73.28  ( OK ),0.00  ( OK ),63.01  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 10 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.34  ( OK ),0.00  ( OK ),73.11  ( OK ),0.00  ( OK ),62.85  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 10 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.89  ( OK ),0.00  ( OK ),72.98  ( OK ),0.00  ( OK ),62.61  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 10 06:15:00  CDT,0.00  ( OK ),1.06  ( OK ),1.50  ( OK ),60.72  ( OK ),54.56  ( OK ),77.37  ( OK ),0.00  ( OK ),61.80  ( OK ),1.00  ( OK ),1.00  ( OK ),27567.28  ( OK ),78.53  ( OK ),57.00  ( Overridden ),
Thu  Apr 10 06:30:00  CDT,0.00  ( OK ),1.61  ( OK ),1.50  ( OK ),57.05  ( OK ),66.53  ( OK ),77.42  ( OK ),0.00  ( OK ),58.57  ( OK ),1.00  ( OK ),1.00  ( OK ),25067.26  ( OK ),76.45  ( OK ),57.00  ( Overridden ),
Thu  Apr 10 06:45:00  CDT,0.00  ( OK ),1.73  ( OK ),1.50  ( OK ),55.58  ( OK ),70.28  ( OK ),77.16  ( OK ),0.00  ( OK ),57.70  ( OK ),1.00  ( OK ),1.00  ( OK ),20062.10  ( OK ),67.61  ( OK ),57.00  ( Overridden ),
Thu  Apr 10 07:00:00  CDT,0.00  ( OK ),1.68  ( OK ),1.50  ( OK ),55.31  ( OK ),72.34  ( OK ),77.01  ( OK ),0.00  ( OK ),57.42  ( OK ),1.00  ( OK ),1.00  ( OK ),15698.58  ( OK ),60.40  ( OK ),57.00  ( Overridden ),
Thu  Apr 10 07:15:00  CDT,0.00  ( OK ),1.59  ( OK ),1.50  ( OK ),55.16  ( OK ),73.78  ( OK ),77.02  ( OK ),0.00  ( OK ),57.31  ( OK ),1.00  ( OK ),1.00  ( OK ),13222.77  ( OK ),55.87  ( OK ),57.00  ( Overridden ),
Thu  Apr 10 07:30:00  CDT,0.00  ( OK ),1.60  ( OK ),1.50  ( OK ),55.25  ( OK ),75.86  ( OK ),77.08  ( OK ),0.00  ( OK ),57.34  ( OK ),1.00  ( OK ),1.00  ( OK ),9737.44  ( OK ),52.01  ( OK ),57.00  ( Overridden ),
Thu  Apr 10 07:45:00  CDT,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),55.15  ( OK ),76.99  ( OK ),77.06  ( OK ),0.00  ( OK ),57.29  ( OK ),1.00  ( OK ),1.00  ( OK ),9309.49  ( OK ),50.43  ( OK ),57.00  ( Overridden ),
Thu  Apr 10 08:00:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.16  ( OK ),78.13  ( OK ),77.08  ( OK ),0.00  ( OK ),57.37  ( OK ),1.00  ( OK ),1.00  ( OK ),8664.83  ( OK ),50.45  ( OK ),57.00  ( Overridden ),
Thu  Apr 10 08:15:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.31  ( OK ),79.96  ( OK ),77.20  ( OK ),0.00  ( OK ),57.31  ( OK ),1.00  ( OK ),1.00  ( OK ),8682.59  ( OK ),49.77  ( OK ),57.00  ( Overridden ),
Thu  Apr 10 08:30:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.46  ( OK ),82.13  ( OK ),77.27  ( OK ),0.00  ( OK ),57.48  ( OK ),1.00  ( OK ),1.00  ( OK ),7736.35  ( OK ),49.16  ( OK ),57.00  ( Overridden ),
Thu  Apr 10 08:45:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),56.37  ( OK ),88.92  ( OK ),77.22  ( OK ),0.00  ( OK ),58.10  ( OK ),1.00  ( OK ),1.00  ( OK ),8336.91  ( OK ),49.56  ( OK ),57.00  ( Overridden ),
Thu  Apr 10 09:00:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),57.34  ( OK ),100.00  ( OK ),77.16  ( OK ),0.00  ( OK ),59.23  ( OK ),1.00  ( OK ),1.00  ( OK ),8408.40  ( OK ),50.25  ( OK ),57.00  ( Overridden ),
Thu  Apr 10 09:15:00  CDT,100.00  ( OK ),1.45  ( OK ),1.50  ( OK ),57.63  ( OK ),100.00  ( OK ),77.13  ( OK ),0.00  ( OK ),59.60  ( OK ),1.00  ( OK ),1.00  ( OK ),9967.91  ( OK ),51.38  ( OK ),57.00  ( Overridden ),
Thu  Apr 10 09:30:00  CDT,100.00  ( OK ),1.47  ( OK ),1.50  ( OK ),58.20  ( OK ),100.00  ( OK ),77.14  ( OK ),0.00  ( OK ),60.16  ( OK ),1.00  ( OK ),1.00  ( OK ),10392.01  ( OK ),52.36  ( OK ),57.00  ( Overridden ),
Thu  Apr 10 09:45:00  CDT,100.00  ( OK ),1.47  ( OK ),1.50  ( OK ),58.67  ( OK ),100.00  ( OK ),77.10  ( OK ),0.00  ( OK ),60.64  ( OK ),1.00  ( OK ),1.00  ( OK ),11502.04  ( OK ),53.17  ( OK ),57.00  ( Overridden ),
Thu  Apr 10 10:00:00  CDT,100.00  ( OK ),1.47  ( OK ),1.50  ( OK ),59.07  ( OK ),100.00  ( OK ),76.99  ( OK ),0.00  ( OK ),61.03  ( OK ),1.00  ( OK ),1.00  ( OK ),12207.59  ( OK ),54.07  ( OK ),57.00  ( Overridden ),
Thu  Apr 10 10:15:00  CDT,100.00  ( OK ),1.46  ( OK ),1.50  ( OK ),60.14  ( OK ),100.00  ( OK ),76.99  ( OK ),0.00  ( OK ),61.94  ( OK ),1.00  ( OK ),1.00  ( OK ),12608.16  ( OK ),55.36  ( OK ),57.00  ( Overridden ),
Thu  Apr 10 10:30:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),60.48  ( OK ),100.00  ( OK ),76.95  ( OK ),0.00  ( OK ),62.47  ( OK ),1.00  ( OK ),1.00  ( OK ),13493.65  ( OK ),56.35  ( OK ),57.00  ( Overridden ),
Thu  Apr 10 10:45:00  CDT,100.00  ( OK ),1.43  ( OK ),1.50  ( OK ),60.51  ( OK ),100.00  ( OK ),77.11  ( OK ),0.00  ( OK ),69.77  ( OK ),1.00  ( OK ),1.00  ( OK ),14497.73  ( OK ),58.33  ( OK ),57.00  ( Overridden ),
Thu  Apr 10 11:00:00  CDT,100.00  ( OK ),1.44  ( OK ),1.50  ( OK ),60.01  ( OK ),100.00  ( OK ),77.20  ( OK ),0.00  ( OK ),67.18  ( OK ),1.00  ( OK ),1.00  ( OK ),16165.51  ( OK ),60.99  ( OK ),57.00  ( Overridden ),
Thu  Apr 10 11:15:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),59.89  ( OK ),100.00  ( OK ),77.19  ( OK ),0.00  ( OK ),62.23  ( OK ),1.00  ( OK ),1.00  ( OK ),16751.47  ( OK ),61.92  ( OK ),57.00  ( Overridden ),
Thu  Apr 10 11:30:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),60.35  ( OK ),100.00  ( OK ),77.05  ( OK ),0.00  ( OK ),62.52  ( OK ),1.00  ( OK ),1.00  ( OK ),16292.07  ( OK ),61.24  ( OK ),57.00  ( Overridden ),
Thu  Apr 10 11:45:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),61.08  ( OK ),100.00  ( OK ),76.96  ( OK ),0.00  ( OK ),63.05  ( OK ),1.00  ( OK ),1.00  ( OK ),16142.40  ( OK ),60.79  ( OK ),57.00  ( Overridden ),
Thu  Apr 10 12:00:00  CDT,100.00  ( OK ),1.52  ( OK ),1.50  ( OK ),60.21  ( OK ),100.00  ( OK ),76.89  ( OK ),0.00  ( OK ),62.66  ( OK ),1.00  ( OK ),1.00  ( OK ),15803.33  ( OK ),60.58  ( OK ),57.00  ( Overridden ),
Thu  Apr 10 12:15:00  CDT,100.00  ( OK ),1.54  ( OK ),1.50  ( OK ),60.37  ( OK ),100.00  ( OK ),76.88  ( OK ),0.00  ( OK ),62.66  ( OK ),1.00  ( OK ),1.00  ( OK ),15357.73  ( OK ),59.88  ( OK ),57.00  ( Overridden ),
Thu  Apr 10 12:30:00  CDT,100.00  ( OK ),1.52  ( OK ),1.50  ( OK ),59.69  ( OK ),100.00  ( OK ),76.83  ( OK ),0.00  ( OK ),61.96  ( OK ),1.00  ( OK ),1.00  ( OK ),15472.68  ( OK ),59.43  ( OK ),57.00  ( Overridden ),
Thu  Apr 10 12:45:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),60.61  ( OK ),100.00  ( OK ),76.81  ( OK ),0.00  ( OK ),62.40  ( OK ),1.00  ( OK ),1.00  ( OK ),15522.74  ( OK ),59.28  ( OK ),57.00  ( Overridden ),
Thu  Apr 10 13:00:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),61.29  ( OK ),100.00  ( OK ),76.76  ( OK ),0.00  ( OK ),63.40  ( OK ),1.00  ( OK ),1.00  ( OK ),15708.60  ( OK ),59.38  ( OK ),57.00  ( Overridden ),
Thu  Apr 10 13:15:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),62.10  ( OK ),100.00  ( OK ),76.79  ( OK ),0.00  ( OK ),64.43  ( OK ),1.00  ( OK ),1.00  ( OK ),15485.90  ( OK ),59.56  ( OK ),57.00  ( Overridden ),
Thu  Apr 10 13:30:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),62.00  ( OK ),100.00  ( OK ),76.77  ( OK ),0.00  ( OK ),64.12  ( OK ),1.00  ( OK ),1.00  ( OK ),15983.93  ( OK ),60.10  ( OK ),57.00  ( Overridden ),
Thu  Apr 10 13:45:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),61.90  ( OK ),100.00  ( OK ),76.82  ( OK ),0.00  ( OK ),64.17  ( OK ),1.00  ( OK ),1.00  ( OK ),16124.27  ( OK ),60.50  ( OK ),57.00  ( Overridden ),
Thu  Apr 10 14:00:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),62.22  ( OK ),100.00  ( OK ),76.81  ( OK ),0.00  ( OK ),64.43  ( OK ),1.00  ( OK ),1.00  ( OK ),16285.77  ( OK ),60.60  ( OK ),57.00  ( Overridden ),
Thu  Apr 10 14:15:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),62.16  ( OK ),100.00  ( OK ),76.80  ( OK ),0.00  ( OK ),64.41  ( OK ),1.00  ( OK ),1.00  ( OK ),16085.44  ( OK ),60.47  ( OK ),57.00  ( Overridden ),
Thu  Apr 10 14:30:00  CDT,100.00  ( OK ),1.54  ( OK ),1.50  ( OK ),62.39  ( OK ),100.00  ( OK ),76.78  ( OK ),0.00  ( OK ),64.61  ( OK ),1.00  ( OK ),1.00  ( OK ),15486.94  ( OK ),59.70  ( OK ),57.00  ( Overridden ),
Thu  Apr 10 14:45:00  CDT,100.00  ( OK ),1.47  ( OK ),1.50  ( OK ),62.55  ( OK ),100.00  ( OK ),76.78  ( OK ),0.00  ( OK ),64.74  ( OK ),1.00  ( OK ),1.00  ( OK ),15889.01  ( OK ),60.15  ( OK ),57.00  ( Overridden ),
Thu  Apr 10 15:00:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),62.00  ( OK ),100.00  ( OK ),76.81  ( OK ),0.00  ( OK ),64.33  ( OK ),1.00  ( OK ),1.00  ( OK ),15143.99  ( OK ),59.52  ( OK ),57.00  ( Overridden ),
Thu  Apr 10 15:15:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),62.81  ( OK ),100.00  ( OK ),76.75  ( OK ),0.00  ( OK ),64.76  ( OK ),1.00  ( OK ),1.00  ( OK ),15278.92  ( OK ),59.17  ( OK ),57.00  ( Overridden ),
Thu  Apr 10 15:30:00  CDT,100.00  ( OK ),1.53  ( OK ),1.50  ( OK ),63.16  ( OK ),100.00  ( OK ),76.82  ( OK ),0.00  ( OK ),65.18  ( OK ),1.00  ( OK ),1.00  ( OK ),14118.64  ( OK ),58.47  ( OK ),57.00  ( Overridden ),
Thu  Apr 10 15:45:00  CDT,100.00  ( OK ),1.41  ( OK ),1.50  ( OK ),63.28  ( OK ),100.00  ( OK ),76.67  ( OK ),0.00  ( OK ),65.13  ( OK ),1.00  ( OK ),1.00  ( OK ),18165.53  ( OK ),63.42  ( OK ),57.00  ( Overridden ),
Thu  Apr 10 16:00:00  CDT,100.00  ( OK ),1.52  ( OK ),1.50  ( OK ),63.37  ( OK ),100.00  ( OK ),76.51  ( OK ),0.00  ( OK ),65.58  ( OK ),1.00  ( OK ),1.00  ( OK ),17324.96  ( OK ),63.67  ( OK ),57.00  ( Overridden ),
Thu  Apr 10 16:15:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),63.34  ( OK ),100.00  ( OK ),76.45  ( OK ),0.00  ( OK ),65.44  ( OK ),1.00  ( OK ),1.00  ( OK ),17477.22  ( OK ),63.61  ( OK ),57.00  ( Overridden ),
Thu  Apr 10 16:30:00  CDT,100.00  ( OK ),1.47  ( OK ),1.50  ( OK ),63.31  ( OK ),100.00  ( OK ),76.35  ( OK ),0.00  ( OK ),65.25  ( OK ),1.00  ( OK ),1.00  ( OK ),18150.04  ( OK ),64.28  ( OK ),57.00  ( Overridden ),
Thu  Apr 10 16:45:00  CDT,100.00  ( OK ),1.52  ( OK ),1.50  ( OK ),63.52  ( OK ),100.00  ( OK ),76.35  ( OK ),0.00  ( OK ),65.45  ( OK ),1.00  ( OK ),1.00  ( OK ),17262.51  ( OK ),63.37  ( OK ),57.00  ( Overridden ),
Thu  Apr 10 17:00:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),63.27  ( OK ),100.00  ( OK ),76.23  ( OK ),0.00  ( OK ),65.36  ( OK ),1.00  ( OK ),1.00  ( OK ),17666.63  ( OK ),63.64  ( OK ),57.00  ( Overridden ),
Thu  Apr 10 17:15:00  CDT,100.00  ( OK ),1.52  ( OK ),1.50  ( OK ),63.65  ( OK ),100.00  ( OK ),76.23  ( OK ),0.00  ( OK ),65.63  ( OK ),1.00  ( OK ),1.00  ( OK ),17184.85  ( OK ),63.35  ( OK ),57.00  ( Overridden ),
Thu  Apr 10 17:30:00  CDT,100.00  ( OK ),1.44  ( OK ),1.50  ( OK ),63.68  ( OK ),100.00  ( OK ),76.20  ( OK ),0.00  ( OK ),65.69  ( OK ),1.00  ( OK ),1.00  ( OK ),18684.75  ( OK ),64.43  ( OK ),57.00  ( Overridden ),
Thu  Apr 10 17:45:00  CDT,100.00  ( OK ),1.52  ( OK ),1.50  ( OK ),63.38  ( OK ),100.00  ( OK ),76.15  ( OK ),0.00  ( OK ),65.36  ( OK ),1.00  ( OK ),1.00  ( OK ),17729.33  ( OK ),63.40  ( OK ),57.00  ( Overridden ),
Thu  Apr 10 18:00:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),63.23  ( OK ),100.00  ( OK ),76.07  ( OK ),0.00  ( OK ),65.24  ( OK ),1.00  ( OK ),1.00  ( OK ),17340.26  ( OK ),63.10  ( OK ),57.00  ( Overridden ),
Thu  Apr 10 18:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.61  ( OK ),0.00  ( OK ),75.40  ( OK ),0.00  ( OK ),65.75  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 10 18:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.26  ( OK ),0.00  ( OK ),74.27  ( OK ),0.00  ( OK ),66.25  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 10 18:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.74  ( OK ),0.00  ( OK ),73.91  ( OK ),0.00  ( OK ),66.35  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 10 19:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.06  ( OK ),0.00  ( OK ),73.91  ( OK ),0.00  ( OK ),66.30  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 10 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.21  ( OK ),0.00  ( OK ),73.93  ( OK ),0.00  ( OK ),66.19  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 10 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.94  ( OK ),0.00  ( OK ),73.89  ( OK ),0.00  ( OK ),66.26  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 10 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.51  ( OK ),0.00  ( OK ),73.79  ( OK ),0.00  ( OK ),66.11  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 10 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.12  ( OK ),0.00  ( OK ),73.72  ( OK ),0.00  ( OK ),65.93  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 10 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.76  ( OK ),0.00  ( OK ),73.54  ( OK ),0.00  ( OK ),65.81  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 10 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.19  ( OK ),0.00  ( OK ),73.34  ( OK ),0.00  ( OK ),65.68  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 10 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.73  ( OK ),0.00  ( OK ),73.09  ( OK ),0.00  ( OK ),65.49  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 10 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.35  ( OK ),0.00  ( OK ),72.83  ( OK ),0.00  ( OK ),65.36  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 10 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.66  ( OK ),0.00  ( OK ),72.75  ( OK ),0.00  ( OK ),65.39  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 10 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.48  ( OK ),0.00  ( OK ),72.72  ( OK ),0.00  ( OK ),65.29  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 10 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.46  ( OK ),0.00  ( OK ),72.64  ( OK ),0.00  ( OK ),65.22  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 10 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.13  ( OK ),0.00  ( OK ),72.52  ( OK ),0.00  ( OK ),65.10  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 10 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.95  ( OK ),0.00  ( OK ),73.09  ( OK ),0.00  ( OK ),65.02  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 10 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.58  ( OK ),0.00  ( OK ),73.15  ( OK ),0.00  ( OK ),64.89  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 10 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.17  ( OK ),0.00  ( OK ),73.11  ( OK ),0.00  ( OK ),64.75  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 10 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.52  ( OK ),0.00  ( OK ),72.99  ( OK ),0.00  ( OK ),64.49  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 10 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.11  ( OK ),0.00  ( OK ),72.95  ( OK ),0.00  ( OK ),64.27  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 10 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.81  ( OK ),0.00  ( OK ),72.84  ( OK ),0.00  ( OK ),64.03  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 10 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.81  ( OK ),0.00  ( OK ),72.83  ( OK ),0.00  ( OK ),63.88  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 11 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.68  ( OK ),0.00  ( OK ),72.92  ( OK ),0.00  ( OK ),63.69  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 11 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.39  ( OK ),0.00  ( OK ),72.76  ( OK ),0.00  ( OK ),63.48  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 11 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.32  ( OK ),0.00  ( OK ),72.74  ( OK ),0.00  ( OK ),63.32  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 11 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.43  ( OK ),0.00  ( OK ),72.81  ( OK ),0.00  ( OK ),63.22  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 11 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.68  ( OK ),0.00  ( OK ),72.91  ( OK ),0.00  ( OK ),63.15  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 11 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.92  ( OK ),0.00  ( OK ),73.09  ( OK ),0.00  ( OK ),63.08  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 11 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.93  ( OK ),0.00  ( OK ),73.14  ( OK ),0.00  ( OK ),62.95  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 11 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.91  ( OK ),0.00  ( OK ),73.20  ( OK ),0.00  ( OK ),62.88  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 11 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.81  ( OK ),0.00  ( OK ),73.19  ( OK ),0.00  ( OK ),62.80  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 11 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.71  ( OK ),0.00  ( OK ),73.18  ( OK ),0.00  ( OK ),62.70  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 11 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.67  ( OK ),0.00  ( OK ),73.17  ( OK ),0.00  ( OK ),62.63  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 11 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.63  ( OK ),0.00  ( OK ),73.19  ( OK ),0.00  ( OK ),62.56  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 11 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.56  ( OK ),0.00  ( OK ),73.21  ( OK ),0.00  ( OK ),62.50  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 11 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.52  ( OK ),0.00  ( OK ),73.12  ( OK ),0.00  ( OK ),62.43  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 11 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.50  ( OK ),0.00  ( OK ),73.09  ( OK ),0.00  ( OK ),62.37  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 11 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.45  ( OK ),0.00  ( OK ),72.99  ( OK ),0.00  ( OK ),62.32  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 11 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.30  ( OK ),0.00  ( OK ),72.96  ( OK ),0.00  ( OK ),62.21  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 11 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.08  ( OK ),0.00  ( OK ),72.92  ( OK ),0.00  ( OK ),62.13  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 11 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.83  ( OK ),0.00  ( OK ),72.79  ( OK ),0.00  ( OK ),61.96  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 11 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.60  ( OK ),0.00  ( OK ),72.78  ( OK ),0.00  ( OK ),61.88  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 11 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.16  ( OK ),0.00  ( OK ),72.73  ( OK ),0.00  ( OK ),61.72  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 11 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.17  ( OK ),0.00  ( OK ),72.10  ( OK ),0.00  ( OK ),61.32  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 11 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.28  ( OK ),0.00  ( OK ),71.35  ( OK ),0.00  ( OK ),60.94  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 11 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.73  ( OK ),0.00  ( OK ),70.77  ( OK ),0.00  ( OK ),60.54  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 11 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.51  ( OK ),0.00  ( OK ),70.52  ( OK ),0.00  ( OK ),60.19  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 11 06:15:00  CDT,0.00  ( OK ),0.90  ( OK ),1.50  ( OK ),59.36  ( OK ),40.44  ( OK ),76.82  ( OK ),0.00  ( OK ),59.33  ( OK ),1.00  ( OK ),1.00  ( OK ),30842.46  ( OK ),85.23  ( OK ),57.00  ( Overridden ),
Fri  Apr 11 06:30:00  CDT,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),55.56  ( OK ),43.17  ( OK ),76.06  ( OK ),0.00  ( OK ),55.60  ( OK ),1.00  ( OK ),1.00  ( OK ),30002.16  ( OK ),86.92  ( OK ),57.00  ( Overridden ),
Fri  Apr 11 06:45:00  CDT,0.00  ( OK ),1.78  ( OK ),1.50  ( OK ),55.15  ( OK ),44.93  ( OK ),75.54  ( OK ),0.00  ( OK ),54.97  ( OK ),1.00  ( OK ),1.00  ( OK ),24966.69  ( OK ),76.92  ( OK ),57.00  ( Overridden ),
Fri  Apr 11 07:00:00  CDT,0.00  ( OK ),1.66  ( OK ),1.50  ( OK ),55.20  ( OK ),47.18  ( OK ),75.53  ( OK ),0.00  ( OK ),55.39  ( OK ),1.00  ( OK ),1.00  ( OK ),21830.41  ( OK ),69.89  ( OK ),57.00  ( Overridden ),
Fri  Apr 11 07:15:00  CDT,0.00  ( OK ),1.64  ( OK ),1.50  ( OK ),55.37  ( OK ),49.31  ( OK ),75.60  ( OK ),0.00  ( OK ),56.47  ( OK ),1.00  ( OK ),1.00  ( OK ),18620.16  ( OK ),64.74  ( OK ),57.00  ( Overridden ),
Fri  Apr 11 07:30:00  CDT,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),55.44  ( OK ),51.99  ( OK ),75.83  ( OK ),0.00  ( OK ),57.11  ( OK ),1.00  ( OK ),1.00  ( OK ),17879.58  ( OK ),62.53  ( OK ),57.00  ( Overridden ),
