TT,AHU4_CCV-AHU4-Percentage,AHU4_DSP-AHU4-inch,AHU4_DSPSP-AHU4-inch,AHU4_MAT-AHU4-degree Fahrenheit,AHU4_MaxDMP-AHU4-Percentage,AHU4_RAT-AHU4-degree Fahrenheit,AHU4_RHV-AHU4-Percentage,AHU4_SAT-AHU4-degree Fahrenheit,AHU4_SFC-AHU4-No Unit,AHU4_SFS-AHU4-No Unit,AHU4_SupCFM-AHU4-cubic foot per minute,AHU4_SupVFD-AHU4-Percentage,AHU4_SATSP-AHU4-degree Fahrenheit,
Fri  Apr 11 07:45:00  CDT,0.00  ( OK ),1.58  ( OK ),1.50  ( OK ),55.93  ( OK ),58.25  ( OK ),76.02  ( OK ),0.00  ( OK ),57.24  ( OK ),1.00  ( OK ),1.00  ( OK ),16144.46  ( OK ),60.38  ( OK ),57.00  ( Overridden ),
Fri  Apr 11 08:00:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.65  ( OK ),62.13  ( OK ),76.05  ( OK ),0.00  ( OK ),56.65  ( OK ),1.00  ( OK ),1.00  ( OK ),16255.19  ( OK ),59.90  ( OK ),57.00  ( Overridden ),
Fri  Apr 11 08:15:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.43  ( OK ),64.86  ( OK ),76.07  ( OK ),0.00  ( OK ),56.76  ( OK ),1.00  ( OK ),1.00  ( OK ),16027.86  ( OK ),59.99  ( OK ),57.00  ( Overridden ),
Fri  Apr 11 08:30:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.38  ( OK ),67.53  ( OK ),76.09  ( OK ),0.00  ( OK ),56.99  ( OK ),1.00  ( OK ),1.00  ( OK ),15615.78  ( OK ),60.26  ( OK ),57.00  ( Overridden ),
Fri  Apr 11 08:45:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.52  ( OK ),70.06  ( OK ),76.20  ( OK ),0.00  ( OK ),57.34  ( OK ),1.00  ( OK ),1.00  ( OK ),16121.31  ( OK ),60.51  ( OK ),57.00  ( Overridden ),
Fri  Apr 11 09:00:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.54  ( OK ),72.75  ( OK ),76.28  ( OK ),0.00  ( OK ),57.46  ( OK ),1.00  ( OK ),1.00  ( OK ),16329.67  ( OK ),60.79  ( OK ),57.00  ( Overridden ),
Fri  Apr 11 09:15:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.92  ( OK ),77.29  ( OK ),76.39  ( OK ),0.00  ( OK ),57.77  ( OK ),1.00  ( OK ),1.00  ( OK ),15423.71  ( OK ),60.09  ( OK ),57.00  ( Overridden ),
Fri  Apr 11 09:30:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.97  ( OK ),82.02  ( OK ),76.54  ( OK ),0.00  ( OK ),57.89  ( OK ),1.00  ( OK ),1.00  ( OK ),15507.94  ( OK ),59.85  ( OK ),57.00  ( Overridden ),
Fri  Apr 11 09:45:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),57.26  ( OK ),94.68  ( OK ),76.59  ( OK ),0.00  ( OK ),59.04  ( OK ),1.00  ( OK ),1.00  ( OK ),15557.22  ( OK ),59.83  ( OK ),57.00  ( Overridden ),
Fri  Apr 11 10:00:00  CDT,31.64  ( OK ),1.55  ( OK ),1.50  ( OK ),57.87  ( OK ),100.00  ( OK ),76.81  ( OK ),0.00  ( OK ),59.85  ( OK ),1.00  ( OK ),1.00  ( OK ),12348.81  ( OK ),56.49  ( OK ),57.00  ( Overridden ),
Fri  Apr 11 10:15:00  CDT,73.46  ( OK ),1.50  ( OK ),1.50  ( OK ),58.98  ( OK ),100.00  ( OK ),76.84  ( OK ),0.00  ( OK ),60.57  ( OK ),1.00  ( OK ),1.00  ( OK ),14066.56  ( OK ),57.49  ( OK ),57.00  ( Overridden ),
Fri  Apr 11 10:30:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),58.94  ( OK ),100.00  ( OK ),76.83  ( OK ),0.00  ( OK ),60.85  ( OK ),1.00  ( OK ),1.00  ( OK ),14142.98  ( OK ),57.27  ( OK ),57.00  ( Overridden ),
Fri  Apr 11 10:45:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),59.33  ( OK ),100.00  ( OK ),76.83  ( OK ),0.00  ( OK ),61.23  ( OK ),1.00  ( OK ),1.00  ( OK ),14128.71  ( OK ),57.25  ( OK ),57.00  ( Overridden ),
Fri  Apr 11 11:00:00  CDT,100.00  ( OK ),1.52  ( OK ),1.50  ( OK ),59.98  ( OK ),100.00  ( OK ),76.82  ( OK ),0.00  ( OK ),61.74  ( OK ),1.00  ( OK ),1.00  ( OK ),13113.04  ( OK ),56.69  ( OK ),57.00  ( Overridden ),
Fri  Apr 11 11:15:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),60.12  ( OK ),100.00  ( OK ),76.85  ( OK ),0.00  ( OK ),62.16  ( OK ),1.00  ( OK ),1.00  ( OK ),13500.24  ( OK ),56.98  ( OK ),57.00  ( Overridden ),
Fri  Apr 11 11:30:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),60.88  ( OK ),100.00  ( OK ),76.88  ( OK ),0.00  ( OK ),63.23  ( OK ),1.00  ( OK ),1.00  ( OK ),13396.29  ( OK ),57.09  ( OK ),57.00  ( Overridden ),
Fri  Apr 11 11:45:00  CDT,100.00  ( OK ),1.52  ( OK ),1.50  ( OK ),61.02  ( OK ),100.00  ( OK ),76.88  ( OK ),0.00  ( OK ),63.02  ( OK ),1.00  ( OK ),1.00  ( OK ),13483.19  ( OK ),57.17  ( OK ),57.00  ( Overridden ),
Fri  Apr 11 12:00:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),62.58  ( OK ),100.00  ( OK ),76.97  ( OK ),0.00  ( OK ),64.24  ( OK ),1.00  ( OK ),1.00  ( OK ),14292.86  ( OK ),57.74  ( OK ),57.00  ( Overridden ),
Fri  Apr 11 12:15:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),63.65  ( OK ),100.00  ( OK ),76.98  ( OK ),0.00  ( OK ),64.92  ( OK ),1.00  ( OK ),1.00  ( OK ),13740.84  ( OK ),57.44  ( OK ),57.00  ( Overridden ),
Fri  Apr 11 12:30:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),64.05  ( OK ),100.00  ( OK ),76.99  ( OK ),0.00  ( OK ),65.52  ( OK ),1.00  ( OK ),1.00  ( OK ),14004.17  ( OK ),57.72  ( OK ),57.00  ( Overridden ),
Fri  Apr 11 12:45:00  CDT,100.00  ( OK ),1.44  ( OK ),1.50  ( OK ),64.90  ( OK ),100.00  ( OK ),77.01  ( OK ),0.00  ( OK ),66.37  ( OK ),1.00  ( OK ),1.00  ( OK ),15819.46  ( OK ),59.66  ( OK ),57.00  ( Overridden ),
Fri  Apr 11 13:00:00  CDT,100.00  ( OK ),1.47  ( OK ),1.50  ( OK ),64.21  ( OK ),100.00  ( OK ),77.02  ( OK ),0.00  ( OK ),65.94  ( OK ),1.00  ( OK ),1.00  ( OK ),16153.67  ( OK ),60.43  ( OK ),57.00  ( Overridden ),
Fri  Apr 11 13:15:00  CDT,100.00  ( OK ),1.47  ( OK ),1.50  ( OK ),65.12  ( OK ),100.00  ( OK ),76.98  ( OK ),0.00  ( OK ),66.81  ( OK ),1.00  ( OK ),1.00  ( OK ),16804.87  ( OK ),61.41  ( OK ),57.00  ( Overridden ),
Fri  Apr 11 13:30:00  CDT,100.00  ( OK ),1.47  ( OK ),1.50  ( OK ),65.92  ( OK ),100.00  ( OK ),76.99  ( OK ),0.00  ( OK ),65.80  ( OK ),1.00  ( OK ),1.00  ( OK ),17444.63  ( OK ),62.56  ( OK ),57.00  ( Overridden ),
Fri  Apr 11 13:45:00  CDT,41.65  ( OK ),1.61  ( OK ),1.50  ( OK ),65.67  ( OK ),100.00  ( OK ),76.83  ( OK ),0.00  ( OK ),51.63  ( OK ),1.00  ( OK ),1.00  ( OK ),15011.40  ( OK ),59.47  ( OK ),57.00  ( Overridden ),
Fri  Apr 11 14:00:00  CDT,21.06  ( OK ),1.60  ( OK ),1.50  ( OK ),65.37  ( OK ),100.00  ( OK ),76.54  ( OK ),0.00  ( OK ),55.62  ( OK ),1.00  ( OK ),1.00  ( OK ),12874.05  ( OK ),56.20  ( OK ),57.00  ( Overridden ),
Fri  Apr 11 14:15:00  CDT,23.35  ( OK ),1.54  ( OK ),1.50  ( OK ),66.34  ( OK ),100.00  ( OK ),76.40  ( OK ),0.00  ( OK ),56.99  ( OK ),1.00  ( OK ),1.00  ( OK ),13095.80  ( OK ),55.26  ( OK ),57.00  ( Overridden ),
Fri  Apr 11 14:30:00  CDT,21.37  ( OK ),1.52  ( OK ),1.50  ( OK ),66.32  ( OK ),100.00  ( OK ),76.44  ( OK ),0.00  ( OK ),56.82  ( OK ),1.00  ( OK ),1.00  ( OK ),13040.17  ( OK ),54.74  ( OK ),57.00  ( Overridden ),
Fri  Apr 11 14:45:00  CDT,20.15  ( OK ),1.52  ( OK ),1.50  ( OK ),66.23  ( OK ),100.00  ( OK ),76.43  ( OK ),0.00  ( OK ),56.98  ( OK ),1.00  ( OK ),1.00  ( OK ),12853.07  ( OK ),54.13  ( OK ),57.00  ( Overridden ),
Fri  Apr 11 15:00:00  CDT,23.62  ( OK ),1.50  ( OK ),1.50  ( OK ),66.75  ( OK ),100.00  ( OK ),76.38  ( OK ),0.00  ( OK ),57.20  ( OK ),1.00  ( OK ),1.00  ( OK ),13099.66  ( OK ),54.57  ( OK ),57.00  ( Overridden ),
Fri  Apr 11 15:15:00  CDT,27.81  ( OK ),1.51  ( OK ),1.50  ( OK ),66.97  ( OK ),100.00  ( OK ),76.30  ( OK ),0.00  ( OK ),57.23  ( OK ),1.00  ( OK ),1.00  ( OK ),13050.09  ( OK ),54.67  ( OK ),57.00  ( Overridden ),
Fri  Apr 11 15:30:00  CDT,25.13  ( OK ),1.49  ( OK ),1.50  ( OK ),66.23  ( OK ),100.00  ( OK ),76.35  ( OK ),0.00  ( OK ),56.59  ( OK ),1.00  ( OK ),1.00  ( OK ),13252.46  ( OK ),54.83  ( OK ),57.00  ( Overridden ),
Fri  Apr 11 15:45:00  CDT,20.25  ( OK ),1.51  ( OK ),1.50  ( OK ),66.70  ( OK ),100.00  ( OK ),76.31  ( OK ),0.00  ( OK ),56.66  ( OK ),1.00  ( OK ),1.00  ( OK ),13100.02  ( OK ),54.49  ( OK ),57.00  ( Overridden ),
Fri  Apr 11 16:00:00  CDT,21.49  ( OK ),1.50  ( OK ),1.50  ( OK ),66.51  ( OK ),100.00  ( OK ),76.24  ( OK ),0.00  ( OK ),57.12  ( OK ),1.00  ( OK ),1.00  ( OK ),13167.74  ( OK ),54.38  ( OK ),57.00  ( Overridden ),
Fri  Apr 11 16:15:00  CDT,25.50  ( OK ),1.52  ( OK ),1.50  ( OK ),66.50  ( OK ),100.00  ( OK ),76.17  ( OK ),0.00  ( OK ),57.24  ( OK ),1.00  ( OK ),1.00  ( OK ),13321.44  ( OK ),54.36  ( OK ),57.00  ( Overridden ),
Fri  Apr 11 16:30:00  CDT,26.42  ( OK ),1.49  ( OK ),1.50  ( OK ),67.50  ( OK ),100.00  ( OK ),76.10  ( OK ),0.00  ( OK ),56.87  ( OK ),1.00  ( OK ),1.00  ( OK ),13365.61  ( OK ),54.38  ( OK ),57.00  ( Overridden ),
Fri  Apr 11 16:45:00  CDT,20.10  ( OK ),1.51  ( OK ),1.50  ( OK ),66.82  ( OK ),100.00  ( OK ),76.04  ( OK ),0.00  ( OK ),56.48  ( OK ),1.00  ( OK ),1.00  ( OK ),13369.94  ( OK ),54.31  ( OK ),57.00  ( Overridden ),
Fri  Apr 11 17:00:00  CDT,20.36  ( OK ),1.50  ( OK ),1.50  ( OK ),66.45  ( OK ),100.00  ( OK ),75.99  ( OK ),0.00  ( OK ),57.01  ( OK ),1.00  ( OK ),1.00  ( OK ),13082.92  ( OK ),54.04  ( OK ),57.00  ( Overridden ),
Fri  Apr 11 17:15:00  CDT,21.80  ( OK ),1.51  ( OK ),1.50  ( OK ),66.75  ( OK ),100.00  ( OK ),75.89  ( OK ),0.00  ( OK ),57.14  ( OK ),1.00  ( OK ),1.00  ( OK ),12949.68  ( OK ),53.59  ( OK ),57.00  ( Overridden ),
Fri  Apr 11 17:30:00  CDT,25.28  ( OK ),1.52  ( OK ),1.50  ( OK ),67.01  ( OK ),100.00  ( OK ),75.90  ( OK ),0.00  ( OK ),57.18  ( OK ),1.00  ( OK ),1.00  ( OK ),12717.72  ( OK ),53.36  ( OK ),57.00  ( Overridden ),
Fri  Apr 11 17:45:00  CDT,26.80  ( OK ),1.49  ( OK ),1.50  ( OK ),67.56  ( OK ),100.00  ( OK ),75.84  ( OK ),0.00  ( OK ),56.94  ( OK ),1.00  ( OK ),1.00  ( OK ),13446.98  ( OK ),54.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 11 18:00:00  CDT,26.45  ( OK ),1.50  ( OK ),1.50  ( OK ),67.26  ( OK ),100.00  ( OK ),75.75  ( OK ),0.00  ( OK ),56.89  ( OK ),1.00  ( OK ),1.00  ( OK ),13290.73  ( OK ),53.95  ( OK ),57.00  ( Overridden ),
Fri  Apr 11 18:15:00  CDT,24.22  ( OK ),1.48  ( OK ),1.50  ( OK ),66.96  ( OK ),100.00  ( OK ),75.71  ( OK ),0.00  ( OK ),56.86  ( OK ),1.00  ( OK ),1.00  ( OK ),14208.35  ( OK ),54.74  ( OK ),57.00  ( Overridden ),
Fri  Apr 11 18:30:00  CDT,24.51  ( OK ),1.51  ( OK ),1.50  ( OK ),67.04  ( OK ),100.00  ( OK ),75.60  ( OK ),0.00  ( OK ),56.96  ( OK ),1.00  ( OK ),1.00  ( OK ),14069.16  ( OK ),54.81  ( OK ),57.00  ( Overridden ),
Fri  Apr 11 18:45:00  CDT,24.44  ( OK ),1.50  ( OK ),1.50  ( OK ),70.83  ( OK ),0.00  ( OK ),74.81  ( OK ),0.00  ( OK ),56.73  ( OK ),1.00  ( OK ),1.00  ( OK ),14377.54  ( OK ),54.86  ( OK ),57.00  ( Overridden ),
Fri  Apr 11 19:00:00  CDT,100.00  ( OK ),1.46  ( OK ),1.50  ( OK ),71.02  ( OK ),0.00  ( OK ),75.10  ( OK ),0.00  ( OK ),71.40  ( OK ),1.00  ( OK ),1.00  ( OK ),14586.51  ( OK ),55.74  ( OK ),57.00  ( Overridden ),
Fri  Apr 11 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.72  ( OK ),0.00  ( OK ),75.33  ( OK ),0.00  ( OK ),70.99  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 11 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.25  ( OK ),0.00  ( OK ),74.90  ( OK ),0.00  ( OK ),70.61  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 11 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.39  ( OK ),0.00  ( OK ),74.49  ( OK ),0.00  ( OK ),70.22  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 11 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.83  ( OK ),0.00  ( OK ),74.12  ( OK ),0.00  ( OK ),69.75  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 11 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.04  ( OK ),0.00  ( OK ),73.89  ( OK ),0.00  ( OK ),69.46  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 11 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.78  ( OK ),0.00  ( OK ),73.59  ( OK ),0.00  ( OK ),68.95  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 11 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.74  ( OK ),0.00  ( OK ),73.27  ( OK ),0.00  ( OK ),68.47  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 11 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.98  ( OK ),0.00  ( OK ),73.09  ( OK ),0.00  ( OK ),68.08  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 11 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.39  ( OK ),0.00  ( OK ),72.99  ( OK ),0.00  ( OK ),68.20  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 11 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.34  ( OK ),0.00  ( OK ),73.10  ( OK ),0.00  ( OK ),68.11  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 11 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.18  ( OK ),0.00  ( OK ),73.11  ( OK ),0.00  ( OK ),67.87  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 11 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.98  ( OK ),0.00  ( OK ),73.09  ( OK ),0.00  ( OK ),67.69  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 11 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.75  ( OK ),0.00  ( OK ),73.03  ( OK ),0.00  ( OK ),67.52  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 11 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.55  ( OK ),0.00  ( OK ),72.93  ( OK ),0.00  ( OK ),67.32  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 11 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.26  ( OK ),0.00  ( OK ),72.72  ( OK ),0.00  ( OK ),67.13  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 11 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.14  ( OK ),0.00  ( OK ),72.65  ( OK ),0.00  ( OK ),66.92  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 11 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.03  ( OK ),0.00  ( OK ),72.52  ( OK ),0.00  ( OK ),66.79  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 11 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.88  ( OK ),0.00  ( OK ),72.47  ( OK ),0.00  ( OK ),66.64  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 11 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.73  ( OK ),0.00  ( OK ),72.41  ( OK ),0.00  ( OK ),66.49  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 12 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.51  ( OK ),0.00  ( OK ),72.35  ( OK ),0.00  ( OK ),66.32  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 12 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.36  ( OK ),0.00  ( OK ),72.23  ( OK ),0.00  ( OK ),66.19  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 12 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.28  ( OK ),0.00  ( OK ),72.18  ( OK ),0.00  ( OK ),66.03  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 12 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.09  ( OK ),0.00  ( OK ),72.10  ( OK ),0.00  ( OK ),65.90  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 12 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.83  ( OK ),0.00  ( OK ),72.04  ( OK ),0.00  ( OK ),65.74  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 12 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.72  ( OK ),0.00  ( OK ),72.00  ( OK ),0.00  ( OK ),65.62  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 12 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.71  ( OK ),0.00  ( OK ),71.91  ( OK ),0.00  ( OK ),65.51  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 12 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.53  ( OK ),0.00  ( OK ),71.88  ( OK ),0.00  ( OK ),65.38  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 12 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.29  ( OK ),0.00  ( OK ),71.82  ( OK ),0.00  ( OK ),65.25  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 12 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.07  ( OK ),0.00  ( OK ),71.75  ( OK ),0.00  ( OK ),65.09  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 12 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.85  ( OK ),0.00  ( OK ),71.66  ( OK ),0.00  ( OK ),64.98  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 12 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.80  ( OK ),0.00  ( OK ),71.64  ( OK ),0.00  ( OK ),64.86  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 12 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.68  ( OK ),0.00  ( OK ),71.59  ( OK ),0.00  ( OK ),64.76  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 12 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.52  ( OK ),0.00  ( OK ),71.55  ( OK ),0.00  ( OK ),64.62  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 12 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.55  ( OK ),0.00  ( OK ),72.32  ( OK ),0.00  ( OK ),64.54  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 12 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.40  ( OK ),0.00  ( OK ),72.80  ( OK ),0.00  ( OK ),64.41  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 12 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.32  ( OK ),0.00  ( OK ),72.92  ( OK ),0.00  ( OK ),64.33  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 12 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.19  ( OK ),0.00  ( OK ),72.89  ( OK ),0.00  ( OK ),64.20  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 12 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.99  ( OK ),0.00  ( OK ),72.87  ( OK ),0.00  ( OK ),64.07  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 12 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.69  ( OK ),0.00  ( OK ),72.80  ( OK ),0.00  ( OK ),63.91  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 12 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.54  ( OK ),0.00  ( OK ),72.81  ( OK ),0.00  ( OK ),63.77  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 12 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.44  ( OK ),0.00  ( OK ),72.81  ( OK ),0.00  ( OK ),63.66  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 12 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.36  ( OK ),0.00  ( OK ),72.79  ( OK ),0.00  ( OK ),63.52  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 12 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.41  ( OK ),0.00  ( OK ),72.82  ( OK ),0.00  ( OK ),63.44  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 12 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.63  ( OK ),0.00  ( OK ),73.03  ( OK ),0.00  ( OK ),63.51  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 12 06:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.82  ( OK ),0.00  ( OK ),73.27  ( OK ),0.00  ( OK ),63.52  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 12 06:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.83  ( OK ),0.00  ( OK ),73.31  ( OK ),0.00  ( OK ),63.44  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 12 06:45:00  CDT,0.00  ( OK ),1.04  ( OK ),1.50  ( OK ),61.00  ( OK ),56.40  ( OK ),77.11  ( OK ),0.00  ( OK ),62.32  ( OK ),1.00  ( OK ),1.00  ( OK ),28044.01  ( OK ),79.53  ( OK ),57.00  ( Overridden ),
Sat  Apr 12 07:00:00  CDT,0.00  ( OK ),1.63  ( OK ),1.50  ( OK ),57.24  ( OK ),70.10  ( OK ),76.94  ( OK ),0.00  ( OK ),59.39  ( OK ),1.00  ( OK ),1.00  ( OK ),25831.03  ( OK ),77.69  ( OK ),57.00  ( Overridden ),
Sat  Apr 12 07:15:00  CDT,0.00  ( OK ),1.69  ( OK ),1.50  ( OK ),56.16  ( OK ),77.14  ( OK ),76.72  ( OK ),0.00  ( OK ),58.34  ( OK ),1.00  ( OK ),1.00  ( OK ),21202.63  ( OK ),69.53  ( OK ),57.00  ( Overridden ),
Sat  Apr 12 07:30:00  CDT,0.00  ( OK ),1.71  ( OK ),1.50  ( OK ),55.72  ( OK ),81.65  ( OK ),76.61  ( OK ),0.00  ( OK ),57.95  ( OK ),1.00  ( OK ),1.00  ( OK ),16276.02  ( OK ),61.97  ( OK ),57.00  ( Overridden ),
Sat  Apr 12 07:45:00  CDT,0.00  ( OK ),1.61  ( OK ),1.50  ( OK ),56.18  ( OK ),88.17  ( OK ),76.45  ( OK ),0.00  ( OK ),58.24  ( OK ),1.00  ( OK ),1.00  ( OK ),14092.48  ( OK ),57.44  ( OK ),57.00  ( Overridden ),
Sat  Apr 12 08:00:00  CDT,100.00  ( OK ),1.56  ( OK ),1.50  ( OK ),57.09  ( OK ),99.85  ( OK ),76.32  ( OK ),0.00  ( OK ),59.00  ( OK ),1.00  ( OK ),1.00  ( OK ),12723.26  ( OK ),54.70  ( OK ),57.00  ( Overridden ),
Sat  Apr 12 08:15:00  CDT,100.00  ( OK ),1.52  ( OK ),1.50  ( OK ),57.61  ( OK ),100.00  ( OK ),76.21  ( OK ),0.00  ( OK ),59.53  ( OK ),1.00  ( OK ),1.00  ( OK ),12355.99  ( OK ),53.58  ( OK ),57.00  ( Overridden ),
Sat  Apr 12 08:30:00  CDT,100.00  ( OK ),1.53  ( OK ),1.50  ( OK ),58.35  ( OK ),100.00  ( OK ),76.20  ( OK ),0.00  ( OK ),60.28  ( OK ),1.00  ( OK ),1.00  ( OK ),10896.36  ( OK ),52.59  ( OK ),57.00  ( Overridden ),
Sat  Apr 12 08:45:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),59.51  ( OK ),100.00  ( OK ),76.23  ( OK ),0.00  ( OK ),61.10  ( OK ),1.00  ( OK ),1.00  ( OK ),11371.62  ( OK ),52.34  ( OK ),57.00  ( Overridden ),
Sat  Apr 12 09:00:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),61.40  ( OK ),100.00  ( OK ),76.35  ( OK ),0.00  ( OK ),62.74  ( OK ),1.00  ( OK ),1.00  ( OK ),11384.30  ( OK ),52.81  ( OK ),57.00  ( Overridden ),
Sat  Apr 12 09:15:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),62.52  ( OK ),100.00  ( OK ),76.47  ( OK ),0.00  ( OK ),64.29  ( OK ),1.00  ( OK ),1.00  ( OK ),11639.66  ( OK ),53.03  ( OK ),57.00  ( Overridden ),
Sat  Apr 12 09:30:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),64.35  ( OK ),100.00  ( OK ),76.53  ( OK ),0.00  ( OK ),65.45  ( OK ),1.00  ( OK ),1.00  ( OK ),12317.37  ( OK ),53.81  ( OK ),57.00  ( Overridden ),
Sat  Apr 12 09:45:00  CDT,100.00  ( OK ),1.46  ( OK ),1.50  ( OK ),65.30  ( OK ),100.00  ( OK ),76.61  ( OK ),0.00  ( OK ),66.59  ( OK ),1.00  ( OK ),1.00  ( OK ),12996.27  ( OK ),55.18  ( OK ),57.00  ( Overridden ),
Sat  Apr 12 10:00:00  CDT,100.00  ( OK ),1.47  ( OK ),1.50  ( OK ),64.43  ( OK ),100.00  ( OK ),76.68  ( OK ),0.00  ( OK ),66.29  ( OK ),1.00  ( OK ),1.00  ( OK ),13534.29  ( OK ),56.11  ( OK ),57.00  ( Overridden ),
Sat  Apr 12 10:15:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),64.62  ( OK ),100.00  ( OK ),76.65  ( OK ),0.00  ( OK ),66.31  ( OK ),1.00  ( OK ),1.00  ( OK ),13849.68  ( OK ),56.72  ( OK ),57.00  ( Overridden ),
Sat  Apr 12 10:30:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),64.98  ( OK ),100.00  ( OK ),76.57  ( OK ),0.00  ( OK ),66.59  ( OK ),1.00  ( OK ),1.00  ( OK ),14123.81  ( OK ),57.22  ( OK ),57.00  ( Overridden ),
Sat  Apr 12 10:45:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),65.58  ( OK ),100.00  ( OK ),76.52  ( OK ),0.00  ( OK ),67.06  ( OK ),1.00  ( OK ),1.00  ( OK ),14323.07  ( OK ),57.72  ( OK ),57.00  ( Overridden ),
Sat  Apr 12 11:00:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),66.59  ( OK ),100.00  ( OK ),76.51  ( OK ),0.00  ( OK ),68.14  ( OK ),1.00  ( OK ),1.00  ( OK ),15043.14  ( OK ),58.86  ( OK ),57.00  ( Overridden ),
Sat  Apr 12 11:15:00  CDT,100.00  ( OK ),1.46  ( OK ),1.50  ( OK ),67.19  ( OK ),100.00  ( OK ),76.62  ( OK ),0.00  ( OK ),68.90  ( OK ),1.00  ( OK ),1.00  ( OK ),15535.09  ( OK ),60.35  ( OK ),57.00  ( Overridden ),
Sat  Apr 12 11:30:00  CDT,100.00  ( OK ),1.43  ( OK ),1.50  ( OK ),67.76  ( OK ),100.00  ( OK ),76.59  ( OK ),0.00  ( OK ),69.42  ( OK ),1.00  ( OK ),1.00  ( OK ),16754.45  ( OK ),62.69  ( OK ),57.00  ( Overridden ),
Sat  Apr 12 11:45:00  CDT,100.00  ( OK ),1.46  ( OK ),1.50  ( OK ),68.20  ( OK ),100.00  ( OK ),76.69  ( OK ),0.00  ( OK ),69.90  ( OK ),1.00  ( OK ),1.00  ( OK ),17426.67  ( OK ),64.53  ( OK ),57.00  ( Overridden ),
Sat  Apr 12 12:00:00  CDT,100.00  ( OK ),1.43  ( OK ),1.50  ( OK ),68.63  ( OK ),100.00  ( OK ),76.73  ( OK ),0.00  ( OK ),70.36  ( OK ),1.00  ( OK ),1.00  ( OK ),19055.30  ( OK ),67.31  ( OK ),57.00  ( Overridden ),
Sat  Apr 12 12:15:00  CDT,100.00  ( OK ),1.44  ( OK ),1.50  ( OK ),69.13  ( OK ),100.00  ( OK ),76.80  ( OK ),0.00  ( OK ),70.97  ( OK ),1.00  ( OK ),1.00  ( OK ),20084.49  ( OK ),69.71  ( OK ),57.00  ( Overridden ),
Sat  Apr 12 12:30:00  CDT,74.87  ( OK ),1.59  ( OK ),1.50  ( OK ),69.66  ( OK ),100.00  ( OK ),76.62  ( OK ),0.00  ( OK ),54.19  ( OK ),1.00  ( OK ),1.00  ( OK ),19680.98  ( OK ),69.21  ( OK ),57.00  ( Overridden ),
Sat  Apr 12 12:45:00  CDT,28.93  ( OK ),1.64  ( OK ),1.50  ( OK ),72.08  ( OK ),0.00  ( OK ),75.12  ( OK ),0.00  ( OK ),53.73  ( OK ),1.00  ( OK ),1.00  ( OK ),16845.61  ( OK ),63.03  ( OK ),57.00  ( Overridden ),
Sat  Apr 12 13:00:00  CDT,23.25  ( OK ),1.57  ( OK ),1.50  ( OK ),71.89  ( OK ),0.00  ( OK ),74.71  ( OK ),0.00  ( OK ),56.65  ( OK ),1.00  ( OK ),1.00  ( OK ),15633.91  ( OK ),60.14  ( OK ),57.00  ( Overridden ),
Sat  Apr 12 13:15:00  CDT,26.39  ( OK ),1.49  ( OK ),1.50  ( OK ),72.06  ( OK ),0.00  ( OK ),74.66  ( OK ),0.00  ( OK ),57.18  ( OK ),1.00  ( OK ),1.00  ( OK ),15794.72  ( OK ),59.60  ( OK ),57.00  ( Overridden ),
Sat  Apr 12 13:30:00  CDT,24.72  ( OK ),1.48  ( OK ),1.50  ( OK ),72.22  ( OK ),0.00  ( OK ),74.61  ( OK ),0.00  ( OK ),56.77  ( OK ),1.00  ( OK ),1.00  ( OK ),15545.65  ( OK ),59.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 12 13:45:00  CDT,29.40  ( OK ),1.52  ( OK ),1.50  ( OK ),72.37  ( OK ),0.00  ( OK ),74.47  ( OK ),0.00  ( OK ),57.16  ( OK ),1.00  ( OK ),1.00  ( OK ),14833.87  ( OK ),57.82  ( OK ),57.00  ( Overridden ),
Sat  Apr 12 14:00:00  CDT,27.05  ( OK ),1.50  ( OK ),1.50  ( OK ),72.53  ( OK ),0.00  ( OK ),74.48  ( OK ),0.00  ( OK ),57.03  ( OK ),1.00  ( OK ),1.00  ( OK ),14991.74  ( OK ),57.83  ( OK ),57.00  ( Overridden ),
Sat  Apr 12 14:15:00  CDT,23.56  ( OK ),1.52  ( OK ),1.50  ( OK ),72.48  ( OK ),0.00  ( OK ),74.36  ( OK ),0.00  ( OK ),55.93  ( OK ),1.00  ( OK ),1.00  ( OK ),14694.96  ( OK ),57.47  ( OK ),57.00  ( Overridden ),
Sat  Apr 12 14:30:00  CDT,24.35  ( OK ),1.50  ( OK ),1.50  ( OK ),72.58  ( OK ),0.00  ( OK ),74.31  ( OK ),0.00  ( OK ),56.65  ( OK ),1.00  ( OK ),1.00  ( OK ),14952.28  ( OK ),57.57  ( OK ),57.00  ( Overridden ),
Sat  Apr 12 14:45:00  CDT,23.59  ( OK ),1.48  ( OK ),1.50  ( OK ),72.60  ( OK ),0.00  ( OK ),74.20  ( OK ),0.00  ( OK ),57.05  ( OK ),1.00  ( OK ),1.00  ( OK ),15227.84  ( OK ),57.71  ( OK ),57.00  ( Overridden ),
Sat  Apr 12 15:00:00  CDT,23.94  ( OK ),1.46  ( OK ),1.50  ( OK ),72.68  ( OK ),0.00  ( OK ),74.11  ( OK ),0.00  ( OK ),56.99  ( OK ),1.00  ( OK ),1.00  ( OK ),15129.66  ( OK ),58.15  ( OK ),57.00  ( Overridden ),
Sat  Apr 12 15:15:00  CDT,25.57  ( OK ),1.52  ( OK ),1.50  ( OK ),72.67  ( OK ),0.00  ( OK ),74.08  ( OK ),0.00  ( OK ),57.05  ( OK ),1.00  ( OK ),1.00  ( OK ),14937.83  ( OK ),57.50  ( OK ),57.00  ( Overridden ),
Sat  Apr 12 15:30:00  CDT,29.08  ( OK ),1.49  ( OK ),1.50  ( OK ),72.61  ( OK ),0.00  ( OK ),74.03  ( OK ),0.00  ( OK ),57.20  ( OK ),1.00  ( OK ),1.00  ( OK ),15531.66  ( OK ),58.31  ( OK ),57.00  ( Overridden ),
Sat  Apr 12 15:45:00  CDT,26.30  ( OK ),1.47  ( OK ),1.50  ( OK ),72.68  ( OK ),0.00  ( OK ),73.98  ( OK ),0.00  ( OK ),56.86  ( OK ),1.00  ( OK ),1.00  ( OK ),15716.75  ( OK ),58.77  ( OK ),57.00  ( Overridden ),
Sat  Apr 12 16:00:00  CDT,27.95  ( OK ),1.50  ( OK ),1.50  ( OK ),72.57  ( OK ),0.00  ( OK ),73.89  ( OK ),0.00  ( OK ),57.00  ( OK ),1.00  ( OK ),1.00  ( OK ),15685.11  ( OK ),58.94  ( OK ),57.00  ( Overridden ),
Sat  Apr 12 16:15:00  CDT,28.38  ( OK ),1.46  ( OK ),1.50  ( OK ),72.51  ( OK ),0.00  ( OK ),73.82  ( OK ),0.00  ( OK ),57.15  ( OK ),1.00  ( OK ),1.00  ( OK ),16445.57  ( OK ),59.49  ( OK ),57.00  ( Overridden ),
Sat  Apr 12 16:30:00  CDT,30.10  ( OK ),1.49  ( OK ),1.50  ( OK ),72.47  ( OK ),0.00  ( OK ),73.73  ( OK ),0.00  ( OK ),57.15  ( OK ),1.00  ( OK ),1.00  ( OK ),16231.76  ( OK ),59.37  ( OK ),57.00  ( Overridden ),
Sat  Apr 12 16:45:00  CDT,26.06  ( OK ),1.48  ( OK ),1.50  ( OK ),72.35  ( OK ),0.00  ( OK ),73.65  ( OK ),0.00  ( OK ),56.64  ( OK ),1.00  ( OK ),1.00  ( OK ),16870.88  ( OK ),59.76  ( OK ),57.00  ( Overridden ),
Sat  Apr 12 17:00:00  CDT,25.06  ( OK ),1.50  ( OK ),1.50  ( OK ),72.28  ( OK ),0.00  ( OK ),73.61  ( OK ),0.00  ( OK ),56.81  ( OK ),1.00  ( OK ),1.00  ( OK ),16617.12  ( OK ),59.85  ( OK ),57.00  ( Overridden ),
Sat  Apr 12 17:15:00  CDT,23.90  ( OK ),1.51  ( OK ),1.50  ( OK ),72.10  ( OK ),0.00  ( OK ),73.45  ( OK ),0.00  ( OK ),56.93  ( OK ),1.00  ( OK ),1.00  ( OK ),16594.84  ( OK ),59.81  ( OK ),57.00  ( Overridden ),
Sat  Apr 12 17:30:00  CDT,24.79  ( OK ),1.50  ( OK ),1.50  ( OK ),72.09  ( OK ),0.00  ( OK ),73.45  ( OK ),0.00  ( OK ),57.04  ( OK ),1.00  ( OK ),1.00  ( OK ),16812.20  ( OK ),59.78  ( OK ),57.00  ( Overridden ),
Sat  Apr 12 17:45:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),72.25  ( OK ),0.00  ( OK ),73.69  ( OK ),0.00  ( OK ),72.92  ( OK ),1.00  ( OK ),1.00  ( OK ),16986.17  ( OK ),60.33  ( OK ),57.00  ( Overridden ),
Sat  Apr 12 18:00:00  CDT,100.00  ( OK ),1.44  ( OK ),1.50  ( OK ),72.82  ( OK ),0.00  ( OK ),74.47  ( OK ),0.00  ( OK ),73.61  ( OK ),1.00  ( OK ),1.00  ( OK ),18770.43  ( OK ),62.58  ( OK ),57.00  ( Overridden ),
Sat  Apr 12 18:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.56  ( OK ),0.00  ( OK ),75.11  ( OK ),0.00  ( OK ),73.45  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 12 18:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.29  ( OK ),0.00  ( OK ),74.98  ( OK ),0.00  ( OK ),73.41  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 12 18:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.97  ( OK ),0.00  ( OK ),74.65  ( OK ),0.00  ( OK ),73.36  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 12 19:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.66  ( OK ),0.00  ( OK ),74.64  ( OK ),0.00  ( OK ),73.12  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 12 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.37  ( OK ),0.00  ( OK ),74.60  ( OK ),0.00  ( OK ),73.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 12 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.07  ( OK ),0.00  ( OK ),74.48  ( OK ),0.00  ( OK ),72.80  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 12 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.83  ( OK ),0.00  ( OK ),74.35  ( OK ),0.00  ( OK ),72.66  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 12 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.55  ( OK ),0.00  ( OK ),74.29  ( OK ),0.00  ( OK ),72.53  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 12 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.26  ( OK ),0.00  ( OK ),74.22  ( OK ),0.00  ( OK ),72.38  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 12 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.92  ( OK ),0.00  ( OK ),74.20  ( OK ),0.00  ( OK ),72.17  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 12 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.59  ( OK ),0.00  ( OK ),74.14  ( OK ),0.00  ( OK ),72.05  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 12 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.23  ( OK ),0.00  ( OK ),74.11  ( OK ),0.00  ( OK ),71.88  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 12 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.92  ( OK ),0.00  ( OK ),74.08  ( OK ),0.00  ( OK ),71.76  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 12 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.67  ( OK ),0.00  ( OK ),74.03  ( OK ),0.00  ( OK ),71.62  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 12 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.45  ( OK ),0.00  ( OK ),73.96  ( OK ),0.00  ( OK ),71.51  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 12 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.32  ( OK ),0.00  ( OK ),74.00  ( OK ),0.00  ( OK ),71.39  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 12 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.16  ( OK ),0.00  ( OK ),73.94  ( OK ),0.00  ( OK ),71.25  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 12 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.99  ( OK ),0.00  ( OK ),73.98  ( OK ),0.00  ( OK ),71.15  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 12 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.80  ( OK ),0.00  ( OK ),73.94  ( OK ),0.00  ( OK ),71.03  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 12 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.62  ( OK ),0.00  ( OK ),73.91  ( OK ),0.00  ( OK ),70.92  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 12 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.50  ( OK ),0.00  ( OK ),73.88  ( OK ),0.00  ( OK ),70.85  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 12 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.36  ( OK ),0.00  ( OK ),73.80  ( OK ),0.00  ( OK ),70.73  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 12 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.21  ( OK ),0.00  ( OK ),73.77  ( OK ),0.00  ( OK ),70.62  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 13 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.11  ( OK ),0.00  ( OK ),73.73  ( OK ),0.00  ( OK ),70.55  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 13 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.94  ( OK ),0.00  ( OK ),73.70  ( OK ),0.00  ( OK ),70.41  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 13 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.82  ( OK ),0.00  ( OK ),73.71  ( OK ),0.00  ( OK ),70.30  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 13 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.72  ( OK ),0.00  ( OK ),73.72  ( OK ),0.00  ( OK ),70.19  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 13 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.65  ( OK ),0.00  ( OK ),73.73  ( OK ),0.00  ( OK ),70.10  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 13 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.57  ( OK ),0.00  ( OK ),73.71  ( OK ),0.00  ( OK ),70.03  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 13 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.52  ( OK ),0.00  ( OK ),73.73  ( OK ),0.00  ( OK ),69.98  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 13 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.51  ( OK ),0.00  ( OK ),73.72  ( OK ),0.00  ( OK ),69.88  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 13 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.50  ( OK ),0.00  ( OK ),73.72  ( OK ),0.00  ( OK ),69.78  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 13 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.50  ( OK ),0.00  ( OK ),73.73  ( OK ),0.00  ( OK ),69.70  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 13 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.51  ( OK ),0.00  ( OK ),73.71  ( OK ),0.00  ( OK ),69.68  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 13 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.51  ( OK ),0.00  ( OK ),73.71  ( OK ),0.00  ( OK ),69.65  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 13 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.48  ( OK ),0.00  ( OK ),73.70  ( OK ),0.00  ( OK ),69.59  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 13 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.39  ( OK ),0.00  ( OK ),73.68  ( OK ),0.00  ( OK ),69.52  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 13 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.39  ( OK ),0.00  ( OK ),73.66  ( OK ),0.00  ( OK ),69.41  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 13 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.51  ( OK ),0.00  ( OK ),73.57  ( OK ),0.00  ( OK ),69.38  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 13 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.54  ( OK ),0.00  ( OK ),73.61  ( OK ),0.00  ( OK ),69.36  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 13 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.48  ( OK ),0.00  ( OK ),73.57  ( OK ),0.00  ( OK ),69.34  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 13 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.37  ( OK ),0.00  ( OK ),73.57  ( OK ),0.00  ( OK ),69.27  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 13 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.34  ( OK ),0.00  ( OK ),73.58  ( OK ),0.00  ( OK ),69.23  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 13 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.27  ( OK ),0.00  ( OK ),73.52  ( OK ),0.00  ( OK ),69.15  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 13 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.24  ( OK ),0.00  ( OK ),73.51  ( OK ),0.00  ( OK ),69.12  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 13 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.22  ( OK ),0.00  ( OK ),73.50  ( OK ),0.00  ( OK ),69.09  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 13 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.17  ( OK ),0.00  ( OK ),73.53  ( OK ),0.00  ( OK ),69.05  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 13 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.12  ( OK ),0.00  ( OK ),73.54  ( OK ),0.00  ( OK ),69.02  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 13 06:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.05  ( OK ),0.00  ( OK ),73.54  ( OK ),0.00  ( OK ),68.97  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 13 06:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.00  ( OK ),0.00  ( OK ),73.51  ( OK ),0.00  ( OK ),68.94  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 13 06:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.88  ( OK ),0.00  ( OK ),73.48  ( OK ),0.00  ( OK ),68.85  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 13 07:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.78  ( OK ),0.00  ( OK ),73.44  ( OK ),0.00  ( OK ),68.77  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 13 07:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.67  ( OK ),0.00  ( OK ),73.42  ( OK ),0.00  ( OK ),68.73  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 13 07:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.72  ( OK ),0.00  ( OK ),73.36  ( OK ),0.00  ( OK ),68.66  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 13 07:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.84  ( OK ),0.00  ( OK ),73.19  ( OK ),0.00  ( OK ),68.61  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 13 08:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.00  ( OK ),0.00  ( OK ),72.90  ( OK ),0.00  ( OK ),68.54  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 13 08:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.89  ( OK ),0.00  ( OK ),73.11  ( OK ),0.00  ( OK ),68.52  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 13 08:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.85  ( OK ),0.00  ( OK ),73.17  ( OK ),0.00  ( OK ),68.51  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 13 08:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.75  ( OK ),0.00  ( OK ),73.24  ( OK ),0.00  ( OK ),68.49  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 13 09:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.75  ( OK ),0.00  ( OK ),73.28  ( OK ),0.00  ( OK ),68.47  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 13 09:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.81  ( OK ),0.00  ( OK ),73.26  ( OK ),0.00  ( OK ),68.46  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 13 09:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.88  ( OK ),0.00  ( OK ),73.31  ( OK ),0.00  ( OK ),68.46  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 13 09:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.03  ( OK ),0.00  ( OK ),73.37  ( OK ),0.00  ( OK ),68.47  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 13 10:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.09  ( OK ),0.00  ( OK ),73.41  ( OK ),0.00  ( OK ),68.48  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 13 10:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.05  ( OK ),0.00  ( OK ),73.45  ( OK ),0.00  ( OK ),68.47  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 13 10:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.10  ( OK ),0.00  ( OK ),73.50  ( OK ),0.00  ( OK ),68.50  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 13 10:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.14  ( OK ),0.00  ( OK ),73.54  ( OK ),0.00  ( OK ),68.51  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 13 11:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.28  ( OK ),0.00  ( OK ),73.55  ( OK ),0.00  ( OK ),68.50  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 13 11:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.29  ( OK ),0.00  ( OK ),73.55  ( OK ),0.00  ( OK ),68.56  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 13 11:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.22  ( OK ),0.00  ( OK ),73.58  ( OK ),0.00  ( OK ),68.56  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 13 11:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.33  ( OK ),0.00  ( OK ),73.64  ( OK ),0.00  ( OK ),68.51  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 13 12:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.44  ( OK ),0.00  ( OK ),73.69  ( OK ),0.00  ( OK ),68.63  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 13 12:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.44  ( OK ),0.00  ( OK ),73.59  ( OK ),0.00  ( OK ),68.68  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 13 12:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.04  ( OK ),0.00  ( OK ),73.02  ( OK ),0.00  ( OK ),68.68  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 13 12:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.81  ( OK ),0.00  ( OK ),73.16  ( OK ),0.00  ( OK ),68.45  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 13 13:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.92  ( OK ),0.00  ( OK ),73.18  ( OK ),0.00  ( OK ),68.20  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 13 13:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.27  ( OK ),0.00  ( OK ),73.10  ( OK ),0.00  ( OK ),68.02  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 13 13:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.78  ( OK ),0.00  ( OK ),72.98  ( OK ),0.00  ( OK ),67.83  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 13 13:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.36  ( OK ),0.00  ( OK ),72.80  ( OK ),0.00  ( OK ),67.65  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 13 14:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.18  ( OK ),0.00  ( OK ),72.70  ( OK ),0.00  ( OK ),67.49  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 13 14:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.94  ( OK ),0.00  ( OK ),72.65  ( OK ),0.00  ( OK ),67.32  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 13 14:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.64  ( OK ),0.00  ( OK ),72.55  ( OK ),0.00  ( OK ),67.18  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 13 14:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.34  ( OK ),0.00  ( OK ),72.49  ( OK ),0.00  ( OK ),66.98  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 13 15:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.16  ( OK ),0.00  ( OK ),72.40  ( OK ),0.00  ( OK ),66.89  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 13 15:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.94  ( OK ),0.00  ( OK ),72.31  ( OK ),0.00  ( OK ),66.69  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 13 15:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.92  ( OK ),0.00  ( OK ),72.30  ( OK ),0.00  ( OK ),66.60  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 13 15:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.96  ( OK ),0.00  ( OK ),72.24  ( OK ),0.00  ( OK ),66.46  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 13 16:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.10  ( OK ),0.00  ( OK ),72.19  ( OK ),0.00  ( OK ),66.37  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 13 16:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.00  ( OK ),0.00  ( OK ),72.18  ( OK ),0.00  ( OK ),66.29  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
