TT,AHU4_CCV-AHU4-Percentage,AHU4_DSP-AHU4-inch,AHU4_DSPSP-AHU4-inch,AHU4_MAT-AHU4-degree Fahrenheit,AHU4_MaxDMP-AHU4-Percentage,AHU4_RAT-AHU4-degree Fahrenheit,AHU4_RHV-AHU4-Percentage,AHU4_SAT-AHU4-degree Fahrenheit,AHU4_SFC-AHU4-No Unit,AHU4_SFS-AHU4-No Unit,AHU4_SupCFM-AHU4-cubic foot per minute,AHU4_SupVFD-AHU4-Percentage,AHU4_SATSP-AHU4-degree Fahrenheit,
Sun  Apr 13 16:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.87  ( OK ),0.00  ( OK ),72.11  ( OK ),0.00  ( OK ),66.18  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 13 16:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.85  ( OK ),0.00  ( OK ),72.14  ( OK ),0.00  ( OK ),66.08  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 13 17:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.85  ( OK ),0.00  ( OK ),72.21  ( OK ),0.00  ( OK ),66.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 13 17:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.87  ( OK ),0.00  ( OK ),72.19  ( OK ),0.00  ( OK ),65.94  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 13 17:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.83  ( OK ),0.00  ( OK ),72.15  ( OK ),0.00  ( OK ),65.88  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 13 17:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.81  ( OK ),0.00  ( OK ),72.17  ( OK ),0.00  ( OK ),65.82  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 13 18:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.79  ( OK ),0.00  ( OK ),72.11  ( OK ),0.00  ( OK ),65.75  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 13 18:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.72  ( OK ),0.00  ( OK ),72.14  ( OK ),0.00  ( OK ),65.68  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 13 18:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.56  ( OK ),0.00  ( OK ),72.09  ( OK ),0.00  ( OK ),65.62  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 13 18:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.49  ( OK ),0.00  ( OK ),72.02  ( OK ),0.00  ( OK ),65.54  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 13 19:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.13  ( OK ),0.00  ( OK ),71.99  ( OK ),0.00  ( OK ),65.45  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 13 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.77  ( OK ),0.00  ( OK ),72.04  ( OK ),0.00  ( OK ),65.35  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 13 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.31  ( OK ),0.00  ( OK ),72.61  ( OK ),0.00  ( OK ),65.19  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 13 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.01  ( OK ),0.00  ( OK ),73.11  ( OK ),0.00  ( OK ),65.07  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 13 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.93  ( OK ),0.00  ( OK ),72.91  ( OK ),0.00  ( OK ),64.98  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 13 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.95  ( OK ),0.00  ( OK ),72.93  ( OK ),0.00  ( OK ),64.89  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 13 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.95  ( OK ),0.00  ( OK ),72.88  ( OK ),0.00  ( OK ),64.78  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 13 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.05  ( OK ),0.00  ( OK ),72.98  ( OK ),0.00  ( OK ),64.75  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 13 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.07  ( OK ),0.00  ( OK ),72.96  ( OK ),0.00  ( OK ),64.70  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 13 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.74  ( OK ),0.00  ( OK ),73.23  ( OK ),0.00  ( OK ),64.91  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 13 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.95  ( OK ),0.00  ( OK ),73.67  ( OK ),0.00  ( OK ),65.12  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 13 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.06  ( OK ),0.00  ( OK ),73.88  ( OK ),0.00  ( OK ),65.38  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 13 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.81  ( OK ),0.00  ( OK ),74.05  ( OK ),0.00  ( OK ),65.55  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 13 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.33  ( OK ),0.00  ( OK ),74.20  ( OK ),0.00  ( OK ),65.68  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 13 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.68  ( OK ),0.00  ( OK ),74.22  ( OK ),0.00  ( OK ),65.80  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 13 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.84  ( OK ),0.00  ( OK ),74.32  ( OK ),0.00  ( OK ),65.96  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 13 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.91  ( OK ),0.00  ( OK ),74.36  ( OK ),0.00  ( OK ),66.01  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 13 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.02  ( OK ),0.00  ( OK ),74.28  ( OK ),0.00  ( OK ),66.08  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 13 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.22  ( OK ),0.00  ( OK ),74.24  ( OK ),0.00  ( OK ),66.24  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 13 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.36  ( OK ),0.00  ( OK ),74.31  ( OK ),0.00  ( OK ),66.32  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 14 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.46  ( OK ),0.00  ( OK ),74.32  ( OK ),0.00  ( OK ),66.41  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 14 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.48  ( OK ),0.00  ( OK ),74.37  ( OK ),0.00  ( OK ),66.47  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 14 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.43  ( OK ),0.00  ( OK ),74.35  ( OK ),0.00  ( OK ),66.51  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 14 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.43  ( OK ),0.00  ( OK ),74.36  ( OK ),0.00  ( OK ),66.58  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 14 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.30  ( OK ),0.00  ( OK ),74.32  ( OK ),0.00  ( OK ),66.57  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 14 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.03  ( OK ),0.00  ( OK ),74.25  ( OK ),0.00  ( OK ),66.56  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 14 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.73  ( OK ),0.00  ( OK ),74.20  ( OK ),0.00  ( OK ),66.57  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 14 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.63  ( OK ),0.00  ( OK ),74.14  ( OK ),0.00  ( OK ),66.56  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 14 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.69  ( OK ),0.00  ( OK ),74.15  ( OK ),0.00  ( OK ),66.60  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 14 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.78  ( OK ),0.00  ( OK ),74.13  ( OK ),0.00  ( OK ),66.67  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 14 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.85  ( OK ),0.00  ( OK ),74.09  ( OK ),0.00  ( OK ),66.70  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 14 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.90  ( OK ),0.00  ( OK ),74.09  ( OK ),0.00  ( OK ),66.70  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 14 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.11  ( OK ),0.00  ( OK ),73.95  ( OK ),0.00  ( OK ),66.61  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 14 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.33  ( OK ),0.00  ( OK ),73.73  ( OK ),0.00  ( OK ),66.63  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 14 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.03  ( OK ),0.00  ( OK ),73.66  ( OK ),0.00  ( OK ),66.61  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 14 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.77  ( OK ),0.00  ( OK ),73.21  ( OK ),0.00  ( OK ),66.54  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 14 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.15  ( OK ),0.00  ( OK ),73.32  ( OK ),0.00  ( OK ),66.49  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 14 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.84  ( OK ),0.00  ( OK ),73.20  ( OK ),0.00  ( OK ),66.39  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 14 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.92  ( OK ),0.00  ( OK ),72.50  ( OK ),0.00  ( OK ),66.30  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 14 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.75  ( OK ),0.00  ( OK ),71.93  ( OK ),0.00  ( OK ),66.21  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 14 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.25  ( OK ),0.00  ( OK ),72.07  ( OK ),0.00  ( OK ),66.10  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 14 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.45  ( OK ),0.00  ( OK ),71.73  ( OK ),0.00  ( OK ),65.82  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 14 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.02  ( OK ),0.00  ( OK ),70.64  ( OK ),0.00  ( OK ),65.17  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 14 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.83  ( OK ),0.00  ( OK ),70.37  ( OK ),0.00  ( OK ),64.59  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 14 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.92  ( OK ),0.00  ( OK ),70.31  ( OK ),0.00  ( OK ),63.91  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 14 06:15:00  CDT,0.00  ( OK ),1.15  ( OK ),1.50  ( OK ),58.96  ( OK ),41.56  ( OK ),77.29  ( OK ),0.00  ( OK ),59.55  ( OK ),1.00  ( OK ),1.00  ( OK ),26786.73  ( OK ),77.57  ( OK ),57.00  ( Overridden ),
Mon  Apr 14 06:30:00  CDT,0.00  ( OK ),1.70  ( OK ),1.50  ( OK ),56.14  ( OK ),49.31  ( OK ),77.06  ( OK ),0.00  ( OK ),56.48  ( OK ),1.00  ( OK ),1.00  ( OK ),22730.25  ( OK ),73.53  ( OK ),57.00  ( Overridden ),
Mon  Apr 14 06:45:00  CDT,0.00  ( OK ),1.65  ( OK ),1.50  ( OK ),54.73  ( OK ),49.00  ( OK ),76.50  ( OK ),0.00  ( OK ),56.30  ( OK ),1.00  ( OK ),1.00  ( OK ),19591.60  ( OK ),67.03  ( OK ),57.00  ( Overridden ),
Mon  Apr 14 07:00:00  CDT,0.00  ( OK ),1.60  ( OK ),1.50  ( OK ),55.16  ( OK ),50.27  ( OK ),76.21  ( OK ),0.00  ( OK ),56.44  ( OK ),1.00  ( OK ),1.00  ( OK ),17739.46  ( OK ),63.13  ( OK ),57.00  ( Overridden ),
Mon  Apr 14 07:15:00  CDT,0.00  ( OK ),1.61  ( OK ),1.50  ( OK ),55.53  ( OK ),51.53  ( OK ),76.24  ( OK ),0.00  ( OK ),56.88  ( OK ),1.00  ( OK ),1.00  ( OK ),14908.65  ( OK ),58.84  ( OK ),57.00  ( Overridden ),
Mon  Apr 14 07:30:00  CDT,0.00  ( OK ),1.58  ( OK ),1.50  ( OK ),55.42  ( OK ),51.80  ( OK ),76.36  ( OK ),0.00  ( OK ),56.54  ( OK ),1.00  ( OK ),1.00  ( OK ),13284.83  ( OK ),55.81  ( OK ),57.00  ( Overridden ),
Mon  Apr 14 07:45:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.94  ( OK ),50.05  ( OK ),76.40  ( OK ),0.00  ( OK ),55.89  ( OK ),1.00  ( OK ),1.00  ( OK ),13944.42  ( OK ),55.44  ( OK ),57.00  ( Overridden ),
Mon  Apr 14 08:00:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.06  ( OK ),48.90  ( OK ),76.49  ( OK ),0.00  ( OK ),56.07  ( OK ),1.00  ( OK ),1.00  ( OK ),13346.01  ( OK ),54.39  ( OK ),57.00  ( Overridden ),
Mon  Apr 14 08:15:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.14  ( OK ),49.47  ( OK ),76.53  ( OK ),0.00  ( OK ),55.87  ( OK ),1.00  ( OK ),1.00  ( OK ),13077.56  ( OK ),54.01  ( OK ),57.00  ( Overridden ),
Mon  Apr 14 08:30:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.61  ( OK ),47.34  ( OK ),76.56  ( OK ),0.00  ( OK ),55.46  ( OK ),1.00  ( OK ),1.00  ( OK ),12846.91  ( OK ),53.70  ( OK ),57.00  ( Overridden ),
Mon  Apr 14 08:45:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.63  ( OK ),47.83  ( OK ),76.55  ( OK ),0.00  ( OK ),55.70  ( OK ),1.00  ( OK ),1.00  ( OK ),13435.57  ( OK ),53.72  ( OK ),57.00  ( Overridden ),
Mon  Apr 14 09:00:00  CDT,0.00  ( OK ),1.44  ( OK ),1.50  ( OK ),59.76  ( OK ),43.13  ( OK ),76.54  ( OK ),0.00  ( OK ),61.48  ( OK ),1.00  ( OK ),1.00  ( OK ),14921.94  ( OK ),55.74  ( OK ),57.00  ( Overridden ),
Mon  Apr 14 09:15:00  CDT,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),56.04  ( OK ),47.24  ( OK ),76.66  ( OK ),0.00  ( OK ),56.56  ( OK ),1.00  ( OK ),1.00  ( OK ),16422.12  ( OK ),57.86  ( OK ),57.00  ( Overridden ),
Mon  Apr 14 09:30:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.77  ( OK ),48.19  ( OK ),76.51  ( OK ),0.00  ( OK ),55.32  ( OK ),1.00  ( OK ),1.00  ( OK ),15760.77  ( OK ),57.72  ( OK ),57.00  ( Overridden ),
Mon  Apr 14 09:45:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),55.62  ( OK ),50.83  ( OK ),76.44  ( OK ),0.00  ( OK ),55.68  ( OK ),1.00  ( OK ),1.00  ( OK ),16211.23  ( OK ),58.36  ( OK ),57.00  ( Overridden ),
Mon  Apr 14 10:00:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.52  ( OK ),47.88  ( OK ),76.38  ( OK ),0.00  ( OK ),55.51  ( OK ),1.00  ( OK ),1.00  ( OK ),16171.38  ( OK ),58.07  ( OK ),57.00  ( Overridden ),
Mon  Apr 14 10:15:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),55.23  ( OK ),0.00  ( OK ),76.37  ( OK ),0.00  ( OK ),55.46  ( OK ),1.00  ( OK ),1.00  ( OK ),16486.91  ( OK ),58.69  ( OK ),57.00  ( Overridden ),
Mon  Apr 14 10:30:00  CDT,0.00  ( OK ),1.43  ( OK ),1.50  ( OK ),58.01  ( OK ),42.40  ( OK ),76.50  ( OK ),0.00  ( OK ),59.79  ( OK ),1.00  ( OK ),1.00  ( OK ),18104.44  ( OK ),60.44  ( OK ),57.00  ( Overridden ),
Mon  Apr 14 10:45:00  CDT,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),56.25  ( OK ),49.47  ( OK ),76.51  ( OK ),0.00  ( OK ),56.40  ( OK ),1.00  ( OK ),1.00  ( OK ),18201.69  ( OK ),61.36  ( OK ),57.00  ( Overridden ),
Mon  Apr 14 11:00:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.60  ( OK ),47.35  ( OK ),76.36  ( OK ),0.00  ( OK ),55.46  ( OK ),1.00  ( OK ),1.00  ( OK ),17630.78  ( OK ),60.58  ( OK ),57.00  ( Overridden ),
Mon  Apr 14 11:15:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.36  ( OK ),46.42  ( OK ),76.33  ( OK ),0.00  ( OK ),55.28  ( OK ),1.00  ( OK ),1.00  ( OK ),17468.59  ( OK ),60.22  ( OK ),57.00  ( Overridden ),
Mon  Apr 14 11:30:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.03  ( OK ),47.67  ( OK ),76.38  ( OK ),0.00  ( OK ),55.92  ( OK ),1.00  ( OK ),1.00  ( OK ),17037.22  ( OK ),59.90  ( OK ),57.00  ( Overridden ),
Mon  Apr 14 11:45:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.61  ( OK ),47.63  ( OK ),76.33  ( OK ),0.00  ( OK ),55.90  ( OK ),1.00  ( OK ),1.00  ( OK ),16991.56  ( OK ),59.34  ( OK ),57.00  ( Overridden ),
Mon  Apr 14 12:00:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),59.89  ( OK ),43.39  ( OK ),76.36  ( OK ),0.00  ( OK ),61.38  ( OK ),1.00  ( OK ),1.00  ( OK ),17603.40  ( OK ),60.75  ( OK ),57.00  ( Overridden ),
Mon  Apr 14 12:15:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),56.16  ( OK ),50.11  ( OK ),76.52  ( OK ),0.00  ( OK ),56.82  ( OK ),1.00  ( OK ),1.00  ( OK ),18353.37  ( OK ),61.87  ( OK ),57.00  ( Overridden ),
Mon  Apr 14 12:30:00  CDT,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),54.89  ( OK ),50.33  ( OK ),76.44  ( OK ),0.00  ( OK ),55.54  ( OK ),1.00  ( OK ),1.00  ( OK ),18021.65  ( OK ),61.12  ( OK ),57.00  ( Overridden ),
Mon  Apr 14 12:45:00  CDT,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),55.54  ( OK ),50.99  ( OK ),76.26  ( OK ),0.00  ( OK ),55.49  ( OK ),1.00  ( OK ),1.00  ( OK ),16429.61  ( OK ),59.18  ( OK ),57.00  ( Overridden ),
Mon  Apr 14 13:00:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.52  ( OK ),51.46  ( OK ),76.27  ( OK ),0.00  ( OK ),56.11  ( OK ),1.00  ( OK ),1.00  ( OK ),16206.03  ( OK ),58.22  ( OK ),57.00  ( Overridden ),
Mon  Apr 14 13:15:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.66  ( OK ),51.99  ( OK ),76.27  ( OK ),0.00  ( OK ),56.24  ( OK ),1.00  ( OK ),1.00  ( OK ),15294.52  ( OK ),57.24  ( OK ),57.00  ( Overridden ),
Mon  Apr 14 13:30:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),61.93  ( OK ),40.32  ( OK ),76.33  ( OK ),0.00  ( OK ),63.24  ( OK ),1.00  ( OK ),1.00  ( OK ),15658.22  ( OK ),57.40  ( OK ),57.00  ( Overridden ),
Mon  Apr 14 13:45:00  CDT,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),56.55  ( OK ),48.76  ( OK ),76.51  ( OK ),0.00  ( OK ),57.25  ( OK ),1.00  ( OK ),1.00  ( OK ),17679.79  ( OK ),59.34  ( OK ),57.00  ( Overridden ),
Mon  Apr 14 14:00:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.45  ( OK ),48.59  ( OK ),76.49  ( OK ),0.00  ( OK ),55.50  ( OK ),1.00  ( OK ),1.00  ( OK ),16933.21  ( OK ),59.05  ( OK ),57.00  ( Overridden ),
Mon  Apr 14 14:15:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.58  ( OK ),47.74  ( OK ),76.50  ( OK ),0.00  ( OK ),55.29  ( OK ),1.00  ( OK ),1.00  ( OK ),16925.02  ( OK ),58.58  ( OK ),57.00  ( Overridden ),
Mon  Apr 14 14:30:00  CDT,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),54.27  ( OK ),47.81  ( OK ),76.36  ( OK ),0.00  ( OK ),55.77  ( OK ),1.00  ( OK ),1.00  ( OK ),15764.08  ( OK ),57.21  ( OK ),57.00  ( Overridden ),
Mon  Apr 14 14:45:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),63.35  ( OK ),23.67  ( OK ),76.34  ( OK ),0.00  ( OK ),59.26  ( OK ),1.00  ( OK ),1.00  ( OK ),15763.50  ( OK ),57.27  ( OK ),57.00  ( Overridden ),
Mon  Apr 14 15:00:00  CDT,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),57.62  ( OK ),42.50  ( OK ),76.50  ( OK ),0.00  ( OK ),58.72  ( OK ),1.00  ( OK ),1.00  ( OK ),16554.52  ( OK ),58.48  ( OK ),57.00  ( Overridden ),
Mon  Apr 14 15:15:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),56.30  ( OK ),47.47  ( OK ),76.44  ( OK ),0.00  ( OK ),56.25  ( OK ),1.00  ( OK ),1.00  ( OK ),16593.71  ( OK ),58.77  ( OK ),57.00  ( Overridden ),
Mon  Apr 14 15:30:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.21  ( OK ),46.72  ( OK ),76.45  ( OK ),0.00  ( OK ),55.13  ( OK ),1.00  ( OK ),1.00  ( OK ),16645.32  ( OK ),58.33  ( OK ),57.00  ( Overridden ),
Mon  Apr 14 15:45:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.08  ( OK ),45.04  ( OK ),76.24  ( OK ),0.00  ( OK ),55.35  ( OK ),1.00  ( OK ),1.00  ( OK ),16071.86  ( OK ),57.85  ( OK ),57.00  ( Overridden ),
Mon  Apr 14 16:00:00  CDT,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),61.68  ( OK ),31.17  ( OK ),76.26  ( OK ),0.00  ( OK ),62.01  ( OK ),1.00  ( OK ),1.00  ( OK ),16488.22  ( OK ),58.22  ( OK ),57.00  ( Overridden ),
Mon  Apr 14 16:15:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),55.94  ( OK ),40.38  ( OK ),76.49  ( OK ),0.00  ( OK ),57.49  ( OK ),1.00  ( OK ),1.00  ( OK ),17604.38  ( OK ),59.59  ( OK ),57.00  ( Overridden ),
Mon  Apr 14 16:30:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),55.81  ( OK ),44.29  ( OK ),76.38  ( OK ),0.00  ( OK ),56.08  ( OK ),1.00  ( OK ),1.00  ( OK ),17503.85  ( OK ),60.03  ( OK ),57.00  ( Overridden ),
Mon  Apr 14 16:45:00  CDT,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),55.04  ( OK ),43.30  ( OK ),76.19  ( OK ),0.00  ( OK ),55.52  ( OK ),1.00  ( OK ),1.00  ( OK ),16395.38  ( OK ),58.56  ( OK ),57.00  ( Overridden ),
Mon  Apr 14 17:00:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.68  ( OK ),41.51  ( OK ),76.29  ( OK ),0.00  ( OK ),55.02  ( OK ),1.00  ( OK ),1.00  ( OK ),16390.80  ( OK ),58.02  ( OK ),57.00  ( Overridden ),
Mon  Apr 14 17:15:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),58.38  ( OK ),38.81  ( OK ),76.35  ( OK ),0.00  ( OK ),60.28  ( OK ),1.00  ( OK ),1.00  ( OK ),15675.84  ( OK ),57.91  ( OK ),57.00  ( Overridden ),
Mon  Apr 14 17:30:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.17  ( OK ),42.22  ( OK ),76.45  ( OK ),0.00  ( OK ),58.18  ( OK ),1.00  ( OK ),1.00  ( OK ),15977.15  ( OK ),57.54  ( OK ),57.00  ( Overridden ),
Mon  Apr 14 17:45:00  CDT,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),55.18  ( OK ),43.83  ( OK ),76.28  ( OK ),0.00  ( OK ),56.98  ( OK ),1.00  ( OK ),1.00  ( OK ),14235.45  ( OK ),55.52  ( OK ),57.00  ( Overridden ),
Mon  Apr 14 18:00:00  CDT,0.00  ( OK ),1.58  ( OK ),1.50  ( OK ),54.63  ( OK ),41.65  ( OK ),76.37  ( OK ),0.00  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),12731.70  ( OK ),53.37  ( OK ),57.00  ( Overridden ),
Mon  Apr 14 18:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.08  ( OK ),0.00  ( OK ),73.21  ( OK ),0.00  ( OK ),57.83  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 14 18:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.15  ( OK ),0.00  ( OK ),70.66  ( OK ),0.00  ( OK ),58.48  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 14 18:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.28  ( OK ),0.00  ( OK ),69.70  ( OK ),0.00  ( OK ),58.54  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 14 19:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.10  ( OK ),0.00  ( OK ),69.20  ( OK ),0.00  ( OK ),58.51  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 14 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),49.92  ( OK ),0.00  ( OK ),68.71  ( OK ),0.00  ( OK ),58.44  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 14 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),49.75  ( OK ),0.00  ( OK ),68.48  ( OK ),0.00  ( OK ),58.47  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 14 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),49.64  ( OK ),0.00  ( OK ),68.20  ( OK ),0.00  ( OK ),58.48  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 14 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),49.48  ( OK ),0.00  ( OK ),67.95  ( OK ),0.00  ( OK ),58.47  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 14 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),49.11  ( OK ),0.00  ( OK ),67.85  ( OK ),0.00  ( OK ),58.44  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 14 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),49.15  ( OK ),0.00  ( OK ),67.80  ( OK ),0.00  ( OK ),58.43  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 14 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),49.24  ( OK ),0.00  ( OK ),67.72  ( OK ),0.00  ( OK ),58.44  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 14 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),49.26  ( OK ),0.00  ( OK ),67.38  ( OK ),0.00  ( OK ),58.43  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 14 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.16  ( OK ),0.00  ( OK ),68.40  ( OK ),0.00  ( OK ),58.58  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 14 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.67  ( OK ),0.00  ( OK ),69.09  ( OK ),0.00  ( OK ),58.72  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 14 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.14  ( OK ),0.00  ( OK ),69.39  ( OK ),0.00  ( OK ),58.90  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 14 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.29  ( OK ),0.00  ( OK ),69.42  ( OK ),0.00  ( OK ),59.01  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 14 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.55  ( OK ),0.00  ( OK ),69.22  ( OK ),0.00  ( OK ),59.14  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 14 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.60  ( OK ),0.00  ( OK ),69.37  ( OK ),0.00  ( OK ),59.28  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 14 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.40  ( OK ),0.00  ( OK ),69.46  ( OK ),0.00  ( OK ),59.37  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 14 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.37  ( OK ),0.00  ( OK ),69.35  ( OK ),0.00  ( OK ),59.43  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 14 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.27  ( OK ),0.00  ( OK ),69.38  ( OK ),0.00  ( OK ),59.49  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 14 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.10  ( OK ),0.00  ( OK ),69.35  ( OK ),0.00  ( OK ),59.48  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 14 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.11  ( OK ),0.00  ( OK ),69.42  ( OK ),0.00  ( OK ),59.52  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 15 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.07  ( OK ),0.00  ( OK ),69.27  ( OK ),0.00  ( OK ),59.58  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 15 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.15  ( OK ),0.00  ( OK ),69.37  ( OK ),100.00  ( OK ),59.59  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 15 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),95.45  ( OK ),0.00  ( OK ),71.89  ( OK ),100.00  ( OK ),64.83  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 15 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),101.85  ( OK ),0.00  ( OK ),76.70  ( OK ),100.00  ( OK ),74.02  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 15 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),105.23  ( OK ),0.00  ( OK ),77.39  ( OK ),100.00  ( OK ),79.97  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 15 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),108.05  ( OK ),0.00  ( OK ),76.92  ( OK ),100.00  ( OK ),85.73  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 15 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),109.62  ( OK ),0.00  ( OK ),76.51  ( OK ),100.00  ( OK ),90.21  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 15 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),110.76  ( OK ),0.00  ( OK ),75.29  ( OK ),100.00  ( OK ),93.96  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 15 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),110.05  ( OK ),0.00  ( OK ),74.07  ( OK ),100.00  ( OK ),97.74  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 15 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),108.88  ( OK ),0.00  ( OK ),73.73  ( OK ),100.00  ( OK ),102.25  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 15 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),108.05  ( OK ),0.00  ( OK ),72.94  ( OK ),100.00  ( OK ),106.51  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 15 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),105.75  ( OK ),0.00  ( OK ),72.19  ( OK ),100.00  ( OK ),110.17  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 15 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),104.40  ( OK ),0.00  ( OK ),71.55  ( OK ),100.00  ( OK ),115.04  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 15 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),103.33  ( OK ),0.00  ( OK ),71.65  ( OK ),100.00  ( OK ),119.23  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 15 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),101.12  ( OK ),0.00  ( OK ),71.59  ( OK ),100.00  ( OK ),121.75  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 15 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),100.85  ( OK ),0.00  ( OK ),71.98  ( OK ),100.00  ( OK ),124.92  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 15 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),99.43  ( OK ),0.00  ( OK ),71.85  ( OK ),100.00  ( OK ),127.86  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 15 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),98.98  ( OK ),0.00  ( OK ),71.84  ( OK ),100.00  ( OK ),129.62  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 15 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),98.98  ( OK ),0.00  ( OK ),71.91  ( OK ),100.00  ( OK ),130.85  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 15 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),97.32  ( OK ),0.00  ( OK ),71.90  ( OK ),100.00  ( OK ),132.92  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 15 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),97.40  ( OK ),0.00  ( OK ),72.10  ( OK ),100.00  ( OK ),133.89  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 15 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),92.38  ( OK ),0.00  ( OK ),68.96  ( OK ),100.00  ( OK ),134.66  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 15 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),90.63  ( OK ),0.00  ( OK ),68.32  ( OK ),100.00  ( OK ),135.54  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 15 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),87.85  ( OK ),0.00  ( OK ),67.48  ( OK ),100.00  ( OK ),136.60  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 15 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),87.49  ( OK ),0.00  ( OK ),66.90  ( OK ),100.00  ( OK ),136.55  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 15 06:15:00  CDT,0.00  ( OK ),0.82  ( OK ),1.50  ( OK ),58.58  ( OK ),33.77  ( OK ),79.37  ( OK ),0.00  ( OK ),61.68  ( OK ),1.00  ( OK ),1.00  ( OK ),32730.31  ( OK ),88.15  ( OK ),57.00  ( Overridden ),
Tue  Apr 15 06:30:00  CDT,0.00  ( OK ),1.16  ( OK ),1.50  ( OK ),55.49  ( OK ),36.79  ( OK ),77.24  ( OK ),0.00  ( OK ),55.92  ( OK ),1.00  ( OK ),1.00  ( OK ),36364.92  ( OK ),99.99  ( OK ),57.00  ( Overridden ),
Tue  Apr 15 06:45:00  CDT,0.00  ( OK ),1.72  ( OK ),1.50  ( OK ),55.00  ( OK ),37.03  ( OK ),76.06  ( OK ),0.00  ( OK ),55.05  ( OK ),1.00  ( OK ),1.00  ( OK ),32359.71  ( OK ),93.22  ( OK ),57.00  ( Overridden ),
Tue  Apr 15 07:00:00  CDT,0.00  ( OK ),1.60  ( OK ),1.50  ( OK ),54.81  ( OK ),36.22  ( OK ),75.59  ( OK ),0.00  ( OK ),54.76  ( OK ),1.00  ( OK ),1.00  ( OK ),30403.25  ( OK ),87.51  ( OK ),57.00  ( Overridden ),
Tue  Apr 15 07:15:00  CDT,0.00  ( OK ),1.80  ( OK ),1.50  ( OK ),54.89  ( OK ),36.58  ( OK ),75.53  ( OK ),0.00  ( OK ),55.30  ( OK ),1.00  ( OK ),1.00  ( OK ),24019.87  ( OK ),74.97  ( OK ),57.00  ( Overridden ),
Tue  Apr 15 07:30:00  CDT,0.00  ( OK ),1.65  ( OK ),1.50  ( OK ),55.13  ( OK ),37.56  ( OK ),75.75  ( OK ),0.00  ( OK ),55.79  ( OK ),1.00  ( OK ),1.00  ( OK ),21629.40  ( OK ),69.14  ( OK ),57.00  ( Overridden ),
Tue  Apr 15 07:45:00  CDT,0.00  ( OK ),1.58  ( OK ),1.50  ( OK ),55.46  ( OK ),38.44  ( OK ),75.88  ( OK ),0.00  ( OK ),56.13  ( OK ),1.00  ( OK ),1.00  ( OK ),20029.85  ( OK ),65.53  ( OK ),57.00  ( Overridden ),
Tue  Apr 15 08:00:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),55.12  ( OK ),37.93  ( OK ),76.01  ( OK ),0.00  ( OK ),55.66  ( OK ),1.00  ( OK ),1.00  ( OK ),20640.43  ( OK ),66.23  ( OK ),57.00  ( Overridden ),
Tue  Apr 15 08:15:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.32  ( OK ),37.81  ( OK ),76.18  ( OK ),0.00  ( OK ),55.92  ( OK ),1.00  ( OK ),1.00  ( OK ),19748.10  ( OK ),65.49  ( OK ),57.00  ( Overridden ),
Tue  Apr 15 08:30:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.77  ( OK ),36.41  ( OK ),76.36  ( OK ),0.00  ( OK ),55.76  ( OK ),1.00  ( OK ),1.00  ( OK ),19500.26  ( OK ),64.76  ( OK ),57.00  ( Overridden ),
Tue  Apr 15 08:45:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.43  ( OK ),38.06  ( OK ),76.35  ( OK ),0.00  ( OK ),56.11  ( OK ),1.00  ( OK ),1.00  ( OK ),19450.03  ( OK ),64.11  ( OK ),57.00  ( Overridden ),
Tue  Apr 15 09:00:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),60.93  ( OK ),22.73  ( OK ),76.36  ( OK ),0.00  ( OK ),60.93  ( OK ),1.00  ( OK ),1.00  ( OK ),19098.50  ( OK ),63.91  ( OK ),57.00  ( Overridden ),
Tue  Apr 15 09:15:00  CDT,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),57.07  ( OK ),36.56  ( OK ),76.49  ( OK ),0.00  ( OK ),58.11  ( OK ),1.00  ( OK ),1.00  ( OK ),20150.74  ( OK ),65.24  ( OK ),57.00  ( Overridden ),
Tue  Apr 15 09:30:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.96  ( OK ),34.84  ( OK ),76.45  ( OK ),0.00  ( OK ),55.97  ( OK ),1.00  ( OK ),1.00  ( OK ),19902.26  ( OK ),65.01  ( OK ),57.00  ( Overridden ),
Tue  Apr 15 09:45:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.80  ( OK ),36.86  ( OK ),76.39  ( OK ),0.00  ( OK ),55.96  ( OK ),1.00  ( OK ),1.00  ( OK ),18713.28  ( OK ),63.68  ( OK ),57.00  ( Overridden ),
Tue  Apr 15 10:00:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.58  ( OK ),37.14  ( OK ),76.26  ( OK ),0.00  ( OK ),56.07  ( OK ),1.00  ( OK ),1.00  ( OK ),18338.69  ( OK ),62.33  ( OK ),57.00  ( Overridden ),
Tue  Apr 15 10:15:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.74  ( OK ),37.15  ( OK ),76.33  ( OK ),0.00  ( OK ),55.96  ( OK ),1.00  ( OK ),1.00  ( OK ),17910.10  ( OK ),61.56  ( OK ),57.00  ( Overridden ),
Tue  Apr 15 10:30:00  CDT,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),55.26  ( OK ),36.70  ( OK ),76.19  ( OK ),0.00  ( OK ),55.99  ( OK ),1.00  ( OK ),1.00  ( OK ),17462.63  ( OK ),60.57  ( OK ),57.00  ( Overridden ),
Tue  Apr 15 10:45:00  CDT,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),55.89  ( OK ),0.00  ( OK ),76.17  ( OK ),0.00  ( OK ),56.44  ( OK ),1.00  ( OK ),1.00  ( OK ),15907.37  ( OK ),58.62  ( OK ),57.00  ( Overridden ),
Tue  Apr 15 11:00:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),58.57  ( OK ),37.68  ( OK ),76.23  ( OK ),0.00  ( OK ),60.28  ( OK ),1.00  ( OK ),1.00  ( OK ),16075.16  ( OK ),58.56  ( OK ),57.00  ( Overridden ),
Tue  Apr 15 11:15:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.04  ( OK ),38.53  ( OK ),76.23  ( OK ),0.00  ( OK ),56.92  ( OK ),1.00  ( OK ),1.00  ( OK ),16177.75  ( OK ),58.22  ( OK ),57.00  ( Overridden ),
Tue  Apr 15 11:30:00  CDT,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),55.94  ( OK ),39.10  ( OK ),76.10  ( OK ),0.00  ( OK ),56.61  ( OK ),1.00  ( OK ),1.00  ( OK ),14719.26  ( OK ),56.83  ( OK ),57.00  ( Overridden ),
Tue  Apr 15 11:45:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.68  ( OK ),39.14  ( OK ),76.16  ( OK ),0.00  ( OK ),56.36  ( OK ),1.00  ( OK ),1.00  ( OK ),14573.44  ( OK ),55.86  ( OK ),57.00  ( Overridden ),
Tue  Apr 15 12:00:00  CDT,0.00  ( OK ),1.57  ( OK ),1.50  ( OK ),55.85  ( OK ),42.57  ( OK ),76.09  ( OK ),0.00  ( OK ),56.85  ( OK ),1.00  ( OK ),1.00  ( OK ),12998.35  ( OK ),53.90  ( OK ),57.00  ( Overridden ),
Tue  Apr 15 12:15:00  CDT,0.00  ( OK ),1.42  ( OK ),1.50  ( OK ),56.35  ( OK ),46.47  ( OK ),76.16  ( OK ),0.00  ( OK ),57.25  ( OK ),1.00  ( OK ),1.00  ( OK ),13874.98  ( OK ),54.52  ( OK ),57.00  ( Overridden ),
Tue  Apr 15 12:30:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.93  ( OK ),44.08  ( OK ),76.23  ( OK ),0.00  ( OK ),56.20  ( OK ),1.00  ( OK ),1.00  ( OK ),12971.30  ( OK ),53.39  ( OK ),57.00  ( Overridden ),
Tue  Apr 15 12:45:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.90  ( OK ),45.91  ( OK ),76.15  ( OK ),0.00  ( OK ),56.65  ( OK ),1.00  ( OK ),1.00  ( OK ),12847.47  ( OK ),53.34  ( OK ),57.00  ( Overridden ),
Tue  Apr 15 13:00:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.24  ( OK ),46.19  ( OK ),76.35  ( OK ),0.00  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),12434.67  ( OK ),52.91  ( OK ),57.00  ( Overridden ),
Tue  Apr 15 13:15:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),59.48  ( OK ),9.92  ( OK ),76.28  ( OK ),0.00  ( OK ),56.93  ( OK ),1.00  ( OK ),1.00  ( OK ),12299.67  ( OK ),52.94  ( OK ),57.00  ( Overridden ),
Tue  Apr 15 13:30:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),58.38  ( OK ),41.40  ( OK ),76.37  ( OK ),0.00  ( OK ),61.01  ( OK ),1.00  ( OK ),1.00  ( OK ),12396.42  ( OK ),52.98  ( OK ),57.00  ( Overridden ),
Tue  Apr 15 13:45:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),55.53  ( OK ),45.33  ( OK ),76.44  ( OK ),0.00  ( OK ),58.06  ( OK ),1.00  ( OK ),1.00  ( OK ),13361.67  ( OK ),53.70  ( OK ),57.00  ( Overridden ),
Tue  Apr 15 14:00:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.69  ( OK ),44.55  ( OK ),76.36  ( OK ),0.00  ( OK ),56.61  ( OK ),1.00  ( OK ),1.00  ( OK ),12832.23  ( OK ),53.46  ( OK ),57.00  ( Overridden ),
Tue  Apr 15 14:15:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.20  ( OK ),45.62  ( OK ),76.32  ( OK ),0.00  ( OK ),56.28  ( OK ),1.00  ( OK ),1.00  ( OK ),12084.26  ( OK ),53.64  ( OK ),57.00  ( Overridden ),
Tue  Apr 15 14:30:00  CDT,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),55.08  ( OK ),46.27  ( OK ),76.27  ( OK ),0.00  ( OK ),56.15  ( OK ),1.00  ( OK ),1.00  ( OK ),12309.33  ( OK ),52.72  ( OK ),57.00  ( Overridden ),
Tue  Apr 15 14:45:00  CDT,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),54.65  ( OK ),48.92  ( OK ),76.34  ( OK ),0.00  ( OK ),56.39  ( OK ),1.00  ( OK ),1.00  ( OK ),13292.77  ( OK ),53.06  ( OK ),57.00  ( Overridden ),
Tue  Apr 15 15:00:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.07  ( OK ),48.94  ( OK ),76.32  ( OK ),0.00  ( OK ),55.89  ( OK ),1.00  ( OK ),1.00  ( OK ),12101.28  ( OK ),52.13  ( OK ),57.00  ( Overridden ),
Tue  Apr 15 15:15:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.60  ( OK ),51.31  ( OK ),76.29  ( OK ),0.00  ( OK ),56.12  ( OK ),1.00  ( OK ),1.00  ( OK ),11664.14  ( OK ),51.52  ( OK ),57.00  ( Overridden ),
Tue  Apr 15 15:30:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.40  ( OK ),47.97  ( OK ),76.35  ( OK ),0.00  ( OK ),55.32  ( OK ),1.00  ( OK ),1.00  ( OK ),12206.90  ( OK ),51.82  ( OK ),57.00  ( Overridden ),
Tue  Apr 15 15:45:00  CDT,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),59.77  ( OK ),41.17  ( OK ),76.30  ( OK ),0.00  ( OK ),62.35  ( OK ),1.00  ( OK ),1.00  ( OK ),12783.79  ( OK ),52.83  ( OK ),57.00  ( Overridden ),
Tue  Apr 15 16:00:00  CDT,0.00  ( OK ),1.44  ( OK ),1.50  ( OK ),55.89  ( OK ),46.66  ( OK ),76.32  ( OK ),0.00  ( OK ),58.19  ( OK ),1.00  ( OK ),1.00  ( OK ),14186.73  ( OK ),54.61  ( OK ),57.00  ( Overridden ),
Tue  Apr 15 16:15:00  CDT,0.00  ( OK ),1.44  ( OK ),1.50  ( OK ),54.52  ( OK ),44.47  ( OK ),76.21  ( OK ),0.00  ( OK ),55.52  ( OK ),1.00  ( OK ),1.00  ( OK ),17047.22  ( OK ),58.32  ( OK ),57.00  ( Overridden ),
Tue  Apr 15 16:30:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.25  ( OK ),43.76  ( OK ),76.20  ( OK ),0.00  ( OK ),56.15  ( OK ),1.00  ( OK ),1.00  ( OK ),16218.34  ( OK ),57.86  ( OK ),57.00  ( Overridden ),
Tue  Apr 15 16:45:00  CDT,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),55.17  ( OK ),46.65  ( OK ),76.22  ( OK ),0.00  ( OK ),56.44  ( OK ),1.00  ( OK ),1.00  ( OK ),16604.71  ( OK ),58.63  ( OK ),57.00  ( Overridden ),
Tue  Apr 15 17:00:00  CDT,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),54.60  ( OK ),45.31  ( OK ),76.10  ( OK ),0.00  ( OK ),55.80  ( OK ),1.00  ( OK ),1.00  ( OK ),15542.94  ( OK ),58.09  ( OK ),57.00  ( Overridden ),
Tue  Apr 15 17:15:00  CDT,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),55.46  ( OK ),46.85  ( OK ),76.08  ( OK ),0.00  ( OK ),56.43  ( OK ),1.00  ( OK ),1.00  ( OK ),14953.81  ( OK ),56.82  ( OK ),57.00  ( Overridden ),
Tue  Apr 15 17:30:00  CDT,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),55.11  ( OK ),47.40  ( OK ),76.13  ( OK ),0.00  ( OK ),56.46  ( OK ),1.00  ( OK ),1.00  ( OK ),14185.78  ( OK ),55.49  ( OK ),57.00  ( Overridden ),
Tue  Apr 15 17:45:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.50  ( OK ),50.68  ( OK ),76.23  ( OK ),0.00  ( OK ),56.51  ( OK ),1.00  ( OK ),1.00  ( OK ),13291.75  ( OK ),53.93  ( OK ),57.00  ( Overridden ),
Tue  Apr 15 18:00:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.32  ( OK ),51.88  ( OK ),76.21  ( OK ),0.00  ( OK ),56.25  ( OK ),1.00  ( OK ),1.00  ( OK ),12641.70  ( OK ),52.79  ( OK ),57.00  ( Overridden ),
Tue  Apr 15 18:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.66  ( OK ),0.00  ( OK ),75.44  ( OK ),0.00  ( OK ),57.30  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 15 18:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),48.02  ( OK ),0.00  ( OK ),73.95  ( OK ),0.00  ( OK ),57.08  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 15 18:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),47.22  ( OK ),0.00  ( OK ),73.03  ( OK ),0.00  ( OK ),56.82  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 15 19:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),46.51  ( OK ),0.00  ( OK ),72.37  ( OK ),0.00  ( OK ),56.29  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 15 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),46.26  ( OK ),0.00  ( OK ),72.13  ( OK ),0.00  ( OK ),55.77  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 15 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),45.84  ( OK ),0.00  ( OK ),71.83  ( OK ),0.00  ( OK ),55.20  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 15 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),46.75  ( OK ),0.00  ( OK ),71.49  ( OK ),0.00  ( OK ),54.89  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 15 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),46.96  ( OK ),0.00  ( OK ),71.44  ( OK ),0.00  ( OK ),55.12  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 15 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),46.42  ( OK ),0.00  ( OK ),71.32  ( OK ),0.00  ( OK ),55.27  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 15 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),46.06  ( OK ),0.00  ( OK ),71.20  ( OK ),0.00  ( OK ),55.33  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 15 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),45.67  ( OK ),0.00  ( OK ),70.83  ( OK ),0.00  ( OK ),55.34  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 15 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),45.50  ( OK ),0.00  ( OK ),70.66  ( OK ),0.00  ( OK ),55.37  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 15 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),45.23  ( OK ),0.00  ( OK ),70.60  ( OK ),0.00  ( OK ),55.35  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 15 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),44.79  ( OK ),0.00  ( OK ),70.38  ( OK ),0.00  ( OK ),55.23  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 15 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),49.18  ( OK ),0.00  ( OK ),71.01  ( OK ),0.00  ( OK ),56.10  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 15 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),50.20  ( OK ),0.00  ( OK ),71.14  ( OK ),0.00  ( OK ),56.52  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 15 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),50.91  ( OK ),0.00  ( OK ),71.06  ( OK ),0.00  ( OK ),56.87  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 15 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.23  ( OK ),0.00  ( OK ),70.93  ( OK ),0.00  ( OK ),57.12  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 15 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),89.79  ( OK ),0.00  ( OK ),71.49  ( OK ),100.00  ( OK ),59.20  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 15 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),101.06  ( OK ),0.00  ( OK ),77.32  ( OK ),100.00  ( OK ),68.07  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 15 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),105.37  ( OK ),0.00  ( OK ),79.54  ( OK ),100.00  ( OK ),76.50  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 15 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),108.39  ( OK ),0.00  ( OK ),79.98  ( OK ),100.00  ( OK ),81.79  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 15 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),110.14  ( OK ),0.00  ( OK ),79.57  ( OK ),100.00  ( OK ),86.71  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 16 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),111.27  ( OK ),0.00  ( OK ),78.72  ( OK ),100.00  ( OK ),91.38  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 16 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),112.31  ( OK ),0.00  ( OK ),78.03  ( OK ),100.00  ( OK ),95.18  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 16 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),113.29  ( OK ),0.00  ( OK ),77.19  ( OK ),100.00  ( OK ),98.46  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 16 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),112.13  ( OK ),0.00  ( OK ),75.87  ( OK ),100.00  ( OK ),100.88  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 16 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),111.25  ( OK ),0.00  ( OK ),75.05  ( OK ),100.00  ( OK ),106.63  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
