TT,AHU4_CCV-AHU4-Percentage,AHU4_DSP-AHU4-inch,AHU4_DSPSP-AHU4-inch,AHU4_MAT-AHU4-degree Fahrenheit,AHU4_MaxDMP-AHU4-Percentage,AHU4_RAT-AHU4-degree Fahrenheit,AHU4_RHV-AHU4-Percentage,AHU4_SAT-AHU4-degree Fahrenheit,AHU4_SFC-AHU4-No Unit,AHU4_SFS-AHU4-No Unit,AHU4_SupCFM-AHU4-cubic foot per minute,AHU4_SupVFD-AHU4-Percentage,AHU4_SATSP-AHU4-degree Fahrenheit,
Wed  Apr 16 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),110.52  ( OK ),0.00  ( OK ),74.13  ( OK ),100.00  ( OK ),111.39  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 16 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),108.54  ( OK ),0.00  ( OK ),73.45  ( OK ),100.00  ( OK ),115.05  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 16 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),106.48  ( OK ),0.00  ( OK ),72.96  ( OK ),100.00  ( OK ),117.22  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 16 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),105.63  ( OK ),0.00  ( OK ),73.00  ( OK ),100.00  ( OK ),120.79  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 16 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),104.08  ( OK ),0.00  ( OK ),73.10  ( OK ),100.00  ( OK ),123.11  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 16 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),103.26  ( OK ),0.00  ( OK ),73.11  ( OK ),100.00  ( OK ),125.97  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 16 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),103.09  ( OK ),0.00  ( OK ),73.63  ( OK ),100.00  ( OK ),127.46  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 16 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),102.10  ( OK ),0.00  ( OK ),73.62  ( OK ),100.00  ( OK ),130.13  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 16 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),101.91  ( OK ),0.00  ( OK ),73.72  ( OK ),100.00  ( OK ),130.87  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 16 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),101.67  ( OK ),0.00  ( OK ),74.08  ( OK ),100.00  ( OK ),132.20  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 16 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),100.94  ( OK ),0.00  ( OK ),73.89  ( OK ),100.00  ( OK ),133.12  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 16 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),100.74  ( OK ),0.00  ( OK ),74.01  ( OK ),100.00  ( OK ),133.37  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 16 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),100.74  ( OK ),0.00  ( OK ),74.48  ( OK ),100.00  ( OK ),134.42  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 16 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),100.35  ( OK ),0.00  ( OK ),74.29  ( OK ),100.00  ( OK ),134.92  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 16 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),100.39  ( OK ),0.00  ( OK ),74.46  ( OK ),100.00  ( OK ),134.74  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 16 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),99.23  ( OK ),0.00  ( OK ),74.94  ( OK ),100.00  ( OK ),136.15  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 16 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.95  ( OK ),0.00  ( OK ),71.43  ( OK ),100.00  ( OK ),136.61  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 16 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.42  ( OK ),0.00  ( OK ),70.42  ( OK ),100.00  ( OK ),136.39  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 16 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.23  ( OK ),0.00  ( OK ),70.62  ( OK ),100.00  ( OK ),136.78  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 16 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),92.79  ( OK ),0.00  ( OK ),69.99  ( OK ),100.00  ( OK ),136.93  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 16 06:15:00  CDT,0.00  ( OK ),0.88  ( OK ),1.50  ( OK ),57.42  ( OK ),36.18  ( OK ),79.36  ( OK ),0.00  ( OK ),60.94  ( OK ),1.00  ( OK ),1.00  ( OK ),31722.20  ( OK ),85.66  ( OK ),57.00  ( Overridden ),
Wed  Apr 16 06:30:00  CDT,0.00  ( OK ),1.28  ( OK ),1.50  ( OK ),55.51  ( OK ),38.34  ( OK ),77.06  ( OK ),0.00  ( OK ),56.60  ( OK ),1.00  ( OK ),1.00  ( OK ),34839.34  ( OK ),96.42  ( OK ),57.00  ( Overridden ),
Wed  Apr 16 06:45:00  CDT,0.00  ( OK ),1.60  ( OK ),1.50  ( OK ),54.95  ( OK ),37.18  ( OK ),75.88  ( OK ),0.00  ( OK ),55.79  ( OK ),1.00  ( OK ),1.00  ( OK ),32668.15  ( OK ),92.64  ( OK ),57.00  ( Overridden ),
Wed  Apr 16 07:00:00  CDT,0.00  ( OK ),1.69  ( OK ),1.50  ( OK ),55.12  ( OK ),37.45  ( OK ),75.48  ( OK ),0.00  ( OK ),55.89  ( OK ),1.00  ( OK ),1.00  ( OK ),30006.18  ( OK ),86.74  ( OK ),57.00  ( Overridden ),
Wed  Apr 16 07:15:00  CDT,0.00  ( OK ),1.70  ( OK ),1.50  ( OK ),55.31  ( OK ),38.67  ( OK ),75.29  ( OK ),0.00  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),26708.07  ( OK ),79.20  ( OK ),57.00  ( Overridden ),
Wed  Apr 16 07:30:00  CDT,0.00  ( OK ),1.68  ( OK ),1.50  ( OK ),55.52  ( OK ),40.88  ( OK ),75.48  ( OK ),0.00  ( OK ),56.34  ( OK ),1.00  ( OK ),1.00  ( OK ),22746.39  ( OK ),71.69  ( OK ),57.00  ( Overridden ),
Wed  Apr 16 07:45:00  CDT,0.00  ( OK ),1.60  ( OK ),1.50  ( OK ),55.00  ( OK ),41.12  ( OK ),75.61  ( OK ),0.00  ( OK ),56.36  ( OK ),1.00  ( OK ),1.00  ( OK ),20731.08  ( OK ),67.60  ( OK ),57.00  ( Overridden ),
Wed  Apr 16 08:00:00  CDT,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),55.17  ( OK ),42.73  ( OK ),75.77  ( OK ),0.00  ( OK ),56.54  ( OK ),1.00  ( OK ),1.00  ( OK ),19549.38  ( OK ),65.32  ( OK ),57.00  ( Overridden ),
Wed  Apr 16 08:15:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.32  ( OK ),44.53  ( OK ),76.06  ( OK ),0.00  ( OK ),56.61  ( OK ),1.00  ( OK ),1.00  ( OK ),19524.16  ( OK ),64.97  ( OK ),57.00  ( Overridden ),
Wed  Apr 16 08:30:00  CDT,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),55.10  ( OK ),44.90  ( OK ),76.16  ( OK ),0.00  ( OK ),56.51  ( OK ),1.00  ( OK ),1.00  ( OK ),18874.95  ( OK ),64.18  ( OK ),57.00  ( Overridden ),
Wed  Apr 16 08:45:00  CDT,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),55.16  ( OK ),46.37  ( OK ),76.31  ( OK ),0.00  ( OK ),56.36  ( OK ),1.00  ( OK ),1.00  ( OK ),18497.01  ( OK ),63.17  ( OK ),57.00  ( Overridden ),
Wed  Apr 16 09:00:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.20  ( OK ),47.72  ( OK ),76.43  ( OK ),0.00  ( OK ),56.43  ( OK ),1.00  ( OK ),1.00  ( OK ),18187.45  ( OK ),62.61  ( OK ),57.00  ( Overridden ),
Wed  Apr 16 09:15:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.21  ( OK ),48.97  ( OK ),76.47  ( OK ),0.00  ( OK ),56.07  ( OK ),1.00  ( OK ),1.00  ( OK ),18265.97  ( OK ),62.45  ( OK ),57.00  ( Overridden ),
Wed  Apr 16 09:30:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.07  ( OK ),49.49  ( OK ),76.40  ( OK ),0.00  ( OK ),56.23  ( OK ),1.00  ( OK ),1.00  ( OK ),17681.73  ( OK ),61.51  ( OK ),57.00  ( Overridden ),
Wed  Apr 16 09:45:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.98  ( OK ),49.59  ( OK ),76.42  ( OK ),0.00  ( OK ),55.68  ( OK ),1.00  ( OK ),1.00  ( OK ),17557.56  ( OK ),61.06  ( OK ),57.00  ( Overridden ),
Wed  Apr 16 10:00:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.01  ( OK ),50.99  ( OK ),76.42  ( OK ),0.00  ( OK ),55.78  ( OK ),1.00  ( OK ),1.00  ( OK ),17220.19  ( OK ),60.31  ( OK ),57.00  ( Overridden ),
Wed  Apr 16 10:15:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.19  ( OK ),51.53  ( OK ),76.41  ( OK ),0.00  ( OK ),55.93  ( OK ),1.00  ( OK ),1.00  ( OK ),17513.73  ( OK ),60.64  ( OK ),57.00  ( Overridden ),
Wed  Apr 16 10:30:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.35  ( OK ),53.17  ( OK ),76.37  ( OK ),0.00  ( OK ),55.98  ( OK ),1.00  ( OK ),1.00  ( OK ),17316.38  ( OK ),60.38  ( OK ),57.00  ( Overridden ),
Wed  Apr 16 10:45:00  CDT,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),60.67  ( OK ),42.55  ( OK ),76.34  ( OK ),0.00  ( OK ),62.38  ( OK ),1.00  ( OK ),1.00  ( OK ),18421.96  ( OK ),61.90  ( OK ),57.00  ( Overridden ),
Wed  Apr 16 11:00:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),56.17  ( OK ),50.52  ( OK ),76.52  ( OK ),0.00  ( OK ),57.47  ( OK ),1.00  ( OK ),1.00  ( OK ),19386.57  ( OK ),62.84  ( OK ),57.00  ( Overridden ),
Wed  Apr 16 11:15:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.50  ( OK ),53.40  ( OK ),76.51  ( OK ),0.00  ( OK ),56.41  ( OK ),1.00  ( OK ),1.00  ( OK ),18951.60  ( OK ),62.66  ( OK ),57.00  ( Overridden ),
Wed  Apr 16 11:30:00  CDT,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),55.29  ( OK ),55.11  ( OK ),76.40  ( OK ),0.00  ( OK ),56.01  ( OK ),1.00  ( OK ),1.00  ( OK ),18041.17  ( OK ),61.18  ( OK ),57.00  ( Overridden ),
Wed  Apr 16 11:45:00  CDT,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),55.29  ( OK ),56.86  ( OK ),76.43  ( OK ),0.00  ( OK ),56.12  ( OK ),1.00  ( OK ),1.00  ( OK ),17566.54  ( OK ),60.02  ( OK ),57.00  ( Overridden ),
Wed  Apr 16 12:00:00  CDT,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),55.36  ( OK ),58.31  ( OK ),76.51  ( OK ),0.00  ( OK ),56.23  ( OK ),1.00  ( OK ),1.00  ( OK ),16906.09  ( OK ),59.45  ( OK ),57.00  ( Overridden ),
Wed  Apr 16 12:15:00  CDT,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),55.16  ( OK ),59.53  ( OK ),76.51  ( OK ),0.00  ( OK ),56.21  ( OK ),1.00  ( OK ),1.00  ( OK ),16050.89  ( OK ),57.75  ( OK ),57.00  ( Overridden ),
Wed  Apr 16 12:30:00  CDT,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),55.18  ( OK ),58.90  ( OK ),76.50  ( OK ),0.00  ( OK ),56.21  ( OK ),1.00  ( OK ),1.00  ( OK ),15489.68  ( OK ),56.61  ( OK ),57.00  ( Overridden ),
Wed  Apr 16 12:45:00  CDT,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),54.86  ( OK ),59.60  ( OK ),76.55  ( OK ),0.00  ( OK ),56.02  ( OK ),1.00  ( OK ),1.00  ( OK ),15017.33  ( OK ),55.44  ( OK ),57.00  ( Overridden ),
Wed  Apr 16 13:00:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.91  ( OK ),0.00  ( OK ),76.53  ( OK ),0.00  ( OK ),56.39  ( OK ),1.00  ( OK ),1.00  ( OK ),14653.69  ( OK ),54.94  ( OK ),57.00  ( Overridden ),
Wed  Apr 16 13:15:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),59.77  ( OK ),53.49  ( OK ),76.49  ( OK ),0.00  ( OK ),61.39  ( OK ),1.00  ( OK ),1.00  ( OK ),15659.33  ( OK ),56.18  ( OK ),57.00  ( Overridden ),
Wed  Apr 16 13:30:00  CDT,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),56.30  ( OK ),60.63  ( OK ),76.66  ( OK ),0.00  ( OK ),57.52  ( OK ),1.00  ( OK ),1.00  ( OK ),17206.44  ( OK ),58.01  ( OK ),57.00  ( Overridden ),
Wed  Apr 16 13:45:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.29  ( OK ),62.38  ( OK ),76.54  ( OK ),0.00  ( OK ),56.41  ( OK ),1.00  ( OK ),1.00  ( OK ),16823.82  ( OK ),57.81  ( OK ),57.00  ( Overridden ),
Wed  Apr 16 14:00:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.17  ( OK ),63.54  ( OK ),76.51  ( OK ),0.00  ( OK ),56.40  ( OK ),1.00  ( OK ),1.00  ( OK ),15851.22  ( OK ),57.21  ( OK ),57.00  ( Overridden ),
Wed  Apr 16 14:15:00  CDT,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),55.32  ( OK ),65.32  ( OK ),76.41  ( OK ),0.00  ( OK ),56.46  ( OK ),1.00  ( OK ),1.00  ( OK ),16855.85  ( OK ),58.04  ( OK ),57.00  ( Overridden ),
Wed  Apr 16 14:30:00  CDT,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),54.94  ( OK ),64.65  ( OK ),76.46  ( OK ),0.00  ( OK ),56.35  ( OK ),1.00  ( OK ),1.00  ( OK ),15638.80  ( OK ),56.79  ( OK ),57.00  ( Overridden ),
Wed  Apr 16 14:45:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.99  ( OK ),65.68  ( OK ),76.44  ( OK ),0.00  ( OK ),56.37  ( OK ),1.00  ( OK ),1.00  ( OK ),15466.45  ( OK ),56.31  ( OK ),57.00  ( Overridden ),
Wed  Apr 16 15:00:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.42  ( OK ),68.29  ( OK ),76.37  ( OK ),0.00  ( OK ),56.94  ( OK ),1.00  ( OK ),1.00  ( OK ),14658.96  ( OK ),55.66  ( OK ),57.00  ( Overridden ),
Wed  Apr 16 15:15:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.07  ( OK ),67.42  ( OK ),76.43  ( OK ),0.00  ( OK ),56.80  ( OK ),1.00  ( OK ),1.00  ( OK ),15156.65  ( OK ),55.82  ( OK ),57.00  ( Overridden ),
Wed  Apr 16 15:30:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.31  ( OK ),68.38  ( OK ),76.35  ( OK ),0.00  ( OK ),56.80  ( OK ),1.00  ( OK ),1.00  ( OK ),15327.59  ( OK ),55.95  ( OK ),57.00  ( Overridden ),
Wed  Apr 16 15:45:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.05  ( OK ),69.08  ( OK ),76.36  ( OK ),0.00  ( OK ),57.00  ( OK ),1.00  ( OK ),1.00  ( OK ),14497.35  ( OK ),55.55  ( OK ),57.00  ( Overridden ),
Wed  Apr 16 16:00:00  CDT,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),54.76  ( OK ),68.99  ( OK ),76.48  ( OK ),0.00  ( OK ),56.72  ( OK ),1.00  ( OK ),1.00  ( OK ),15906.64  ( OK ),56.48  ( OK ),57.00  ( Overridden ),
Wed  Apr 16 16:15:00  CDT,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),55.17  ( OK ),68.69  ( OK ),76.51  ( OK ),0.00  ( OK ),56.80  ( OK ),1.00  ( OK ),1.00  ( OK ),16436.07  ( OK ),57.86  ( OK ),57.00  ( Overridden ),
Wed  Apr 16 16:30:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.13  ( OK ),69.51  ( OK ),76.39  ( OK ),0.00  ( OK ),57.02  ( OK ),1.00  ( OK ),1.00  ( OK ),16782.18  ( OK ),58.50  ( OK ),57.00  ( Overridden ),
Wed  Apr 16 16:45:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.16  ( OK ),69.77  ( OK ),76.39  ( OK ),0.00  ( OK ),57.11  ( OK ),1.00  ( OK ),1.00  ( OK ),17292.11  ( OK ),59.59  ( OK ),57.00  ( Overridden ),
Wed  Apr 16 17:00:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.96  ( OK ),68.40  ( OK ),76.30  ( OK ),0.00  ( OK ),56.74  ( OK ),1.00  ( OK ),1.00  ( OK ),16534.54  ( OK ),59.49  ( OK ),57.00  ( Overridden ),
Wed  Apr 16 17:15:00  CDT,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),55.34  ( OK ),70.06  ( OK ),76.21  ( OK ),0.00  ( OK ),57.20  ( OK ),1.00  ( OK ),1.00  ( OK ),15566.38  ( OK ),57.72  ( OK ),57.00  ( Overridden ),
Wed  Apr 16 17:30:00  CDT,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),55.01  ( OK ),70.81  ( OK ),76.27  ( OK ),0.00  ( OK ),57.14  ( OK ),1.00  ( OK ),1.00  ( OK ),14381.43  ( OK ),55.61  ( OK ),57.00  ( Overridden ),
Wed  Apr 16 17:45:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.99  ( OK ),71.49  ( OK ),76.41  ( OK ),0.00  ( OK ),57.03  ( OK ),1.00  ( OK ),1.00  ( OK ),14007.11  ( OK ),54.78  ( OK ),57.00  ( Overridden ),
Wed  Apr 16 18:00:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.91  ( OK ),71.36  ( OK ),76.37  ( OK ),0.00  ( OK ),56.89  ( OK ),1.00  ( OK ),1.00  ( OK ),13482.10  ( OK ),54.08  ( OK ),57.00  ( Overridden ),
Wed  Apr 16 18:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.12  ( OK ),0.00  ( OK ),74.69  ( OK ),0.00  ( OK ),59.22  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 16 18:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.43  ( OK ),0.00  ( OK ),73.27  ( OK ),0.00  ( OK ),60.57  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 16 18:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.42  ( OK ),0.00  ( OK ),72.79  ( OK ),0.00  ( OK ),61.65  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 16 19:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.25  ( OK ),0.00  ( OK ),72.77  ( OK ),0.00  ( OK ),60.96  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 16 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.14  ( OK ),0.00  ( OK ),72.85  ( OK ),0.00  ( OK ),61.22  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 16 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.93  ( OK ),0.00  ( OK ),73.00  ( OK ),0.00  ( OK ),61.12  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 16 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.40  ( OK ),0.00  ( OK ),73.00  ( OK ),0.00  ( OK ),60.64  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 16 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.21  ( OK ),0.00  ( OK ),72.93  ( OK ),0.00  ( OK ),60.69  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 16 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.92  ( OK ),0.00  ( OK ),72.89  ( OK ),0.00  ( OK ),60.58  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 16 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.43  ( OK ),0.00  ( OK ),72.80  ( OK ),0.00  ( OK ),60.38  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 16 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.26  ( OK ),0.00  ( OK ),72.57  ( OK ),0.00  ( OK ),60.32  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 16 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.15  ( OK ),0.00  ( OK ),72.25  ( OK ),0.00  ( OK ),60.25  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 16 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.92  ( OK ),0.00  ( OK ),72.70  ( OK ),0.00  ( OK ),61.27  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 16 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.42  ( OK ),0.00  ( OK ),72.93  ( OK ),0.00  ( OK ),61.44  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 16 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.76  ( OK ),0.00  ( OK ),73.11  ( OK ),0.00  ( OK ),61.49  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 16 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.90  ( OK ),0.00  ( OK ),73.17  ( OK ),0.00  ( OK ),61.54  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 16 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.99  ( OK ),0.00  ( OK ),73.24  ( OK ),0.00  ( OK ),61.71  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 16 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.74  ( OK ),0.00  ( OK ),73.40  ( OK ),0.00  ( OK ),61.51  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 16 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.31  ( OK ),0.00  ( OK ),73.35  ( OK ),0.00  ( OK ),61.33  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 16 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.07  ( OK ),0.00  ( OK ),73.31  ( OK ),0.00  ( OK ),61.31  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 16 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.90  ( OK ),0.00  ( OK ),73.31  ( OK ),0.00  ( OK ),61.26  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 16 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.72  ( OK ),0.00  ( OK ),73.32  ( OK ),0.00  ( OK ),61.20  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 16 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.56  ( OK ),0.00  ( OK ),73.16  ( OK ),0.00  ( OK ),61.10  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 17 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.54  ( OK ),0.00  ( OK ),73.18  ( OK ),0.00  ( OK ),61.16  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 17 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.56  ( OK ),0.00  ( OK ),73.10  ( OK ),0.00  ( OK ),61.16  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 17 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.67  ( OK ),0.00  ( OK ),72.97  ( OK ),0.00  ( OK ),61.18  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 17 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.70  ( OK ),0.00  ( OK ),72.95  ( OK ),0.00  ( OK ),61.20  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 17 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.57  ( OK ),0.00  ( OK ),73.00  ( OK ),0.00  ( OK ),61.10  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 17 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.51  ( OK ),0.00  ( OK ),72.88  ( OK ),0.00  ( OK ),61.06  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 17 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.36  ( OK ),0.00  ( OK ),72.93  ( OK ),0.00  ( OK ),61.02  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 17 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.33  ( OK ),0.00  ( OK ),72.91  ( OK ),0.00  ( OK ),60.98  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 17 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.26  ( OK ),0.00  ( OK ),72.97  ( OK ),0.00  ( OK ),60.98  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 17 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.15  ( OK ),0.00  ( OK ),73.04  ( OK ),0.00  ( OK ),60.95  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 17 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.12  ( OK ),0.00  ( OK ),72.98  ( OK ),0.00  ( OK ),60.91  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 17 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.06  ( OK ),0.00  ( OK ),73.09  ( OK ),0.00  ( OK ),60.87  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 17 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.97  ( OK ),0.00  ( OK ),72.99  ( OK ),0.00  ( OK ),60.83  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 17 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.96  ( OK ),0.00  ( OK ),72.93  ( OK ),0.00  ( OK ),60.79  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 17 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.00  ( OK ),0.00  ( OK ),72.92  ( OK ),0.00  ( OK ),60.80  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 17 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.97  ( OK ),0.00  ( OK ),72.92  ( OK ),0.00  ( OK ),60.78  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 17 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.80  ( OK ),0.00  ( OK ),72.92  ( OK ),0.00  ( OK ),60.66  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 17 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.79  ( OK ),0.00  ( OK ),72.88  ( OK ),0.00  ( OK ),60.62  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 17 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.74  ( OK ),0.00  ( OK ),72.83  ( OK ),0.00  ( OK ),60.58  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 17 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.75  ( OK ),0.00  ( OK ),72.91  ( OK ),0.00  ( OK ),60.58  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 17 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.67  ( OK ),0.00  ( OK ),72.87  ( OK ),0.00  ( OK ),60.52  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 17 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.91  ( OK ),0.00  ( OK ),72.22  ( OK ),0.00  ( OK ),60.07  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 17 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.30  ( OK ),0.00  ( OK ),71.48  ( OK ),0.00  ( OK ),59.72  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 17 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.00  ( OK ),0.00  ( OK ),71.25  ( OK ),0.00  ( OK ),59.49  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 17 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.72  ( OK ),0.00  ( OK ),71.09  ( OK ),0.00  ( OK ),59.27  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 17 06:15:00  CDT,0.00  ( OK ),0.92  ( OK ),1.50  ( OK ),59.15  ( OK ),41.95  ( OK ),76.50  ( OK ),0.00  ( OK ),59.51  ( OK ),1.00  ( OK ),1.00  ( OK ),31264.08  ( OK ),85.08  ( OK ),57.00  ( Overridden ),
Thu  Apr 17 06:30:00  CDT,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),55.83  ( OK ),46.03  ( OK ),75.92  ( OK ),0.00  ( OK ),55.84  ( OK ),1.00  ( OK ),1.00  ( OK ),30383.45  ( OK ),85.92  ( OK ),57.00  ( Overridden ),
Thu  Apr 17 06:45:00  CDT,0.00  ( OK ),1.70  ( OK ),1.50  ( OK ),55.16  ( OK ),47.13  ( OK ),75.56  ( OK ),0.00  ( OK ),54.84  ( OK ),1.00  ( OK ),1.00  ( OK ),26511.82  ( OK ),77.83  ( OK ),57.00  ( Overridden ),
Thu  Apr 17 07:00:00  CDT,0.00  ( OK ),1.74  ( OK ),1.50  ( OK ),55.14  ( OK ),47.88  ( OK ),75.53  ( OK ),0.00  ( OK ),54.89  ( OK ),1.00  ( OK ),1.00  ( OK ),22005.48  ( OK ),68.78  ( OK ),57.00  ( Overridden ),
Thu  Apr 17 07:15:00  CDT,0.00  ( OK ),1.57  ( OK ),1.50  ( OK ),55.98  ( OK ),0.00  ( OK ),75.67  ( OK ),0.00  ( OK ),55.33  ( OK ),1.00  ( OK ),1.00  ( OK ),19759.64  ( OK ),64.14  ( OK ),57.00  ( Overridden ),
Thu  Apr 17 07:30:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),58.40  ( OK ),43.17  ( OK ),75.95  ( OK ),0.00  ( OK ),59.27  ( OK ),1.00  ( OK ),1.00  ( OK ),20360.65  ( OK ),63.81  ( OK ),57.00  ( Overridden ),
Thu  Apr 17 07:45:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),56.17  ( OK ),50.40  ( OK ),76.25  ( OK ),0.00  ( OK ),56.42  ( OK ),1.00  ( OK ),1.00  ( OK ),20221.95  ( OK ),64.42  ( OK ),57.00  ( Overridden ),
Thu  Apr 17 08:00:00  CDT,0.00  ( OK ),1.42  ( OK ),1.50  ( OK ),55.30  ( OK ),53.21  ( OK ),76.31  ( OK ),0.00  ( OK ),55.86  ( OK ),1.00  ( OK ),1.00  ( OK ),20473.58  ( OK ),64.24  ( OK ),57.00  ( Overridden ),
Thu  Apr 17 08:15:00  CDT,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),55.16  ( OK ),54.17  ( OK ),76.32  ( OK ),0.00  ( OK ),55.84  ( OK ),1.00  ( OK ),1.00  ( OK ),18390.07  ( OK ),62.22  ( OK ),57.00  ( Overridden ),
Thu  Apr 17 08:30:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.50  ( OK ),57.10  ( OK ),76.31  ( OK ),0.00  ( OK ),56.20  ( OK ),1.00  ( OK ),1.00  ( OK ),18448.80  ( OK ),62.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 17 08:45:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.33  ( OK ),58.77  ( OK ),76.40  ( OK ),0.00  ( OK ),56.20  ( OK ),1.00  ( OK ),1.00  ( OK ),17753.91  ( OK ),61.56  ( OK ),57.00  ( Overridden ),
Thu  Apr 17 09:00:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.40  ( OK ),60.74  ( OK ),76.44  ( OK ),0.00  ( OK ),56.13  ( OK ),1.00  ( OK ),1.00  ( OK ),18219.79  ( OK ),62.09  ( OK ),57.00  ( Overridden ),
Thu  Apr 17 09:15:00  CDT,0.00  ( OK ),1.44  ( OK ),1.50  ( OK ),61.85  ( OK ),46.97  ( OK ),76.37  ( OK ),0.00  ( OK ),63.77  ( OK ),1.00  ( OK ),1.00  ( OK ),18566.13  ( OK ),63.06  ( OK ),57.00  ( Overridden ),
Thu  Apr 17 09:30:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),57.15  ( OK ),59.44  ( OK ),76.59  ( OK ),0.00  ( OK ),58.39  ( OK ),1.00  ( OK ),1.00  ( OK ),19333.97  ( OK ),64.79  ( OK ),57.00  ( Overridden ),
Thu  Apr 17 09:45:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.55  ( OK ),63.41  ( OK ),76.52  ( OK ),0.00  ( OK ),56.90  ( OK ),1.00  ( OK ),1.00  ( OK ),18735.88  ( OK ),63.85  ( OK ),57.00  ( Overridden ),
Thu  Apr 17 10:00:00  CDT,0.00  ( OK ),1.57  ( OK ),1.50  ( OK ),55.31  ( OK ),66.20  ( OK ),76.48  ( OK ),0.00  ( OK ),56.76  ( OK ),1.00  ( OK ),1.00  ( OK ),16801.92  ( OK ),61.27  ( OK ),57.00  ( Overridden ),
Thu  Apr 17 10:15:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.22  ( OK ),67.35  ( OK ),76.41  ( OK ),0.00  ( OK ),56.79  ( OK ),1.00  ( OK ),1.00  ( OK ),17231.89  ( OK ),60.82  ( OK ),57.00  ( Overridden ),
Thu  Apr 17 10:30:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.27  ( OK ),70.07  ( OK ),76.38  ( OK ),0.00  ( OK ),57.15  ( OK ),1.00  ( OK ),1.00  ( OK ),16291.67  ( OK ),59.28  ( OK ),57.00  ( Overridden ),
Thu  Apr 17 10:45:00  CDT,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),55.46  ( OK ),72.46  ( OK ),76.40  ( OK ),0.00  ( OK ),57.25  ( OK ),1.00  ( OK ),1.00  ( OK ),14714.31  ( OK ),57.75  ( OK ),57.00  ( Overridden ),
Thu  Apr 17 11:00:00  CDT,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),55.32  ( OK ),74.70  ( OK ),76.48  ( OK ),0.00  ( OK ),57.30  ( OK ),1.00  ( OK ),1.00  ( OK ),13832.70  ( OK ),56.28  ( OK ),57.00  ( Overridden ),
Thu  Apr 17 11:15:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.16  ( OK ),76.28  ( OK ),76.53  ( OK ),0.00  ( OK ),57.20  ( OK ),1.00  ( OK ),1.00  ( OK ),13873.60  ( OK ),55.52  ( OK ),57.00  ( Overridden ),
Thu  Apr 17 11:30:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.74  ( OK ),79.46  ( OK ),76.56  ( OK ),0.00  ( OK ),57.36  ( OK ),1.00  ( OK ),1.00  ( OK ),12777.82  ( OK ),54.83  ( OK ),57.00  ( Overridden ),
Thu  Apr 17 11:45:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.31  ( OK ),80.92  ( OK ),76.79  ( OK ),0.00  ( OK ),57.25  ( OK ),1.00  ( OK ),1.00  ( OK ),13568.20  ( OK ),55.18  ( OK ),57.00  ( Overridden ),
Thu  Apr 17 12:00:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.59  ( OK ),85.21  ( OK ),76.84  ( OK ),0.00  ( OK ),57.61  ( OK ),1.00  ( OK ),1.00  ( OK ),12427.13  ( OK ),53.73  ( OK ),57.00  ( Overridden ),
Thu  Apr 17 12:15:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.74  ( OK ),90.45  ( OK ),76.87  ( OK ),0.00  ( OK ),57.99  ( OK ),1.00  ( OK ),1.00  ( OK ),11756.52  ( OK ),52.97  ( OK ),57.00  ( Overridden ),
Thu  Apr 17 12:30:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),56.57  ( OK ),98.24  ( OK ),76.82  ( OK ),0.00  ( OK ),58.21  ( OK ),1.00  ( OK ),1.00  ( OK ),11992.45  ( OK ),52.77  ( OK ),57.00  ( Overridden ),
Thu  Apr 17 12:45:00  CDT,90.19  ( OK ),1.50  ( OK ),1.50  ( OK ),57.06  ( OK ),100.00  ( OK ),76.87  ( OK ),0.00  ( OK ),58.92  ( OK ),1.00  ( OK ),1.00  ( OK ),11512.27  ( OK ),52.51  ( OK ),57.00  ( Overridden ),
Thu  Apr 17 13:00:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),57.33  ( OK ),100.00  ( OK ),76.91  ( OK ),0.00  ( OK ),59.52  ( OK ),1.00  ( OK ),1.00  ( OK ),12142.39  ( OK ),52.97  ( OK ),57.00  ( Overridden ),
Thu  Apr 17 13:15:00  CDT,100.00  ( OK ),1.45  ( OK ),1.50  ( OK ),58.05  ( OK ),100.00  ( OK ),76.83  ( OK ),0.00  ( OK ),60.02  ( OK ),1.00  ( OK ),1.00  ( OK ),13381.70  ( OK ),54.45  ( OK ),57.00  ( Overridden ),
Thu  Apr 17 13:30:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),57.47  ( OK ),100.00  ( OK ),76.85  ( OK ),0.00  ( OK ),59.85  ( OK ),1.00  ( OK ),1.00  ( OK ),13157.70  ( OK ),54.89  ( OK ),57.00  ( Overridden ),
Thu  Apr 17 13:45:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),57.92  ( OK ),100.00  ( OK ),76.98  ( OK ),0.00  ( OK ),60.06  ( OK ),1.00  ( OK ),1.00  ( OK ),13433.53  ( OK ),55.20  ( OK ),57.00  ( Overridden ),
Thu  Apr 17 14:00:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),59.06  ( OK ),100.00  ( OK ),76.98  ( OK ),0.00  ( OK ),60.74  ( OK ),1.00  ( OK ),1.00  ( OK ),13818.58  ( OK ),55.78  ( OK ),57.00  ( Overridden ),
Thu  Apr 17 14:15:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),59.41  ( OK ),100.00  ( OK ),76.85  ( OK ),0.00  ( OK ),61.01  ( OK ),1.00  ( OK ),1.00  ( OK ),14164.01  ( OK ),56.56  ( OK ),57.00  ( Overridden ),
Thu  Apr 17 14:30:00  CDT,100.00  ( OK ),1.47  ( OK ),1.50  ( OK ),59.16  ( OK ),100.00  ( OK ),76.86  ( OK ),0.00  ( OK ),60.92  ( OK ),1.00  ( OK ),1.00  ( OK ),15050.68  ( OK ),57.93  ( OK ),57.00  ( Overridden ),
Thu  Apr 17 14:45:00  CDT,100.00  ( OK ),1.44  ( OK ),1.50  ( OK ),59.29  ( OK ),100.00  ( OK ),76.79  ( OK ),0.00  ( OK ),61.36  ( OK ),1.00  ( OK ),1.00  ( OK ),15851.15  ( OK ),59.09  ( OK ),57.00  ( Overridden ),
Thu  Apr 17 15:00:00  CDT,100.00  ( OK ),1.52  ( OK ),1.50  ( OK ),59.73  ( OK ),100.00  ( OK ),76.77  ( OK ),0.00  ( OK ),61.82  ( OK ),1.00  ( OK ),1.00  ( OK ),14929.06  ( OK ),58.40  ( OK ),57.00  ( Overridden ),
Thu  Apr 17 15:15:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),60.06  ( OK ),100.00  ( OK ),76.77  ( OK ),0.00  ( OK ),61.78  ( OK ),1.00  ( OK ),1.00  ( OK ),14841.25  ( OK ),58.12  ( OK ),57.00  ( Overridden ),
Thu  Apr 17 15:30:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),60.33  ( OK ),100.00  ( OK ),76.76  ( OK ),0.00  ( OK ),62.10  ( OK ),1.00  ( OK ),1.00  ( OK ),15250.30  ( OK ),58.75  ( OK ),57.00  ( Overridden ),
Thu  Apr 17 15:45:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),60.12  ( OK ),100.00  ( OK ),76.71  ( OK ),0.00  ( OK ),62.26  ( OK ),1.00  ( OK ),1.00  ( OK ),15398.94  ( OK ),59.06  ( OK ),57.00  ( Overridden ),
Thu  Apr 17 16:00:00  CDT,100.00  ( OK ),1.46  ( OK ),1.50  ( OK ),60.32  ( OK ),100.00  ( OK ),76.68  ( OK ),0.00  ( OK ),62.49  ( OK ),1.00  ( OK ),1.00  ( OK ),16392.38  ( OK ),60.36  ( OK ),57.00  ( Overridden ),
Thu  Apr 17 16:15:00  CDT,100.00  ( OK ),1.47  ( OK ),1.50  ( OK ),60.58  ( OK ),100.00  ( OK ),76.69  ( OK ),0.00  ( OK ),62.78  ( OK ),1.00  ( OK ),1.00  ( OK ),17205.15  ( OK ),61.46  ( OK ),57.00  ( Overridden ),
Thu  Apr 17 16:30:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),60.29  ( OK ),100.00  ( OK ),76.62  ( OK ),0.00  ( OK ),62.65  ( OK ),1.00  ( OK ),1.00  ( OK ),17277.23  ( OK ),62.30  ( OK ),57.00  ( Overridden ),
Thu  Apr 17 16:45:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),59.90  ( OK ),100.00  ( OK ),76.55  ( OK ),0.00  ( OK ),62.26  ( OK ),1.00  ( OK ),1.00  ( OK ),17960.39  ( OK ),63.15  ( OK ),57.00  ( Overridden ),
Thu  Apr 17 17:00:00  CDT,100.00  ( OK ),1.52  ( OK ),1.50  ( OK ),59.30  ( OK ),100.00  ( OK ),76.54  ( OK ),0.00  ( OK ),61.60  ( OK ),1.00  ( OK ),1.00  ( OK ),17326.47  ( OK ),62.74  ( OK ),57.00  ( Overridden ),
Thu  Apr 17 17:15:00  CDT,100.00  ( OK ),1.58  ( OK ),1.50  ( OK ),59.35  ( OK ),100.00  ( OK ),76.48  ( OK ),0.00  ( OK ),61.77  ( OK ),1.00  ( OK ),1.00  ( OK ),15911.21  ( OK ),60.50  ( OK ),57.00  ( Overridden ),
Thu  Apr 17 17:30:00  CDT,100.00  ( OK ),1.57  ( OK ),1.50  ( OK ),59.54  ( OK ),100.00  ( OK ),76.51  ( OK ),0.00  ( OK ),61.63  ( OK ),1.00  ( OK ),1.00  ( OK ),14478.11  ( OK ),58.11  ( OK ),57.00  ( Overridden ),
Thu  Apr 17 17:45:00  CDT,100.00  ( OK ),1.54  ( OK ),1.50  ( OK ),58.65  ( OK ),100.00  ( OK ),76.51  ( OK ),0.00  ( OK ),60.93  ( OK ),1.00  ( OK ),1.00  ( OK ),13741.36  ( OK ),56.45  ( OK ),57.00  ( Overridden ),
Thu  Apr 17 18:00:00  CDT,100.00  ( OK ),1.52  ( OK ),1.50  ( OK ),58.28  ( OK ),100.00  ( OK ),76.47  ( OK ),0.00  ( OK ),60.36  ( OK ),1.00  ( OK ),1.00  ( OK ),13135.38  ( OK ),55.09  ( OK ),57.00  ( Overridden ),
Thu  Apr 17 18:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.28  ( OK ),0.00  ( OK ),75.37  ( OK ),0.00  ( OK ),61.71  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 17 18:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.53  ( OK ),0.00  ( OK ),74.02  ( OK ),0.00  ( OK ),63.45  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 17 18:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.72  ( OK ),0.00  ( OK ),73.57  ( OK ),0.00  ( OK ),64.63  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 17 19:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.80  ( OK ),0.00  ( OK ),73.54  ( OK ),0.00  ( OK ),64.67  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 17 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.86  ( OK ),0.00  ( OK ),73.65  ( OK ),0.00  ( OK ),64.87  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 17 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.69  ( OK ),0.00  ( OK ),73.93  ( OK ),0.00  ( OK ),64.51  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 17 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.48  ( OK ),0.00  ( OK ),73.89  ( OK ),0.00  ( OK ),64.50  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 17 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.19  ( OK ),0.00  ( OK ),74.02  ( OK ),0.00  ( OK ),64.40  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 17 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.04  ( OK ),0.00  ( OK ),74.11  ( OK ),0.00  ( OK ),64.41  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 17 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.00  ( OK ),0.00  ( OK ),74.29  ( OK ),0.00  ( OK ),64.52  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 17 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.55  ( OK ),0.00  ( OK ),74.11  ( OK ),0.00  ( OK ),64.11  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 17 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.19  ( OK ),0.00  ( OK ),74.05  ( OK ),0.00  ( OK ),63.95  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 17 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.03  ( OK ),0.00  ( OK ),74.03  ( OK ),0.00  ( OK ),63.93  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 17 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.91  ( OK ),0.00  ( OK ),74.01  ( OK ),0.00  ( OK ),63.88  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 17 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.69  ( OK ),0.00  ( OK ),73.93  ( OK ),0.00  ( OK ),63.76  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 17 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.43  ( OK ),0.00  ( OK ),73.82  ( OK ),0.00  ( OK ),63.63  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 17 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.46  ( OK ),0.00  ( OK ),73.70  ( OK ),0.00  ( OK ),63.71  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 17 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.37  ( OK ),0.00  ( OK ),73.51  ( OK ),0.00  ( OK ),63.67  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 17 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.25  ( OK ),0.00  ( OK ),73.30  ( OK ),0.00  ( OK ),63.62  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 17 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.19  ( OK ),0.00  ( OK ),73.13  ( OK ),0.00  ( OK ),63.60  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 17 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.04  ( OK ),0.00  ( OK ),72.96  ( OK ),0.00  ( OK ),63.54  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 17 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.95  ( OK ),0.00  ( OK ),72.83  ( OK ),0.00  ( OK ),63.48  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Apr 17 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.84  ( OK ),0.00  ( OK ),72.75  ( OK ),0.00  ( OK ),63.37  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 18 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.82  ( OK ),0.00  ( OK ),72.65  ( OK ),0.00  ( OK ),63.31  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 18 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.74  ( OK ),0.00  ( OK ),72.60  ( OK ),0.00  ( OK ),63.25  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 18 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.64  ( OK ),0.00  ( OK ),72.56  ( OK ),0.00  ( OK ),63.20  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 18 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.57  ( OK ),0.00  ( OK ),72.51  ( OK ),0.00  ( OK ),63.13  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 18 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.44  ( OK ),0.00  ( OK ),72.45  ( OK ),0.00  ( OK ),63.06  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 18 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.39  ( OK ),0.00  ( OK ),72.63  ( OK ),0.00  ( OK ),62.99  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 18 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.26  ( OK ),0.00  ( OK ),73.22  ( OK ),0.00  ( OK ),62.93  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 18 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.16  ( OK ),0.00  ( OK ),73.27  ( OK ),0.00  ( OK ),62.90  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 18 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.04  ( OK ),0.00  ( OK ),73.35  ( OK ),0.00  ( OK ),62.83  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 18 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.98  ( OK ),0.00  ( OK ),73.43  ( OK ),0.00  ( OK ),62.80  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 18 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.82  ( OK ),0.00  ( OK ),73.43  ( OK ),0.00  ( OK ),62.67  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 18 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.76  ( OK ),0.00  ( OK ),73.45  ( OK ),0.00  ( OK ),62.60  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 18 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.64  ( OK ),0.00  ( OK ),73.36  ( OK ),0.00  ( OK ),62.51  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 18 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.52  ( OK ),0.00  ( OK ),73.32  ( OK ),0.00  ( OK ),62.47  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 18 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.28  ( OK ),0.00  ( OK ),73.26  ( OK ),0.00  ( OK ),62.31  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 18 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.92  ( OK ),0.00  ( OK ),73.11  ( OK ),0.00  ( OK ),62.13  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 18 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.89  ( OK ),0.00  ( OK ),73.24  ( OK ),0.00  ( OK ),62.12  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 18 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.54  ( OK ),0.00  ( OK ),73.06  ( OK ),0.00  ( OK ),61.89  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 18 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.35  ( OK ),0.00  ( OK ),72.95  ( OK ),0.00  ( OK ),61.77  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 18 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.16  ( OK ),0.00  ( OK ),72.93  ( OK ),0.00  ( OK ),61.69  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 18 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.11  ( OK ),0.00  ( OK ),72.97  ( OK ),0.00  ( OK ),61.57  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 18 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.99  ( OK ),0.00  ( OK ),72.59  ( OK ),0.00  ( OK ),61.12  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 18 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.29  ( OK ),0.00  ( OK ),71.99  ( OK ),0.00  ( OK ),60.74  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 18 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.87  ( OK ),0.00  ( OK ),71.60  ( OK ),0.00  ( OK ),60.39  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 18 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.51  ( OK ),0.00  ( OK ),71.17  ( OK ),0.00  ( OK ),60.05  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 18 06:15:00  CDT,0.00  ( OK ),1.07  ( OK ),1.50  ( OK ),59.03  ( OK ),41.22  ( OK ),76.49  ( OK ),0.00  ( OK ),59.56  ( OK ),1.00  ( OK ),1.00  ( OK ),28525.01  ( OK ),79.42  ( OK ),57.00  ( Overridden ),
Fri  Apr 18 06:30:00  CDT,0.00  ( OK ),1.69  ( OK ),1.50  ( OK ),56.01  ( OK ),47.33  ( OK ),75.88  ( OK ),0.00  ( OK ),56.06  ( OK ),1.00  ( OK ),1.00  ( OK ),24468.59  ( OK ),74.49  ( OK ),57.00  ( Overridden ),
Fri  Apr 18 06:45:00  CDT,0.00  ( OK ),1.65  ( OK ),1.50  ( OK ),55.15  ( OK ),49.00  ( OK ),75.62  ( OK ),0.00  ( OK ),55.94  ( OK ),1.00  ( OK ),1.00  ( OK ),21213.23  ( OK ),68.28  ( OK ),57.00  ( Overridden ),
Fri  Apr 18 07:00:00  CDT,0.00  ( OK ),1.62  ( OK ),1.50  ( OK ),55.35  ( OK ),50.74  ( OK ),75.67  ( OK ),0.00  ( OK ),56.08  ( OK ),1.00  ( OK ),1.00  ( OK ),18638.02  ( OK ),64.17  ( OK ),57.00  ( Overridden ),
Fri  Apr 18 07:15:00  CDT,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),55.45  ( OK ),52.40  ( OK ),75.68  ( OK ),0.00  ( OK ),56.21  ( OK ),1.00  ( OK ),1.00  ( OK ),17778.92  ( OK ),62.04  ( OK ),57.00  ( Overridden ),
Fri  Apr 18 07:30:00  CDT,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),55.38  ( OK ),53.67  ( OK ),75.78  ( OK ),0.00  ( OK ),56.49  ( OK ),1.00  ( OK ),1.00  ( OK ),16473.06  ( OK ),59.87  ( OK ),57.00  ( Overridden ),
Fri  Apr 18 07:45:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.21  ( OK ),54.91  ( OK ),75.87  ( OK ),0.00  ( OK ),56.17  ( OK ),1.00  ( OK ),1.00  ( OK ),16517.25  ( OK ),59.47  ( OK ),57.00  ( Overridden ),
Fri  Apr 18 08:00:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.97  ( OK ),54.34  ( OK ),76.11  ( OK ),0.00  ( OK ),56.35  ( OK ),1.00  ( OK ),1.00  ( OK ),16665.24  ( OK ),59.97  ( OK ),57.00  ( Overridden ),
Fri  Apr 18 08:15:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.19  ( OK ),55.34  ( OK ),76.18  ( OK ),0.00  ( OK ),56.54  ( OK ),1.00  ( OK ),1.00  ( OK ),16657.87  ( OK ),60.40  ( OK ),57.00  ( Overridden ),
Fri  Apr 18 08:30:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.42  ( OK ),56.70  ( OK ),76.23  ( OK ),0.00  ( OK ),56.60  ( OK ),1.00  ( OK ),1.00  ( OK ),16898.85  ( OK ),60.81  ( OK ),57.00  ( Overridden ),
Fri  Apr 18 08:45:00  CDT,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),64.78  ( OK ),26.33  ( OK ),76.28  ( OK ),0.00  ( OK ),60.44  ( OK ),1.00  ( OK ),1.00  ( OK ),17336.86  ( OK ),62.02  ( OK ),57.00  ( Overridden ),
Fri  Apr 18 09:00:00  CDT,0.00  ( OK ),1.43  ( OK ),1.50  ( OK ),58.26  ( OK ),51.13  ( OK ),76.43  ( OK ),0.00  ( OK ),59.63  ( OK ),1.00  ( OK ),1.00  ( OK ),19507.29  ( OK ),64.61  ( OK ),57.00  ( Overridden ),
Fri  Apr 18 09:15:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),56.13  ( OK ),57.35  ( OK ),76.45  ( OK ),0.00  ( OK ),57.45  ( OK ),1.00  ( OK ),1.00  ( OK ),18918.99  ( OK ),64.87  ( OK ),57.00  ( Overridden ),
Fri  Apr 18 09:30:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.22  ( OK ),59.15  ( OK ),76.41  ( OK ),0.00  ( OK ),56.59  ( OK ),1.00  ( OK ),1.00  ( OK ),18387.78  ( OK ),63.82  ( OK ),57.00  ( Overridden ),
