TT,AHU4_CCV-AHU4-Percentage,AHU4_DSP-AHU4-inch,AHU4_DSPSP-AHU4-inch,AHU4_MAT-AHU4-degree Fahrenheit,AHU4_MaxDMP-AHU4-Percentage,AHU4_RAT-AHU4-degree Fahrenheit,AHU4_RHV-AHU4-Percentage,AHU4_SAT-AHU4-degree Fahrenheit,AHU4_SFC-AHU4-No Unit,AHU4_SFS-AHU4-No Unit,AHU4_SupCFM-AHU4-cubic foot per minute,AHU4_SupVFD-AHU4-Percentage,AHU4_SATSP-AHU4-degree Fahrenheit,
Fri  Apr 18 09:45:00  CDT,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),55.17  ( OK ),60.62  ( OK ),76.36  ( OK ),0.00  ( OK ),56.54  ( OK ),1.00  ( OK ),1.00  ( OK ),18704.35  ( OK ),63.77  ( OK ),57.00  ( Overridden ),
Fri  Apr 18 10:00:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),55.11  ( OK ),61.75  ( OK ),76.36  ( OK ),0.00  ( OK ),56.42  ( OK ),1.00  ( OK ),1.00  ( OK ),18521.16  ( OK ),63.35  ( OK ),57.00  ( Overridden ),
Fri  Apr 18 10:15:00  CDT,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),55.16  ( OK ),61.90  ( OK ),76.25  ( OK ),0.00  ( OK ),56.57  ( OK ),1.00  ( OK ),1.00  ( OK ),17403.83  ( OK ),62.30  ( OK ),57.00  ( Overridden ),
Fri  Apr 18 10:30:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.15  ( OK ),62.84  ( OK ),76.36  ( OK ),0.00  ( OK ),56.48  ( OK ),1.00  ( OK ),1.00  ( OK ),17271.31  ( OK ),61.68  ( OK ),57.00  ( Overridden ),
Fri  Apr 18 10:45:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.53  ( OK ),64.90  ( OK ),76.30  ( OK ),0.00  ( OK ),56.83  ( OK ),1.00  ( OK ),1.00  ( OK ),17149.91  ( OK ),61.35  ( OK ),57.00  ( Overridden ),
Fri  Apr 18 11:00:00  CDT,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),55.34  ( OK ),65.47  ( OK ),76.23  ( OK ),0.00  ( OK ),56.80  ( OK ),1.00  ( OK ),1.00  ( OK ),17030.03  ( OK ),60.59  ( OK ),57.00  ( Overridden ),
Fri  Apr 18 11:15:00  CDT,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),55.16  ( OK ),64.72  ( OK ),76.23  ( OK ),0.00  ( OK ),56.49  ( OK ),1.00  ( OK ),1.00  ( OK ),15059.09  ( OK ),58.25  ( OK ),57.00  ( Overridden ),
Fri  Apr 18 11:30:00  CDT,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),54.95  ( OK ),64.25  ( OK ),76.31  ( OK ),0.00  ( OK ),56.53  ( OK ),1.00  ( OK ),1.00  ( OK ),14083.64  ( OK ),56.38  ( OK ),57.00  ( Overridden ),
Fri  Apr 18 11:45:00  CDT,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),55.45  ( OK ),67.07  ( OK ),76.44  ( OK ),0.00  ( OK ),56.85  ( OK ),1.00  ( OK ),1.00  ( OK ),13503.46  ( OK ),55.34  ( OK ),57.00  ( Overridden ),
Fri  Apr 18 12:00:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.65  ( OK ),62.95  ( OK ),76.50  ( OK ),0.00  ( OK ),56.13  ( OK ),1.00  ( OK ),1.00  ( OK ),12888.90  ( OK ),54.69  ( OK ),57.00  ( Overridden ),
Fri  Apr 18 12:15:00  CDT,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),54.83  ( OK ),63.12  ( OK ),76.53  ( OK ),0.00  ( OK ),56.70  ( OK ),1.00  ( OK ),1.00  ( OK ),11383.44  ( OK ),52.91  ( OK ),57.00  ( Overridden ),
Fri  Apr 18 12:30:00  CDT,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),55.44  ( OK ),66.33  ( OK ),76.66  ( OK ),0.00  ( OK ),57.11  ( OK ),1.00  ( OK ),1.00  ( OK ),9704.62  ( OK ),50.61  ( OK ),57.00  ( Overridden ),
Fri  Apr 18 12:45:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.25  ( OK ),68.62  ( OK ),76.68  ( OK ),0.00  ( OK ),57.44  ( OK ),1.00  ( OK ),1.00  ( OK ),9794.46  ( OK ),49.90  ( OK ),57.00  ( Overridden ),
Fri  Apr 18 13:00:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.67  ( OK ),69.00  ( OK ),76.69  ( OK ),0.00  ( OK ),57.07  ( OK ),1.00  ( OK ),1.00  ( OK ),9531.25  ( OK ),49.58  ( OK ),57.00  ( Overridden ),
Fri  Apr 18 13:15:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.16  ( OK ),69.89  ( OK ),76.77  ( OK ),0.00  ( OK ),57.15  ( OK ),1.00  ( OK ),1.00  ( OK ),9513.01  ( OK ),49.70  ( OK ),57.00  ( Overridden ),
Fri  Apr 18 13:30:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.29  ( OK ),71.47  ( OK ),76.78  ( OK ),0.00  ( OK ),57.18  ( OK ),1.00  ( OK ),1.00  ( OK ),9711.40  ( OK ),49.88  ( OK ),57.00  ( Overridden ),
Fri  Apr 18 13:45:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.16  ( OK ),71.64  ( OK ),76.69  ( OK ),0.00  ( OK ),57.09  ( OK ),1.00  ( OK ),1.00  ( OK ),10013.64  ( OK ),50.41  ( OK ),57.00  ( Overridden ),
Fri  Apr 18 14:00:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.81  ( OK ),71.82  ( OK ),76.73  ( OK ),0.00  ( OK ),57.04  ( OK ),1.00  ( OK ),1.00  ( OK ),10226.98  ( OK ),50.63  ( OK ),57.00  ( Overridden ),
Fri  Apr 18 14:15:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.96  ( OK ),73.42  ( OK ),76.80  ( OK ),0.00  ( OK ),57.18  ( OK ),1.00  ( OK ),1.00  ( OK ),10895.71  ( OK ),51.29  ( OK ),57.00  ( Overridden ),
Fri  Apr 18 14:30:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.52  ( OK ),75.27  ( OK ),76.69  ( OK ),0.00  ( OK ),57.10  ( OK ),1.00  ( OK ),1.00  ( OK ),9711.06  ( OK ),50.31  ( OK ),57.00  ( Overridden ),
Fri  Apr 18 14:45:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.93  ( OK ),73.43  ( OK ),76.67  ( OK ),0.00  ( OK ),56.77  ( OK ),1.00  ( OK ),1.00  ( OK ),9205.10  ( OK ),49.70  ( OK ),57.00  ( Overridden ),
Fri  Apr 18 15:00:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.17  ( OK ),74.03  ( OK ),76.67  ( OK ),0.00  ( OK ),56.82  ( OK ),1.00  ( OK ),1.00  ( OK ),8832.47  ( OK ),49.04  ( OK ),57.00  ( Overridden ),
Fri  Apr 18 15:15:00  CDT,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),55.16  ( OK ),74.78  ( OK ),76.51  ( OK ),0.00  ( OK ),56.86  ( OK ),1.00  ( OK ),1.00  ( OK ),10323.23  ( OK ),50.02  ( OK ),57.00  ( Overridden ),
Fri  Apr 18 15:30:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.80  ( OK ),74.11  ( OK ),76.47  ( OK ),0.00  ( OK ),56.72  ( OK ),1.00  ( OK ),1.00  ( OK ),9281.60  ( OK ),49.59  ( OK ),57.00  ( Overridden ),
Fri  Apr 18 15:45:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.34  ( OK ),70.54  ( OK ),76.37  ( OK ),0.00  ( OK ),56.26  ( OK ),1.00  ( OK ),1.00  ( OK ),9885.53  ( OK ),49.88  ( OK ),57.00  ( Overridden ),
Fri  Apr 18 16:00:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.55  ( OK ),67.26  ( OK ),76.22  ( OK ),0.00  ( OK ),56.20  ( OK ),1.00  ( OK ),1.00  ( OK ),10089.26  ( OK ),50.08  ( OK ),57.00  ( Overridden ),
Fri  Apr 18 16:15:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.46  ( OK ),64.73  ( OK ),76.09  ( OK ),0.00  ( OK ),56.43  ( OK ),1.00  ( OK ),1.00  ( OK ),10560.59  ( OK ),50.30  ( OK ),57.00  ( Overridden ),
Fri  Apr 18 16:30:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.65  ( OK ),63.09  ( OK ),76.04  ( OK ),0.00  ( OK ),56.42  ( OK ),1.00  ( OK ),1.00  ( OK ),10328.67  ( OK ),49.97  ( OK ),57.00  ( Overridden ),
Fri  Apr 18 16:45:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.31  ( OK ),63.94  ( OK ),75.97  ( OK ),0.00  ( OK ),56.71  ( OK ),1.00  ( OK ),1.00  ( OK ),10645.49  ( OK ),50.16  ( OK ),57.00  ( Overridden ),
Fri  Apr 18 17:00:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),65.84  ( OK ),38.94  ( OK ),75.73  ( OK ),0.00  ( OK ),62.62  ( OK ),1.00  ( OK ),1.00  ( OK ),11733.95  ( OK ),51.20  ( OK ),57.00  ( Overridden ),
Fri  Apr 18 17:15:00  CDT,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),58.23  ( OK ),59.75  ( OK ),75.83  ( OK ),0.00  ( OK ),60.80  ( OK ),1.00  ( OK ),1.00  ( OK ),13385.21  ( OK ),52.82  ( OK ),57.00  ( Overridden ),
Fri  Apr 18 17:30:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.89  ( OK ),64.40  ( OK ),75.90  ( OK ),0.00  ( OK ),57.70  ( OK ),1.00  ( OK ),1.00  ( OK ),13687.94  ( OK ),53.51  ( OK ),57.00  ( Overridden ),
Fri  Apr 18 17:45:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.76  ( OK ),63.26  ( OK ),75.70  ( OK ),0.00  ( OK ),56.51  ( OK ),1.00  ( OK ),1.00  ( OK ),13699.59  ( OK ),53.58  ( OK ),57.00  ( Overridden ),
Fri  Apr 18 18:00:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.22  ( OK ),59.45  ( OK ),75.59  ( OK ),0.00  ( OK ),56.02  ( OK ),1.00  ( OK ),1.00  ( OK ),13870.23  ( OK ),53.81  ( OK ),57.00  ( Overridden ),
Fri  Apr 18 18:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.20  ( OK ),0.00  ( OK ),73.44  ( OK ),0.00  ( OK ),57.80  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 18 18:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.26  ( OK ),0.00  ( OK ),71.48  ( OK ),0.00  ( OK ),58.96  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 18 18:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.92  ( OK ),0.00  ( OK ),70.73  ( OK ),0.00  ( OK ),59.08  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 18 19:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.27  ( OK ),0.00  ( OK ),70.16  ( OK ),0.00  ( OK ),59.11  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 18 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.50  ( OK ),0.00  ( OK ),69.99  ( OK ),0.00  ( OK ),59.02  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 18 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.50  ( OK ),0.00  ( OK ),69.82  ( OK ),0.00  ( OK ),59.66  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 18 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.33  ( OK ),0.00  ( OK ),70.01  ( OK ),0.00  ( OK ),58.87  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 18 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.50  ( OK ),0.00  ( OK ),70.01  ( OK ),0.00  ( OK ),58.59  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 18 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.18  ( OK ),0.00  ( OK ),70.47  ( OK ),0.00  ( OK ),58.52  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 18 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.69  ( OK ),0.00  ( OK ),70.85  ( OK ),0.00  ( OK ),58.27  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 18 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.29  ( OK ),0.00  ( OK ),70.89  ( OK ),0.00  ( OK ),58.06  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 18 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),50.81  ( OK ),0.00  ( OK ),70.81  ( OK ),0.00  ( OK ),57.83  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 18 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.65  ( OK ),0.00  ( OK ),71.12  ( OK ),0.00  ( OK ),58.15  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 18 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.77  ( OK ),0.00  ( OK ),71.51  ( OK ),0.00  ( OK ),58.12  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 18 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.89  ( OK ),0.00  ( OK ),71.69  ( OK ),0.00  ( OK ),58.12  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 18 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.92  ( OK ),0.00  ( OK ),71.85  ( OK ),0.00  ( OK ),58.12  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 18 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.94  ( OK ),0.00  ( OK ),71.88  ( OK ),0.00  ( OK ),58.06  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 18 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.86  ( OK ),0.00  ( OK ),71.86  ( OK ),0.00  ( OK ),58.01  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 18 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.84  ( OK ),0.00  ( OK ),71.76  ( OK ),0.00  ( OK ),58.01  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 18 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.82  ( OK ),0.00  ( OK ),71.86  ( OK ),0.00  ( OK ),57.96  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 18 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.77  ( OK ),0.00  ( OK ),71.91  ( OK ),0.00  ( OK ),57.94  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 18 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.66  ( OK ),0.00  ( OK ),71.90  ( OK ),0.00  ( OK ),57.82  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Apr 18 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.66  ( OK ),0.00  ( OK ),71.88  ( OK ),0.00  ( OK ),57.78  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 19 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.64  ( OK ),0.00  ( OK ),71.87  ( OK ),0.00  ( OK ),57.75  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 19 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.65  ( OK ),0.00  ( OK ),71.88  ( OK ),0.00  ( OK ),57.72  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 19 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.64  ( OK ),0.00  ( OK ),71.86  ( OK ),0.00  ( OK ),57.68  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 19 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.55  ( OK ),0.00  ( OK ),71.83  ( OK ),0.00  ( OK ),57.63  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 19 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.47  ( OK ),0.00  ( OK ),71.80  ( OK ),0.00  ( OK ),57.59  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 19 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.40  ( OK ),0.00  ( OK ),71.73  ( OK ),0.00  ( OK ),57.55  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 19 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.40  ( OK ),0.00  ( OK ),71.76  ( OK ),0.00  ( OK ),57.54  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 19 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.39  ( OK ),0.00  ( OK ),71.78  ( OK ),0.00  ( OK ),57.49  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 19 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.37  ( OK ),0.00  ( OK ),71.80  ( OK ),0.00  ( OK ),57.43  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 19 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.42  ( OK ),0.00  ( OK ),71.82  ( OK ),0.00  ( OK ),57.43  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 19 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.48  ( OK ),0.00  ( OK ),71.86  ( OK ),0.00  ( OK ),57.46  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 19 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.54  ( OK ),0.00  ( OK ),71.87  ( OK ),0.00  ( OK ),57.47  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 19 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.52  ( OK ),0.00  ( OK ),71.90  ( OK ),0.00  ( OK ),57.43  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 19 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.55  ( OK ),0.00  ( OK ),71.87  ( OK ),0.00  ( OK ),57.42  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 19 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.49  ( OK ),0.00  ( OK ),71.79  ( OK ),0.00  ( OK ),57.38  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 19 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.44  ( OK ),0.00  ( OK ),71.73  ( OK ),0.00  ( OK ),57.34  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 19 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.42  ( OK ),0.00  ( OK ),71.69  ( OK ),0.00  ( OK ),57.33  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 19 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.42  ( OK ),0.00  ( OK ),71.64  ( OK ),0.00  ( OK ),57.32  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 19 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.41  ( OK ),0.00  ( OK ),71.59  ( OK ),0.00  ( OK ),57.30  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 19 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.35  ( OK ),0.00  ( OK ),71.57  ( OK ),0.00  ( OK ),57.26  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 19 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.26  ( OK ),0.00  ( OK ),71.57  ( OK ),0.00  ( OK ),57.21  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 19 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.20  ( OK ),0.00  ( OK ),71.54  ( OK ),0.00  ( OK ),57.20  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 19 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.17  ( OK ),0.00  ( OK ),71.52  ( OK ),0.00  ( OK ),57.18  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 19 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.14  ( OK ),0.00  ( OK ),71.55  ( OK ),0.00  ( OK ),57.15  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 19 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.13  ( OK ),0.00  ( OK ),71.56  ( OK ),0.00  ( OK ),57.14  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 19 06:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.16  ( OK ),0.00  ( OK ),71.53  ( OK ),0.00  ( OK ),57.14  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 19 06:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.17  ( OK ),0.00  ( OK ),71.55  ( OK ),0.00  ( OK ),57.14  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 19 06:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.17  ( OK ),0.00  ( OK ),71.63  ( OK ),0.00  ( OK ),57.15  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 19 07:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.18  ( OK ),0.00  ( OK ),71.64  ( OK ),0.00  ( OK ),57.16  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 19 07:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.27  ( OK ),0.00  ( OK ),71.71  ( OK ),0.00  ( OK ),57.17  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 19 07:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.38  ( OK ),0.00  ( OK ),71.80  ( OK ),0.00  ( OK ),57.18  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 19 07:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.64  ( OK ),0.00  ( OK ),71.89  ( OK ),0.00  ( OK ),57.27  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 19 08:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.85  ( OK ),0.00  ( OK ),72.01  ( OK ),0.00  ( OK ),57.36  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 19 08:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.15  ( OK ),0.00  ( OK ),72.08  ( OK ),0.00  ( OK ),57.52  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 19 08:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.38  ( OK ),0.00  ( OK ),72.18  ( OK ),0.00  ( OK ),57.61  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 19 08:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.64  ( OK ),0.00  ( OK ),72.27  ( OK ),0.00  ( OK ),57.76  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 19 09:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.81  ( OK ),0.00  ( OK ),72.31  ( OK ),0.00  ( OK ),57.78  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 19 09:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.99  ( OK ),0.00  ( OK ),72.43  ( OK ),0.00  ( OK ),57.91  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 19 09:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.19  ( OK ),0.00  ( OK ),72.47  ( OK ),0.00  ( OK ),57.99  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 19 09:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.43  ( OK ),0.00  ( OK ),72.55  ( OK ),0.00  ( OK ),58.16  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 19 10:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.64  ( OK ),0.00  ( OK ),72.64  ( OK ),0.00  ( OK ),58.27  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 19 10:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.82  ( OK ),0.00  ( OK ),72.78  ( OK ),0.00  ( OK ),58.37  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 19 10:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.15  ( OK ),0.00  ( OK ),72.94  ( OK ),0.00  ( OK ),58.65  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 19 10:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.39  ( OK ),0.00  ( OK ),73.08  ( OK ),0.00  ( OK ),58.73  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 19 11:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.62  ( OK ),0.00  ( OK ),73.22  ( OK ),0.00  ( OK ),58.88  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 19 11:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.86  ( OK ),0.00  ( OK ),73.41  ( OK ),0.00  ( OK ),59.06  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 19 11:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.11  ( OK ),0.00  ( OK ),73.49  ( OK ),0.00  ( OK ),59.23  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 19 11:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.41  ( OK ),0.00  ( OK ),73.71  ( OK ),0.00  ( OK ),59.50  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 19 12:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.53  ( OK ),0.00  ( OK ),73.83  ( OK ),0.00  ( OK ),59.67  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 19 12:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.65  ( OK ),0.00  ( OK ),73.94  ( OK ),0.00  ( OK ),59.83  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 19 12:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.86  ( OK ),0.00  ( OK ),74.08  ( OK ),0.00  ( OK ),60.02  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 19 12:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.07  ( OK ),0.00  ( OK ),74.19  ( OK ),0.00  ( OK ),60.22  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 19 13:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.26  ( OK ),0.00  ( OK ),74.30  ( OK ),0.00  ( OK ),60.40  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 19 13:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.53  ( OK ),0.00  ( OK ),74.28  ( OK ),0.00  ( OK ),60.63  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 19 13:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.77  ( OK ),0.00  ( OK ),74.32  ( OK ),0.00  ( OK ),60.82  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 19 13:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.03  ( OK ),0.00  ( OK ),74.25  ( OK ),0.00  ( OK ),61.04  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 19 14:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.22  ( OK ),0.00  ( OK ),74.29  ( OK ),0.00  ( OK ),61.21  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 19 14:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.44  ( OK ),0.00  ( OK ),74.23  ( OK ),0.00  ( OK ),61.38  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 19 14:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.63  ( OK ),0.00  ( OK ),74.23  ( OK ),0.00  ( OK ),61.54  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 19 14:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.83  ( OK ),0.00  ( OK ),74.35  ( OK ),0.00  ( OK ),61.75  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 19 15:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.95  ( OK ),0.00  ( OK ),74.42  ( OK ),0.00  ( OK ),61.79  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 19 15:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.05  ( OK ),0.00  ( OK ),74.45  ( OK ),0.00  ( OK ),61.88  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 19 15:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.19  ( OK ),0.00  ( OK ),74.44  ( OK ),0.00  ( OK ),62.16  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 19 15:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.27  ( OK ),0.00  ( OK ),74.49  ( OK ),0.00  ( OK ),62.35  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 19 16:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.40  ( OK ),0.00  ( OK ),74.52  ( OK ),0.00  ( OK ),62.48  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 19 16:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.44  ( OK ),0.00  ( OK ),74.57  ( OK ),0.00  ( OK ),62.49  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 19 16:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.49  ( OK ),0.00  ( OK ),74.51  ( OK ),0.00  ( OK ),62.53  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 19 16:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.59  ( OK ),0.00  ( OK ),74.57  ( OK ),0.00  ( OK ),62.71  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 19 17:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.68  ( OK ),0.00  ( OK ),74.55  ( OK ),0.00  ( OK ),62.80  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 19 17:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.83  ( OK ),0.00  ( OK ),74.58  ( OK ),0.00  ( OK ),62.92  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 19 17:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.97  ( OK ),0.00  ( OK ),74.63  ( OK ),0.00  ( OK ),63.08  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 19 17:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.97  ( OK ),0.00  ( OK ),74.59  ( OK ),0.00  ( OK ),63.03  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 19 18:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.98  ( OK ),0.00  ( OK ),74.54  ( OK ),0.00  ( OK ),63.04  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 19 18:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.99  ( OK ),0.00  ( OK ),74.49  ( OK ),0.00  ( OK ),63.04  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 19 18:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.97  ( OK ),0.00  ( OK ),74.40  ( OK ),0.00  ( OK ),63.01  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 19 18:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.97  ( OK ),0.00  ( OK ),74.35  ( OK ),0.00  ( OK ),63.09  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 19 19:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.96  ( OK ),0.00  ( OK ),74.30  ( OK ),0.00  ( OK ),63.07  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 19 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.89  ( OK ),0.00  ( OK ),74.22  ( OK ),0.00  ( OK ),63.04  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 19 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.77  ( OK ),0.00  ( OK ),74.14  ( OK ),0.00  ( OK ),63.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 19 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.59  ( OK ),0.00  ( OK ),74.04  ( OK ),0.00  ( OK ),62.92  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 19 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.40  ( OK ),0.00  ( OK ),73.93  ( OK ),0.00  ( OK ),62.87  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 19 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.19  ( OK ),0.00  ( OK ),73.78  ( OK ),0.00  ( OK ),62.73  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 19 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.00  ( OK ),0.00  ( OK ),73.71  ( OK ),0.00  ( OK ),62.73  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 19 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.82  ( OK ),0.00  ( OK ),73.59  ( OK ),0.00  ( OK ),62.69  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 19 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.74  ( OK ),0.00  ( OK ),73.49  ( OK ),0.00  ( OK ),62.65  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 19 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.53  ( OK ),0.00  ( OK ),73.41  ( OK ),0.00  ( OK ),62.53  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 19 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.41  ( OK ),0.00  ( OK ),73.30  ( OK ),0.00  ( OK ),62.49  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 19 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.27  ( OK ),0.00  ( OK ),73.22  ( OK ),0.00  ( OK ),62.43  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 19 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.18  ( OK ),0.00  ( OK ),73.12  ( OK ),0.00  ( OK ),62.38  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 19 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.10  ( OK ),0.00  ( OK ),73.09  ( OK ),0.00  ( OK ),62.34  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 19 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.07  ( OK ),0.00  ( OK ),73.06  ( OK ),0.00  ( OK ),62.33  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 19 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.22  ( OK ),0.00  ( OK ),73.05  ( OK ),0.00  ( OK ),62.38  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 19 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.31  ( OK ),0.00  ( OK ),73.05  ( OK ),0.00  ( OK ),62.42  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 19 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.43  ( OK ),0.00  ( OK ),73.06  ( OK ),0.00  ( OK ),62.45  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 19 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.48  ( OK ),0.00  ( OK ),73.05  ( OK ),0.00  ( OK ),62.47  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Apr 19 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.52  ( OK ),0.00  ( OK ),73.02  ( OK ),0.00  ( OK ),62.43  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 20 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.57  ( OK ),0.00  ( OK ),73.03  ( OK ),0.00  ( OK ),62.44  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 20 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.57  ( OK ),0.00  ( OK ),73.00  ( OK ),0.00  ( OK ),62.44  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 20 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.62  ( OK ),0.00  ( OK ),72.96  ( OK ),0.00  ( OK ),62.46  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 20 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.63  ( OK ),0.00  ( OK ),72.94  ( OK ),0.00  ( OK ),62.48  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 20 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.63  ( OK ),0.00  ( OK ),72.88  ( OK ),0.00  ( OK ),62.48  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 20 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.67  ( OK ),0.00  ( OK ),72.84  ( OK ),0.00  ( OK ),62.48  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 20 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.71  ( OK ),0.00  ( OK ),72.78  ( OK ),0.00  ( OK ),62.48  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 20 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.69  ( OK ),0.00  ( OK ),72.73  ( OK ),0.00  ( OK ),62.47  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 20 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.65  ( OK ),0.00  ( OK ),72.64  ( OK ),0.00  ( OK ),62.41  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 20 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.55  ( OK ),0.00  ( OK ),72.56  ( OK ),0.00  ( OK ),62.36  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 20 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.45  ( OK ),0.00  ( OK ),72.50  ( OK ),0.00  ( OK ),62.32  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 20 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.38  ( OK ),0.00  ( OK ),72.46  ( OK ),0.00  ( OK ),62.26  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 20 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.42  ( OK ),0.00  ( OK ),72.45  ( OK ),0.00  ( OK ),62.35  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 20 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.38  ( OK ),0.00  ( OK ),73.02  ( OK ),0.00  ( OK ),62.28  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 20 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.22  ( OK ),0.00  ( OK ),73.10  ( OK ),0.00  ( OK ),62.18  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 20 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.00  ( OK ),0.00  ( OK ),73.15  ( OK ),0.00  ( OK ),62.10  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 20 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.82  ( OK ),0.00  ( OK ),73.20  ( OK ),0.00  ( OK ),62.06  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 20 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.55  ( OK ),0.00  ( OK ),73.13  ( OK ),0.00  ( OK ),61.88  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 20 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.41  ( OK ),0.00  ( OK ),73.21  ( OK ),0.00  ( OK ),61.81  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 20 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.26  ( OK ),0.00  ( OK ),73.11  ( OK ),0.00  ( OK ),61.74  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 20 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.06  ( OK ),0.00  ( OK ),73.12  ( OK ),0.00  ( OK ),61.66  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 20 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.81  ( OK ),0.00  ( OK ),73.03  ( OK ),0.00  ( OK ),61.51  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 20 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.67  ( OK ),0.00  ( OK ),72.96  ( OK ),0.00  ( OK ),61.42  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 20 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.56  ( OK ),0.00  ( OK ),72.90  ( OK ),0.00  ( OK ),61.37  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 20 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.39  ( OK ),0.00  ( OK ),72.83  ( OK ),0.00  ( OK ),61.24  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 20 06:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.25  ( OK ),0.00  ( OK ),72.83  ( OK ),0.00  ( OK ),61.11  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 20 06:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.26  ( OK ),0.00  ( OK ),72.89  ( OK ),0.00  ( OK ),61.08  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 20 06:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.23  ( OK ),0.00  ( OK ),72.89  ( OK ),0.00  ( OK ),61.02  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 20 07:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.20  ( OK ),0.00  ( OK ),72.89  ( OK ),0.00  ( OK ),60.98  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 20 07:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.31  ( OK ),0.00  ( OK ),72.96  ( OK ),0.00  ( OK ),60.98  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 20 07:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.43  ( OK ),0.00  ( OK ),73.00  ( OK ),0.00  ( OK ),60.98  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 20 07:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.54  ( OK ),0.00  ( OK ),73.05  ( OK ),0.00  ( OK ),60.95  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 20 08:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.68  ( OK ),0.00  ( OK ),73.13  ( OK ),0.00  ( OK ),60.95  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 20 08:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.90  ( OK ),0.00  ( OK ),73.20  ( OK ),0.00  ( OK ),60.98  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 20 08:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.12  ( OK ),0.00  ( OK ),73.38  ( OK ),0.00  ( OK ),61.06  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 20 08:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.32  ( OK ),0.00  ( OK ),73.48  ( OK ),0.00  ( OK ),61.16  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 20 09:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.62  ( OK ),0.00  ( OK ),73.62  ( OK ),0.00  ( OK ),61.29  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 20 09:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.91  ( OK ),0.00  ( OK ),73.74  ( OK ),0.00  ( OK ),61.42  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 20 09:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.19  ( OK ),0.00  ( OK ),73.86  ( OK ),0.00  ( OK ),61.55  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 20 09:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.47  ( OK ),0.00  ( OK ),73.93  ( OK ),0.00  ( OK ),61.67  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 20 10:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.82  ( OK ),0.00  ( OK ),74.04  ( OK ),0.00  ( OK ),61.83  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 20 10:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.02  ( OK ),0.00  ( OK ),74.15  ( OK ),0.00  ( OK ),61.98  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 20 10:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.22  ( OK ),0.00  ( OK ),74.21  ( OK ),0.00  ( OK ),62.13  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 20 10:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.39  ( OK ),0.00  ( OK ),74.33  ( OK ),0.00  ( OK ),62.27  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 20 11:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.58  ( OK ),0.00  ( OK ),74.35  ( OK ),0.00  ( OK ),62.41  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 20 11:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.92  ( OK ),0.00  ( OK ),74.37  ( OK ),0.00  ( OK ),62.63  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 20 11:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.18  ( OK ),0.00  ( OK ),74.49  ( OK ),0.00  ( OK ),62.85  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 20 11:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.37  ( OK ),0.00  ( OK ),74.50  ( OK ),0.00  ( OK ),62.90  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 20 12:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.55  ( OK ),0.00  ( OK ),74.52  ( OK ),0.00  ( OK ),63.02  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 20 12:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.74  ( OK ),0.00  ( OK ),74.51  ( OK ),0.00  ( OK ),63.20  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 20 12:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.09  ( OK ),0.00  ( OK ),74.60  ( OK ),0.00  ( OK ),63.48  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 20 12:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.36  ( OK ),0.00  ( OK ),74.65  ( OK ),0.00  ( OK ),63.64  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 20 13:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.78  ( OK ),0.00  ( OK ),74.74  ( OK ),0.00  ( OK ),63.59  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 20 13:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.05  ( OK ),0.00  ( OK ),74.76  ( OK ),0.00  ( OK ),64.08  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 20 13:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.27  ( OK ),0.00  ( OK ),74.84  ( OK ),0.00  ( OK ),64.06  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 20 13:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.47  ( OK ),0.00  ( OK ),74.95  ( OK ),0.00  ( OK ),64.32  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 20 14:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.59  ( OK ),0.00  ( OK ),74.89  ( OK ),0.00  ( OK ),64.42  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 20 14:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.68  ( OK ),0.00  ( OK ),74.94  ( OK ),0.00  ( OK ),64.51  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 20 14:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.86  ( OK ),0.00  ( OK ),75.03  ( OK ),0.00  ( OK ),64.51  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 20 14:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.01  ( OK ),0.00  ( OK ),75.04  ( OK ),0.00  ( OK ),64.76  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 20 15:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.12  ( OK ),0.00  ( OK ),75.18  ( OK ),0.00  ( OK ),64.87  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 20 15:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.21  ( OK ),0.00  ( OK ),75.07  ( OK ),0.00  ( OK ),64.83  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 20 15:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.31  ( OK ),0.00  ( OK ),75.11  ( OK ),0.00  ( OK ),65.23  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 20 15:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.40  ( OK ),0.00  ( OK ),75.13  ( OK ),0.00  ( OK ),65.09  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 20 16:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.48  ( OK ),0.00  ( OK ),75.15  ( OK ),0.00  ( OK ),65.21  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 20 16:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.49  ( OK ),0.00  ( OK ),75.12  ( OK ),0.00  ( OK ),65.45  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 20 16:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.44  ( OK ),0.00  ( OK ),75.09  ( OK ),0.00  ( OK ),65.37  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 20 16:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.47  ( OK ),0.00  ( OK ),75.14  ( OK ),0.00  ( OK ),65.44  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 20 17:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.44  ( OK ),0.00  ( OK ),75.15  ( OK ),0.00  ( OK ),65.48  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 20 17:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.45  ( OK ),0.00  ( OK ),75.13  ( OK ),0.00  ( OK ),65.53  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 20 17:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.50  ( OK ),0.00  ( OK ),75.12  ( OK ),0.00  ( OK ),65.55  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 20 17:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.61  ( OK ),0.00  ( OK ),75.18  ( OK ),0.00  ( OK ),65.62  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 20 18:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.68  ( OK ),0.00  ( OK ),75.21  ( OK ),0.00  ( OK ),65.72  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 20 18:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.66  ( OK ),0.00  ( OK ),75.12  ( OK ),0.00  ( OK ),65.74  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 20 18:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.60  ( OK ),0.00  ( OK ),75.03  ( OK ),0.00  ( OK ),65.72  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 20 18:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.44  ( OK ),0.00  ( OK ),75.05  ( OK ),0.00  ( OK ),65.68  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
