TT,AHU4_CCV-AHU4-Percentage,AHU4_DSP-AHU4-inch,AHU4_DSPSP-AHU4-inch,AHU4_MAT-AHU4-degree Fahrenheit,AHU4_MaxDMP-AHU4-Percentage,AHU4_RAT-AHU4-degree Fahrenheit,AHU4_RHV-AHU4-Percentage,AHU4_SAT-AHU4-degree Fahrenheit,AHU4_SFC-AHU4-No Unit,AHU4_SFS-AHU4-No Unit,AHU4_SupCFM-AHU4-cubic foot per minute,AHU4_SupVFD-AHU4-Percentage,AHU4_SATSP-AHU4-degree Fahrenheit,
Sun  Apr 20 19:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.33  ( OK ),0.00  ( OK ),75.07  ( OK ),0.00  ( OK ),65.67  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 20 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.14  ( OK ),0.00  ( OK ),75.02  ( OK ),0.00  ( OK ),65.67  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 20 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.99  ( OK ),0.00  ( OK ),74.99  ( OK ),0.00  ( OK ),65.63  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 20 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.81  ( OK ),0.00  ( OK ),74.97  ( OK ),0.00  ( OK ),65.58  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 20 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.68  ( OK ),0.00  ( OK ),74.95  ( OK ),0.00  ( OK ),65.54  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 20 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.56  ( OK ),0.00  ( OK ),74.92  ( OK ),0.00  ( OK ),65.49  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 20 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.45  ( OK ),0.00  ( OK ),74.85  ( OK ),0.00  ( OK ),65.48  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 20 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.42  ( OK ),0.00  ( OK ),74.79  ( OK ),0.00  ( OK ),65.49  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 20 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.23  ( OK ),0.00  ( OK ),74.70  ( OK ),0.00  ( OK ),65.45  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 20 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.87  ( OK ),0.00  ( OK ),74.65  ( OK ),0.00  ( OK ),65.40  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 20 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.69  ( OK ),0.00  ( OK ),74.62  ( OK ),0.00  ( OK ),65.36  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 20 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.57  ( OK ),0.00  ( OK ),74.58  ( OK ),0.00  ( OK ),65.33  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 20 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.49  ( OK ),0.00  ( OK ),74.53  ( OK ),0.00  ( OK ),65.28  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 20 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.44  ( OK ),0.00  ( OK ),74.50  ( OK ),0.00  ( OK ),65.24  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 20 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.34  ( OK ),0.00  ( OK ),74.46  ( OK ),0.00  ( OK ),65.17  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 20 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.27  ( OK ),0.00  ( OK ),74.39  ( OK ),0.00  ( OK ),65.11  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 20 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.28  ( OK ),0.00  ( OK ),74.35  ( OK ),0.00  ( OK ),65.08  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 20 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.24  ( OK ),0.00  ( OK ),74.32  ( OK ),0.00  ( OK ),65.05  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 20 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.29  ( OK ),0.00  ( OK ),74.27  ( OK ),0.00  ( OK ),65.04  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 20 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.37  ( OK ),0.00  ( OK ),74.23  ( OK ),0.00  ( OK ),65.04  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 21 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.46  ( OK ),0.00  ( OK ),74.18  ( OK ),0.00  ( OK ),65.03  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 21 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.50  ( OK ),0.00  ( OK ),74.12  ( OK ),0.00  ( OK ),65.01  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 21 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.63  ( OK ),0.00  ( OK ),74.09  ( OK ),0.00  ( OK ),65.05  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 21 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.69  ( OK ),0.00  ( OK ),74.07  ( OK ),0.00  ( OK ),65.05  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 21 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.76  ( OK ),0.00  ( OK ),74.04  ( OK ),0.00  ( OK ),65.04  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 21 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.78  ( OK ),0.00  ( OK ),74.02  ( OK ),0.00  ( OK ),65.03  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 21 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.82  ( OK ),0.00  ( OK ),73.95  ( OK ),0.00  ( OK ),65.01  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 21 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.85  ( OK ),0.00  ( OK ),73.87  ( OK ),0.00  ( OK ),65.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 21 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.87  ( OK ),0.00  ( OK ),73.79  ( OK ),0.00  ( OK ),65.02  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 21 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.87  ( OK ),0.00  ( OK ),73.74  ( OK ),0.00  ( OK ),65.01  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 21 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.87  ( OK ),0.00  ( OK ),73.73  ( OK ),0.00  ( OK ),64.99  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 21 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.87  ( OK ),0.00  ( OK ),73.72  ( OK ),0.00  ( OK ),65.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 21 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.87  ( OK ),0.00  ( OK ),73.70  ( OK ),0.00  ( OK ),64.98  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 21 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.87  ( OK ),0.00  ( OK ),73.66  ( OK ),0.00  ( OK ),64.98  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 21 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.85  ( OK ),0.00  ( OK ),73.62  ( OK ),0.00  ( OK ),64.96  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 21 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.81  ( OK ),0.00  ( OK ),73.60  ( OK ),0.00  ( OK ),64.95  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 21 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.73  ( OK ),0.00  ( OK ),73.55  ( OK ),0.00  ( OK ),64.93  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 21 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.67  ( OK ),0.00  ( OK ),73.50  ( OK ),0.00  ( OK ),64.90  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 21 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.59  ( OK ),0.00  ( OK ),73.46  ( OK ),0.00  ( OK ),64.89  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 21 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.47  ( OK ),0.00  ( OK ),73.42  ( OK ),0.00  ( OK ),64.85  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 21 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.30  ( OK ),0.00  ( OK ),73.38  ( OK ),0.00  ( OK ),64.79  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 21 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.74  ( OK ),0.00  ( OK ),73.25  ( OK ),0.00  ( OK ),64.62  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 21 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.35  ( OK ),0.00  ( OK ),73.10  ( OK ),0.00  ( OK ),64.42  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 21 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.17  ( OK ),0.00  ( OK ),72.99  ( OK ),0.00  ( OK ),64.28  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 21 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.05  ( OK ),0.00  ( OK ),72.90  ( OK ),0.00  ( OK ),64.12  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 21 06:15:00  CDT,0.00  ( OK ),0.80  ( OK ),1.50  ( OK ),62.27  ( OK ),65.92  ( OK ),77.30  ( OK ),0.00  ( OK ),64.80  ( OK ),1.00  ( OK ),1.00  ( OK ),32493.23  ( OK ),88.26  ( OK ),57.00  ( Overridden ),
Mon  Apr 21 06:30:00  CDT,0.00  ( OK ),1.12  ( OK ),1.50  ( OK ),59.28  ( OK ),88.65  ( OK ),76.80  ( OK ),0.00  ( OK ),62.67  ( OK ),1.00  ( OK ),1.00  ( OK ),36172.96  ( OK ),99.99  ( OK ),57.00  ( Overridden ),
Mon  Apr 21 06:45:00  CDT,100.00  ( OK ),1.34  ( OK ),1.50  ( OK ),58.80  ( OK ),100.00  ( OK ),76.38  ( OK ),0.00  ( OK ),62.25  ( OK ),1.00  ( OK ),1.00  ( OK ),35583.37  ( OK ),99.99  ( OK ),57.00  ( Overridden ),
Mon  Apr 21 07:00:00  CDT,100.00  ( OK ),1.58  ( OK ),1.50  ( OK ),59.16  ( OK ),100.00  ( OK ),76.28  ( OK ),0.00  ( OK ),62.57  ( OK ),1.00  ( OK ),1.00  ( OK ),34220.01  ( OK ),97.86  ( OK ),57.00  ( Overridden ),
Mon  Apr 21 07:15:00  CDT,100.00  ( OK ),1.65  ( OK ),1.50  ( OK ),59.44  ( OK ),100.00  ( OK ),76.23  ( OK ),0.00  ( OK ),62.74  ( OK ),1.00  ( OK ),1.00  ( OK ),31719.60  ( OK ),92.42  ( OK ),57.00  ( Overridden ),
Mon  Apr 21 07:30:00  CDT,100.00  ( OK ),1.54  ( OK ),1.50  ( OK ),60.04  ( OK ),100.00  ( OK ),76.19  ( OK ),0.00  ( OK ),63.19  ( OK ),1.00  ( OK ),1.00  ( OK ),31486.02  ( OK ),91.36  ( OK ),57.00  ( Overridden ),
Mon  Apr 21 07:45:00  CDT,100.00  ( OK ),1.57  ( OK ),1.50  ( OK ),61.11  ( OK ),100.00  ( OK ),76.24  ( OK ),0.00  ( OK ),64.13  ( OK ),1.00  ( OK ),1.00  ( OK ),30250.43  ( OK ),88.78  ( OK ),57.00  ( Overridden ),
Mon  Apr 21 08:00:00  CDT,100.00  ( OK ),1.63  ( OK ),1.50  ( OK ),62.01  ( OK ),100.00  ( OK ),76.38  ( OK ),0.00  ( OK ),64.88  ( OK ),1.00  ( OK ),1.00  ( OK ),28020.28  ( OK ),83.78  ( OK ),57.00  ( Overridden ),
Mon  Apr 21 08:15:00  CDT,100.00  ( OK ),1.60  ( OK ),1.50  ( OK ),63.16  ( OK ),100.00  ( OK ),76.50  ( OK ),0.00  ( OK ),65.54  ( OK ),1.00  ( OK ),1.00  ( OK ),26171.48  ( OK ),79.49  ( OK ),57.00  ( Overridden ),
Mon  Apr 21 08:30:00  CDT,100.00  ( OK ),1.57  ( OK ),1.50  ( OK ),63.84  ( OK ),100.00  ( OK ),76.55  ( OK ),0.00  ( OK ),66.07  ( OK ),1.00  ( OK ),1.00  ( OK ),25068.35  ( OK ),76.99  ( OK ),57.00  ( Overridden ),
Mon  Apr 21 08:45:00  CDT,100.00  ( OK ),1.58  ( OK ),1.50  ( OK ),64.00  ( OK ),100.00  ( OK ),76.62  ( OK ),0.00  ( OK ),66.13  ( OK ),1.00  ( OK ),1.00  ( OK ),23798.36  ( OK ),74.03  ( OK ),57.00  ( Overridden ),
Mon  Apr 21 09:00:00  CDT,100.00  ( OK ),1.56  ( OK ),1.50  ( OK ),64.56  ( OK ),100.00  ( OK ),76.69  ( OK ),0.00  ( OK ),66.47  ( OK ),1.00  ( OK ),1.00  ( OK ),22784.10  ( OK ),71.62  ( OK ),57.00  ( Overridden ),
Mon  Apr 21 09:15:00  CDT,100.00  ( OK ),1.47  ( OK ),1.50  ( OK ),65.19  ( OK ),100.00  ( OK ),76.77  ( OK ),0.00  ( OK ),67.11  ( OK ),1.00  ( OK ),1.00  ( OK ),23312.22  ( OK ),72.09  ( OK ),57.00  ( Overridden ),
Mon  Apr 21 09:30:00  CDT,100.00  ( OK ),1.47  ( OK ),1.50  ( OK ),65.60  ( OK ),100.00  ( OK ),76.82  ( OK ),0.00  ( OK ),67.56  ( OK ),1.00  ( OK ),1.00  ( OK ),23950.27  ( OK ),73.38  ( OK ),57.00  ( Overridden ),
Mon  Apr 21 09:45:00  CDT,100.00  ( OK ),1.46  ( OK ),1.50  ( OK ),66.38  ( OK ),100.00  ( OK ),76.89  ( OK ),0.00  ( OK ),68.46  ( OK ),1.00  ( OK ),1.00  ( OK ),24402.65  ( OK ),74.71  ( OK ),57.00  ( Overridden ),
Mon  Apr 21 10:00:00  CDT,100.00  ( OK ),1.46  ( OK ),1.50  ( OK ),66.17  ( OK ),100.00  ( OK ),76.98  ( OK ),0.00  ( OK ),68.33  ( OK ),1.00  ( OK ),1.00  ( OK ),25061.48  ( OK ),76.23  ( OK ),57.00  ( Overridden ),
Mon  Apr 21 10:15:00  CDT,100.00  ( OK ),1.47  ( OK ),1.50  ( OK ),66.51  ( OK ),100.00  ( OK ),77.04  ( OK ),0.00  ( OK ),68.64  ( OK ),1.00  ( OK ),1.00  ( OK ),25414.74  ( OK ),77.36  ( OK ),57.00  ( Overridden ),
Mon  Apr 21 10:30:00  CDT,100.00  ( OK ),1.45  ( OK ),1.50  ( OK ),66.77  ( OK ),100.00  ( OK ),77.08  ( OK ),0.00  ( OK ),69.00  ( OK ),1.00  ( OK ),1.00  ( OK ),26173.15  ( OK ),79.06  ( OK ),57.00  ( Overridden ),
Mon  Apr 21 10:45:00  CDT,100.00  ( OK ),1.45  ( OK ),1.50  ( OK ),67.26  ( OK ),100.00  ( OK ),77.13  ( OK ),0.00  ( OK ),69.49  ( OK ),1.00  ( OK ),1.00  ( OK ),27088.30  ( OK ),81.11  ( OK ),57.00  ( Overridden ),
Mon  Apr 21 11:00:00  CDT,100.00  ( OK ),1.43  ( OK ),1.50  ( OK ),68.09  ( OK ),100.00  ( OK ),77.23  ( OK ),0.00  ( OK ),70.55  ( OK ),1.00  ( OK ),1.00  ( OK ),28334.44  ( OK ),83.96  ( OK ),57.00  ( Overridden ),
Mon  Apr 21 11:15:00  CDT,100.00  ( OK ),1.42  ( OK ),1.50  ( OK ),68.67  ( OK ),100.00  ( OK ),77.35  ( OK ),0.00  ( OK ),71.17  ( OK ),1.00  ( OK ),1.00  ( OK ),29417.15  ( OK ),87.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 21 11:30:00  CDT,100.00  ( OK ),1.38  ( OK ),1.50  ( OK ),69.40  ( OK ),100.00  ( OK ),77.46  ( OK ),0.00  ( OK ),72.14  ( OK ),1.00  ( OK ),1.00  ( OK ),31160.36  ( OK ),91.06  ( OK ),57.00  ( Overridden ),
Mon  Apr 21 11:45:00  CDT,100.00  ( OK ),1.37  ( OK ),1.50  ( OK ),70.08  ( OK ),100.00  ( OK ),77.65  ( OK ),0.00  ( OK ),72.93  ( OK ),1.00  ( OK ),1.00  ( OK ),33179.27  ( OK ),96.12  ( OK ),57.00  ( Overridden ),
Mon  Apr 21 12:00:00  CDT,100.00  ( OK ),1.25  ( OK ),1.50  ( OK ),70.50  ( OK ),100.00  ( OK ),77.84  ( OK ),0.00  ( OK ),73.71  ( OK ),1.00  ( OK ),1.00  ( OK ),34958.14  ( OK ),99.99  ( OK ),57.00  ( Overridden ),
Mon  Apr 21 12:15:00  CDT,100.00  ( OK ),1.11  ( OK ),1.50  ( OK ),73.71  ( OK ),0.00  ( OK ),77.92  ( OK ),0.00  ( OK ),75.78  ( OK ),1.00  ( OK ),1.00  ( OK ),35131.02  ( OK ),99.99  ( OK ),57.00  ( Overridden ),
Mon  Apr 21 12:30:00  CDT,100.00  ( OK ),0.96  ( OK ),1.50  ( OK ),74.83  ( OK ),0.00  ( OK ),78.11  ( OK ),0.00  ( OK ),77.82  ( OK ),1.00  ( OK ),1.00  ( OK ),35577.09  ( OK ),99.99  ( OK ),57.00  ( Overridden ),
Mon  Apr 21 12:45:00  CDT,100.00  ( OK ),0.87  ( OK ),1.50  ( OK ),75.46  ( OK ),0.00  ( OK ),78.33  ( OK ),0.00  ( OK ),78.30  ( OK ),1.00  ( OK ),1.00  ( OK ),35808.89  ( OK ),99.99  ( OK ),57.00  ( Overridden ),
Mon  Apr 21 13:00:00  CDT,100.00  ( OK ),0.83  ( OK ),1.50  ( OK ),75.55  ( OK ),0.00  ( OK ),78.50  ( OK ),0.00  ( OK ),78.50  ( OK ),1.00  ( OK ),1.00  ( OK ),35989.12  ( OK ),99.99  ( OK ),57.00  ( Overridden ),
Mon  Apr 21 13:15:00  CDT,100.00  ( OK ),0.82  ( OK ),1.50  ( OK ),75.81  ( OK ),0.00  ( OK ),78.63  ( OK ),0.00  ( OK ),78.69  ( OK ),1.00  ( OK ),1.00  ( OK ),36034.86  ( OK ),99.99  ( OK ),57.00  ( Overridden ),
Mon  Apr 21 13:30:00  CDT,100.00  ( OK ),0.80  ( OK ),1.50  ( OK ),76.05  ( OK ),0.00  ( OK ),78.76  ( OK ),0.00  ( OK ),78.25  ( OK ),1.00  ( OK ),1.00  ( OK ),36009.66  ( OK ),99.99  ( OK ),57.00  ( Overridden ),
Mon  Apr 21 13:45:00  CDT,100.00  ( OK ),0.82  ( OK ),1.50  ( OK ),74.65  ( OK ),0.00  ( OK ),77.46  ( OK ),0.00  ( OK ),57.16  ( OK ),1.00  ( OK ),1.00  ( OK ),36514.88  ( OK ),99.99  ( OK ),57.00  ( Overridden ),
Mon  Apr 21 14:00:00  CDT,90.88  ( OK ),0.93  ( OK ),1.50  ( OK ),73.77  ( OK ),0.00  ( OK ),75.84  ( OK ),0.00  ( OK ),56.31  ( OK ),1.00  ( OK ),1.00  ( OK ),36374.84  ( OK ),99.99  ( OK ),57.00  ( Overridden ),
Mon  Apr 21 14:15:00  CDT,76.85  ( OK ),1.16  ( OK ),1.50  ( OK ),73.07  ( OK ),0.00  ( OK ),75.07  ( OK ),0.00  ( OK ),55.82  ( OK ),1.00  ( OK ),1.00  ( OK ),35912.91  ( OK ),99.99  ( OK ),57.00  ( Overridden ),
Mon  Apr 21 14:30:00  CDT,58.74  ( OK ),1.62  ( OK ),1.50  ( OK ),72.68  ( OK ),0.00  ( OK ),74.69  ( OK ),0.00  ( OK ),55.47  ( OK ),1.00  ( OK ),1.00  ( OK ),33913.54  ( OK ),97.43  ( OK ),57.00  ( Overridden ),
Mon  Apr 21 14:45:00  CDT,41.23  ( OK ),1.80  ( OK ),1.50  ( OK ),72.60  ( OK ),0.00  ( OK ),74.50  ( OK ),0.00  ( OK ),55.60  ( OK ),1.00  ( OK ),1.00  ( OK ),28560.81  ( OK ),85.80  ( OK ),57.00  ( Overridden ),
Mon  Apr 21 15:00:00  CDT,29.74  ( OK ),1.77  ( OK ),1.50  ( OK ),72.37  ( OK ),0.00  ( OK ),74.52  ( OK ),0.00  ( OK ),56.08  ( OK ),1.00  ( OK ),1.00  ( OK ),24058.51  ( OK ),75.56  ( OK ),57.00  ( Overridden ),
Mon  Apr 21 15:15:00  CDT,26.30  ( OK ),1.67  ( OK ),1.50  ( OK ),72.52  ( OK ),0.00  ( OK ),74.69  ( OK ),0.00  ( OK ),56.75  ( OK ),1.00  ( OK ),1.00  ( OK ),20811.96  ( OK ),68.98  ( OK ),57.00  ( Overridden ),
Mon  Apr 21 15:30:00  CDT,23.92  ( OK ),1.62  ( OK ),1.50  ( OK ),72.37  ( OK ),0.00  ( OK ),74.78  ( OK ),0.00  ( OK ),56.82  ( OK ),1.00  ( OK ),1.00  ( OK ),18295.75  ( OK ),64.25  ( OK ),57.00  ( Overridden ),
Mon  Apr 21 15:45:00  CDT,22.62  ( OK ),1.61  ( OK ),1.50  ( OK ),72.68  ( OK ),0.00  ( OK ),75.10  ( OK ),0.00  ( OK ),56.80  ( OK ),1.00  ( OK ),1.00  ( OK ),15978.75  ( OK ),60.29  ( OK ),57.00  ( Overridden ),
Mon  Apr 21 16:00:00  CDT,23.64  ( OK ),1.58  ( OK ),1.50  ( OK ),72.71  ( OK ),0.00  ( OK ),75.15  ( OK ),0.00  ( OK ),57.13  ( OK ),1.00  ( OK ),1.00  ( OK ),14174.80  ( OK ),57.31  ( OK ),57.00  ( Overridden ),
Mon  Apr 21 16:15:00  CDT,22.52  ( OK ),1.55  ( OK ),1.50  ( OK ),72.99  ( OK ),0.00  ( OK ),75.41  ( OK ),0.00  ( OK ),56.84  ( OK ),1.00  ( OK ),1.00  ( OK ),13215.57  ( OK ),55.50  ( OK ),57.00  ( Overridden ),
Mon  Apr 21 16:30:00  CDT,24.81  ( OK ),1.54  ( OK ),1.50  ( OK ),72.93  ( OK ),0.00  ( OK ),75.46  ( OK ),0.00  ( OK ),57.12  ( OK ),1.00  ( OK ),1.00  ( OK ),12162.54  ( OK ),54.04  ( OK ),57.00  ( Overridden ),
Mon  Apr 21 16:45:00  CDT,23.09  ( OK ),1.53  ( OK ),1.50  ( OK ),72.98  ( OK ),0.00  ( OK ),75.60  ( OK ),0.00  ( OK ),56.77  ( OK ),1.00  ( OK ),1.00  ( OK ),11236.76  ( OK ),52.65  ( OK ),57.00  ( Overridden ),
Mon  Apr 21 17:00:00  CDT,22.15  ( OK ),1.51  ( OK ),1.50  ( OK ),73.08  ( OK ),0.00  ( OK ),75.59  ( OK ),0.00  ( OK ),57.03  ( OK ),1.00  ( OK ),1.00  ( OK ),10330.56  ( OK ),51.87  ( OK ),57.00  ( Overridden ),
Mon  Apr 21 17:15:00  CDT,20.89  ( OK ),1.51  ( OK ),1.50  ( OK ),73.25  ( OK ),0.00  ( OK ),75.59  ( OK ),0.00  ( OK ),56.82  ( OK ),1.00  ( OK ),1.00  ( OK ),9761.30  ( OK ),51.24  ( OK ),57.00  ( Overridden ),
Mon  Apr 21 17:30:00  CDT,19.64  ( OK ),1.52  ( OK ),1.50  ( OK ),73.26  ( OK ),0.00  ( OK ),75.67  ( OK ),0.00  ( OK ),56.89  ( OK ),1.00  ( OK ),1.00  ( OK ),8882.99  ( OK ),50.28  ( OK ),57.00  ( Overridden ),
Mon  Apr 21 17:45:00  CDT,18.28  ( OK ),1.53  ( OK ),1.50  ( OK ),73.15  ( OK ),0.00  ( OK ),75.59  ( OK ),0.00  ( OK ),56.87  ( OK ),1.00  ( OK ),1.00  ( OK ),7857.44  ( OK ),49.38  ( OK ),57.00  ( Overridden ),
Mon  Apr 21 18:00:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),73.61  ( OK ),0.00  ( OK ),75.86  ( OK ),0.00  ( OK ),71.38  ( OK ),1.00  ( OK ),1.00  ( OK ),7582.03  ( OK ),49.18  ( OK ),57.00  ( Overridden ),
Mon  Apr 21 18:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),73.23  ( OK ),0.00  ( OK ),75.61  ( OK ),0.00  ( OK ),70.95  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 21 18:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.83  ( OK ),0.00  ( OK ),75.24  ( OK ),0.00  ( OK ),70.75  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 21 18:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.15  ( OK ),0.00  ( OK ),75.00  ( OK ),0.00  ( OK ),70.97  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 21 19:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.04  ( OK ),0.00  ( OK ),74.67  ( OK ),0.00  ( OK ),71.01  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 21 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.06  ( OK ),0.00  ( OK ),74.47  ( OK ),0.00  ( OK ),70.90  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 21 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.34  ( OK ),0.00  ( OK ),74.34  ( OK ),0.00  ( OK ),70.76  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 21 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.78  ( OK ),0.00  ( OK ),74.22  ( OK ),0.00  ( OK ),70.59  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 21 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.17  ( OK ),0.00  ( OK ),74.08  ( OK ),0.00  ( OK ),70.42  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 21 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.65  ( OK ),0.00  ( OK ),74.01  ( OK ),0.00  ( OK ),70.19  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 21 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.26  ( OK ),0.00  ( OK ),73.91  ( OK ),0.00  ( OK ),70.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 21 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.95  ( OK ),0.00  ( OK ),73.85  ( OK ),0.00  ( OK ),69.84  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 21 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.82  ( OK ),0.00  ( OK ),73.75  ( OK ),0.00  ( OK ),69.71  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 21 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.88  ( OK ),0.00  ( OK ),73.78  ( OK ),0.00  ( OK ),69.72  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 21 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.82  ( OK ),0.00  ( OK ),73.81  ( OK ),0.00  ( OK ),69.64  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 21 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.81  ( OK ),0.00  ( OK ),73.78  ( OK ),0.00  ( OK ),69.57  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 21 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.69  ( OK ),0.00  ( OK ),73.73  ( OK ),0.00  ( OK ),69.50  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 21 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.55  ( OK ),0.00  ( OK ),73.70  ( OK ),0.00  ( OK ),69.39  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 21 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.39  ( OK ),0.00  ( OK ),73.63  ( OK ),0.00  ( OK ),69.31  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 21 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.30  ( OK ),0.00  ( OK ),73.59  ( OK ),0.00  ( OK ),69.21  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 21 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.20  ( OK ),0.00  ( OK ),73.54  ( OK ),0.00  ( OK ),69.13  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 21 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.06  ( OK ),0.00  ( OK ),73.44  ( OK ),0.00  ( OK ),69.04  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 21 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.05  ( OK ),0.00  ( OK ),73.38  ( OK ),0.00  ( OK ),68.94  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 21 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.91  ( OK ),0.00  ( OK ),73.39  ( OK ),0.00  ( OK ),68.86  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 22 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.94  ( OK ),0.00  ( OK ),73.36  ( OK ),0.00  ( OK ),68.79  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 22 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.89  ( OK ),0.00  ( OK ),73.38  ( OK ),0.00  ( OK ),68.75  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 22 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.89  ( OK ),0.00  ( OK ),73.40  ( OK ),0.00  ( OK ),68.69  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 22 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.77  ( OK ),0.00  ( OK ),73.40  ( OK ),0.00  ( OK ),68.62  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 22 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.58  ( OK ),0.00  ( OK ),73.33  ( OK ),0.00  ( OK ),68.53  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 22 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.14  ( OK ),0.00  ( OK ),73.23  ( OK ),0.00  ( OK ),68.41  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 22 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.31  ( OK ),0.00  ( OK ),73.01  ( OK ),0.00  ( OK ),68.17  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 22 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.47  ( OK ),0.00  ( OK ),72.75  ( OK ),0.00  ( OK ),67.95  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 22 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.41  ( OK ),0.00  ( OK ),72.51  ( OK ),0.00  ( OK ),67.69  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 22 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.46  ( OK ),0.00  ( OK ),72.25  ( OK ),0.00  ( OK ),67.39  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 22 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.80  ( OK ),0.00  ( OK ),71.87  ( OK ),0.00  ( OK ),67.06  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 22 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.59  ( OK ),0.00  ( OK ),71.94  ( OK ),0.00  ( OK ),66.76  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 22 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.73  ( OK ),0.00  ( OK ),72.15  ( OK ),0.00  ( OK ),66.57  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 22 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.86  ( OK ),0.00  ( OK ),71.98  ( OK ),0.00  ( OK ),66.44  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 22 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.63  ( OK ),0.00  ( OK ),72.21  ( OK ),0.00  ( OK ),66.22  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 22 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.11  ( OK ),0.00  ( OK ),72.06  ( OK ),0.00  ( OK ),65.96  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 22 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.81  ( OK ),0.00  ( OK ),72.02  ( OK ),0.00  ( OK ),65.75  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 22 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.35  ( OK ),0.00  ( OK ),71.79  ( OK ),0.00  ( OK ),65.52  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 22 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.13  ( OK ),0.00  ( OK ),72.30  ( OK ),0.00  ( OK ),65.36  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 22 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.83  ( OK ),0.00  ( OK ),72.90  ( OK ),0.00  ( OK ),65.16  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 22 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.64  ( OK ),0.00  ( OK ),72.88  ( OK ),0.00  ( OK ),64.99  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 22 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.64  ( OK ),0.00  ( OK ),72.04  ( OK ),0.00  ( OK ),64.75  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 22 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.92  ( OK ),0.00  ( OK ),71.30  ( OK ),0.00  ( OK ),64.31  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 22 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.51  ( OK ),0.00  ( OK ),71.19  ( OK ),0.00  ( OK ),63.93  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 22 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.08  ( OK ),0.00  ( OK ),71.03  ( OK ),0.00  ( OK ),63.51  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 22 06:15:00  CDT,0.00  ( OK ),0.90  ( OK ),1.50  ( OK ),59.32  ( OK ),45.27  ( OK ),76.51  ( OK ),0.00  ( OK ),59.92  ( OK ),1.00  ( OK ),1.00  ( OK ),30843.24  ( OK ),84.68  ( OK ),57.00  ( Overridden ),
Tue  Apr 22 06:30:00  CDT,0.00  ( OK ),1.58  ( OK ),1.50  ( OK ),56.28  ( OK ),51.91  ( OK ),75.58  ( OK ),0.00  ( OK ),56.86  ( OK ),1.00  ( OK ),1.00  ( OK ),29526.77  ( OK ),85.83  ( OK ),57.00  ( Overridden ),
Tue  Apr 22 06:45:00  CDT,0.00  ( OK ),1.72  ( OK ),1.50  ( OK ),55.47  ( OK ),54.31  ( OK ),75.29  ( OK ),0.00  ( OK ),56.33  ( OK ),1.00  ( OK ),1.00  ( OK ),24281.23  ( OK ),75.69  ( OK ),57.00  ( Overridden ),
Tue  Apr 22 07:00:00  CDT,0.00  ( OK ),1.67  ( OK ),1.50  ( OK ),55.18  ( OK ),56.40  ( OK ),75.19  ( OK ),0.00  ( OK ),56.49  ( OK ),1.00  ( OK ),1.00  ( OK ),20464.10  ( OK ),68.79  ( OK ),57.00  ( Overridden ),
Tue  Apr 22 07:15:00  CDT,0.00  ( OK ),1.60  ( OK ),1.50  ( OK ),55.16  ( OK ),58.72  ( OK ),75.37  ( OK ),0.00  ( OK ),56.60  ( OK ),1.00  ( OK ),1.00  ( OK ),17028.55  ( OK ),63.63  ( OK ),57.00  ( Overridden ),
Tue  Apr 22 07:30:00  CDT,0.00  ( OK ),1.61  ( OK ),1.50  ( OK ),55.04  ( OK ),59.98  ( OK ),75.68  ( OK ),0.00  ( OK ),56.62  ( OK ),1.00  ( OK ),1.00  ( OK ),14979.53  ( OK ),59.54  ( OK ),57.00  ( Overridden ),
Tue  Apr 22 07:45:00  CDT,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),54.39  ( OK ),55.38  ( OK ),75.85  ( OK ),0.00  ( OK ),55.97  ( OK ),1.00  ( OK ),1.00  ( OK ),13952.46  ( OK ),57.16  ( OK ),57.00  ( Overridden ),
Tue  Apr 22 08:00:00  CDT,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),55.21  ( OK ),57.08  ( OK ),76.03  ( OK ),0.00  ( OK ),56.64  ( OK ),1.00  ( OK ),1.00  ( OK ),14068.43  ( OK ),57.07  ( OK ),57.00  ( Overridden ),
Tue  Apr 22 08:15:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.93  ( OK ),57.54  ( OK ),76.13  ( OK ),0.00  ( OK ),56.38  ( OK ),1.00  ( OK ),1.00  ( OK ),13674.44  ( OK ),57.06  ( OK ),57.00  ( Overridden ),
Tue  Apr 22 08:30:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.70  ( OK ),61.28  ( OK ),76.25  ( OK ),0.00  ( OK ),57.00  ( OK ),1.00  ( OK ),1.00  ( OK ),12710.82  ( OK ),56.54  ( OK ),57.00  ( Overridden ),
Tue  Apr 22 08:45:00  CDT,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),55.01  ( OK ),59.27  ( OK ),76.36  ( OK ),0.00  ( OK ),56.45  ( OK ),1.00  ( OK ),1.00  ( OK ),13779.01  ( OK ),56.85  ( OK ),57.00  ( Overridden ),
Tue  Apr 22 09:00:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.96  ( OK ),59.36  ( OK ),76.43  ( OK ),0.00  ( OK ),56.52  ( OK ),1.00  ( OK ),1.00  ( OK ),13219.68  ( OK ),56.42  ( OK ),57.00  ( Overridden ),
Tue  Apr 22 09:15:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.51  ( OK ),59.62  ( OK ),76.41  ( OK ),0.00  ( OK ),56.50  ( OK ),1.00  ( OK ),1.00  ( OK ),13380.51  ( OK ),56.60  ( OK ),57.00  ( Overridden ),
Tue  Apr 22 09:30:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.73  ( OK ),51.72  ( OK ),76.47  ( OK ),0.00  ( OK ),55.64  ( OK ),1.00  ( OK ),1.00  ( OK ),12728.48  ( OK ),56.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 22 09:45:00  CDT,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),54.95  ( OK ),51.54  ( OK ),76.38  ( OK ),0.00  ( OK ),56.40  ( OK ),1.00  ( OK ),1.00  ( OK ),12368.58  ( OK ),55.27  ( OK ),57.00  ( Overridden ),
Tue  Apr 22 10:00:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.54  ( OK ),55.24  ( OK ),76.58  ( OK ),0.00  ( OK ),56.84  ( OK ),1.00  ( OK ),1.00  ( OK ),12588.37  ( OK ),54.83  ( OK ),57.00  ( Overridden ),
Tue  Apr 22 10:15:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),61.43  ( OK ),51.49  ( OK ),76.56  ( OK ),0.00  ( OK ),64.12  ( OK ),1.00  ( OK ),1.00  ( OK ),12777.34  ( OK ),55.34  ( OK ),57.00  ( Overridden ),
Tue  Apr 22 10:30:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),56.86  ( OK ),60.44  ( OK ),76.72  ( OK ),0.00  ( OK ),59.18  ( OK ),1.00  ( OK ),1.00  ( OK ),12898.46  ( OK ),56.52  ( OK ),57.00  ( Overridden ),
Tue  Apr 22 10:45:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.70  ( OK ),64.27  ( OK ),76.55  ( OK ),0.00  ( OK ),57.18  ( OK ),1.00  ( OK ),1.00  ( OK ),13226.65  ( OK ),56.18  ( OK ),57.00  ( Overridden ),
Tue  Apr 22 11:00:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.54  ( OK ),65.92  ( OK ),76.53  ( OK ),0.00  ( OK ),56.89  ( OK ),1.00  ( OK ),1.00  ( OK ),12099.86  ( OK ),54.70  ( OK ),57.00  ( Overridden ),
Tue  Apr 22 11:15:00  CDT,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),54.80  ( OK ),66.61  ( OK ),76.44  ( OK ),0.00  ( OK ),57.10  ( OK ),1.00  ( OK ),1.00  ( OK ),11171.33  ( OK ),53.13  ( OK ),57.00  ( Overridden ),
Tue  Apr 22 11:30:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.02  ( OK ),66.49  ( OK ),76.54  ( OK ),0.00  ( OK ),56.88  ( OK ),1.00  ( OK ),1.00  ( OK ),10465.47  ( OK ),52.35  ( OK ),57.00  ( Overridden ),
Tue  Apr 22 11:45:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.44  ( OK ),67.44  ( OK ),76.51  ( OK ),0.00  ( OK ),56.94  ( OK ),1.00  ( OK ),1.00  ( OK ),9983.96  ( OK ),51.63  ( OK ),57.00  ( Overridden ),
Tue  Apr 22 12:00:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.18  ( OK ),67.37  ( OK ),76.62  ( OK ),0.00  ( OK ),56.77  ( OK ),1.00  ( OK ),1.00  ( OK ),10329.80  ( OK ),51.38  ( OK ),57.00  ( Overridden ),
Tue  Apr 22 12:15:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.48  ( OK ),69.99  ( OK ),76.72  ( OK ),0.00  ( OK ),57.18  ( OK ),1.00  ( OK ),1.00  ( OK ),9332.39  ( OK ),50.76  ( OK ),57.00  ( Overridden ),
Tue  Apr 22 12:30:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.15  ( OK ),71.43  ( OK ),76.66  ( OK ),0.00  ( OK ),57.27  ( OK ),1.00  ( OK ),1.00  ( OK ),8833.73  ( OK ),50.14  ( OK ),57.00  ( Overridden ),
Tue  Apr 22 12:45:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.57  ( OK ),74.13  ( OK ),76.71  ( OK ),0.00  ( OK ),57.27  ( OK ),1.00  ( OK ),1.00  ( OK ),9157.26  ( OK ),50.22  ( OK ),57.00  ( Overridden ),
Tue  Apr 22 13:00:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.34  ( OK ),75.92  ( OK ),76.75  ( OK ),0.00  ( OK ),57.07  ( OK ),1.00  ( OK ),1.00  ( OK ),9295.74  ( OK ),50.22  ( OK ),57.00  ( Overridden ),
Tue  Apr 22 13:15:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),55.16  ( OK ),77.71  ( OK ),76.80  ( OK ),0.00  ( OK ),57.18  ( OK ),1.00  ( OK ),1.00  ( OK ),9330.76  ( OK ),50.27  ( OK ),57.00  ( Overridden ),
Tue  Apr 22 13:30:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.57  ( OK ),83.60  ( OK ),76.72  ( OK ),0.00  ( OK ),57.80  ( OK ),1.00  ( OK ),1.00  ( OK ),9195.12  ( OK ),50.21  ( OK ),57.00  ( Overridden ),
Tue  Apr 22 13:45:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.92  ( OK ),86.39  ( OK ),76.55  ( OK ),0.00  ( OK ),57.56  ( OK ),1.00  ( OK ),1.00  ( OK ),9593.78  ( OK ),50.77  ( OK ),57.00  ( Overridden ),
Tue  Apr 22 14:00:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.36  ( OK ),91.64  ( OK ),76.49  ( OK ),0.00  ( OK ),57.81  ( OK ),1.00  ( OK ),1.00  ( OK ),9855.69  ( OK ),51.01  ( OK ),57.00  ( Overridden ),
Tue  Apr 22 14:15:00  CDT,95.49  ( OK ),1.49  ( OK ),1.50  ( OK ),55.69  ( OK ),98.97  ( OK ),76.43  ( OK ),0.00  ( OK ),57.94  ( OK ),1.00  ( OK ),1.00  ( OK ),9921.98  ( OK ),51.21  ( OK ),57.00  ( Overridden ),
Tue  Apr 22 14:30:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),57.04  ( OK ),100.00  ( OK ),76.44  ( OK ),0.00  ( OK ),58.57  ( OK ),1.00  ( OK ),1.00  ( OK ),9736.37  ( OK ),50.95  ( OK ),57.00  ( Overridden ),
Tue  Apr 22 14:45:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),57.89  ( OK ),100.00  ( OK ),76.35  ( OK ),0.00  ( OK ),59.45  ( OK ),1.00  ( OK ),1.00  ( OK ),10703.19  ( OK ),51.81  ( OK ),57.00  ( Overridden ),
Tue  Apr 22 15:00:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),57.41  ( OK ),100.00  ( OK ),76.33  ( OK ),0.00  ( OK ),59.33  ( OK ),1.00  ( OK ),1.00  ( OK ),10791.71  ( OK ),51.93  ( OK ),57.00  ( Overridden ),
Tue  Apr 22 15:15:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),58.52  ( OK ),100.00  ( OK ),76.32  ( OK ),0.00  ( OK ),60.26  ( OK ),1.00  ( OK ),1.00  ( OK ),10038.34  ( OK ),51.62  ( OK ),57.00  ( Overridden ),
Tue  Apr 22 15:30:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),57.83  ( OK ),100.00  ( OK ),76.36  ( OK ),0.00  ( OK ),60.30  ( OK ),1.00  ( OK ),1.00  ( OK ),10562.59  ( OK ),52.01  ( OK ),57.00  ( Overridden ),
Tue  Apr 22 15:45:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),58.44  ( OK ),100.00  ( OK ),76.38  ( OK ),0.00  ( OK ),60.35  ( OK ),1.00  ( OK ),1.00  ( OK ),10618.26  ( OK ),52.15  ( OK ),57.00  ( Overridden ),
Tue  Apr 22 16:00:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),58.74  ( OK ),100.00  ( OK ),76.34  ( OK ),0.00  ( OK ),60.63  ( OK ),1.00  ( OK ),1.00  ( OK ),10855.36  ( OK ),52.38  ( OK ),57.00  ( Overridden ),
Tue  Apr 22 16:15:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),59.44  ( OK ),100.00  ( OK ),76.32  ( OK ),0.00  ( OK ),60.96  ( OK ),1.00  ( OK ),1.00  ( OK ),11467.41  ( OK ),52.59  ( OK ),57.00  ( Overridden ),
Tue  Apr 22 16:30:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.34  ( OK ),100.00  ( OK ),76.24  ( OK ),0.00  ( OK ),58.40  ( OK ),1.00  ( OK ),1.00  ( OK ),11331.43  ( OK ),52.95  ( OK ),57.00  ( Overridden ),
Tue  Apr 22 16:45:00  CDT,98.83  ( OK ),1.51  ( OK ),1.50  ( OK ),54.22  ( OK ),97.18  ( OK ),76.14  ( OK ),0.00  ( OK ),56.79  ( OK ),1.00  ( OK ),1.00  ( OK ),11102.50  ( OK ),52.63  ( OK ),57.00  ( Overridden ),
Tue  Apr 22 17:00:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),52.56  ( OK ),83.60  ( OK ),75.92  ( OK ),0.00  ( OK ),55.02  ( OK ),1.00  ( OK ),1.00  ( OK ),11403.74  ( OK ),52.11  ( OK ),57.00  ( Overridden ),
Tue  Apr 22 17:15:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),52.57  ( OK ),70.81  ( OK ),75.85  ( OK ),0.00  ( OK ),54.71  ( OK ),1.00  ( OK ),1.00  ( OK ),10593.16  ( OK ),51.31  ( OK ),57.00  ( Overridden ),
Tue  Apr 22 17:30:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.02  ( OK ),64.03  ( OK ),75.58  ( OK ),0.00  ( OK ),55.45  ( OK ),1.00  ( OK ),1.00  ( OK ),10987.64  ( OK ),51.32  ( OK ),57.00  ( Overridden ),
Tue  Apr 22 17:45:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.44  ( OK ),61.94  ( OK ),75.41  ( OK ),0.00  ( OK ),56.30  ( OK ),1.00  ( OK ),1.00  ( OK ),10886.24  ( OK ),51.17  ( OK ),57.00  ( Overridden ),
Tue  Apr 22 18:00:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.81  ( OK ),61.56  ( OK ),75.23  ( OK ),0.00  ( OK ),56.31  ( OK ),1.00  ( OK ),1.00  ( OK ),11580.07  ( OK ),51.55  ( OK ),57.00  ( Overridden ),
Tue  Apr 22 18:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.43  ( OK ),0.00  ( OK ),72.60  ( OK ),0.00  ( OK ),58.29  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 22 18:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.86  ( OK ),0.00  ( OK ),70.86  ( OK ),0.00  ( OK ),59.37  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 22 18:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.92  ( OK ),0.00  ( OK ),70.24  ( OK ),0.00  ( OK ),59.46  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 22 19:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.68  ( OK ),0.00  ( OK ),70.14  ( OK ),0.00  ( OK ),59.43  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 22 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.23  ( OK ),0.00  ( OK ),70.09  ( OK ),0.00  ( OK ),59.44  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 22 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.77  ( OK ),0.00  ( OK ),70.07  ( OK ),0.00  ( OK ),59.44  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 22 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.66  ( OK ),0.00  ( OK ),70.28  ( OK ),0.00  ( OK ),59.68  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 22 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.14  ( OK ),0.00  ( OK ),70.60  ( OK ),0.00  ( OK ),59.50  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 22 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.61  ( OK ),0.00  ( OK ),70.82  ( OK ),0.00  ( OK ),59.35  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 22 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.09  ( OK ),0.00  ( OK ),70.80  ( OK ),0.00  ( OK ),59.19  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 22 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.79  ( OK ),0.00  ( OK ),70.65  ( OK ),0.00  ( OK ),59.10  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 22 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.48  ( OK ),0.00  ( OK ),70.74  ( OK ),0.00  ( OK ),58.97  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 22 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.06  ( OK ),0.00  ( OK ),70.64  ( OK ),0.00  ( OK ),59.44  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 22 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.13  ( OK ),0.00  ( OK ),71.10  ( OK ),0.00  ( OK ),59.39  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 22 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.17  ( OK ),0.00  ( OK ),71.29  ( OK ),0.00  ( OK ),59.39  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 22 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.18  ( OK ),0.00  ( OK ),71.56  ( OK ),0.00  ( OK ),59.41  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 22 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.21  ( OK ),0.00  ( OK ),71.74  ( OK ),0.00  ( OK ),59.45  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 22 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.13  ( OK ),0.00  ( OK ),71.85  ( OK ),0.00  ( OK ),59.39  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 22 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.13  ( OK ),0.00  ( OK ),71.86  ( OK ),0.00  ( OK ),59.41  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 22 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.08  ( OK ),0.00  ( OK ),71.85  ( OK ),0.00  ( OK ),59.33  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 22 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.03  ( OK ),0.00  ( OK ),71.79  ( OK ),0.00  ( OK ),59.31  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 22 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.00  ( OK ),0.00  ( OK ),71.68  ( OK ),0.00  ( OK ),59.29  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 22 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.93  ( OK ),0.00  ( OK ),71.62  ( OK ),0.00  ( OK ),59.25  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 23 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.83  ( OK ),0.00  ( OK ),71.58  ( OK ),0.00  ( OK ),59.21  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 23 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.82  ( OK ),0.00  ( OK ),71.58  ( OK ),0.00  ( OK ),59.18  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 23 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.74  ( OK ),0.00  ( OK ),71.59  ( OK ),0.00  ( OK ),59.14  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 23 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.71  ( OK ),0.00  ( OK ),71.68  ( OK ),0.00  ( OK ),59.15  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 23 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.64  ( OK ),0.00  ( OK ),71.70  ( OK ),0.00  ( OK ),59.13  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 23 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.51  ( OK ),0.00  ( OK ),71.63  ( OK ),0.00  ( OK ),59.09  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 23 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.41  ( OK ),0.00  ( OK ),71.65  ( OK ),0.00  ( OK ),59.05  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 23 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.26  ( OK ),0.00  ( OK ),71.71  ( OK ),0.00  ( OK ),59.01  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 23 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.13  ( OK ),0.00  ( OK ),71.68  ( OK ),0.00  ( OK ),58.91  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 23 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.96  ( OK ),0.00  ( OK ),71.58  ( OK ),0.00  ( OK ),58.80  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 23 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.77  ( OK ),0.00  ( OK ),71.57  ( OK ),0.00  ( OK ),58.71  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 23 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.54  ( OK ),0.00  ( OK ),71.45  ( OK ),0.00  ( OK ),58.61  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 23 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.43  ( OK ),0.00  ( OK ),71.44  ( OK ),0.00  ( OK ),58.50  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 23 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.19  ( OK ),0.00  ( OK ),71.30  ( OK ),0.00  ( OK ),58.37  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 23 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.09  ( OK ),0.00  ( OK ),71.24  ( OK ),0.00  ( OK ),58.31  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
