TT,AHU4_CCV-AHU4-Percentage,AHU4_DSP-AHU4-inch,AHU4_DSPSP-AHU4-inch,AHU4_MAT-AHU4-degree Fahrenheit,AHU4_MaxDMP-AHU4-Percentage,AHU4_RAT-AHU4-degree Fahrenheit,AHU4_RHV-AHU4-Percentage,AHU4_SAT-AHU4-degree Fahrenheit,AHU4_SFC-AHU4-No Unit,AHU4_SFS-AHU4-No Unit,AHU4_SupCFM-AHU4-cubic foot per minute,AHU4_SupVFD-AHU4-Percentage,AHU4_SATSP-AHU4-degree Fahrenheit,
Sun  Apr 27 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.44  ( OK ),0.00  ( OK ),72.10  ( OK ),0.00  ( OK ),62.48  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 27 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.39  ( OK ),0.00  ( OK ),72.43  ( OK ),0.00  ( OK ),62.46  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 27 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.27  ( OK ),0.00  ( OK ),72.71  ( OK ),0.00  ( OK ),62.34  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 27 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.21  ( OK ),0.00  ( OK ),72.89  ( OK ),0.00  ( OK ),62.51  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 27 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.20  ( OK ),0.00  ( OK ),73.03  ( OK ),0.00  ( OK ),62.62  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 27 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.19  ( OK ),0.00  ( OK ),73.17  ( OK ),0.00  ( OK ),62.57  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 27 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.12  ( OK ),0.00  ( OK ),73.26  ( OK ),0.00  ( OK ),62.53  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 27 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.03  ( OK ),0.00  ( OK ),73.30  ( OK ),0.00  ( OK ),62.46  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 27 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.01  ( OK ),0.00  ( OK ),73.31  ( OK ),0.00  ( OK ),62.45  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 27 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.06  ( OK ),0.00  ( OK ),73.27  ( OK ),0.00  ( OK ),62.47  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 27 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.14  ( OK ),0.00  ( OK ),73.32  ( OK ),0.00  ( OK ),62.52  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 27 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.02  ( OK ),0.00  ( OK ),73.40  ( OK ),0.00  ( OK ),62.51  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 27 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.89  ( OK ),0.00  ( OK ),73.41  ( OK ),0.00  ( OK ),62.47  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Apr 27 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.02  ( OK ),0.00  ( OK ),73.49  ( OK ),0.00  ( OK ),62.67  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 28 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.01  ( OK ),0.00  ( OK ),73.54  ( OK ),0.00  ( OK ),62.54  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 28 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.00  ( OK ),0.00  ( OK ),73.54  ( OK ),0.00  ( OK ),62.52  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 28 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.02  ( OK ),0.00  ( OK ),73.56  ( OK ),0.00  ( OK ),62.53  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 28 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.96  ( OK ),0.00  ( OK ),73.53  ( OK ),0.00  ( OK ),62.47  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 28 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.20  ( OK ),0.00  ( OK ),73.54  ( OK ),0.00  ( OK ),62.54  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 28 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.18  ( OK ),0.00  ( OK ),73.53  ( OK ),0.00  ( OK ),62.50  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 28 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.96  ( OK ),0.00  ( OK ),73.42  ( OK ),0.00  ( OK ),62.45  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 28 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.76  ( OK ),0.00  ( OK ),73.40  ( OK ),0.00  ( OK ),62.42  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 28 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.56  ( OK ),0.00  ( OK ),73.38  ( OK ),0.00  ( OK ),62.43  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 28 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.44  ( OK ),0.00  ( OK ),73.42  ( OK ),0.00  ( OK ),62.49  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 28 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.37  ( OK ),0.00  ( OK ),73.45  ( OK ),0.00  ( OK ),62.50  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 28 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.44  ( OK ),0.00  ( OK ),73.48  ( OK ),0.00  ( OK ),62.56  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 28 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.45  ( OK ),0.00  ( OK ),73.56  ( OK ),0.00  ( OK ),62.60  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 28 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.47  ( OK ),0.00  ( OK ),73.65  ( OK ),0.00  ( OK ),62.56  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 28 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.55  ( OK ),0.00  ( OK ),73.66  ( OK ),0.00  ( OK ),62.53  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 28 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.65  ( OK ),0.00  ( OK ),73.69  ( OK ),0.00  ( OK ),62.58  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 28 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.64  ( OK ),0.00  ( OK ),73.69  ( OK ),0.00  ( OK ),62.54  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 28 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.67  ( OK ),0.00  ( OK ),73.72  ( OK ),0.00  ( OK ),62.58  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 28 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.67  ( OK ),0.00  ( OK ),73.69  ( OK ),0.00  ( OK ),62.55  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 28 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.77  ( OK ),0.00  ( OK ),73.72  ( OK ),0.00  ( OK ),62.60  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 28 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.79  ( OK ),0.00  ( OK ),73.73  ( OK ),0.00  ( OK ),62.55  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 28 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.26  ( OK ),0.00  ( OK ),73.44  ( OK ),0.00  ( OK ),62.20  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 28 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.01  ( OK ),0.00  ( OK ),73.05  ( OK ),0.00  ( OK ),62.02  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 28 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.73  ( OK ),0.00  ( OK ),72.73  ( OK ),0.00  ( OK ),61.90  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 28 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.41  ( OK ),0.00  ( OK ),72.50  ( OK ),0.00  ( OK ),61.78  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 28 06:15:00  CDT,0.00  ( OK ),0.98  ( OK ),1.50  ( OK ),59.70  ( OK ),47.05  ( OK ),76.74  ( OK ),0.00  ( OK ),60.33  ( OK ),1.00  ( OK ),1.00  ( OK ),29533.82  ( OK ),81.69  ( OK ),57.00  ( Overridden ),
Mon  Apr 28 06:30:00  CDT,0.00  ( OK ),1.71  ( OK ),1.50  ( OK ),56.43  ( OK ),54.62  ( OK ),76.58  ( OK ),0.00  ( OK ),57.07  ( OK ),1.00  ( OK ),1.00  ( OK ),25175.68  ( OK ),76.81  ( OK ),57.00  ( Overridden ),
Mon  Apr 28 06:45:00  CDT,0.00  ( OK ),1.70  ( OK ),1.50  ( OK ),55.44  ( OK ),57.31  ( OK ),76.01  ( OK ),0.00  ( OK ),56.40  ( OK ),1.00  ( OK ),1.00  ( OK ),21001.95  ( OK ),68.83  ( OK ),57.00  ( Overridden ),
Mon  Apr 28 07:00:00  CDT,0.00  ( OK ),1.63  ( OK ),1.50  ( OK ),55.18  ( OK ),58.20  ( OK ),75.87  ( OK ),0.00  ( OK ),56.12  ( OK ),1.00  ( OK ),1.00  ( OK ),18370.68  ( OK ),63.70  ( OK ),57.00  ( Overridden ),
Mon  Apr 28 07:15:00  CDT,0.00  ( OK ),1.57  ( OK ),1.50  ( OK ),55.16  ( OK ),58.97  ( OK ),75.79  ( OK ),0.00  ( OK ),56.23  ( OK ),1.00  ( OK ),1.00  ( OK ),16703.47  ( OK ),60.38  ( OK ),57.00  ( Overridden ),
Mon  Apr 28 07:30:00  CDT,0.00  ( OK ),1.60  ( OK ),1.50  ( OK ),54.99  ( OK ),59.99  ( OK ),75.72  ( OK ),0.00  ( OK ),56.38  ( OK ),1.00  ( OK ),1.00  ( OK ),14113.67  ( OK ),56.67  ( OK ),57.00  ( Overridden ),
Mon  Apr 28 07:45:00  CDT,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),55.30  ( OK ),61.78  ( OK ),75.74  ( OK ),0.00  ( OK ),56.75  ( OK ),1.00  ( OK ),1.00  ( OK ),12290.24  ( OK ),53.73  ( OK ),57.00  ( Overridden ),
Mon  Apr 28 08:00:00  CDT,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),55.12  ( OK ),62.25  ( OK ),75.74  ( OK ),0.00  ( OK ),56.35  ( OK ),1.00  ( OK ),1.00  ( OK ),10368.28  ( OK ),51.58  ( OK ),57.00  ( Overridden ),
Mon  Apr 28 08:15:00  CDT,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),55.09  ( OK ),62.81  ( OK ),75.72  ( OK ),0.00  ( OK ),56.62  ( OK ),1.00  ( OK ),1.00  ( OK ),9516.20  ( OK ),50.10  ( OK ),57.00  ( Overridden ),
Mon  Apr 28 08:30:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.21  ( OK ),64.06  ( OK ),75.70  ( OK ),0.00  ( OK ),56.91  ( OK ),1.00  ( OK ),1.00  ( OK ),8692.46  ( OK ),49.33  ( OK ),57.00  ( Overridden ),
Mon  Apr 28 08:45:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.78  ( OK ),63.52  ( OK ),75.71  ( OK ),0.00  ( OK ),56.58  ( OK ),1.00  ( OK ),1.00  ( OK ),8497.47  ( OK ),48.56  ( OK ),57.00  ( Overridden ),
Mon  Apr 28 09:00:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.16  ( OK ),64.36  ( OK ),75.69  ( OK ),0.00  ( OK ),56.86  ( OK ),1.00  ( OK ),1.00  ( OK ),8145.97  ( OK ),48.43  ( OK ),57.00  ( Overridden ),
Mon  Apr 28 09:15:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.60  ( OK ),61.44  ( OK ),75.68  ( OK ),0.00  ( OK ),56.46  ( OK ),1.00  ( OK ),1.00  ( OK ),7100.91  ( OK ),47.68  ( OK ),57.00  ( Overridden ),
Mon  Apr 28 09:30:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.71  ( OK ),60.62  ( OK ),75.68  ( OK ),0.00  ( OK ),56.70  ( OK ),1.00  ( OK ),1.00  ( OK ),7577.98  ( OK ),47.69  ( OK ),57.00  ( Overridden ),
Mon  Apr 28 09:45:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.43  ( OK ),61.78  ( OK ),75.71  ( OK ),0.00  ( OK ),57.06  ( OK ),1.00  ( OK ),1.00  ( OK ),6614.99  ( OK ),47.61  ( OK ),57.00  ( Overridden ),
Mon  Apr 28 10:00:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.33  ( OK ),65.17  ( OK ),75.86  ( OK ),0.00  ( OK ),57.59  ( OK ),1.00  ( OK ),1.00  ( OK ),7518.67  ( OK ),47.88  ( OK ),57.00  ( Overridden ),
Mon  Apr 28 10:15:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.54  ( OK ),67.04  ( OK ),75.97  ( OK ),0.00  ( OK ),57.19  ( OK ),1.00  ( OK ),1.00  ( OK ),6990.43  ( OK ),47.66  ( OK ),57.00  ( Overridden ),
Mon  Apr 28 10:30:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.59  ( OK ),65.59  ( OK ),75.97  ( OK ),0.00  ( OK ),56.81  ( OK ),1.00  ( OK ),1.00  ( OK ),6813.66  ( OK ),47.49  ( OK ),57.00  ( Overridden ),
Mon  Apr 28 10:45:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.91  ( OK ),64.31  ( OK ),75.98  ( OK ),0.00  ( OK ),56.76  ( OK ),1.00  ( OK ),1.00  ( OK ),6204.57  ( OK ),46.95  ( OK ),57.00  ( Overridden ),
Mon  Apr 28 11:00:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.68  ( OK ),62.19  ( OK ),75.98  ( OK ),0.00  ( OK ),56.63  ( OK ),1.00  ( OK ),1.00  ( OK ),5580.55  ( OK ),46.99  ( OK ),57.00  ( Overridden ),
Mon  Apr 28 11:15:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.94  ( OK ),63.13  ( OK ),75.92  ( OK ),0.00  ( OK ),56.93  ( OK ),1.00  ( OK ),1.00  ( OK ),6550.53  ( OK ),47.15  ( OK ),57.00  ( Overridden ),
Mon  Apr 28 11:30:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.13  ( OK ),62.70  ( OK ),75.94  ( OK ),0.00  ( OK ),56.94  ( OK ),1.00  ( OK ),1.00  ( OK ),5669.30  ( OK ),46.96  ( OK ),57.00  ( Overridden ),
Mon  Apr 28 11:45:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.97  ( OK ),62.88  ( OK ),75.91  ( OK ),0.00  ( OK ),56.93  ( OK ),1.00  ( OK ),1.00  ( OK ),5784.47  ( OK ),46.65  ( OK ),57.00  ( Overridden ),
Mon  Apr 28 12:00:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.54  ( OK ),66.15  ( OK ),75.96  ( OK ),0.00  ( OK ),57.30  ( OK ),1.00  ( OK ),1.00  ( OK ),6907.08  ( OK ),47.25  ( OK ),57.00  ( Overridden ),
Mon  Apr 28 12:15:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.44  ( OK ),57.55  ( OK ),75.98  ( OK ),0.00  ( OK ),55.52  ( OK ),1.00  ( OK ),1.00  ( OK ),7214.15  ( OK ),47.34  ( OK ),57.00  ( Overridden ),
Mon  Apr 28 12:30:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.81  ( OK ),56.96  ( OK ),75.97  ( OK ),0.00  ( OK ),56.39  ( OK ),1.00  ( OK ),1.00  ( OK ),6747.87  ( OK ),47.66  ( OK ),57.00  ( Overridden ),
Mon  Apr 28 12:45:00  CDT,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),55.21  ( OK ),58.19  ( OK ),76.04  ( OK ),0.00  ( OK ),56.81  ( OK ),1.00  ( OK ),1.00  ( OK ),7906.89  ( OK ),47.83  ( OK ),57.00  ( Overridden ),
Mon  Apr 28 13:00:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.74  ( OK ),62.44  ( OK ),76.00  ( OK ),0.00  ( OK ),57.38  ( OK ),1.00  ( OK ),1.00  ( OK ),7501.12  ( OK ),47.82  ( OK ),57.00  ( Overridden ),
Mon  Apr 28 13:15:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.62  ( OK ),66.10  ( OK ),76.09  ( OK ),0.00  ( OK ),57.53  ( OK ),1.00  ( OK ),1.00  ( OK ),7854.10  ( OK ),48.16  ( OK ),57.00  ( Overridden ),
Mon  Apr 28 13:30:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.19  ( OK ),67.96  ( OK ),76.11  ( OK ),0.00  ( OK ),57.23  ( OK ),1.00  ( OK ),1.00  ( OK ),7575.62  ( OK ),48.50  ( OK ),57.00  ( Overridden ),
Mon  Apr 28 13:45:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.78  ( OK ),67.36  ( OK ),76.12  ( OK ),0.00  ( OK ),56.84  ( OK ),1.00  ( OK ),1.00  ( OK ),7939.77  ( OK ),48.72  ( OK ),57.00  ( Overridden ),
Mon  Apr 28 14:00:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.05  ( OK ),61.41  ( OK ),76.08  ( OK ),0.00  ( OK ),56.03  ( OK ),1.00  ( OK ),1.00  ( OK ),7758.15  ( OK ),48.49  ( OK ),57.00  ( Overridden ),
Mon  Apr 28 14:15:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.40  ( OK ),58.47  ( OK ),76.04  ( OK ),0.00  ( OK ),56.33  ( OK ),1.00  ( OK ),1.00  ( OK ),8028.04  ( OK ),48.65  ( OK ),57.00  ( Overridden ),
Mon  Apr 28 14:30:00  CDT,0.00  ( OK ),1.44  ( OK ),1.50  ( OK ),55.32  ( OK ),59.90  ( OK ),76.02  ( OK ),0.00  ( OK ),56.96  ( OK ),1.00  ( OK ),1.00  ( OK ),9577.99  ( OK ),49.48  ( OK ),57.00  ( Overridden ),
Mon  Apr 28 14:45:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.87  ( OK ),64.23  ( OK ),75.99  ( OK ),0.00  ( OK ),57.46  ( OK ),1.00  ( OK ),1.00  ( OK ),9069.08  ( OK ),49.41  ( OK ),57.00  ( Overridden ),
Mon  Apr 28 15:00:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),56.56  ( OK ),73.89  ( OK ),75.98  ( OK ),0.00  ( OK ),58.31  ( OK ),1.00  ( OK ),1.00  ( OK ),9065.99  ( OK ),49.83  ( OK ),57.00  ( Overridden ),
Mon  Apr 28 15:15:00  CDT,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),56.68  ( OK ),83.51  ( OK ),76.16  ( OK ),0.00  ( OK ),58.62  ( OK ),1.00  ( OK ),1.00  ( OK ),10580.74  ( OK ),51.52  ( OK ),57.00  ( Overridden ),
Mon  Apr 28 15:30:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),56.11  ( OK ),89.93  ( OK ),76.21  ( OK ),0.00  ( OK ),58.12  ( OK ),1.00  ( OK ),1.00  ( OK ),10313.35  ( OK ),50.74  ( OK ),57.00  ( Overridden ),
Mon  Apr 28 15:45:00  CDT,8.23  ( OK ),1.54  ( OK ),1.50  ( OK ),57.65  ( OK ),100.00  ( OK ),76.20  ( OK ),0.00  ( OK ),59.04  ( OK ),1.00  ( OK ),1.00  ( OK ),9439.53  ( OK ),50.21  ( OK ),57.00  ( Overridden ),
Mon  Apr 28 16:00:00  CDT,35.75  ( OK ),1.44  ( OK ),1.50  ( OK ),56.70  ( OK ),100.00  ( OK ),76.26  ( OK ),0.00  ( OK ),59.00  ( OK ),1.00  ( OK ),1.00  ( OK ),11288.10  ( OK ),51.14  ( OK ),57.00  ( Overridden ),
Mon  Apr 28 16:15:00  CDT,51.83  ( OK ),1.52  ( OK ),1.50  ( OK ),56.12  ( OK ),100.00  ( OK ),76.24  ( OK ),0.00  ( OK ),58.33  ( OK ),1.00  ( OK ),1.00  ( OK ),9124.87  ( OK ),49.83  ( OK ),57.00  ( Overridden ),
Mon  Apr 28 16:30:00  CDT,59.78  ( OK ),1.51  ( OK ),1.50  ( OK ),55.70  ( OK ),100.00  ( OK ),76.22  ( OK ),0.00  ( OK ),57.64  ( OK ),1.00  ( OK ),1.00  ( OK ),9167.30  ( OK ),49.20  ( OK ),57.00  ( Overridden ),
Mon  Apr 28 16:45:00  CDT,63.78  ( OK ),1.54  ( OK ),1.50  ( OK ),55.54  ( OK ),100.00  ( OK ),76.19  ( OK ),0.00  ( OK ),57.35  ( OK ),1.00  ( OK ),1.00  ( OK ),7909.71  ( OK ),48.51  ( OK ),57.00  ( Overridden ),
Mon  Apr 28 17:00:00  CDT,65.69  ( OK ),1.53  ( OK ),1.50  ( OK ),55.35  ( OK ),100.00  ( OK ),76.16  ( OK ),0.00  ( OK ),57.16  ( OK ),1.00  ( OK ),1.00  ( OK ),7085.91  ( OK ),47.84  ( OK ),57.00  ( Overridden ),
Mon  Apr 28 17:15:00  CDT,65.18  ( OK ),1.51  ( OK ),1.50  ( OK ),55.08  ( OK ),100.00  ( OK ),76.17  ( OK ),0.00  ( OK ),56.96  ( OK ),1.00  ( OK ),1.00  ( OK ),7308.41  ( OK ),47.71  ( OK ),57.00  ( Overridden ),
Mon  Apr 28 17:30:00  CDT,59.61  ( OK ),1.51  ( OK ),1.50  ( OK ),54.52  ( OK ),97.99  ( OK ),76.19  ( OK ),0.00  ( OK ),56.44  ( OK ),1.00  ( OK ),1.00  ( OK ),6834.15  ( OK ),47.12  ( OK ),57.00  ( Overridden ),
Mon  Apr 28 17:45:00  CDT,50.56  ( OK ),1.50  ( OK ),1.50  ( OK ),54.34  ( OK ),94.96  ( OK ),76.15  ( OK ),0.00  ( OK ),56.19  ( OK ),1.00  ( OK ),1.00  ( OK ),6152.97  ( OK ),47.01  ( OK ),57.00  ( Overridden ),
Mon  Apr 28 18:00:00  CDT,39.88  ( OK ),1.49  ( OK ),1.50  ( OK ),54.37  ( OK ),91.60  ( OK ),76.11  ( OK ),0.00  ( OK ),56.08  ( OK ),1.00  ( OK ),1.00  ( OK ),6596.99  ( OK ),46.88  ( OK ),57.00  ( Overridden ),
Mon  Apr 28 18:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.77  ( OK ),0.00  ( OK ),73.71  ( OK ),0.00  ( OK ),58.24  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 28 18:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.42  ( OK ),0.00  ( OK ),72.21  ( OK ),0.00  ( OK ),59.49  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 28 18:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.68  ( OK ),0.00  ( OK ),71.60  ( OK ),0.00  ( OK ),59.76  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 28 19:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.68  ( OK ),0.00  ( OK ),71.68  ( OK ),0.00  ( OK ),59.76  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 28 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.68  ( OK ),0.00  ( OK ),71.81  ( OK ),0.00  ( OK ),59.87  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 28 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.60  ( OK ),0.00  ( OK ),72.05  ( OK ),0.00  ( OK ),59.85  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 28 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.50  ( OK ),0.00  ( OK ),72.18  ( OK ),0.00  ( OK ),59.85  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 28 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.42  ( OK ),0.00  ( OK ),72.51  ( OK ),0.00  ( OK ),59.88  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 28 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.38  ( OK ),0.00  ( OK ),72.64  ( OK ),0.00  ( OK ),59.93  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 28 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.28  ( OK ),0.00  ( OK ),72.74  ( OK ),0.00  ( OK ),59.87  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 28 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.36  ( OK ),0.00  ( OK ),72.57  ( OK ),0.00  ( OK ),59.85  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 28 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.48  ( OK ),0.00  ( OK ),72.59  ( OK ),0.00  ( OK ),60.02  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 28 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.81  ( OK ),0.00  ( OK ),72.69  ( OK ),0.00  ( OK ),60.74  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 28 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.04  ( OK ),0.00  ( OK ),72.93  ( OK ),0.00  ( OK ),60.99  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 28 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.14  ( OK ),0.00  ( OK ),73.28  ( OK ),0.00  ( OK ),61.08  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 28 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.26  ( OK ),0.00  ( OK ),73.39  ( OK ),0.00  ( OK ),61.19  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 28 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.38  ( OK ),0.00  ( OK ),73.42  ( OK ),0.00  ( OK ),61.34  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 28 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.45  ( OK ),0.00  ( OK ),73.16  ( OK ),0.00  ( OK ),61.59  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 28 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.52  ( OK ),0.00  ( OK ),73.43  ( OK ),0.00  ( OK ),61.76  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 28 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.52  ( OK ),0.00  ( OK ),73.54  ( OK ),0.00  ( OK ),61.75  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 28 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.50  ( OK ),0.00  ( OK ),73.61  ( OK ),0.00  ( OK ),61.81  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 28 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.50  ( OK ),0.00  ( OK ),73.69  ( OK ),0.00  ( OK ),61.82  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Apr 28 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.61  ( OK ),0.00  ( OK ),73.71  ( OK ),0.00  ( OK ),62.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 29 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.80  ( OK ),0.00  ( OK ),73.73  ( OK ),0.00  ( OK ),62.13  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 29 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.82  ( OK ),0.00  ( OK ),73.72  ( OK ),0.00  ( OK ),62.11  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 29 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.74  ( OK ),0.00  ( OK ),73.70  ( OK ),0.00  ( OK ),62.03  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 29 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.65  ( OK ),0.00  ( OK ),73.70  ( OK ),0.00  ( OK ),61.96  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 29 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.65  ( OK ),0.00  ( OK ),73.72  ( OK ),0.00  ( OK ),61.98  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 29 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.65  ( OK ),0.00  ( OK ),73.73  ( OK ),0.00  ( OK ),62.03  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 29 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.63  ( OK ),0.00  ( OK ),73.72  ( OK ),0.00  ( OK ),62.01  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 29 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.60  ( OK ),0.00  ( OK ),73.72  ( OK ),0.00  ( OK ),62.04  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 29 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.57  ( OK ),0.00  ( OK ),73.73  ( OK ),0.00  ( OK ),62.07  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 29 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.51  ( OK ),0.00  ( OK ),73.73  ( OK ),0.00  ( OK ),62.10  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 29 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.47  ( OK ),0.00  ( OK ),73.73  ( OK ),0.00  ( OK ),62.13  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 29 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.44  ( OK ),0.00  ( OK ),73.66  ( OK ),0.00  ( OK ),62.11  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 29 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.42  ( OK ),0.00  ( OK ),73.61  ( OK ),0.00  ( OK ),62.12  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 29 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.42  ( OK ),0.00  ( OK ),73.69  ( OK ),0.00  ( OK ),62.15  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 29 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.45  ( OK ),0.00  ( OK ),73.72  ( OK ),0.00  ( OK ),62.22  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 29 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.44  ( OK ),0.00  ( OK ),73.71  ( OK ),0.00  ( OK ),62.17  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 29 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.44  ( OK ),0.00  ( OK ),73.70  ( OK ),0.00  ( OK ),62.21  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 29 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.44  ( OK ),0.00  ( OK ),73.72  ( OK ),0.00  ( OK ),62.21  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 29 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.44  ( OK ),0.00  ( OK ),73.73  ( OK ),0.00  ( OK ),62.23  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 29 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.45  ( OK ),0.00  ( OK ),73.73  ( OK ),0.00  ( OK ),62.25  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 29 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.53  ( OK ),0.00  ( OK ),73.76  ( OK ),0.00  ( OK ),62.32  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 29 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.26  ( OK ),0.00  ( OK ),73.53  ( OK ),0.00  ( OK ),61.95  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 29 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.07  ( OK ),0.00  ( OK ),73.21  ( OK ),0.00  ( OK ),61.80  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 29 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.01  ( OK ),0.00  ( OK ),73.07  ( OK ),0.00  ( OK ),61.72  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 29 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.98  ( OK ),0.00  ( OK ),72.98  ( OK ),0.00  ( OK ),61.68  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 29 06:15:00  CDT,0.00  ( OK ),0.90  ( OK ),1.50  ( OK ),60.28  ( OK ),51.30  ( OK ),76.23  ( OK ),0.00  ( OK ),61.53  ( OK ),1.00  ( OK ),1.00  ( OK ),30233.61  ( OK ),84.25  ( OK ),57.00  ( Overridden ),
Tue  Apr 29 06:30:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),56.68  ( OK ),61.34  ( OK ),75.56  ( OK ),0.00  ( OK ),58.49  ( OK ),1.00  ( OK ),1.00  ( OK ),30455.75  ( OK ),87.78  ( OK ),57.00  ( Overridden ),
Tue  Apr 29 06:45:00  CDT,0.00  ( OK ),1.74  ( OK ),1.50  ( OK ),55.65  ( OK ),64.82  ( OK ),75.12  ( OK ),0.00  ( OK ),57.60  ( OK ),1.00  ( OK ),1.00  ( OK ),26196.89  ( OK ),79.68  ( OK ),57.00  ( Overridden ),
Tue  Apr 29 07:00:00  CDT,0.00  ( OK ),1.75  ( OK ),1.50  ( OK ),55.34  ( OK ),66.82  ( OK ),74.93  ( OK ),0.00  ( OK ),57.20  ( OK ),1.00  ( OK ),1.00  ( OK ),22183.65  ( OK ),71.78  ( OK ),57.00  ( Overridden ),
Tue  Apr 29 07:15:00  CDT,0.00  ( OK ),1.63  ( OK ),1.50  ( OK ),55.34  ( OK ),68.57  ( OK ),74.96  ( OK ),0.00  ( OK ),57.19  ( OK ),1.00  ( OK ),1.00  ( OK ),19751.63  ( OK ),66.04  ( OK ),57.00  ( Overridden ),
Tue  Apr 29 07:30:00  CDT,0.00  ( OK ),1.60  ( OK ),1.50  ( OK ),55.16  ( OK ),69.42  ( OK ),75.02  ( OK ),0.00  ( OK ),57.11  ( OK ),1.00  ( OK ),1.00  ( OK ),17224.76  ( OK ),62.16  ( OK ),57.00  ( Overridden ),
Tue  Apr 29 07:45:00  CDT,0.00  ( OK ),1.59  ( OK ),1.50  ( OK ),55.15  ( OK ),70.57  ( OK ),75.16  ( OK ),0.00  ( OK ),57.31  ( OK ),1.00  ( OK ),1.00  ( OK ),14903.14  ( OK ),58.69  ( OK ),57.00  ( Overridden ),
Tue  Apr 29 08:00:00  CDT,0.00  ( OK ),1.57  ( OK ),1.50  ( OK ),55.37  ( OK ),72.75  ( OK ),75.57  ( OK ),0.00  ( OK ),57.48  ( OK ),1.00  ( OK ),1.00  ( OK ),12751.12  ( OK ),55.92  ( OK ),57.00  ( Overridden ),
Tue  Apr 29 08:15:00  CDT,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),55.23  ( OK ),73.72  ( OK ),75.86  ( OK ),0.00  ( OK ),57.42  ( OK ),1.00  ( OK ),1.00  ( OK ),12277.31  ( OK ),54.22  ( OK ),57.00  ( Overridden ),
Tue  Apr 29 08:30:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.34  ( OK ),75.88  ( OK ),76.04  ( OK ),0.00  ( OK ),57.37  ( OK ),1.00  ( OK ),1.00  ( OK ),12119.02  ( OK ),53.31  ( OK ),57.00  ( Overridden ),
Tue  Apr 29 08:45:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.42  ( OK ),78.43  ( OK ),76.20  ( OK ),0.00  ( OK ),57.50  ( OK ),1.00  ( OK ),1.00  ( OK ),11455.17  ( OK ),52.74  ( OK ),57.00  ( Overridden ),
Tue  Apr 29 09:00:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.16  ( OK ),80.24  ( OK ),76.33  ( OK ),0.00  ( OK ),57.33  ( OK ),1.00  ( OK ),1.00  ( OK ),10549.72  ( OK ),52.15  ( OK ),57.00  ( Overridden ),
Tue  Apr 29 09:15:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.14  ( OK ),81.78  ( OK ),76.49  ( OK ),0.00  ( OK ),57.22  ( OK ),1.00  ( OK ),1.00  ( OK ),10821.03  ( OK ),51.72  ( OK ),57.00  ( Overridden ),
Tue  Apr 29 09:30:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.81  ( OK ),80.10  ( OK ),76.53  ( OK ),0.00  ( OK ),56.84  ( OK ),1.00  ( OK ),1.00  ( OK ),10233.73  ( OK ),51.47  ( OK ),57.00  ( Overridden ),
Tue  Apr 29 09:45:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.92  ( OK ),80.71  ( OK ),76.51  ( OK ),0.00  ( OK ),57.16  ( OK ),1.00  ( OK ),1.00  ( OK ),10542.82  ( OK ),51.79  ( OK ),57.00  ( Overridden ),
Tue  Apr 29 10:00:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.53  ( OK ),83.74  ( OK ),76.52  ( OK ),0.00  ( OK ),57.49  ( OK ),1.00  ( OK ),1.00  ( OK ),10530.99  ( OK ),51.62  ( OK ),57.00  ( Overridden ),
Tue  Apr 29 10:15:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),56.04  ( OK ),90.40  ( OK ),76.54  ( OK ),0.00  ( OK ),58.13  ( OK ),1.00  ( OK ),1.00  ( OK ),11112.92  ( OK ),52.49  ( OK ),57.00  ( Overridden ),
Tue  Apr 29 10:30:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),57.52  ( OK ),100.00  ( OK ),76.57  ( OK ),0.00  ( OK ),59.08  ( OK ),1.00  ( OK ),1.00  ( OK ),10930.05  ( OK ),52.49  ( OK ),57.00  ( Overridden ),
Tue  Apr 29 10:45:00  CDT,100.00  ( OK ),1.47  ( OK ),1.50  ( OK ),58.14  ( OK ),100.00  ( OK ),76.57  ( OK ),0.00  ( OK ),60.07  ( OK ),1.00  ( OK ),1.00  ( OK ),12267.83  ( OK ),53.91  ( OK ),57.00  ( Overridden ),
Tue  Apr 29 11:00:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),59.75  ( OK ),100.00  ( OK ),76.56  ( OK ),0.00  ( OK ),61.20  ( OK ),1.00  ( OK ),1.00  ( OK ),12659.69  ( OK ),54.62  ( OK ),57.00  ( Overridden ),
Tue  Apr 29 11:15:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),59.34  ( OK ),100.00  ( OK ),76.59  ( OK ),0.00  ( OK ),61.44  ( OK ),1.00  ( OK ),1.00  ( OK ),12806.97  ( OK ),54.83  ( OK ),57.00  ( Overridden ),
Tue  Apr 29 11:30:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),59.23  ( OK ),100.00  ( OK ),76.58  ( OK ),0.00  ( OK ),61.64  ( OK ),1.00  ( OK ),1.00  ( OK ),12996.29  ( OK ),55.08  ( OK ),57.00  ( Overridden ),
Tue  Apr 29 11:45:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),59.22  ( OK ),100.00  ( OK ),76.56  ( OK ),0.00  ( OK ),61.41  ( OK ),1.00  ( OK ),1.00  ( OK ),12836.86  ( OK ),54.91  ( OK ),57.00  ( Overridden ),
Tue  Apr 29 12:00:00  CDT,100.00  ( OK ),1.54  ( OK ),1.50  ( OK ),54.28  ( OK ),97.76  ( OK ),76.58  ( OK ),0.00  ( OK ),57.24  ( OK ),1.00  ( OK ),1.00  ( OK ),11489.11  ( OK ),53.77  ( OK ),57.00  ( Overridden ),
Tue  Apr 29 12:15:00  CDT,92.32  ( OK ),1.54  ( OK ),1.50  ( OK ),54.23  ( OK ),92.55  ( OK ),76.69  ( OK ),0.00  ( OK ),56.42  ( OK ),1.00  ( OK ),1.00  ( OK ),9837.89  ( OK ),51.76  ( OK ),57.00  ( Overridden ),
Tue  Apr 29 12:30:00  CDT,93.51  ( OK ),1.51  ( OK ),1.50  ( OK ),55.35  ( OK ),93.72  ( OK ),76.79  ( OK ),0.00  ( OK ),57.30  ( OK ),1.00  ( OK ),1.00  ( OK ),9050.22  ( OK ),51.16  ( OK ),57.00  ( Overridden ),
Tue  Apr 29 12:45:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),56.26  ( OK ),100.00  ( OK ),76.80  ( OK ),0.00  ( OK ),58.32  ( OK ),1.00  ( OK ),1.00  ( OK ),10123.49  ( OK ),51.71  ( OK ),57.00  ( Overridden ),
Tue  Apr 29 13:00:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),57.21  ( OK ),100.00  ( OK ),76.74  ( OK ),0.00  ( OK ),58.87  ( OK ),1.00  ( OK ),1.00  ( OK ),10293.72  ( OK ),51.91  ( OK ),57.00  ( Overridden ),
Tue  Apr 29 13:15:00  CDT,100.00  ( OK ),1.45  ( OK ),1.50  ( OK ),57.83  ( OK ),100.00  ( OK ),76.78  ( OK ),0.00  ( OK ),59.94  ( OK ),1.00  ( OK ),1.00  ( OK ),11512.97  ( OK ),52.81  ( OK ),57.00  ( Overridden ),
Tue  Apr 29 13:30:00  CDT,100.00  ( OK ),1.55  ( OK ),1.50  ( OK ),56.52  ( OK ),100.00  ( OK ),76.80  ( OK ),0.00  ( OK ),58.73  ( OK ),1.00  ( OK ),1.00  ( OK ),9402.62  ( OK ),51.45  ( OK ),57.00  ( Overridden ),
Tue  Apr 29 13:45:00  CDT,100.00  ( OK ),1.53  ( OK ),1.50  ( OK ),56.50  ( OK ),100.00  ( OK ),76.69  ( OK ),0.00  ( OK ),58.70  ( OK ),1.00  ( OK ),1.00  ( OK ),9435.12  ( OK ),50.75  ( OK ),57.00  ( Overridden ),
Tue  Apr 29 14:00:00  CDT,100.00  ( OK ),1.52  ( OK ),1.50  ( OK ),56.66  ( OK ),100.00  ( OK ),76.70  ( OK ),0.00  ( OK ),58.66  ( OK ),1.00  ( OK ),1.00  ( OK ),8794.32  ( OK ),50.31  ( OK ),57.00  ( Overridden ),
Tue  Apr 29 14:15:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),57.26  ( OK ),100.00  ( OK ),76.66  ( OK ),0.00  ( OK ),59.12  ( OK ),1.00  ( OK ),1.00  ( OK ),8989.59  ( OK ),50.15  ( OK ),57.00  ( Overridden ),
Tue  Apr 29 14:30:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),57.56  ( OK ),100.00  ( OK ),76.59  ( OK ),0.00  ( OK ),59.65  ( OK ),1.00  ( OK ),1.00  ( OK ),7908.91  ( OK ),49.56  ( OK ),57.00  ( Overridden ),
Tue  Apr 29 14:45:00  CDT,100.00  ( OK ),1.52  ( OK ),1.50  ( OK ),58.59  ( OK ),100.00  ( OK ),76.60  ( OK ),0.00  ( OK ),60.54  ( OK ),1.00  ( OK ),1.00  ( OK ),7400.93  ( OK ),49.25  ( OK ),57.00  ( Overridden ),
Tue  Apr 29 15:00:00  CDT,100.00  ( OK ),1.52  ( OK ),1.50  ( OK ),57.12  ( OK ),100.00  ( OK ),76.58  ( OK ),0.00  ( OK ),59.70  ( OK ),1.00  ( OK ),1.00  ( OK ),6835.68  ( OK ),48.36  ( OK ),57.00  ( Overridden ),
Tue  Apr 29 15:15:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),58.98  ( OK ),100.00  ( OK ),76.59  ( OK ),0.00  ( OK ),60.23  ( OK ),1.00  ( OK ),1.00  ( OK ),7425.76  ( OK ),48.25  ( OK ),57.00  ( Overridden ),
Tue  Apr 29 15:30:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),57.97  ( OK ),100.00  ( OK ),76.56  ( OK ),0.00  ( OK ),60.45  ( OK ),1.00  ( OK ),1.00  ( OK ),5993.75  ( OK ),47.96  ( OK ),57.00  ( Overridden ),
Tue  Apr 29 15:45:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),59.05  ( OK ),100.00  ( OK ),76.64  ( OK ),0.00  ( OK ),60.97  ( OK ),1.00  ( OK ),1.00  ( OK ),7126.85  ( OK ),48.22  ( OK ),57.00  ( Overridden ),
Tue  Apr 29 16:00:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),58.28  ( OK ),100.00  ( OK ),76.63  ( OK ),0.00  ( OK ),60.59  ( OK ),1.00  ( OK ),1.00  ( OK ),6940.21  ( OK ),48.01  ( OK ),57.00  ( Overridden ),
Tue  Apr 29 16:15:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),58.56  ( OK ),100.00  ( OK ),76.54  ( OK ),0.00  ( OK ),60.61  ( OK ),1.00  ( OK ),1.00  ( OK ),7196.07  ( OK ),48.04  ( OK ),57.00  ( Overridden ),
Tue  Apr 29 16:30:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),58.37  ( OK ),100.00  ( OK ),76.51  ( OK ),0.00  ( OK ),60.58  ( OK ),1.00  ( OK ),1.00  ( OK ),6814.58  ( OK ),47.69  ( OK ),57.00  ( Overridden ),
Tue  Apr 29 16:45:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),58.45  ( OK ),100.00  ( OK ),76.39  ( OK ),0.00  ( OK ),60.46  ( OK ),1.00  ( OK ),1.00  ( OK ),6091.62  ( OK ),47.35  ( OK ),57.00  ( Overridden ),
Tue  Apr 29 17:00:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),58.97  ( OK ),100.00  ( OK ),76.35  ( OK ),0.00  ( OK ),60.82  ( OK ),1.00  ( OK ),1.00  ( OK ),7282.30  ( OK ),47.77  ( OK ),57.00  ( Overridden ),
Tue  Apr 29 17:15:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),58.85  ( OK ),100.00  ( OK ),76.33  ( OK ),0.00  ( OK ),60.95  ( OK ),1.00  ( OK ),1.00  ( OK ),6324.90  ( OK ),47.46  ( OK ),57.00  ( Overridden ),
Tue  Apr 29 17:30:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),58.58  ( OK ),100.00  ( OK ),76.32  ( OK ),0.00  ( OK ),60.66  ( OK ),1.00  ( OK ),1.00  ( OK ),6760.07  ( OK ),47.70  ( OK ),57.00  ( Overridden ),
Tue  Apr 29 17:45:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),58.49  ( OK ),100.00  ( OK ),76.30  ( OK ),0.00  ( OK ),60.55  ( OK ),1.00  ( OK ),1.00  ( OK ),6707.89  ( OK ),47.56  ( OK ),57.00  ( Overridden ),
Tue  Apr 29 18:00:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),58.10  ( OK ),100.00  ( OK ),76.26  ( OK ),0.00  ( OK ),60.25  ( OK ),1.00  ( OK ),1.00  ( OK ),8232.86  ( OK ),48.33  ( OK ),57.00  ( Overridden ),
Tue  Apr 29 18:15:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),57.92  ( OK ),100.00  ( OK ),76.26  ( OK ),0.00  ( OK ),60.06  ( OK ),1.00  ( OK ),1.00  ( OK ),8066.78  ( OK ),49.16  ( OK ),57.00  ( Overridden ),
Tue  Apr 29 18:30:00  CDT,100.00  ( OK ),1.47  ( OK ),1.50  ( OK ),57.64  ( OK ),100.00  ( OK ),76.19  ( OK ),0.00  ( OK ),59.87  ( OK ),1.00  ( OK ),1.00  ( OK ),9527.78  ( OK ),50.09  ( OK ),57.00  ( Overridden ),
Tue  Apr 29 18:45:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),57.41  ( OK ),100.00  ( OK ),76.09  ( OK ),0.00  ( OK ),59.59  ( OK ),1.00  ( OK ),1.00  ( OK ),9864.30  ( OK ),50.50  ( OK ),57.00  ( Overridden ),
Tue  Apr 29 19:00:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),57.07  ( OK ),100.00  ( OK ),75.97  ( OK ),0.00  ( OK ),59.29  ( OK ),1.00  ( OK ),1.00  ( OK ),10409.00  ( OK ),51.09  ( OK ),57.00  ( Overridden ),
Tue  Apr 29 19:15:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),56.92  ( OK ),100.00  ( OK ),75.89  ( OK ),0.00  ( OK ),59.08  ( OK ),1.00  ( OK ),1.00  ( OK ),10713.44  ( OK ),51.64  ( OK ),57.00  ( Overridden ),
Tue  Apr 29 19:30:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),55.53  ( OK ),100.00  ( OK ),75.81  ( OK ),0.00  ( OK ),58.36  ( OK ),1.00  ( OK ),1.00  ( OK ),11029.04  ( OK ),51.90  ( OK ),57.00  ( Overridden ),
Tue  Apr 29 19:45:00  CDT,97.52  ( OK ),1.46  ( OK ),1.50  ( OK ),54.20  ( OK ),96.15  ( OK ),76.19  ( OK ),0.00  ( OK ),56.65  ( OK ),1.00  ( OK ),1.00  ( OK ),11774.29  ( OK ),52.12  ( OK ),57.00  ( Overridden ),
Tue  Apr 29 20:00:00  CDT,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),53.61  ( OK ),87.85  ( OK ),76.64  ( OK ),0.00  ( OK ),55.89  ( OK ),1.00  ( OK ),1.00  ( OK ),10729.91  ( OK ),50.93  ( OK ),57.00  ( Overridden ),
Tue  Apr 29 20:15:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.53  ( OK ),80.45  ( OK ),76.82  ( OK ),0.00  ( OK ),55.93  ( OK ),1.00  ( OK ),1.00  ( OK ),9250.49  ( OK ),50.14  ( OK ),57.00  ( Overridden ),
Tue  Apr 29 20:30:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.19  ( OK ),70.21  ( OK ),76.83  ( OK ),0.00  ( OK ),55.49  ( OK ),1.00  ( OK ),1.00  ( OK ),8564.54  ( OK ),49.34  ( OK ),57.00  ( Overridden ),
Tue  Apr 29 20:45:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.59  ( OK ),67.01  ( OK ),76.75  ( OK ),0.00  ( OK ),56.41  ( OK ),1.00  ( OK ),1.00  ( OK ),8203.83  ( OK ),48.86  ( OK ),57.00  ( Overridden ),
Tue  Apr 29 21:00:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.78  ( OK ),66.79  ( OK ),76.69  ( OK ),0.00  ( OK ),56.99  ( OK ),1.00  ( OK ),1.00  ( OK ),7399.44  ( OK ),48.34  ( OK ),57.00  ( Overridden ),
Tue  Apr 29 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.69  ( OK ),0.00  ( OK ),74.39  ( OK ),0.00  ( OK ),59.67  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 29 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.48  ( OK ),0.00  ( OK ),72.96  ( OK ),0.00  ( OK ),61.76  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 29 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.89  ( OK ),0.00  ( OK ),72.50  ( OK ),0.00  ( OK ),62.63  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 29 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.02  ( OK ),0.00  ( OK ),72.35  ( OK ),0.00  ( OK ),62.70  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 29 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.05  ( OK ),0.00  ( OK ),72.54  ( OK ),0.00  ( OK ),62.34  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 29 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.94  ( OK ),0.00  ( OK ),72.86  ( OK ),0.00  ( OK ),62.13  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 29 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.80  ( OK ),0.00  ( OK ),73.12  ( OK ),0.00  ( OK ),61.82  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 29 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.63  ( OK ),0.00  ( OK ),73.40  ( OK ),0.00  ( OK ),61.77  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 29 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.67  ( OK ),0.00  ( OK ),73.60  ( OK ),0.00  ( OK ),61.85  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 29 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.69  ( OK ),0.00  ( OK ),73.76  ( OK ),0.00  ( OK ),61.92  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Apr 29 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.72  ( OK ),0.00  ( OK ),73.85  ( OK ),0.00  ( OK ),61.97  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 30 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.72  ( OK ),0.00  ( OK ),73.89  ( OK ),0.00  ( OK ),62.03  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 30 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.69  ( OK ),0.00  ( OK ),73.93  ( OK ),0.00  ( OK ),62.04  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 30 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.65  ( OK ),0.00  ( OK ),73.98  ( OK ),0.00  ( OK ),62.04  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 30 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.64  ( OK ),0.00  ( OK ),74.04  ( OK ),0.00  ( OK ),62.08  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 30 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.66  ( OK ),0.00  ( OK ),74.06  ( OK ),0.00  ( OK ),62.16  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 30 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.65  ( OK ),0.00  ( OK ),74.09  ( OK ),0.00  ( OK ),62.17  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 30 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.64  ( OK ),0.00  ( OK ),74.09  ( OK ),0.00  ( OK ),62.20  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 30 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.63  ( OK ),0.00  ( OK ),74.11  ( OK ),0.00  ( OK ),62.24  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 30 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.59  ( OK ),0.00  ( OK ),74.13  ( OK ),0.00  ( OK ),62.25  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 30 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.55  ( OK ),0.00  ( OK ),74.15  ( OK ),0.00  ( OK ),62.30  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 30 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.43  ( OK ),0.00  ( OK ),74.15  ( OK ),0.00  ( OK ),62.29  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 30 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.30  ( OK ),0.00  ( OK ),74.17  ( OK ),0.00  ( OK ),62.28  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 30 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.23  ( OK ),0.00  ( OK ),74.16  ( OK ),0.00  ( OK ),62.28  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 30 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.15  ( OK ),0.00  ( OK ),74.14  ( OK ),0.00  ( OK ),62.24  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 30 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.14  ( OK ),0.00  ( OK ),74.14  ( OK ),0.00  ( OK ),62.22  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 30 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.25  ( OK ),0.00  ( OK ),74.18  ( OK ),0.00  ( OK ),62.24  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 30 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.38  ( OK ),0.00  ( OK ),74.15  ( OK ),0.00  ( OK ),62.27  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 30 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.43  ( OK ),0.00  ( OK ),74.17  ( OK ),0.00  ( OK ),62.32  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 30 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.44  ( OK ),0.00  ( OK ),74.17  ( OK ),0.00  ( OK ),62.34  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 30 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.45  ( OK ),0.00  ( OK ),74.15  ( OK ),0.00  ( OK ),62.34  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 30 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.49  ( OK ),0.00  ( OK ),74.12  ( OK ),0.00  ( OK ),62.34  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
