TT,AHU4_CCV-AHU4-Percentage,AHU4_DSP-AHU4-inch,AHU4_DSPSP-AHU4-inch,AHU4_MAT-AHU4-degree Fahrenheit,AHU4_MaxDMP-AHU4-Percentage,AHU4_RAT-AHU4-degree Fahrenheit,AHU4_RHV-AHU4-Percentage,AHU4_SAT-AHU4-degree Fahrenheit,AHU4_SFC-AHU4-No Unit,AHU4_SFS-AHU4-No Unit,AHU4_SupCFM-AHU4-cubic foot per minute,AHU4_SupVFD-AHU4-Percentage,AHU4_SATSP-AHU4-degree Fahrenheit,
Wed  Apr 30 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.13  ( OK ),0.00  ( OK ),73.89  ( OK ),0.00  ( OK ),62.01  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 30 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.04  ( OK ),0.00  ( OK ),73.55  ( OK ),0.00  ( OK ),61.83  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 30 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.89  ( OK ),0.00  ( OK ),73.39  ( OK ),0.00  ( OK ),61.77  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 30 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.75  ( OK ),0.00  ( OK ),73.24  ( OK ),0.00  ( OK ),61.70  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 30 06:15:00  CDT,0.00  ( OK ),0.93  ( OK ),1.50  ( OK ),59.92  ( OK ),50.34  ( OK ),76.30  ( OK ),0.00  ( OK ),61.16  ( OK ),1.00  ( OK ),1.00  ( OK ),30187.47  ( OK ),83.21  ( OK ),57.00  ( Overridden ),
Wed  Apr 30 06:30:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),56.54  ( OK ),59.92  ( OK ),75.54  ( OK ),0.00  ( OK ),58.17  ( OK ),1.00  ( OK ),1.00  ( OK ),29443.22  ( OK ),84.96  ( OK ),57.00  ( Overridden ),
Wed  Apr 30 06:45:00  CDT,0.00  ( OK ),1.76  ( OK ),1.50  ( OK ),55.62  ( OK ),63.93  ( OK ),75.00  ( OK ),0.00  ( OK ),57.51  ( OK ),1.00  ( OK ),1.00  ( OK ),24469.31  ( OK ),75.74  ( OK ),57.00  ( Overridden ),
Wed  Apr 30 07:00:00  CDT,0.00  ( OK ),1.67  ( OK ),1.50  ( OK ),55.16  ( OK ),65.83  ( OK ),74.97  ( OK ),0.00  ( OK ),57.09  ( OK ),1.00  ( OK ),1.00  ( OK ),21087.24  ( OK ),68.83  ( OK ),57.00  ( Overridden ),
Wed  Apr 30 07:15:00  CDT,0.00  ( OK ),1.61  ( OK ),1.50  ( OK ),55.17  ( OK ),66.46  ( OK ),75.05  ( OK ),0.00  ( OK ),56.90  ( OK ),1.00  ( OK ),1.00  ( OK ),18431.69  ( OK ),63.76  ( OK ),57.00  ( Overridden ),
Wed  Apr 30 07:30:00  CDT,0.00  ( OK ),1.61  ( OK ),1.50  ( OK ),55.23  ( OK ),68.08  ( OK ),75.20  ( OK ),0.00  ( OK ),57.20  ( OK ),1.00  ( OK ),1.00  ( OK ),15395.09  ( OK ),59.11  ( OK ),57.00  ( Overridden ),
Wed  Apr 30 07:45:00  CDT,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),55.20  ( OK ),69.25  ( OK ),75.42  ( OK ),0.00  ( OK ),57.22  ( OK ),1.00  ( OK ),1.00  ( OK ),13298.72  ( OK ),55.55  ( OK ),57.00  ( Overridden ),
Wed  Apr 30 08:00:00  CDT,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),54.99  ( OK ),69.88  ( OK ),75.73  ( OK ),0.00  ( OK ),57.17  ( OK ),1.00  ( OK ),1.00  ( OK ),12939.70  ( OK ),54.11  ( OK ),57.00  ( Overridden ),
Wed  Apr 30 08:15:00  CDT,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),54.40  ( OK ),67.00  ( OK ),75.99  ( OK ),0.00  ( OK ),56.71  ( OK ),1.00  ( OK ),1.00  ( OK ),11712.33  ( OK ),52.28  ( OK ),57.00  ( Overridden ),
Wed  Apr 30 08:30:00  CDT,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),55.00  ( OK ),66.31  ( OK ),76.05  ( OK ),0.00  ( OK ),56.80  ( OK ),1.00  ( OK ),1.00  ( OK ),9881.63  ( OK ),50.91  ( OK ),57.00  ( Overridden ),
Wed  Apr 30 08:45:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.36  ( OK ),68.17  ( OK ),76.08  ( OK ),0.00  ( OK ),57.22  ( OK ),1.00  ( OK ),1.00  ( OK ),9636.13  ( OK ),50.30  ( OK ),57.00  ( Overridden ),
Wed  Apr 30 09:00:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.48  ( OK ),70.86  ( OK ),76.20  ( OK ),0.00  ( OK ),57.57  ( OK ),1.00  ( OK ),1.00  ( OK ),8869.89  ( OK ),49.87  ( OK ),57.00  ( Overridden ),
Wed  Apr 30 09:15:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.54  ( OK ),74.17  ( OK ),76.29  ( OK ),0.00  ( OK ),57.69  ( OK ),1.00  ( OK ),1.00  ( OK ),9350.68  ( OK ),50.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 30 09:30:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.30  ( OK ),76.00  ( OK ),76.33  ( OK ),0.00  ( OK ),57.53  ( OK ),1.00  ( OK ),1.00  ( OK ),9114.36  ( OK ),49.93  ( OK ),57.00  ( Overridden ),
Wed  Apr 30 09:45:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.13  ( OK ),76.66  ( OK ),76.44  ( OK ),0.00  ( OK ),57.32  ( OK ),1.00  ( OK ),1.00  ( OK ),8128.15  ( OK ),49.09  ( OK ),57.00  ( Overridden ),
Wed  Apr 30 10:00:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.53  ( OK ),73.81  ( OK ),76.45  ( OK ),0.00  ( OK ),56.74  ( OK ),1.00  ( OK ),1.00  ( OK ),8433.12  ( OK ),48.90  ( OK ),57.00  ( Overridden ),
Wed  Apr 30 10:15:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.02  ( OK ),69.40  ( OK ),76.45  ( OK ),0.00  ( OK ),56.48  ( OK ),1.00  ( OK ),1.00  ( OK ),8239.58  ( OK ),48.70  ( OK ),57.00  ( Overridden ),
Wed  Apr 30 10:30:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.41  ( OK ),65.24  ( OK ),76.40  ( OK ),0.00  ( OK ),56.28  ( OK ),1.00  ( OK ),1.00  ( OK ),8802.74  ( OK ),49.15  ( OK ),57.00  ( Overridden ),
Wed  Apr 30 10:45:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.71  ( OK ),64.33  ( OK ),76.28  ( OK ),0.00  ( OK ),56.64  ( OK ),1.00  ( OK ),1.00  ( OK ),8682.18  ( OK ),49.30  ( OK ),57.00  ( Overridden ),
Wed  Apr 30 11:00:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.50  ( OK ),67.36  ( OK ),76.24  ( OK ),0.00  ( OK ),57.17  ( OK ),1.00  ( OK ),1.00  ( OK ),9213.21  ( OK ),49.68  ( OK ),57.00  ( Overridden ),
Wed  Apr 30 11:15:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.35  ( OK ),70.68  ( OK ),76.25  ( OK ),0.00  ( OK ),57.60  ( OK ),1.00  ( OK ),1.00  ( OK ),8492.72  ( OK ),49.42  ( OK ),57.00  ( Overridden ),
Wed  Apr 30 11:30:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.85  ( OK ),70.64  ( OK ),76.30  ( OK ),0.00  ( OK ),57.25  ( OK ),1.00  ( OK ),1.00  ( OK ),8830.86  ( OK ),49.41  ( OK ),57.00  ( Overridden ),
Wed  Apr 30 11:45:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.89  ( OK ),71.19  ( OK ),76.22  ( OK ),0.00  ( OK ),57.20  ( OK ),1.00  ( OK ),1.00  ( OK ),9409.33  ( OK ),50.02  ( OK ),57.00  ( Overridden ),
Wed  Apr 30 12:00:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.96  ( OK ),72.40  ( OK ),76.23  ( OK ),0.00  ( OK ),57.33  ( OK ),1.00  ( OK ),1.00  ( OK ),8039.60  ( OK ),49.74  ( OK ),57.00  ( Overridden ),
Wed  Apr 30 12:15:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.86  ( OK ),73.37  ( OK ),76.32  ( OK ),0.00  ( OK ),57.41  ( OK ),1.00  ( OK ),1.00  ( OK ),9531.42  ( OK ),50.36  ( OK ),57.00  ( Overridden ),
Wed  Apr 30 12:30:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.31  ( OK ),69.95  ( OK ),76.23  ( OK ),0.00  ( OK ),56.68  ( OK ),1.00  ( OK ),1.00  ( OK ),9283.99  ( OK ),50.17  ( OK ),57.00  ( Overridden ),
Wed  Apr 30 12:45:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.50  ( OK ),66.65  ( OK ),76.21  ( OK ),0.00  ( OK ),56.52  ( OK ),1.00  ( OK ),1.00  ( OK ),9238.75  ( OK ),50.09  ( OK ),57.00  ( Overridden ),
Wed  Apr 30 13:00:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.97  ( OK ),65.93  ( OK ),76.24  ( OK ),0.00  ( OK ),56.74  ( OK ),1.00  ( OK ),1.00  ( OK ),8847.00  ( OK ),49.69  ( OK ),57.00  ( Overridden ),
Wed  Apr 30 13:15:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.50  ( OK ),67.15  ( OK ),76.21  ( OK ),0.00  ( OK ),56.97  ( OK ),1.00  ( OK ),1.00  ( OK ),8728.34  ( OK ),49.58  ( OK ),57.00  ( Overridden ),
Wed  Apr 30 13:30:00  CDT,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),54.93  ( OK ),68.07  ( OK ),76.27  ( OK ),0.00  ( OK ),57.07  ( OK ),1.00  ( OK ),1.00  ( OK ),9617.74  ( OK ),50.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 30 13:45:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.15  ( OK ),68.08  ( OK ),76.17  ( OK ),0.00  ( OK ),56.82  ( OK ),1.00  ( OK ),1.00  ( OK ),8594.75  ( OK ),49.45  ( OK ),57.00  ( Overridden ),
Wed  Apr 30 14:00:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.51  ( OK ),65.18  ( OK ),76.22  ( OK ),0.00  ( OK ),56.56  ( OK ),1.00  ( OK ),1.00  ( OK ),8317.33  ( OK ),48.88  ( OK ),57.00  ( Overridden ),
Wed  Apr 30 14:15:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.80  ( OK ),67.53  ( OK ),76.20  ( OK ),0.00  ( OK ),56.92  ( OK ),1.00  ( OK ),1.00  ( OK ),7891.75  ( OK ),48.87  ( OK ),57.00  ( Overridden ),
Wed  Apr 30 14:30:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.52  ( OK ),70.24  ( OK ),76.18  ( OK ),0.00  ( OK ),57.47  ( OK ),1.00  ( OK ),1.00  ( OK ),8039.82  ( OK ),48.97  ( OK ),57.00  ( Overridden ),
Wed  Apr 30 14:45:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.34  ( OK ),71.52  ( OK ),76.18  ( OK ),0.00  ( OK ),57.27  ( OK ),1.00  ( OK ),1.00  ( OK ),7824.59  ( OK ),49.15  ( OK ),57.00  ( Overridden ),
Wed  Apr 30 15:00:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.58  ( OK ),68.99  ( OK ),76.14  ( OK ),0.00  ( OK ),56.81  ( OK ),1.00  ( OK ),1.00  ( OK ),8135.95  ( OK ),48.66  ( OK ),57.00  ( Overridden ),
Wed  Apr 30 15:15:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.34  ( OK ),65.93  ( OK ),76.14  ( OK ),0.00  ( OK ),56.56  ( OK ),1.00  ( OK ),1.00  ( OK ),8444.75  ( OK ),48.69  ( OK ),57.00  ( Overridden ),
Wed  Apr 30 15:30:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.31  ( OK ),66.80  ( OK ),76.17  ( OK ),0.00  ( OK ),56.73  ( OK ),1.00  ( OK ),1.00  ( OK ),6982.76  ( OK ),48.08  ( OK ),57.00  ( Overridden ),
Wed  Apr 30 15:45:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.78  ( OK ),66.84  ( OK ),76.09  ( OK ),0.00  ( OK ),56.93  ( OK ),1.00  ( OK ),1.00  ( OK ),7765.81  ( OK ),47.99  ( OK ),57.00  ( Overridden ),
Wed  Apr 30 16:00:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.71  ( OK ),66.39  ( OK ),76.08  ( OK ),0.00  ( OK ),56.76  ( OK ),1.00  ( OK ),1.00  ( OK ),6482.81  ( OK ),47.40  ( OK ),57.00  ( Overridden ),
Wed  Apr 30 16:15:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.13  ( OK ),67.10  ( OK ),76.04  ( OK ),0.00  ( OK ),56.96  ( OK ),1.00  ( OK ),1.00  ( OK ),6856.87  ( OK ),47.68  ( OK ),57.00  ( Overridden ),
Wed  Apr 30 16:30:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.01  ( OK ),66.58  ( OK ),76.13  ( OK ),0.00  ( OK ),56.81  ( OK ),1.00  ( OK ),1.00  ( OK ),6305.26  ( OK ),47.53  ( OK ),57.00  ( Overridden ),
Wed  Apr 30 16:45:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.16  ( OK ),67.14  ( OK ),76.06  ( OK ),0.00  ( OK ),56.96  ( OK ),1.00  ( OK ),1.00  ( OK ),5309.55  ( OK ),47.32  ( OK ),57.00  ( Overridden ),
Wed  Apr 30 17:00:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.96  ( OK ),66.38  ( OK ),76.18  ( OK ),0.00  ( OK ),56.83  ( OK ),1.00  ( OK ),1.00  ( OK ),5444.51  ( OK ),46.67  ( OK ),57.00  ( Overridden ),
Wed  Apr 30 17:15:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.70  ( OK ),67.41  ( OK ),76.16  ( OK ),0.00  ( OK ),56.86  ( OK ),1.00  ( OK ),1.00  ( OK ),4921.16  ( OK ),46.49  ( OK ),57.00  ( Overridden ),
Wed  Apr 30 17:30:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.80  ( OK ),66.50  ( OK ),76.09  ( OK ),0.00  ( OK ),56.93  ( OK ),1.00  ( OK ),1.00  ( OK ),4788.84  ( OK ),46.17  ( OK ),57.00  ( Overridden ),
Wed  Apr 30 17:45:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.16  ( OK ),67.10  ( OK ),76.12  ( OK ),0.00  ( OK ),56.91  ( OK ),1.00  ( OK ),1.00  ( OK ),5526.40  ( OK ),46.15  ( OK ),57.00  ( Overridden ),
Wed  Apr 30 18:00:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.62  ( OK ),68.81  ( OK ),76.10  ( OK ),0.00  ( OK ),57.11  ( OK ),1.00  ( OK ),1.00  ( OK ),3905.92  ( OK ),45.87  ( OK ),57.00  ( Overridden ),
Wed  Apr 30 18:15:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.65  ( OK ),67.88  ( OK ),76.04  ( OK ),0.00  ( OK ),56.84  ( OK ),1.00  ( OK ),1.00  ( OK ),4681.95  ( OK ),46.09  ( OK ),57.00  ( Overridden ),
Wed  Apr 30 18:30:00  CDT,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),55.61  ( OK ),69.40  ( OK ),76.07  ( OK ),0.00  ( OK ),56.83  ( OK ),1.00  ( OK ),1.00  ( OK ),5244.72  ( OK ),46.47  ( OK ),57.00  ( Overridden ),
Wed  Apr 30 18:45:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.61  ( OK ),65.61  ( OK ),76.03  ( OK ),0.00  ( OK ),56.61  ( OK ),1.00  ( OK ),1.00  ( OK ),4166.91  ( OK ),46.12  ( OK ),57.00  ( Overridden ),
Wed  Apr 30 19:00:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),55.38  ( OK ),65.12  ( OK ),76.05  ( OK ),0.00  ( OK ),56.66  ( OK ),1.00  ( OK ),1.00  ( OK ),6067.17  ( OK ),46.94  ( OK ),57.00  ( Overridden ),
Wed  Apr 30 19:15:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.99  ( OK ),63.78  ( OK ),76.03  ( OK ),0.00  ( OK ),56.74  ( OK ),1.00  ( OK ),1.00  ( OK ),4714.37  ( OK ),46.47  ( OK ),57.00  ( Overridden ),
Wed  Apr 30 19:30:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.85  ( OK ),63.20  ( OK ),76.02  ( OK ),0.00  ( OK ),56.64  ( OK ),1.00  ( OK ),1.00  ( OK ),5213.57  ( OK ),46.25  ( OK ),57.00  ( Overridden ),
Wed  Apr 30 19:45:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.62  ( OK ),66.09  ( OK ),76.02  ( OK ),0.00  ( OK ),57.15  ( OK ),1.00  ( OK ),1.00  ( OK ),4253.32  ( OK ),46.25  ( OK ),57.00  ( Overridden ),
Wed  Apr 30 20:00:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.73  ( OK ),64.03  ( OK ),76.09  ( OK ),0.00  ( OK ),56.73  ( OK ),1.00  ( OK ),1.00  ( OK ),4516.81  ( OK ),46.10  ( OK ),57.00  ( Overridden ),
Wed  Apr 30 20:15:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.78  ( OK ),63.82  ( OK ),76.00  ( OK ),0.00  ( OK ),56.76  ( OK ),1.00  ( OK ),1.00  ( OK ),3861.83  ( OK ),46.15  ( OK ),57.00  ( Overridden ),
Wed  Apr 30 20:30:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.31  ( OK ),61.99  ( OK ),75.98  ( OK ),0.00  ( OK ),56.70  ( OK ),1.00  ( OK ),1.00  ( OK ),4906.86  ( OK ),46.16  ( OK ),57.00  ( Overridden ),
Wed  Apr 30 20:45:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.09  ( OK ),64.39  ( OK ),75.93  ( OK ),0.00  ( OK ),57.00  ( OK ),1.00  ( OK ),1.00  ( OK ),3684.68  ( OK ),45.91  ( OK ),57.00  ( Overridden ),
Wed  Apr 30 21:00:00  CDT,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),54.79  ( OK ),63.25  ( OK ),75.92  ( OK ),0.00  ( OK ),56.71  ( OK ),1.00  ( OK ),1.00  ( OK ),6314.17  ( OK ),46.88  ( OK ),57.00  ( Overridden ),
Wed  Apr 30 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.79  ( OK ),0.00  ( OK ),74.04  ( OK ),0.00  ( OK ),58.97  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 30 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.10  ( OK ),0.00  ( OK ),72.32  ( OK ),0.00  ( OK ),60.70  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 30 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.26  ( OK ),0.00  ( OK ),71.81  ( OK ),0.00  ( OK ),61.21  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 30 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.30  ( OK ),0.00  ( OK ),71.72  ( OK ),0.00  ( OK ),60.99  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 30 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.30  ( OK ),0.00  ( OK ),71.83  ( OK ),0.00  ( OK ),60.75  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 30 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.29  ( OK ),0.00  ( OK ),72.19  ( OK ),0.00  ( OK ),60.59  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 30 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.15  ( OK ),0.00  ( OK ),72.52  ( OK ),0.00  ( OK ),60.47  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 30 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.10  ( OK ),0.00  ( OK ),72.78  ( OK ),0.00  ( OK ),60.49  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 30 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.03  ( OK ),0.00  ( OK ),72.89  ( OK ),0.00  ( OK ),60.49  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 30 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.02  ( OK ),0.00  ( OK ),72.97  ( OK ),0.00  ( OK ),60.53  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Apr 30 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.09  ( OK ),0.00  ( OK ),73.05  ( OK ),0.00  ( OK ),60.55  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  May 01 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.06  ( OK ),0.00  ( OK ),73.11  ( OK ),0.00  ( OK ),60.53  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  May 01 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.06  ( OK ),0.00  ( OK ),73.10  ( OK ),0.00  ( OK ),60.52  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  May 01 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.11  ( OK ),0.00  ( OK ),73.05  ( OK ),0.00  ( OK ),60.46  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  May 01 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.20  ( OK ),0.00  ( OK ),72.87  ( OK ),0.00  ( OK ),60.58  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  May 01 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.01  ( OK ),0.00  ( OK ),72.76  ( OK ),0.00  ( OK ),60.54  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  May 01 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.99  ( OK ),0.00  ( OK ),72.75  ( OK ),0.00  ( OK ),60.64  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  May 01 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.90  ( OK ),0.00  ( OK ),72.64  ( OK ),0.00  ( OK ),60.55  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  May 01 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.83  ( OK ),0.00  ( OK ),72.62  ( OK ),0.00  ( OK ),60.54  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  May 01 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.91  ( OK ),0.00  ( OK ),72.36  ( OK ),0.00  ( OK ),60.47  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  May 01 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.94  ( OK ),0.00  ( OK ),72.18  ( OK ),0.00  ( OK ),60.55  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  May 01 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.87  ( OK ),0.00  ( OK ),72.28  ( OK ),0.00  ( OK ),60.55  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  May 01 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.79  ( OK ),0.00  ( OK ),72.40  ( OK ),0.00  ( OK ),60.59  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  May 01 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.74  ( OK ),0.00  ( OK ),72.41  ( OK ),0.00  ( OK ),60.58  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  May 01 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.77  ( OK ),0.00  ( OK ),72.14  ( OK ),0.00  ( OK ),60.53  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  May 01 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.73  ( OK ),0.00  ( OK ),72.19  ( OK ),0.00  ( OK ),60.52  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  May 01 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.62  ( OK ),0.00  ( OK ),72.26  ( OK ),0.00  ( OK ),60.49  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  May 01 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.55  ( OK ),0.00  ( OK ),72.32  ( OK ),0.00  ( OK ),60.48  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  May 01 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.51  ( OK ),0.00  ( OK ),72.33  ( OK ),0.00  ( OK ),60.47  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  May 01 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.46  ( OK ),0.00  ( OK ),72.39  ( OK ),0.00  ( OK ),60.47  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  May 01 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.42  ( OK ),0.00  ( OK ),72.28  ( OK ),0.00  ( OK ),60.45  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  May 01 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.49  ( OK ),0.00  ( OK ),72.07  ( OK ),0.00  ( OK ),60.45  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  May 01 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.94  ( OK ),0.00  ( OK ),71.27  ( OK ),0.00  ( OK ),60.01  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  May 01 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.55  ( OK ),0.00  ( OK ),70.99  ( OK ),0.00  ( OK ),59.80  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  May 01 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.32  ( OK ),0.00  ( OK ),70.90  ( OK ),0.00  ( OK ),59.75  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  May 01 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.04  ( OK ),0.00  ( OK ),70.61  ( OK ),0.00  ( OK ),59.61  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  May 01 06:15:00  CDT,0.00  ( OK ),1.20  ( OK ),1.50  ( OK ),59.70  ( OK ),44.15  ( OK ),75.76  ( OK ),0.00  ( OK ),60.25  ( OK ),1.00  ( OK ),1.00  ( OK ),25225.02  ( OK ),73.18  ( OK ),57.00  ( Overridden ),
Thu  May 01 06:30:00  CDT,0.00  ( OK ),1.63  ( OK ),1.50  ( OK ),55.93  ( OK ),49.98  ( OK ),75.35  ( OK ),0.00  ( OK ),56.73  ( OK ),1.00  ( OK ),1.00  ( OK ),21886.00  ( OK ),69.50  ( OK ),57.00  ( Overridden ),
Thu  May 01 06:45:00  CDT,0.00  ( OK ),1.65  ( OK ),1.50  ( OK ),55.35  ( OK ),52.22  ( OK ),75.24  ( OK ),0.00  ( OK ),56.46  ( OK ),1.00  ( OK ),1.00  ( OK ),18572.29  ( OK ),64.38  ( OK ),57.00  ( Overridden ),
Thu  May 01 07:00:00  CDT,0.00  ( OK ),1.61  ( OK ),1.50  ( OK ),55.23  ( OK ),54.01  ( OK ),75.23  ( OK ),0.00  ( OK ),56.56  ( OK ),1.00  ( OK ),1.00  ( OK ),16236.83  ( OK ),60.22  ( OK ),57.00  ( Overridden ),
Thu  May 01 07:15:00  CDT,0.00  ( OK ),1.60  ( OK ),1.50  ( OK ),55.18  ( OK ),55.74  ( OK ),75.27  ( OK ),0.00  ( OK ),56.50  ( OK ),1.00  ( OK ),1.00  ( OK ),13578.98  ( OK ),56.34  ( OK ),57.00  ( Overridden ),
Thu  May 01 07:30:00  CDT,0.00  ( OK ),1.61  ( OK ),1.50  ( OK ),55.50  ( OK ),58.80  ( OK ),75.37  ( OK ),0.00  ( OK ),56.61  ( OK ),1.00  ( OK ),1.00  ( OK ),10178.21  ( OK ),52.49  ( OK ),57.00  ( Overridden ),
Thu  May 01 07:45:00  CDT,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),55.34  ( OK ),59.21  ( OK ),75.47  ( OK ),0.00  ( OK ),56.59  ( OK ),1.00  ( OK ),1.00  ( OK ),9008.65  ( OK ),50.70  ( OK ),57.00  ( Overridden ),
Thu  May 01 08:00:00  CDT,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),55.09  ( OK ),60.42  ( OK ),75.60  ( OK ),0.00  ( OK ),56.80  ( OK ),1.00  ( OK ),1.00  ( OK ),8317.84  ( OK ),49.16  ( OK ),57.00  ( Overridden ),
Thu  May 01 08:15:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.15  ( OK ),61.43  ( OK ),75.74  ( OK ),0.00  ( OK ),56.80  ( OK ),1.00  ( OK ),1.00  ( OK ),7435.82  ( OK ),48.40  ( OK ),57.00  ( Overridden ),
Thu  May 01 08:30:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.10  ( OK ),62.10  ( OK ),75.94  ( OK ),0.00  ( OK ),56.63  ( OK ),1.00  ( OK ),1.00  ( OK ),6202.83  ( OK ),48.04  ( OK ),57.00  ( Overridden ),
Thu  May 01 08:45:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.16  ( OK ),63.78  ( OK ),76.07  ( OK ),0.00  ( OK ),56.88  ( OK ),1.00  ( OK ),1.00  ( OK ),6199.05  ( OK ),47.22  ( OK ),57.00  ( Overridden ),
Thu  May 01 09:00:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.74  ( OK ),64.53  ( OK ),76.06  ( OK ),0.00  ( OK ),56.80  ( OK ),1.00  ( OK ),1.00  ( OK ),5302.57  ( OK ),46.83  ( OK ),57.00  ( Overridden ),
Thu  May 01 09:15:00  CDT,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),54.40  ( OK ),62.72  ( OK ),76.04  ( OK ),0.00  ( OK ),56.60  ( OK ),1.00  ( OK ),1.00  ( OK ),7081.48  ( OK ),47.27  ( OK ),57.00  ( Overridden ),
Thu  May 01 09:30:00  CDT,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),55.22  ( OK ),63.59  ( OK ),76.10  ( OK ),0.00  ( OK ),56.51  ( OK ),1.00  ( OK ),1.00  ( OK ),6185.83  ( OK ),47.59  ( OK ),57.00  ( Overridden ),
Thu  May 01 09:45:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.43  ( OK ),65.28  ( OK ),76.07  ( OK ),0.00  ( OK ),56.77  ( OK ),1.00  ( OK ),1.00  ( OK ),5839.14  ( OK ),46.97  ( OK ),57.00  ( Overridden ),
Thu  May 01 10:00:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.96  ( OK ),64.84  ( OK ),76.02  ( OK ),0.00  ( OK ),56.48  ( OK ),1.00  ( OK ),1.00  ( OK ),5699.55  ( OK ),47.14  ( OK ),57.00  ( Overridden ),
Thu  May 01 10:15:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.71  ( OK ),64.94  ( OK ),76.05  ( OK ),0.00  ( OK ),56.61  ( OK ),1.00  ( OK ),1.00  ( OK ),5635.16  ( OK ),47.25  ( OK ),57.00  ( Overridden ),
Thu  May 01 10:30:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.49  ( OK ),63.79  ( OK ),76.01  ( OK ),0.00  ( OK ),56.38  ( OK ),1.00  ( OK ),1.00  ( OK ),5775.60  ( OK ),47.06  ( OK ),57.00  ( Overridden ),
Thu  May 01 10:45:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.65  ( OK ),62.75  ( OK ),76.04  ( OK ),0.00  ( OK ),56.23  ( OK ),1.00  ( OK ),1.00  ( OK ),5858.82  ( OK ),47.29  ( OK ),57.00  ( Overridden ),
Thu  May 01 11:00:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.20  ( OK ),64.82  ( OK ),76.08  ( OK ),0.00  ( OK ),56.60  ( OK ),1.00  ( OK ),1.00  ( OK ),5669.27  ( OK ),47.57  ( OK ),57.00  ( Overridden ),
Thu  May 01 11:15:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),56.52  ( OK ),0.00  ( OK ),76.14  ( OK ),0.00  ( OK ),56.58  ( OK ),1.00  ( OK ),1.00  ( OK ),6168.21  ( OK ),47.38  ( OK ),57.00  ( Overridden ),
Thu  May 01 11:30:00  CDT,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),59.48  ( OK ),60.86  ( OK ),76.16  ( OK ),0.00  ( OK ),63.94  ( OK ),1.00  ( OK ),1.00  ( OK ),7901.50  ( OK ),48.52  ( OK ),57.00  ( Overridden ),
Thu  May 01 11:45:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),55.62  ( OK ),64.95  ( OK ),76.23  ( OK ),0.00  ( OK ),58.11  ( OK ),1.00  ( OK ),1.00  ( OK ),9169.18  ( OK ),49.52  ( OK ),57.00  ( Overridden ),
Thu  May 01 12:00:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.56  ( OK ),68.21  ( OK ),76.19  ( OK ),0.00  ( OK ),56.95  ( OK ),1.00  ( OK ),1.00  ( OK ),8698.00  ( OK ),49.54  ( OK ),57.00  ( Overridden ),
Thu  May 01 12:15:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.21  ( OK ),67.10  ( OK ),76.19  ( OK ),0.00  ( OK ),56.32  ( OK ),1.00  ( OK ),1.00  ( OK ),8198.11  ( OK ),49.10  ( OK ),57.00  ( Overridden ),
Thu  May 01 12:30:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.17  ( OK ),66.68  ( OK ),76.14  ( OK ),0.00  ( OK ),56.41  ( OK ),1.00  ( OK ),1.00  ( OK ),8479.55  ( OK ),49.38  ( OK ),57.00  ( Overridden ),
Thu  May 01 12:45:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.55  ( OK ),65.19  ( OK ),76.06  ( OK ),0.00  ( OK ),56.34  ( OK ),1.00  ( OK ),1.00  ( OK ),8101.75  ( OK ),49.09  ( OK ),57.00  ( Overridden ),
Thu  May 01 13:00:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.46  ( OK ),65.41  ( OK ),76.12  ( OK ),0.00  ( OK ),56.47  ( OK ),1.00  ( OK ),1.00  ( OK ),8180.92  ( OK ),48.92  ( OK ),57.00  ( Overridden ),
Thu  May 01 13:15:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.10  ( OK ),65.17  ( OK ),76.09  ( OK ),0.00  ( OK ),56.25  ( OK ),1.00  ( OK ),1.00  ( OK ),7557.69  ( OK ),48.74  ( OK ),57.00  ( Overridden ),
Thu  May 01 13:30:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.23  ( OK ),66.18  ( OK ),76.15  ( OK ),0.00  ( OK ),56.58  ( OK ),1.00  ( OK ),1.00  ( OK ),8562.63  ( OK ),48.93  ( OK ),57.00  ( Overridden ),
Thu  May 01 13:45:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.01  ( OK ),66.35  ( OK ),76.09  ( OK ),0.00  ( OK ),56.57  ( OK ),1.00  ( OK ),1.00  ( OK ),8191.32  ( OK ),48.79  ( OK ),57.00  ( Overridden ),
Thu  May 01 14:00:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.61  ( OK ),67.00  ( OK ),76.06  ( OK ),0.00  ( OK ),56.45  ( OK ),1.00  ( OK ),1.00  ( OK ),7727.23  ( OK ),49.06  ( OK ),57.00  ( Overridden ),
Thu  May 01 14:15:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.28  ( OK ),63.22  ( OK ),76.13  ( OK ),0.00  ( OK ),56.06  ( OK ),1.00  ( OK ),1.00  ( OK ),9443.54  ( OK ),49.45  ( OK ),57.00  ( Overridden ),
Thu  May 01 14:30:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.15  ( OK ),64.42  ( OK ),76.07  ( OK ),0.00  ( OK ),56.26  ( OK ),1.00  ( OK ),1.00  ( OK ),8511.51  ( OK ),49.24  ( OK ),57.00  ( Overridden ),
Thu  May 01 14:45:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.35  ( OK ),65.06  ( OK ),76.04  ( OK ),0.00  ( OK ),56.51  ( OK ),1.00  ( OK ),1.00  ( OK ),8588.45  ( OK ),49.40  ( OK ),57.00  ( Overridden ),
Thu  May 01 15:00:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.43  ( OK ),62.92  ( OK ),76.02  ( OK ),0.00  ( OK ),56.15  ( OK ),1.00  ( OK ),1.00  ( OK ),8577.00  ( OK ),48.83  ( OK ),57.00  ( Overridden ),
Thu  May 01 15:15:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.01  ( OK ),64.72  ( OK ),76.03  ( OK ),0.00  ( OK ),56.43  ( OK ),1.00  ( OK ),1.00  ( OK ),7777.23  ( OK ),48.61  ( OK ),57.00  ( Overridden ),
Thu  May 01 15:30:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.69  ( OK ),68.29  ( OK ),76.02  ( OK ),0.00  ( OK ),56.90  ( OK ),1.00  ( OK ),1.00  ( OK ),6774.75  ( OK ),47.99  ( OK ),57.00  ( Overridden ),
Thu  May 01 15:45:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.30  ( OK ),67.14  ( OK ),75.99  ( OK ),0.00  ( OK ),56.46  ( OK ),1.00  ( OK ),1.00  ( OK ),7433.36  ( OK ),47.94  ( OK ),57.00  ( Overridden ),
Thu  May 01 16:00:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.80  ( OK ),66.53  ( OK ),75.97  ( OK ),0.00  ( OK ),56.55  ( OK ),1.00  ( OK ),1.00  ( OK ),6236.30  ( OK ),47.26  ( OK ),57.00  ( Overridden ),
Thu  May 01 16:15:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.93  ( OK ),66.89  ( OK ),75.94  ( OK ),0.00  ( OK ),56.60  ( OK ),1.00  ( OK ),1.00  ( OK ),6645.04  ( OK ),47.33  ( OK ),57.00  ( Overridden ),
Thu  May 01 16:30:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.92  ( OK ),67.76  ( OK ),75.97  ( OK ),0.00  ( OK ),56.78  ( OK ),1.00  ( OK ),1.00  ( OK ),6052.89  ( OK ),47.52  ( OK ),57.00  ( Overridden ),
Thu  May 01 16:45:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),66.25  ( OK ),30.19  ( OK ),75.91  ( OK ),0.00  ( OK ),57.94  ( OK ),1.00  ( OK ),1.00  ( OK ),5794.16  ( OK ),46.88  ( OK ),57.00  ( Overridden ),
Thu  May 01 17:00:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),59.19  ( OK ),64.10  ( OK ),76.00  ( OK ),0.00  ( OK ),63.33  ( OK ),1.00  ( OK ),1.00  ( OK ),6235.17  ( OK ),47.46  ( OK ),57.00  ( Overridden ),
Thu  May 01 17:15:00  CDT,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),55.60  ( OK ),66.23  ( OK ),76.04  ( OK ),0.00  ( OK ),57.91  ( OK ),1.00  ( OK ),1.00  ( OK ),9016.23  ( OK ),48.17  ( OK ),57.00  ( Overridden ),
Thu  May 01 17:30:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.39  ( OK ),64.01  ( OK ),76.03  ( OK ),0.00  ( OK ),56.42  ( OK ),1.00  ( OK ),1.00  ( OK ),7591.81  ( OK ),47.68  ( OK ),57.00  ( Overridden ),
Thu  May 01 17:45:00  CDT,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),55.36  ( OK ),65.71  ( OK ),76.01  ( OK ),0.00  ( OK ),56.48  ( OK ),1.00  ( OK ),1.00  ( OK ),8194.28  ( OK ),48.39  ( OK ),57.00  ( Overridden ),
Thu  May 01 18:00:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.56  ( OK ),67.92  ( OK ),75.90  ( OK ),0.00  ( OK ),56.81  ( OK ),1.00  ( OK ),1.00  ( OK ),6987.81  ( OK ),47.72  ( OK ),57.00  ( Overridden ),
Thu  May 01 18:15:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.16  ( OK ),64.41  ( OK ),76.02  ( OK ),0.00  ( OK ),56.11  ( OK ),1.00  ( OK ),1.00  ( OK ),7766.64  ( OK ),47.76  ( OK ),57.00  ( Overridden ),
Thu  May 01 18:30:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.16  ( OK ),63.65  ( OK ),75.94  ( OK ),0.00  ( OK ),56.01  ( OK ),1.00  ( OK ),1.00  ( OK ),7591.85  ( OK ),48.31  ( OK ),57.00  ( Overridden ),
Thu  May 01 18:45:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.25  ( OK ),65.37  ( OK ),76.01  ( OK ),0.00  ( OK ),56.56  ( OK ),1.00  ( OK ),1.00  ( OK ),8460.88  ( OK ),48.16  ( OK ),57.00  ( Overridden ),
Thu  May 01 19:00:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.60  ( OK ),64.11  ( OK ),75.98  ( OK ),0.00  ( OK ),56.27  ( OK ),1.00  ( OK ),1.00  ( OK ),8265.03  ( OK ),48.02  ( OK ),57.00  ( Overridden ),
Thu  May 01 19:15:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.47  ( OK ),66.35  ( OK ),75.93  ( OK ),0.00  ( OK ),56.37  ( OK ),1.00  ( OK ),1.00  ( OK ),8166.54  ( OK ),47.95  ( OK ),57.00  ( Overridden ),
Thu  May 01 19:30:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.17  ( OK ),66.59  ( OK ),75.91  ( OK ),0.00  ( OK ),56.48  ( OK ),1.00  ( OK ),1.00  ( OK ),7872.79  ( OK ),47.88  ( OK ),57.00  ( Overridden ),
Thu  May 01 19:45:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.17  ( OK ),64.37  ( OK ),75.89  ( OK ),0.00  ( OK ),56.14  ( OK ),1.00  ( OK ),1.00  ( OK ),8525.70  ( OK ),48.06  ( OK ),57.00  ( Overridden ),
Thu  May 01 20:00:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.11  ( OK ),62.55  ( OK ),75.88  ( OK ),0.00  ( OK ),55.94  ( OK ),1.00  ( OK ),1.00  ( OK ),8514.50  ( OK ),48.39  ( OK ),57.00  ( Overridden ),
Thu  May 01 20:15:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),55.22  ( OK ),65.06  ( OK ),75.91  ( OK ),0.00  ( OK ),56.65  ( OK ),1.00  ( OK ),1.00  ( OK ),8784.16  ( OK ),48.99  ( OK ),57.00  ( Overridden ),
Thu  May 01 20:30:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.80  ( OK ),65.35  ( OK ),75.87  ( OK ),0.00  ( OK ),56.40  ( OK ),1.00  ( OK ),1.00  ( OK ),8397.58  ( OK ),48.78  ( OK ),57.00  ( Overridden ),
Thu  May 01 20:45:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),55.21  ( OK ),66.39  ( OK ),75.88  ( OK ),0.00  ( OK ),56.47  ( OK ),1.00  ( OK ),1.00  ( OK ),8913.95  ( OK ),48.68  ( OK ),57.00  ( Overridden ),
Thu  May 01 21:00:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.78  ( OK ),63.54  ( OK ),75.90  ( OK ),0.00  ( OK ),56.20  ( OK ),1.00  ( OK ),1.00  ( OK ),7231.03  ( OK ),47.95  ( OK ),57.00  ( Overridden ),
Thu  May 01 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.66  ( OK ),0.00  ( OK ),74.49  ( OK ),0.00  ( OK ),58.69  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  May 01 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.60  ( OK ),0.00  ( OK ),72.93  ( OK ),0.00  ( OK ),60.12  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  May 01 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.63  ( OK ),0.00  ( OK ),72.19  ( OK ),0.00  ( OK ),60.55  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  May 01 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.55  ( OK ),0.00  ( OK ),72.21  ( OK ),0.00  ( OK ),60.47  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  May 01 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.43  ( OK ),0.00  ( OK ),72.17  ( OK ),0.00  ( OK ),60.28  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  May 01 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.30  ( OK ),0.00  ( OK ),72.04  ( OK ),0.00  ( OK ),60.20  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  May 01 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.16  ( OK ),0.00  ( OK ),71.98  ( OK ),0.00  ( OK ),60.17  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  May 01 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.18  ( OK ),0.00  ( OK ),71.58  ( OK ),0.00  ( OK ),60.17  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  May 01 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.99  ( OK ),0.00  ( OK ),71.87  ( OK ),0.00  ( OK ),60.17  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  May 01 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.97  ( OK ),0.00  ( OK ),71.80  ( OK ),0.00  ( OK ),60.18  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  May 01 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.09  ( OK ),0.00  ( OK ),71.70  ( OK ),0.00  ( OK ),60.23  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  May 02 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.21  ( OK ),0.00  ( OK ),71.53  ( OK ),0.00  ( OK ),60.27  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  May 02 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.19  ( OK ),0.00  ( OK ),71.57  ( OK ),0.00  ( OK ),60.30  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  May 02 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.29  ( OK ),0.00  ( OK ),71.49  ( OK ),0.00  ( OK ),60.31  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  May 02 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.30  ( OK ),0.00  ( OK ),71.81  ( OK ),0.00  ( OK ),60.43  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  May 02 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.25  ( OK ),0.00  ( OK ),71.95  ( OK ),0.00  ( OK ),60.41  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  May 02 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.38  ( OK ),0.00  ( OK ),71.62  ( OK ),0.00  ( OK ),60.46  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  May 02 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.40  ( OK ),0.00  ( OK ),71.69  ( OK ),0.00  ( OK ),60.50  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  May 02 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.35  ( OK ),0.00  ( OK ),71.73  ( OK ),0.00  ( OK ),60.53  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  May 02 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.30  ( OK ),0.00  ( OK ),71.86  ( OK ),0.00  ( OK ),60.59  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  May 02 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.30  ( OK ),0.00  ( OK ),71.82  ( OK ),0.00  ( OK ),60.59  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  May 02 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.28  ( OK ),0.00  ( OK ),71.87  ( OK ),0.00  ( OK ),60.60  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  May 02 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.30  ( OK ),0.00  ( OK ),71.77  ( OK ),0.00  ( OK ),60.61  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  May 02 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.37  ( OK ),0.00  ( OK ),71.70  ( OK ),0.00  ( OK ),60.64  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  May 02 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.45  ( OK ),0.00  ( OK ),71.57  ( OK ),0.00  ( OK ),60.62  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  May 02 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.43  ( OK ),0.00  ( OK ),71.84  ( OK ),0.00  ( OK ),60.70  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  May 02 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.68  ( OK ),0.00  ( OK ),71.49  ( OK ),0.00  ( OK ),60.77  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  May 02 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.79  ( OK ),0.00  ( OK ),71.41  ( OK ),0.00  ( OK ),60.81  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  May 02 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.86  ( OK ),0.00  ( OK ),71.35  ( OK ),0.00  ( OK ),60.80  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  May 02 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.86  ( OK ),0.00  ( OK ),71.51  ( OK ),0.00  ( OK ),60.86  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  May 02 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.83  ( OK ),0.00  ( OK ),71.57  ( OK ),0.00  ( OK ),60.89  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  May 02 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.81  ( OK ),0.00  ( OK ),71.64  ( OK ),0.00  ( OK ),60.91  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  May 02 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.26  ( OK ),0.00  ( OK ),71.28  ( OK ),0.00  ( OK ),60.60  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  May 02 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.85  ( OK ),0.00  ( OK ),70.86  ( OK ),0.00  ( OK ),60.41  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  May 02 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.52  ( OK ),0.00  ( OK ),70.71  ( OK ),0.00  ( OK ),60.27  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  May 02 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.31  ( OK ),0.00  ( OK ),70.62  ( OK ),0.00  ( OK ),60.18  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  May 02 06:15:00  CDT,0.00  ( OK ),1.03  ( OK ),1.50  ( OK ),59.78  ( OK ),47.09  ( OK ),75.70  ( OK ),0.00  ( OK ),60.43  ( OK ),1.00  ( OK ),1.00  ( OK ),28885.42  ( OK ),80.57  ( OK ),57.00  ( Overridden ),
Fri  May 02 06:30:00  CDT,0.00  ( OK ),1.63  ( OK ),1.50  ( OK ),56.23  ( OK ),53.74  ( OK ),75.16  ( OK ),0.00  ( OK ),56.98  ( OK ),1.00  ( OK ),1.00  ( OK ),26348.19  ( OK ),78.51  ( OK ),57.00  ( Overridden ),
Fri  May 02 06:45:00  CDT,0.00  ( OK ),1.74  ( OK ),1.50  ( OK ),55.54  ( OK ),57.02  ( OK ),74.89  ( OK ),0.00  ( OK ),56.49  ( OK ),1.00  ( OK ),1.00  ( OK ),21444.38  ( OK ),69.43  ( OK ),57.00  ( Overridden ),
Fri  May 02 07:00:00  CDT,0.00  ( OK ),1.68  ( OK ),1.50  ( OK ),55.43  ( OK ),59.30  ( OK ),74.88  ( OK ),0.00  ( OK ),56.44  ( OK ),1.00  ( OK ),1.00  ( OK ),17572.07  ( OK ),62.25  ( OK ),57.00  ( Overridden ),
Fri  May 02 07:15:00  CDT,0.00  ( OK ),1.63  ( OK ),1.50  ( OK ),55.53  ( OK ),61.81  ( OK ),74.96  ( OK ),0.00  ( OK ),56.64  ( OK ),1.00  ( OK ),1.00  ( OK ),14538.01  ( OK ),57.06  ( OK ),57.00  ( Overridden ),
Fri  May 02 07:30:00  CDT,0.00  ( OK ),1.62  ( OK ),1.50  ( OK ),54.91  ( OK ),62.33  ( OK ),75.08  ( OK ),0.00  ( OK ),56.40  ( OK ),1.00  ( OK ),1.00  ( OK ),11188.53  ( OK ),52.51  ( OK ),57.00  ( Overridden ),
Fri  May 02 07:45:00  CDT,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),55.49  ( OK ),64.94  ( OK ),75.26  ( OK ),0.00  ( OK ),56.65  ( OK ),1.00  ( OK ),1.00  ( OK ),9170.20  ( OK ),50.39  ( OK ),57.00  ( Overridden ),
Fri  May 02 08:00:00  CDT,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),54.81  ( OK ),65.21  ( OK ),75.45  ( OK ),0.00  ( OK ),56.75  ( OK ),1.00  ( OK ),1.00  ( OK ),8827.58  ( OK ),49.44  ( OK ),57.00  ( Overridden ),
Fri  May 02 08:15:00  CDT,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),54.67  ( OK ),66.10  ( OK ),75.71  ( OK ),0.00  ( OK ),56.80  ( OK ),1.00  ( OK ),1.00  ( OK ),7642.56  ( OK ),48.58  ( OK ),57.00  ( Overridden ),
Fri  May 02 08:30:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.39  ( OK ),67.86  ( OK ),75.89  ( OK ),0.00  ( OK ),56.87  ( OK ),1.00  ( OK ),1.00  ( OK ),6963.71  ( OK ),48.01  ( OK ),57.00  ( Overridden ),
Fri  May 02 08:45:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.40  ( OK ),66.13  ( OK ),75.95  ( OK ),0.00  ( OK ),56.79  ( OK ),1.00  ( OK ),1.00  ( OK ),7009.17  ( OK ),47.69  ( OK ),57.00  ( Overridden ),
Fri  May 02 09:00:00  CDT,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),55.16  ( OK ),67.62  ( OK ),76.00  ( OK ),0.00  ( OK ),56.84  ( OK ),1.00  ( OK ),1.00  ( OK ),6012.62  ( OK ),47.44  ( OK ),57.00  ( Overridden ),
Fri  May 02 09:15:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.03  ( OK ),67.01  ( OK ),76.03  ( OK ),0.00  ( OK ),56.74  ( OK ),1.00  ( OK ),1.00  ( OK ),6005.34  ( OK ),47.10  ( OK ),57.00  ( Overridden ),
Fri  May 02 09:30:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.40  ( OK ),65.36  ( OK ),76.03  ( OK ),0.00  ( OK ),56.76  ( OK ),1.00  ( OK ),1.00  ( OK ),6287.28  ( OK ),46.92  ( OK ),57.00  ( Overridden ),
Fri  May 02 09:45:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.80  ( OK ),65.02  ( OK ),76.14  ( OK ),0.00  ( OK ),56.72  ( OK ),1.00  ( OK ),1.00  ( OK ),5364.04  ( OK ),46.43  ( OK ),57.00  ( Overridden ),
Fri  May 02 10:00:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.67  ( OK ),67.40  ( OK ),76.13  ( OK ),0.00  ( OK ),57.14  ( OK ),1.00  ( OK ),1.00  ( OK ),5719.32  ( OK ),46.68  ( OK ),57.00  ( Overridden ),
Fri  May 02 10:15:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.89  ( OK ),68.28  ( OK ),76.09  ( OK ),0.00  ( OK ),57.24  ( OK ),1.00  ( OK ),1.00  ( OK ),6181.52  ( OK ),46.91  ( OK ),57.00  ( Overridden ),
Fri  May 02 10:30:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.17  ( OK ),70.31  ( OK ),76.11  ( OK ),0.00  ( OK ),57.42  ( OK ),1.00  ( OK ),1.00  ( OK ),5429.57  ( OK ),46.97  ( OK ),57.00  ( Overridden ),
Fri  May 02 10:45:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.75  ( OK ),69.04  ( OK ),76.14  ( OK ),0.00  ( OK ),57.02  ( OK ),1.00  ( OK ),1.00  ( OK ),5802.75  ( OK ),47.08  ( OK ),57.00  ( Overridden ),
Fri  May 02 11:00:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.91  ( OK ),68.39  ( OK ),76.15  ( OK ),0.00  ( OK ),56.91  ( OK ),1.00  ( OK ),1.00  ( OK ),5890.57  ( OK ),46.69  ( OK ),57.00  ( Overridden ),
Fri  May 02 11:15:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.87  ( OK ),68.05  ( OK ),76.18  ( OK ),0.00  ( OK ),57.00  ( OK ),1.00  ( OK ),1.00  ( OK ),5638.08  ( OK ),46.78  ( OK ),57.00  ( Overridden ),
Fri  May 02 11:30:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.40  ( OK ),69.18  ( OK ),76.18  ( OK ),0.00  ( OK ),57.10  ( OK ),1.00  ( OK ),1.00  ( OK ),5844.75  ( OK ),47.01  ( OK ),57.00  ( Overridden ),
Fri  May 02 11:45:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.77  ( OK ),68.94  ( OK ),76.18  ( OK ),0.00  ( OK ),57.13  ( OK ),1.00  ( OK ),1.00  ( OK ),5459.11  ( OK ),46.54  ( OK ),57.00  ( Overridden ),
Fri  May 02 12:00:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.78  ( OK ),67.26  ( OK ),76.19  ( OK ),0.00  ( OK ),56.87  ( OK ),1.00  ( OK ),1.00  ( OK ),5059.92  ( OK ),46.40  ( OK ),57.00  ( Overridden ),
Fri  May 02 12:15:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.02  ( OK ),67.21  ( OK ),76.15  ( OK ),0.00  ( OK ),56.93  ( OK ),1.00  ( OK ),1.00  ( OK ),4996.42  ( OK ),46.58  ( OK ),57.00  ( Overridden ),
Fri  May 02 12:30:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.07  ( OK ),67.91  ( OK ),76.20  ( OK ),0.00  ( OK ),57.02  ( OK ),1.00  ( OK ),1.00  ( OK ),5323.69  ( OK ),46.76  ( OK ),57.00  ( Overridden ),
Fri  May 02 12:45:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.82  ( OK ),68.61  ( OK ),76.16  ( OK ),0.00  ( OK ),57.10  ( OK ),1.00  ( OK ),1.00  ( OK ),6192.04  ( OK ),47.16  ( OK ),57.00  ( Overridden ),
Fri  May 02 13:00:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.03  ( OK ),68.96  ( OK ),76.14  ( OK ),0.00  ( OK ),56.99  ( OK ),1.00  ( OK ),1.00  ( OK ),5996.53  ( OK ),46.77  ( OK ),57.00  ( Overridden ),
Fri  May 02 13:15:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.93  ( OK ),70.03  ( OK ),76.17  ( OK ),0.00  ( OK ),57.14  ( OK ),1.00  ( OK ),1.00  ( OK ),5429.83  ( OK ),46.73  ( OK ),57.00  ( Overridden ),
Fri  May 02 13:30:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.82  ( OK ),69.64  ( OK ),76.16  ( OK ),0.00  ( OK ),56.93  ( OK ),1.00  ( OK ),1.00  ( OK ),5046.91  ( OK ),46.60  ( OK ),57.00  ( Overridden ),
Fri  May 02 13:45:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.75  ( OK ),72.86  ( OK ),76.13  ( OK ),0.00  ( OK ),57.36  ( OK ),1.00  ( OK ),1.00  ( OK ),4857.92  ( OK ),46.47  ( OK ),57.00  ( Overridden ),
