TT,AHU4_CCV-AHU4-Percentage,AHU4_DSP-AHU4-inch,AHU4_DSPSP-AHU4-inch,AHU4_MAT-AHU4-degree Fahrenheit,AHU4_MaxDMP-AHU4-Percentage,AHU4_RAT-AHU4-degree Fahrenheit,AHU4_RHV-AHU4-Percentage,AHU4_SAT-AHU4-degree Fahrenheit,AHU4_SFC-AHU4-No Unit,AHU4_SFS-AHU4-No Unit,AHU4_SupCFM-AHU4-cubic foot per minute,AHU4_SupVFD-AHU4-Percentage,AHU4_SATSP-AHU4-degree Fahrenheit,
Sun  May 04 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.33  ( OK ),0.00  ( OK ),74.35  ( OK ),0.00  ( OK ),63.03  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  May 04 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.30  ( OK ),0.00  ( OK ),74.33  ( OK ),0.00  ( OK ),62.93  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  May 05 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.27  ( OK ),0.00  ( OK ),74.28  ( OK ),0.00  ( OK ),62.88  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  May 05 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.25  ( OK ),0.00  ( OK ),74.23  ( OK ),0.00  ( OK ),62.85  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  May 05 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.25  ( OK ),0.00  ( OK ),74.29  ( OK ),0.00  ( OK ),62.80  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  May 05 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.12  ( OK ),0.00  ( OK ),74.33  ( OK ),0.00  ( OK ),62.75  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  May 05 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.07  ( OK ),0.00  ( OK ),74.26  ( OK ),0.00  ( OK ),62.70  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  May 05 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.06  ( OK ),0.00  ( OK ),74.30  ( OK ),0.00  ( OK ),62.67  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  May 05 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.08  ( OK ),0.00  ( OK ),74.33  ( OK ),0.00  ( OK ),62.64  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  May 05 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.06  ( OK ),0.00  ( OK ),74.39  ( OK ),0.00  ( OK ),62.60  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  May 05 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.08  ( OK ),0.00  ( OK ),74.35  ( OK ),0.00  ( OK ),62.57  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  May 05 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.18  ( OK ),0.00  ( OK ),74.34  ( OK ),0.00  ( OK ),62.53  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  May 05 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.16  ( OK ),0.00  ( OK ),74.35  ( OK ),0.00  ( OK ),62.53  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  May 05 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.13  ( OK ),0.00  ( OK ),74.38  ( OK ),0.00  ( OK ),62.53  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  May 05 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.16  ( OK ),0.00  ( OK ),74.48  ( OK ),0.00  ( OK ),62.52  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  May 05 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.18  ( OK ),0.00  ( OK ),74.61  ( OK ),0.00  ( OK ),62.55  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  May 05 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.06  ( OK ),0.00  ( OK ),74.53  ( OK ),0.00  ( OK ),62.52  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  May 05 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.06  ( OK ),0.00  ( OK ),74.35  ( OK ),0.00  ( OK ),62.50  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  May 05 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.08  ( OK ),0.00  ( OK ),74.32  ( OK ),0.00  ( OK ),62.47  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  May 05 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.96  ( OK ),0.00  ( OK ),74.35  ( OK ),0.00  ( OK ),62.41  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  May 05 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.87  ( OK ),0.00  ( OK ),74.38  ( OK ),0.00  ( OK ),62.37  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  May 05 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.87  ( OK ),0.00  ( OK ),74.40  ( OK ),0.00  ( OK ),62.38  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  May 05 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.88  ( OK ),0.00  ( OK ),74.40  ( OK ),0.00  ( OK ),62.37  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  May 05 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.37  ( OK ),0.00  ( OK ),73.70  ( OK ),0.00  ( OK ),62.02  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  May 05 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.93  ( OK ),0.00  ( OK ),73.20  ( OK ),0.00  ( OK ),61.76  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  May 05 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.61  ( OK ),0.00  ( OK ),73.08  ( OK ),0.00  ( OK ),61.57  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  May 05 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.79  ( OK ),0.00  ( OK ),72.93  ( OK ),0.00  ( OK ),61.49  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  May 05 06:15:00  CDT,0.00  ( OK ),0.76  ( OK ),1.50  ( OK ),59.64  ( OK ),46.36  ( OK ),77.39  ( OK ),0.00  ( OK ),60.47  ( OK ),1.00  ( OK ),1.00  ( OK ),32670.85  ( OK ),88.58  ( OK ),57.00  ( Overridden ),
Mon  May 05 06:30:00  CDT,0.00  ( OK ),1.23  ( OK ),1.50  ( OK ),56.03  ( OK ),52.74  ( OK ),76.59  ( OK ),0.00  ( OK ),57.42  ( OK ),1.00  ( OK ),1.00  ( OK ),35899.02  ( OK ),99.99  ( OK ),57.00  ( Overridden ),
Mon  May 05 06:45:00  CDT,0.00  ( OK ),1.74  ( OK ),1.50  ( OK ),55.32  ( OK ),54.53  ( OK ),76.07  ( OK ),0.00  ( OK ),56.58  ( OK ),1.00  ( OK ),1.00  ( OK ),32258.34  ( OK ),93.49  ( OK ),57.00  ( Overridden ),
Mon  May 05 07:00:00  CDT,0.00  ( OK ),1.78  ( OK ),1.50  ( OK ),55.30  ( OK ),55.95  ( OK ),75.74  ( OK ),0.00  ( OK ),56.34  ( OK ),1.00  ( OK ),1.00  ( OK ),27549.80  ( OK ),82.70  ( OK ),57.00  ( Overridden ),
Mon  May 05 07:15:00  CDT,0.00  ( OK ),1.74  ( OK ),1.50  ( OK ),55.12  ( OK ),56.97  ( OK ),75.65  ( OK ),0.00  ( OK ),56.14  ( OK ),1.00  ( OK ),1.00  ( OK ),23134.23  ( OK ),73.21  ( OK ),57.00  ( Overridden ),
Mon  May 05 07:30:00  CDT,0.00  ( OK ),1.70  ( OK ),1.50  ( OK ),55.35  ( OK ),59.00  ( OK ),75.74  ( OK ),0.00  ( OK ),56.43  ( OK ),1.00  ( OK ),1.00  ( OK ),18919.97  ( OK ),65.61  ( OK ),57.00  ( Overridden ),
Mon  May 05 07:45:00  CDT,0.00  ( OK ),1.65  ( OK ),1.50  ( OK ),55.24  ( OK ),60.22  ( OK ),75.92  ( OK ),0.00  ( OK ),56.42  ( OK ),1.00  ( OK ),1.00  ( OK ),16292.36  ( OK ),60.50  ( OK ),57.00  ( Overridden ),
Mon  May 05 08:00:00  CDT,0.00  ( OK ),1.58  ( OK ),1.50  ( OK ),54.84  ( OK ),56.88  ( OK ),76.15  ( OK ),0.00  ( OK ),56.17  ( OK ),1.00  ( OK ),1.00  ( OK ),14350.02  ( OK ),57.19  ( OK ),57.00  ( Overridden ),
Mon  May 05 08:15:00  CDT,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),55.39  ( OK ),59.53  ( OK ),76.30  ( OK ),0.00  ( OK ),56.67  ( OK ),1.00  ( OK ),1.00  ( OK ),13591.20  ( OK ),55.26  ( OK ),57.00  ( Overridden ),
Mon  May 05 08:30:00  CDT,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),55.01  ( OK ),60.69  ( OK ),76.39  ( OK ),0.00  ( OK ),56.57  ( OK ),1.00  ( OK ),1.00  ( OK ),12897.11  ( OK ),53.76  ( OK ),57.00  ( Overridden ),
Mon  May 05 08:45:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.97  ( OK ),61.47  ( OK ),76.59  ( OK ),0.00  ( OK ),56.46  ( OK ),1.00  ( OK ),1.00  ( OK ),12419.59  ( OK ),52.81  ( OK ),57.00  ( Overridden ),
Mon  May 05 09:00:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.23  ( OK ),64.54  ( OK ),76.72  ( OK ),0.00  ( OK ),56.99  ( OK ),1.00  ( OK ),1.00  ( OK ),12178.55  ( OK ),52.86  ( OK ),57.00  ( Overridden ),
Mon  May 05 09:15:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.31  ( OK ),65.89  ( OK ),76.88  ( OK ),0.00  ( OK ),56.97  ( OK ),1.00  ( OK ),1.00  ( OK ),11848.11  ( OK ),52.59  ( OK ),57.00  ( Overridden ),
Mon  May 05 09:30:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.52  ( OK ),68.57  ( OK ),76.84  ( OK ),0.00  ( OK ),57.30  ( OK ),1.00  ( OK ),1.00  ( OK ),11874.22  ( OK ),52.70  ( OK ),57.00  ( Overridden ),
Mon  May 05 09:45:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.06  ( OK ),69.15  ( OK ),76.97  ( OK ),0.00  ( OK ),57.18  ( OK ),1.00  ( OK ),1.00  ( OK ),12460.92  ( OK ),52.70  ( OK ),57.00  ( Overridden ),
Mon  May 05 10:00:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.95  ( OK ),69.79  ( OK ),76.99  ( OK ),0.00  ( OK ),57.07  ( OK ),1.00  ( OK ),1.00  ( OK ),12617.99  ( OK ),53.04  ( OK ),57.00  ( Overridden ),
Mon  May 05 10:15:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.19  ( OK ),71.24  ( OK ),77.03  ( OK ),0.00  ( OK ),57.21  ( OK ),1.00  ( OK ),1.00  ( OK ),12040.07  ( OK ),52.73  ( OK ),57.00  ( Overridden ),
Mon  May 05 10:30:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),55.30  ( OK ),73.32  ( OK ),77.05  ( OK ),0.00  ( OK ),57.36  ( OK ),1.00  ( OK ),1.00  ( OK ),12153.33  ( OK ),53.24  ( OK ),57.00  ( Overridden ),
Mon  May 05 10:45:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.11  ( OK ),75.75  ( OK ),77.14  ( OK ),0.00  ( OK ),57.47  ( OK ),1.00  ( OK ),1.00  ( OK ),11845.67  ( OK ),53.15  ( OK ),57.00  ( Overridden ),
Mon  May 05 11:00:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.81  ( OK ),75.06  ( OK ),77.18  ( OK ),0.00  ( OK ),57.09  ( OK ),1.00  ( OK ),1.00  ( OK ),10987.09  ( OK ),52.83  ( OK ),57.00  ( Overridden ),
Mon  May 05 11:15:00  CDT,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),54.60  ( OK ),73.06  ( OK ),77.18  ( OK ),0.00  ( OK ),56.75  ( OK ),1.00  ( OK ),1.00  ( OK ),11852.19  ( OK ),52.95  ( OK ),57.00  ( Overridden ),
Mon  May 05 11:30:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.21  ( OK ),74.32  ( OK ),77.14  ( OK ),0.00  ( OK ),57.24  ( OK ),1.00  ( OK ),1.00  ( OK ),11201.70  ( OK ),52.16  ( OK ),57.00  ( Overridden ),
Mon  May 05 11:45:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.53  ( OK ),77.58  ( OK ),77.22  ( OK ),0.00  ( OK ),57.72  ( OK ),1.00  ( OK ),1.00  ( OK ),10944.31  ( OK ),52.45  ( OK ),57.00  ( Overridden ),
Mon  May 05 12:00:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.90  ( OK ),79.77  ( OK ),77.37  ( OK ),0.00  ( OK ),57.42  ( OK ),1.00  ( OK ),1.00  ( OK ),10723.65  ( OK ),52.34  ( OK ),57.00  ( Overridden ),
Mon  May 05 12:15:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.33  ( OK ),84.12  ( OK ),77.42  ( OK ),0.00  ( OK ),57.67  ( OK ),1.00  ( OK ),1.00  ( OK ),10645.31  ( OK ),52.36  ( OK ),57.00  ( Overridden ),
Mon  May 05 12:30:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.54  ( OK ),87.28  ( OK ),77.40  ( OK ),0.00  ( OK ),57.68  ( OK ),1.00  ( OK ),1.00  ( OK ),10584.76  ( OK ),52.24  ( OK ),57.00  ( Overridden ),
Mon  May 05 12:45:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.99  ( OK ),91.34  ( OK ),77.44  ( OK ),0.00  ( OK ),57.66  ( OK ),1.00  ( OK ),1.00  ( OK ),10078.72  ( OK ),52.13  ( OK ),57.00  ( Overridden ),
Mon  May 05 13:00:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.56  ( OK ),95.74  ( OK ),77.45  ( OK ),0.00  ( OK ),57.92  ( OK ),1.00  ( OK ),1.00  ( OK ),10550.20  ( OK ),52.16  ( OK ),57.00  ( Overridden ),
Mon  May 05 13:15:00  CDT,58.07  ( OK ),1.52  ( OK ),1.50  ( OK ),55.73  ( OK ),100.00  ( OK ),77.44  ( OK ),0.00  ( OK ),58.05  ( OK ),1.00  ( OK ),1.00  ( OK ),9707.53  ( OK ),51.87  ( OK ),57.00  ( Overridden ),
Mon  May 05 13:30:00  CDT,73.52  ( OK ),1.49  ( OK ),1.50  ( OK ),56.31  ( OK ),100.00  ( OK ),77.46  ( OK ),0.00  ( OK ),58.26  ( OK ),1.00  ( OK ),1.00  ( OK ),10319.48  ( OK ),52.01  ( OK ),57.00  ( Overridden ),
Mon  May 05 13:45:00  CDT,91.88  ( OK ),1.48  ( OK ),1.50  ( OK ),56.48  ( OK ),100.00  ( OK ),77.51  ( OK ),0.00  ( OK ),58.47  ( OK ),1.00  ( OK ),1.00  ( OK ),10431.67  ( OK ),51.66  ( OK ),57.00  ( Overridden ),
Mon  May 05 14:00:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),56.64  ( OK ),100.00  ( OK ),77.46  ( OK ),0.00  ( OK ),58.76  ( OK ),1.00  ( OK ),1.00  ( OK ),9228.54  ( OK ),51.15  ( OK ),57.00  ( Overridden ),
Mon  May 05 14:15:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),56.36  ( OK ),100.00  ( OK ),77.48  ( OK ),0.00  ( OK ),58.74  ( OK ),1.00  ( OK ),1.00  ( OK ),8798.61  ( OK ),50.85  ( OK ),57.00  ( Overridden ),
Mon  May 05 14:30:00  CDT,100.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.77  ( OK ),100.00  ( OK ),77.50  ( OK ),0.00  ( OK ),58.03  ( OK ),1.00  ( OK ),1.00  ( OK ),8630.22  ( OK ),50.42  ( OK ),57.00  ( Overridden ),
Mon  May 05 14:45:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.31  ( OK ),100.00  ( OK ),77.55  ( OK ),0.00  ( OK ),57.63  ( OK ),1.00  ( OK ),1.00  ( OK ),8110.48  ( OK ),50.02  ( OK ),57.00  ( Overridden ),
Mon  May 05 15:00:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.39  ( OK ),100.00  ( OK ),77.49  ( OK ),0.00  ( OK ),57.43  ( OK ),1.00  ( OK ),1.00  ( OK ),8270.50  ( OK ),49.63  ( OK ),57.00  ( Overridden ),
Mon  May 05 15:15:00  CDT,100.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.35  ( OK ),100.00  ( OK ),77.46  ( OK ),0.00  ( OK ),57.43  ( OK ),1.00  ( OK ),1.00  ( OK ),7628.76  ( OK ),49.29  ( OK ),57.00  ( Overridden ),
Mon  May 05 15:30:00  CDT,100.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.92  ( OK ),100.00  ( OK ),77.40  ( OK ),0.00  ( OK ),57.87  ( OK ),1.00  ( OK ),1.00  ( OK ),7829.71  ( OK ),49.30  ( OK ),57.00  ( Overridden ),
Mon  May 05 15:45:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),56.62  ( OK ),100.00  ( OK ),77.39  ( OK ),0.00  ( OK ),58.47  ( OK ),1.00  ( OK ),1.00  ( OK ),8928.61  ( OK ),49.79  ( OK ),57.00  ( Overridden ),
Mon  May 05 16:00:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),56.45  ( OK ),100.00  ( OK ),77.39  ( OK ),0.00  ( OK ),58.41  ( OK ),1.00  ( OK ),1.00  ( OK ),9223.16  ( OK ),49.95  ( OK ),57.00  ( Overridden ),
Mon  May 05 16:15:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),56.91  ( OK ),100.00  ( OK ),77.40  ( OK ),0.00  ( OK ),58.66  ( OK ),1.00  ( OK ),1.00  ( OK ),8598.96  ( OK ),49.69  ( OK ),57.00  ( Overridden ),
Mon  May 05 16:30:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),56.91  ( OK ),100.00  ( OK ),77.37  ( OK ),0.00  ( OK ),58.72  ( OK ),1.00  ( OK ),1.00  ( OK ),9512.75  ( OK ),49.92  ( OK ),57.00  ( Overridden ),
Mon  May 05 16:45:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),56.29  ( OK ),100.00  ( OK ),77.33  ( OK ),0.00  ( OK ),58.31  ( OK ),1.00  ( OK ),1.00  ( OK ),9662.41  ( OK ),50.28  ( OK ),57.00  ( Overridden ),
Mon  May 05 17:00:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),55.16  ( OK ),100.00  ( OK ),77.35  ( OK ),0.00  ( OK ),57.66  ( OK ),1.00  ( OK ),1.00  ( OK ),9807.10  ( OK ),50.35  ( OK ),57.00  ( Overridden ),
Mon  May 05 17:15:00  CDT,100.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.18  ( OK ),100.00  ( OK ),77.32  ( OK ),0.00  ( OK ),57.27  ( OK ),1.00  ( OK ),1.00  ( OK ),9356.81  ( OK ),49.51  ( OK ),57.00  ( Overridden ),
Mon  May 05 17:30:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.30  ( OK ),100.00  ( OK ),77.29  ( OK ),0.00  ( OK ),57.33  ( OK ),1.00  ( OK ),1.00  ( OK ),9262.57  ( OK ),49.72  ( OK ),57.00  ( Overridden ),
Mon  May 05 17:45:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.01  ( OK ),100.00  ( OK ),77.29  ( OK ),0.00  ( OK ),57.16  ( OK ),1.00  ( OK ),1.00  ( OK ),9034.96  ( OK ),49.42  ( OK ),57.00  ( Overridden ),
Mon  May 05 18:00:00  CDT,92.06  ( OK ),1.50  ( OK ),1.50  ( OK ),53.63  ( OK ),94.01  ( OK ),77.17  ( OK ),0.00  ( OK ),56.08  ( OK ),1.00  ( OK ),1.00  ( OK ),9229.88  ( OK ),49.28  ( OK ),57.00  ( Overridden ),
Mon  May 05 18:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.78  ( OK ),0.00  ( OK ),72.92  ( OK ),0.00  ( OK ),58.53  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  May 05 18:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.48  ( OK ),0.00  ( OK ),71.80  ( OK ),0.00  ( OK ),59.88  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  May 05 18:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.71  ( OK ),0.00  ( OK ),71.81  ( OK ),0.00  ( OK ),59.83  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  May 05 19:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.70  ( OK ),0.00  ( OK ),71.87  ( OK ),0.00  ( OK ),59.87  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  May 05 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.54  ( OK ),0.00  ( OK ),71.90  ( OK ),0.00  ( OK ),59.74  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  May 05 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.30  ( OK ),0.00  ( OK ),71.95  ( OK ),0.00  ( OK ),59.80  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  May 05 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.93  ( OK ),0.00  ( OK ),72.26  ( OK ),0.00  ( OK ),59.70  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  May 05 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.67  ( OK ),0.00  ( OK ),72.18  ( OK ),0.00  ( OK ),59.83  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  May 05 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.33  ( OK ),0.00  ( OK ),72.37  ( OK ),0.00  ( OK ),59.63  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  May 05 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.03  ( OK ),0.00  ( OK ),72.48  ( OK ),0.00  ( OK ),59.57  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  May 05 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.67  ( OK ),0.00  ( OK ),72.33  ( OK ),0.00  ( OK ),59.47  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  May 05 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.38  ( OK ),0.00  ( OK ),72.05  ( OK ),0.00  ( OK ),59.42  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  May 05 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.80  ( OK ),0.00  ( OK ),71.90  ( OK ),0.00  ( OK ),59.99  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  May 05 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.92  ( OK ),0.00  ( OK ),72.05  ( OK ),0.00  ( OK ),60.14  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  May 05 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.86  ( OK ),0.00  ( OK ),72.40  ( OK ),0.00  ( OK ),60.14  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  May 05 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.78  ( OK ),0.00  ( OK ),72.65  ( OK ),0.00  ( OK ),60.13  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  May 05 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.65  ( OK ),0.00  ( OK ),72.65  ( OK ),0.00  ( OK ),60.10  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  May 05 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.58  ( OK ),0.00  ( OK ),72.68  ( OK ),0.00  ( OK ),60.10  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  May 05 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.43  ( OK ),0.00  ( OK ),72.80  ( OK ),0.00  ( OK ),60.05  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  May 05 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.51  ( OK ),0.00  ( OK ),73.14  ( OK ),0.00  ( OK ),60.12  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  May 05 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.49  ( OK ),0.00  ( OK ),73.39  ( OK ),0.00  ( OK ),60.05  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  May 05 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.49  ( OK ),0.00  ( OK ),73.41  ( OK ),0.00  ( OK ),60.07  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  May 05 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.51  ( OK ),0.00  ( OK ),73.43  ( OK ),0.00  ( OK ),60.08  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  May 06 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.45  ( OK ),0.00  ( OK ),73.41  ( OK ),0.00  ( OK ),60.04  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  May 06 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.43  ( OK ),0.00  ( OK ),73.44  ( OK ),0.00  ( OK ),60.01  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  May 06 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.44  ( OK ),0.00  ( OK ),73.50  ( OK ),0.00  ( OK ),60.03  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  May 06 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.50  ( OK ),0.00  ( OK ),73.57  ( OK ),0.00  ( OK ),60.03  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  May 06 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.47  ( OK ),0.00  ( OK ),73.55  ( OK ),0.00  ( OK ),60.01  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  May 06 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.46  ( OK ),0.00  ( OK ),73.61  ( OK ),0.00  ( OK ),60.01  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  May 06 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.43  ( OK ),0.00  ( OK ),73.55  ( OK ),0.00  ( OK ),59.99  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  May 06 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.45  ( OK ),0.00  ( OK ),73.57  ( OK ),0.00  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  May 06 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.43  ( OK ),0.00  ( OK ),73.54  ( OK ),0.00  ( OK ),59.99  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  May 06 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.40  ( OK ),0.00  ( OK ),73.42  ( OK ),0.00  ( OK ),59.99  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  May 06 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.33  ( OK ),0.00  ( OK ),73.46  ( OK ),0.00  ( OK ),59.94  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  May 06 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.27  ( OK ),0.00  ( OK ),73.42  ( OK ),0.00  ( OK ),59.94  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  May 06 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.26  ( OK ),0.00  ( OK ),73.50  ( OK ),0.00  ( OK ),59.93  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  May 06 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.26  ( OK ),0.00  ( OK ),73.52  ( OK ),0.00  ( OK ),59.90  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  May 06 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.27  ( OK ),0.00  ( OK ),73.57  ( OK ),0.00  ( OK ),59.89  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  May 06 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.29  ( OK ),0.00  ( OK ),73.53  ( OK ),0.00  ( OK ),59.87  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  May 06 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.36  ( OK ),0.00  ( OK ),73.58  ( OK ),0.00  ( OK ),59.88  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  May 06 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.40  ( OK ),0.00  ( OK ),73.51  ( OK ),0.00  ( OK ),59.91  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  May 06 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.40  ( OK ),0.00  ( OK ),73.56  ( OK ),0.00  ( OK ),59.89  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  May 06 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.39  ( OK ),0.00  ( OK ),73.55  ( OK ),0.00  ( OK ),59.87  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  May 06 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.39  ( OK ),0.00  ( OK ),73.52  ( OK ),0.00  ( OK ),59.89  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  May 06 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.82  ( OK ),0.00  ( OK ),73.13  ( OK ),0.00  ( OK ),59.53  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  May 06 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.43  ( OK ),0.00  ( OK ),72.36  ( OK ),0.00  ( OK ),59.30  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  May 06 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.21  ( OK ),0.00  ( OK ),71.94  ( OK ),0.00  ( OK ),59.11  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  May 06 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.02  ( OK ),0.00  ( OK ),71.67  ( OK ),0.00  ( OK ),59.02  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  May 06 06:15:00  CDT,0.00  ( OK ),0.82  ( OK ),1.50  ( OK ),59.70  ( OK ),43.67  ( OK ),76.86  ( OK ),0.00  ( OK ),60.05  ( OK ),1.00  ( OK ),1.00  ( OK ),31465.68  ( OK ),86.13  ( OK ),57.00  ( Overridden ),
Tue  May 06 06:30:00  CDT,0.00  ( OK ),1.38  ( OK ),1.50  ( OK ),56.13  ( OK ),49.51  ( OK ),76.08  ( OK ),0.00  ( OK ),56.64  ( OK ),1.00  ( OK ),1.00  ( OK ),33613.27  ( OK ),94.94  ( OK ),57.00  ( Overridden ),
Tue  May 06 06:45:00  CDT,0.00  ( OK ),1.62  ( OK ),1.50  ( OK ),54.93  ( OK ),48.70  ( OK ),75.66  ( OK ),0.00  ( OK ),56.22  ( OK ),1.00  ( OK ),1.00  ( OK ),31274.11  ( OK ),89.70  ( OK ),57.00  ( Overridden ),
Tue  May 06 07:00:00  CDT,0.00  ( OK ),1.69  ( OK ),1.50  ( OK ),55.31  ( OK ),51.15  ( OK ),75.50  ( OK ),0.00  ( OK ),56.45  ( OK ),1.00  ( OK ),1.00  ( OK ),28157.85  ( OK ),82.60  ( OK ),57.00  ( Overridden ),
Tue  May 06 07:15:00  CDT,0.00  ( OK ),1.64  ( OK ),1.50  ( OK ),55.74  ( OK ),54.99  ( OK ),75.61  ( OK ),0.00  ( OK ),56.44  ( OK ),1.00  ( OK ),1.00  ( OK ),25500.12  ( OK ),77.38  ( OK ),57.00  ( Overridden ),
Tue  May 06 07:30:00  CDT,0.00  ( OK ),1.65  ( OK ),1.50  ( OK ),55.63  ( OK ),59.04  ( OK ),75.76  ( OK ),0.00  ( OK ),56.67  ( OK ),1.00  ( OK ),1.00  ( OK ),23010.36  ( OK ),72.30  ( OK ),57.00  ( Overridden ),
Tue  May 06 07:45:00  CDT,0.00  ( OK ),1.63  ( OK ),1.50  ( OK ),55.73  ( OK ),62.96  ( OK ),75.91  ( OK ),0.00  ( OK ),56.96  ( OK ),1.00  ( OK ),1.00  ( OK ),19510.71  ( OK ),66.80  ( OK ),57.00  ( Overridden ),
Tue  May 06 08:00:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.51  ( OK ),66.47  ( OK ),76.08  ( OK ),0.00  ( OK ),57.13  ( OK ),1.00  ( OK ),1.00  ( OK ),18736.28  ( OK ),64.49  ( OK ),57.00  ( Overridden ),
Tue  May 06 08:15:00  CDT,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),55.22  ( OK ),68.01  ( OK ),76.12  ( OK ),0.00  ( OK ),57.14  ( OK ),1.00  ( OK ),1.00  ( OK ),17031.97  ( OK ),62.01  ( OK ),57.00  ( Overridden ),
Tue  May 06 08:30:00  CDT,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),55.34  ( OK ),70.65  ( OK ),76.26  ( OK ),0.00  ( OK ),57.52  ( OK ),1.00  ( OK ),1.00  ( OK ),16127.19  ( OK ),60.60  ( OK ),57.00  ( Overridden ),
Tue  May 06 08:45:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.47  ( OK ),73.52  ( OK ),76.43  ( OK ),0.00  ( OK ),57.50  ( OK ),1.00  ( OK ),1.00  ( OK ),16366.40  ( OK ),60.35  ( OK ),57.00  ( Overridden ),
Tue  May 06 09:00:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.95  ( OK ),79.09  ( OK ),76.65  ( OK ),0.00  ( OK ),57.95  ( OK ),1.00  ( OK ),1.00  ( OK ),16170.67  ( OK ),60.29  ( OK ),57.00  ( Overridden ),
Tue  May 06 09:15:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.56  ( OK ),82.51  ( OK ),76.94  ( OK ),0.00  ( OK ),57.76  ( OK ),1.00  ( OK ),1.00  ( OK ),15943.12  ( OK ),60.03  ( OK ),57.00  ( Overridden ),
Tue  May 06 09:30:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),56.50  ( OK ),91.32  ( OK ),77.06  ( OK ),0.00  ( OK ),58.59  ( OK ),1.00  ( OK ),1.00  ( OK ),15730.13  ( OK ),59.82  ( OK ),57.00  ( Overridden ),
Tue  May 06 09:45:00  CDT,64.32  ( OK ),1.52  ( OK ),1.50  ( OK ),56.54  ( OK ),100.00  ( OK ),77.18  ( OK ),0.00  ( OK ),58.81  ( OK ),1.00  ( OK ),1.00  ( OK ),15220.21  ( OK ),59.28  ( OK ),57.00  ( Overridden ),
Tue  May 06 10:00:00  CDT,88.47  ( OK ),1.53  ( OK ),1.50  ( OK ),56.68  ( OK ),100.00  ( OK ),77.19  ( OK ),0.00  ( OK ),58.91  ( OK ),1.00  ( OK ),1.00  ( OK ),14529.01  ( OK ),58.34  ( OK ),57.00  ( Overridden ),
Tue  May 06 10:15:00  CDT,100.00  ( OK ),1.53  ( OK ),1.50  ( OK ),57.28  ( OK ),100.00  ( OK ),77.19  ( OK ),0.00  ( OK ),59.14  ( OK ),1.00  ( OK ),1.00  ( OK ),13714.75  ( OK ),57.19  ( OK ),57.00  ( Overridden ),
Tue  May 06 10:30:00  CDT,100.00  ( OK ),1.52  ( OK ),1.50  ( OK ),57.62  ( OK ),100.00  ( OK ),77.25  ( OK ),0.00  ( OK ),59.56  ( OK ),1.00  ( OK ),1.00  ( OK ),13265.87  ( OK ),56.32  ( OK ),57.00  ( Overridden ),
Tue  May 06 10:45:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),58.07  ( OK ),100.00  ( OK ),77.23  ( OK ),0.00  ( OK ),59.84  ( OK ),1.00  ( OK ),1.00  ( OK ),12642.59  ( OK ),55.77  ( OK ),57.00  ( Overridden ),
Tue  May 06 11:00:00  CDT,100.00  ( OK ),1.53  ( OK ),1.50  ( OK ),57.63  ( OK ),100.00  ( OK ),77.31  ( OK ),0.00  ( OK ),59.69  ( OK ),1.00  ( OK ),1.00  ( OK ),11654.53  ( OK ),54.60  ( OK ),57.00  ( Overridden ),
Tue  May 06 11:15:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),58.55  ( OK ),100.00  ( OK ),77.40  ( OK ),0.00  ( OK ),60.40  ( OK ),1.00  ( OK ),1.00  ( OK ),11295.55  ( OK ),54.00  ( OK ),57.00  ( Overridden ),
Tue  May 06 11:30:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),58.56  ( OK ),100.00  ( OK ),77.39  ( OK ),0.00  ( OK ),60.71  ( OK ),1.00  ( OK ),1.00  ( OK ),11549.48  ( OK ),53.37  ( OK ),57.00  ( Overridden ),
Tue  May 06 11:45:00  CDT,100.00  ( OK ),1.52  ( OK ),1.50  ( OK ),58.74  ( OK ),100.00  ( OK ),77.50  ( OK ),0.00  ( OK ),60.90  ( OK ),1.00  ( OK ),1.00  ( OK ),10815.24  ( OK ),52.92  ( OK ),57.00  ( Overridden ),
Tue  May 06 12:00:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),58.74  ( OK ),100.00  ( OK ),77.52  ( OK ),0.00  ( OK ),61.02  ( OK ),1.00  ( OK ),1.00  ( OK ),10720.53  ( OK ),52.75  ( OK ),57.00  ( Overridden ),
Tue  May 06 12:15:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),59.59  ( OK ),100.00  ( OK ),77.46  ( OK ),0.00  ( OK ),61.39  ( OK ),1.00  ( OK ),1.00  ( OK ),10643.31  ( OK ),52.55  ( OK ),57.00  ( Overridden ),
Tue  May 06 12:30:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),60.03  ( OK ),100.00  ( OK ),77.55  ( OK ),0.00  ( OK ),62.24  ( OK ),1.00  ( OK ),1.00  ( OK ),10736.46  ( OK ),52.59  ( OK ),57.00  ( Overridden ),
Tue  May 06 12:45:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),60.53  ( OK ),100.00  ( OK ),77.56  ( OK ),0.00  ( OK ),62.59  ( OK ),1.00  ( OK ),1.00  ( OK ),11175.53  ( OK ),53.05  ( OK ),57.00  ( Overridden ),
Tue  May 06 13:00:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),60.67  ( OK ),100.00  ( OK ),77.55  ( OK ),0.00  ( OK ),62.69  ( OK ),1.00  ( OK ),1.00  ( OK ),11123.64  ( OK ),53.28  ( OK ),57.00  ( Overridden ),
Tue  May 06 13:15:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),60.56  ( OK ),100.00  ( OK ),77.57  ( OK ),0.00  ( OK ),62.87  ( OK ),1.00  ( OK ),1.00  ( OK ),10857.11  ( OK ),53.38  ( OK ),57.00  ( Overridden ),
Tue  May 06 13:30:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),60.67  ( OK ),100.00  ( OK ),77.57  ( OK ),0.00  ( OK ),62.96  ( OK ),1.00  ( OK ),1.00  ( OK ),11247.12  ( OK ),53.69  ( OK ),57.00  ( Overridden ),
Tue  May 06 13:45:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),60.91  ( OK ),100.00  ( OK ),77.59  ( OK ),0.00  ( OK ),63.10  ( OK ),1.00  ( OK ),1.00  ( OK ),11496.69  ( OK ),54.08  ( OK ),57.00  ( Overridden ),
Tue  May 06 14:00:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),61.59  ( OK ),100.00  ( OK ),77.59  ( OK ),0.00  ( OK ),63.58  ( OK ),1.00  ( OK ),1.00  ( OK ),11713.05  ( OK ),54.32  ( OK ),57.00  ( Overridden ),
Tue  May 06 14:15:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),61.36  ( OK ),100.00  ( OK ),77.54  ( OK ),0.00  ( OK ),63.66  ( OK ),1.00  ( OK ),1.00  ( OK ),11960.96  ( OK ),54.62  ( OK ),57.00  ( Overridden ),
Tue  May 06 14:30:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),61.63  ( OK ),100.00  ( OK ),77.57  ( OK ),0.00  ( OK ),63.62  ( OK ),1.00  ( OK ),1.00  ( OK ),12617.72  ( OK ),55.52  ( OK ),57.00  ( Overridden ),
Tue  May 06 14:45:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),61.50  ( OK ),100.00  ( OK ),77.54  ( OK ),0.00  ( OK ),63.91  ( OK ),1.00  ( OK ),1.00  ( OK ),12523.44  ( OK ),55.57  ( OK ),57.00  ( Overridden ),
Tue  May 06 15:00:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),62.19  ( OK ),100.00  ( OK ),77.55  ( OK ),0.00  ( OK ),64.43  ( OK ),1.00  ( OK ),1.00  ( OK ),13022.81  ( OK ),56.05  ( OK ),57.00  ( Overridden ),
Tue  May 06 15:15:00  CDT,100.00  ( OK ),1.41  ( OK ),1.50  ( OK ),61.82  ( OK ),100.00  ( OK ),77.45  ( OK ),0.00  ( OK ),64.20  ( OK ),1.00  ( OK ),1.00  ( OK ),14760.58  ( OK ),57.83  ( OK ),57.00  ( Overridden ),
Tue  May 06 15:30:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),61.99  ( OK ),100.00  ( OK ),77.40  ( OK ),0.00  ( OK ),64.12  ( OK ),1.00  ( OK ),1.00  ( OK ),14015.35  ( OK ),57.76  ( OK ),57.00  ( Overridden ),
Tue  May 06 15:45:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),62.36  ( OK ),100.00  ( OK ),77.42  ( OK ),0.00  ( OK ),64.39  ( OK ),1.00  ( OK ),1.00  ( OK ),14554.17  ( OK ),58.08  ( OK ),57.00  ( Overridden ),
Tue  May 06 16:00:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),62.10  ( OK ),100.00  ( OK ),77.40  ( OK ),0.00  ( OK ),64.11  ( OK ),1.00  ( OK ),1.00  ( OK ),15026.21  ( OK ),58.70  ( OK ),57.00  ( Overridden ),
Tue  May 06 16:15:00  CDT,100.00  ( OK ),1.47  ( OK ),1.50  ( OK ),62.25  ( OK ),100.00  ( OK ),77.38  ( OK ),0.00  ( OK ),64.41  ( OK ),1.00  ( OK ),1.00  ( OK ),15648.65  ( OK ),59.40  ( OK ),57.00  ( Overridden ),
Tue  May 06 16:30:00  CDT,100.00  ( OK ),1.46  ( OK ),1.50  ( OK ),61.35  ( OK ),100.00  ( OK ),77.30  ( OK ),0.00  ( OK ),63.83  ( OK ),1.00  ( OK ),1.00  ( OK ),16282.45  ( OK ),60.16  ( OK ),57.00  ( Overridden ),
Tue  May 06 16:45:00  CDT,100.00  ( OK ),1.53  ( OK ),1.50  ( OK ),61.42  ( OK ),100.00  ( OK ),77.33  ( OK ),0.00  ( OK ),63.69  ( OK ),1.00  ( OK ),1.00  ( OK ),14958.29  ( OK ),58.88  ( OK ),57.00  ( Overridden ),
Tue  May 06 17:00:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),61.92  ( OK ),100.00  ( OK ),77.28  ( OK ),0.00  ( OK ),64.05  ( OK ),1.00  ( OK ),1.00  ( OK ),15323.23  ( OK ),58.90  ( OK ),57.00  ( Overridden ),
Tue  May 06 17:15:00  CDT,100.00  ( OK ),1.52  ( OK ),1.50  ( OK ),61.38  ( OK ),100.00  ( OK ),77.24  ( OK ),0.00  ( OK ),63.59  ( OK ),1.00  ( OK ),1.00  ( OK ),14923.76  ( OK ),58.50  ( OK ),57.00  ( Overridden ),
Tue  May 06 17:30:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),61.36  ( OK ),100.00  ( OK ),77.27  ( OK ),0.00  ( OK ),63.58  ( OK ),1.00  ( OK ),1.00  ( OK ),14829.57  ( OK ),58.31  ( OK ),57.00  ( Overridden ),
Tue  May 06 17:45:00  CDT,100.00  ( OK ),1.54  ( OK ),1.50  ( OK ),61.25  ( OK ),100.00  ( OK ),77.28  ( OK ),0.00  ( OK ),63.39  ( OK ),1.00  ( OK ),1.00  ( OK ),14168.54  ( OK ),57.65  ( OK ),57.00  ( Overridden ),
Tue  May 06 18:00:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),61.13  ( OK ),100.00  ( OK ),77.27  ( OK ),0.00  ( OK ),63.44  ( OK ),1.00  ( OK ),1.00  ( OK ),14390.06  ( OK ),57.67  ( OK ),57.00  ( Overridden ),
Tue  May 06 18:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.57  ( OK ),0.00  ( OK ),75.56  ( OK ),0.00  ( OK ),64.42  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  May 06 18:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.77  ( OK ),0.00  ( OK ),74.60  ( OK ),0.00  ( OK ),65.21  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  May 06 18:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.61  ( OK ),0.00  ( OK ),74.26  ( OK ),0.00  ( OK ),65.39  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  May 06 19:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.24  ( OK ),0.00  ( OK ),74.29  ( OK ),0.00  ( OK ),65.38  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  May 06 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.82  ( OK ),0.00  ( OK ),74.37  ( OK ),0.00  ( OK ),65.35  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  May 06 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.26  ( OK ),0.00  ( OK ),74.17  ( OK ),0.00  ( OK ),65.29  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  May 06 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.71  ( OK ),0.00  ( OK ),74.42  ( OK ),0.00  ( OK ),65.17  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  May 06 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.43  ( OK ),0.00  ( OK ),74.47  ( OK ),0.00  ( OK ),65.18  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  May 06 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.93  ( OK ),0.00  ( OK ),74.35  ( OK ),0.00  ( OK ),65.05  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  May 06 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.60  ( OK ),0.00  ( OK ),74.19  ( OK ),0.00  ( OK ),64.92  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  May 06 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.33  ( OK ),0.00  ( OK ),74.02  ( OK ),0.00  ( OK ),64.82  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  May 06 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.10  ( OK ),0.00  ( OK ),74.09  ( OK ),0.00  ( OK ),64.75  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  May 06 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.50  ( OK ),0.00  ( OK ),74.36  ( OK ),0.00  ( OK ),65.01  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  May 06 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.58  ( OK ),0.00  ( OK ),74.67  ( OK ),0.00  ( OK ),65.06  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  May 06 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.66  ( OK ),0.00  ( OK ),74.92  ( OK ),0.00  ( OK ),65.08  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  May 06 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.71  ( OK ),0.00  ( OK ),75.12  ( OK ),0.00  ( OK ),65.07  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  May 06 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.73  ( OK ),0.00  ( OK ),75.28  ( OK ),0.00  ( OK ),65.09  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  May 06 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.80  ( OK ),0.00  ( OK ),75.42  ( OK ),0.00  ( OK ),65.09  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  May 06 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.10  ( OK ),0.00  ( OK ),75.58  ( OK ),0.00  ( OK ),65.34  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  May 06 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.49  ( OK ),0.00  ( OK ),75.77  ( OK ),0.00  ( OK ),65.54  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  May 06 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.69  ( OK ),0.00  ( OK ),75.93  ( OK ),0.00  ( OK ),65.65  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  May 06 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.88  ( OK ),0.00  ( OK ),76.05  ( OK ),0.00  ( OK ),65.69  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  May 06 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.06  ( OK ),0.00  ( OK ),76.10  ( OK ),0.00  ( OK ),65.75  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  May 07 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.28  ( OK ),0.00  ( OK ),76.20  ( OK ),0.00  ( OK ),65.87  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  May 07 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.36  ( OK ),0.00  ( OK ),76.20  ( OK ),0.00  ( OK ),65.82  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  May 07 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.36  ( OK ),0.00  ( OK ),76.17  ( OK ),0.00  ( OK ),65.80  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  May 07 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.39  ( OK ),0.00  ( OK ),76.18  ( OK ),0.00  ( OK ),65.82  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  May 07 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.37  ( OK ),0.00  ( OK ),76.20  ( OK ),0.00  ( OK ),65.81  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  May 07 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.25  ( OK ),0.00  ( OK ),76.17  ( OK ),0.00  ( OK ),65.71  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  May 07 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.16  ( OK ),0.00  ( OK ),76.17  ( OK ),0.00  ( OK ),65.68  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  May 07 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.13  ( OK ),0.00  ( OK ),76.16  ( OK ),0.00  ( OK ),65.71  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  May 07 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.07  ( OK ),0.00  ( OK ),76.08  ( OK ),0.00  ( OK ),65.71  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  May 07 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.13  ( OK ),0.00  ( OK ),76.14  ( OK ),0.00  ( OK ),65.78  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  May 07 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.44  ( OK ),0.00  ( OK ),76.18  ( OK ),0.00  ( OK ),66.02  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  May 07 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.35  ( OK ),0.00  ( OK ),76.20  ( OK ),0.00  ( OK ),65.88  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  May 07 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.26  ( OK ),0.00  ( OK ),76.20  ( OK ),0.00  ( OK ),65.84  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  May 07 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.30  ( OK ),0.00  ( OK ),76.26  ( OK ),0.00  ( OK ),65.88  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  May 07 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.41  ( OK ),0.00  ( OK ),76.23  ( OK ),0.00  ( OK ),65.94  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  May 07 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.53  ( OK ),0.00  ( OK ),76.29  ( OK ),0.00  ( OK ),66.01  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  May 07 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.95  ( OK ),0.00  ( OK ),76.29  ( OK ),0.00  ( OK ),66.27  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  May 07 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.11  ( OK ),0.00  ( OK ),76.31  ( OK ),0.00  ( OK ),66.23  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  May 07 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.01  ( OK ),0.00  ( OK ),76.38  ( OK ),0.00  ( OK ),66.08  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  May 07 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.87  ( OK ),0.00  ( OK ),76.39  ( OK ),0.00  ( OK ),66.05  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  May 07 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.77  ( OK ),0.00  ( OK ),76.42  ( OK ),0.00  ( OK ),66.05  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  May 07 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.19  ( OK ),0.00  ( OK ),76.20  ( OK ),0.00  ( OK ),65.69  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  May 07 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.82  ( OK ),0.00  ( OK ),75.91  ( OK ),0.00  ( OK ),65.53  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  May 07 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.50  ( OK ),0.00  ( OK ),75.70  ( OK ),0.00  ( OK ),65.40  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  May 07 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.34  ( OK ),0.00  ( OK ),75.59  ( OK ),0.00  ( OK ),65.34  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  May 07 06:15:00  CDT,0.00  ( OK ),0.91  ( OK ),1.50  ( OK ),60.64  ( OK ),55.38  ( OK ),77.46  ( OK ),0.00  ( OK ),62.10  ( OK ),1.00  ( OK ),1.00  ( OK ),29886.87  ( OK ),83.15  ( OK ),57.00  ( Overridden ),
Wed  May 07 06:30:00  CDT,0.00  ( OK ),1.60  ( OK ),1.50  ( OK ),56.49  ( OK ),63.75  ( OK ),76.97  ( OK ),0.00  ( OK ),58.70  ( OK ),1.00  ( OK ),1.00  ( OK ),29148.45  ( OK ),84.92  ( OK ),57.00  ( Overridden ),
Wed  May 07 06:45:00  CDT,0.00  ( OK ),1.73  ( OK ),1.50  ( OK ),55.79  ( OK ),68.47  ( OK ),76.52  ( OK ),0.00  ( OK ),57.85  ( OK ),1.00  ( OK ),1.00  ( OK ),24458.31  ( OK ),75.35  ( OK ),57.00  ( Overridden ),
Wed  May 07 07:00:00  CDT,0.00  ( OK ),1.79  ( OK ),1.50  ( OK ),55.54  ( OK ),72.26  ( OK ),76.47  ( OK ),0.00  ( OK ),57.74  ( OK ),1.00  ( OK ),1.00  ( OK ),18334.40  ( OK ),66.10  ( OK ),57.00  ( Overridden ),
Wed  May 07 07:15:00  CDT,0.00  ( OK ),1.64  ( OK ),1.50  ( OK ),55.45  ( OK ),74.84  ( OK ),76.55  ( OK ),0.00  ( OK ),57.70  ( OK ),1.00  ( OK ),1.00  ( OK ),14860.91  ( OK ),59.44  ( OK ),57.00  ( Overridden ),
Wed  May 07 07:30:00  CDT,0.00  ( OK ),1.62  ( OK ),1.50  ( OK ),55.56  ( OK ),78.06  ( OK ),76.81  ( OK ),0.00  ( OK ),57.92  ( OK ),1.00  ( OK ),1.00  ( OK ),11431.52  ( OK ),54.43  ( OK ),57.00  ( Overridden ),
Wed  May 07 07:45:00  CDT,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),55.60  ( OK ),81.78  ( OK ),77.21  ( OK ),0.00  ( OK ),57.89  ( OK ),1.00  ( OK ),1.00  ( OK ),10432.68  ( OK ),52.31  ( OK ),57.00  ( Overridden ),
Wed  May 07 08:00:00  CDT,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),56.30  ( OK ),87.81  ( OK ),77.40  ( OK ),0.00  ( OK ),58.17  ( OK ),1.00  ( OK ),1.00  ( OK ),8844.70  ( OK ),50.88  ( OK ),57.00  ( Overridden ),
