TT,AHU4_CCV-AHU4-Percentage,AHU4_DSP-AHU4-inch,AHU4_DSPSP-AHU4-inch,AHU4_MAT-AHU4-degree Fahrenheit,AHU4_MaxDMP-AHU4-Percentage,AHU4_RAT-AHU4-degree Fahrenheit,AHU4_RHV-AHU4-Percentage,AHU4_SAT-AHU4-degree Fahrenheit,AHU4_SFC-AHU4-No Unit,AHU4_SFS-AHU4-No Unit,AHU4_SupCFM-AHU4-cubic foot per minute,AHU4_SupVFD-AHU4-Percentage,AHU4_SATSP-AHU4-degree Fahrenheit,
Mon  May 12 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.50  ( OK ),0.00  ( OK ),74.81  ( OK ),0.00  ( OK ),69.08  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  May 12 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.42  ( OK ),0.00  ( OK ),74.80  ( OK ),0.00  ( OK ),69.07  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  May 12 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.36  ( OK ),0.00  ( OK ),74.79  ( OK ),0.00  ( OK ),69.04  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  May 12 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.34  ( OK ),0.00  ( OK ),74.79  ( OK ),0.00  ( OK ),69.01  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  May 12 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.29  ( OK ),0.00  ( OK ),74.78  ( OK ),0.00  ( OK ),68.98  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  May 12 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.26  ( OK ),0.00  ( OK ),74.79  ( OK ),0.00  ( OK ),68.97  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  May 12 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.21  ( OK ),0.00  ( OK ),74.79  ( OK ),0.00  ( OK ),68.92  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  May 12 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.21  ( OK ),0.00  ( OK ),74.81  ( OK ),0.00  ( OK ),68.93  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  May 12 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.23  ( OK ),0.00  ( OK ),74.82  ( OK ),0.00  ( OK ),68.91  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  May 12 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.25  ( OK ),0.00  ( OK ),74.83  ( OK ),0.00  ( OK ),68.92  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  May 12 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.25  ( OK ),0.00  ( OK ),74.82  ( OK ),0.00  ( OK ),68.88  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  May 12 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.31  ( OK ),0.00  ( OK ),74.82  ( OK ),0.00  ( OK ),68.91  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  May 12 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.20  ( OK ),0.00  ( OK ),74.80  ( OK ),0.00  ( OK ),68.74  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  May 12 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.21  ( OK ),0.00  ( OK ),74.79  ( OK ),0.00  ( OK ),68.65  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  May 12 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.37  ( OK ),0.00  ( OK ),74.79  ( OK ),0.00  ( OK ),68.62  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  May 12 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.51  ( OK ),0.00  ( OK ),74.82  ( OK ),0.00  ( OK ),68.64  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  May 12 06:15:00  CDT,0.00  ( OK ),0.71  ( OK ),1.50  ( OK ),67.51  ( OK ),96.20  ( OK ),77.98  ( OK ),0.00  ( OK ),70.32  ( OK ),1.00  ( OK ),1.00  ( OK ),32759.38  ( OK ),90.97  ( OK ),57.00  ( Overridden ),
Mon  May 12 06:30:00  CDT,100.00  ( OK ),0.85  ( OK ),1.50  ( OK ),67.50  ( OK ),100.00  ( OK ),78.03  ( OK ),0.00  ( OK ),72.31  ( OK ),1.00  ( OK ),1.00  ( OK ),35747.61  ( OK ),99.99  ( OK ),57.00  ( Overridden ),
Mon  May 12 06:45:00  CDT,100.00  ( OK ),0.85  ( OK ),1.50  ( OK ),67.85  ( OK ),100.00  ( OK ),77.85  ( OK ),0.00  ( OK ),59.11  ( OK ),1.00  ( OK ),1.00  ( OK ),35533.05  ( OK ),99.99  ( OK ),57.00  ( Overridden ),
Mon  May 12 07:00:00  CDT,100.00  ( OK ),0.89  ( OK ),1.50  ( OK ),68.07  ( OK ),100.00  ( OK ),77.22  ( OK ),0.00  ( OK ),58.61  ( OK ),1.00  ( OK ),1.00  ( OK ),35279.00  ( OK ),99.99  ( OK ),57.00  ( Overridden ),
Mon  May 12 07:15:00  CDT,100.00  ( OK ),1.02  ( OK ),1.50  ( OK ),68.48  ( OK ),100.00  ( OK ),76.86  ( OK ),0.00  ( OK ),58.81  ( OK ),1.00  ( OK ),1.00  ( OK ),34970.15  ( OK ),99.99  ( OK ),57.00  ( Overridden ),
Mon  May 12 07:30:00  CDT,100.00  ( OK ),1.24  ( OK ),1.50  ( OK ),68.94  ( OK ),100.00  ( OK ),76.69  ( OK ),0.00  ( OK ),58.69  ( OK ),1.00  ( OK ),1.00  ( OK ),33985.75  ( OK ),99.99  ( OK ),57.00  ( Overridden ),
Mon  May 12 07:45:00  CDT,100.00  ( OK ),1.67  ( OK ),1.50  ( OK ),69.51  ( OK ),100.00  ( OK ),76.62  ( OK ),0.00  ( OK ),58.19  ( OK ),1.00  ( OK ),1.00  ( OK ),31069.14  ( OK ),95.92  ( OK ),57.00  ( Overridden ),
Mon  May 12 08:00:00  CDT,85.25  ( OK ),1.83  ( OK ),1.50  ( OK ),72.34  ( OK ),0.00  ( OK ),75.25  ( OK ),0.00  ( OK ),55.54  ( OK ),1.00  ( OK ),1.00  ( OK ),25370.58  ( OK ),83.89  ( OK ),57.00  ( Overridden ),
Mon  May 12 08:15:00  CDT,53.69  ( OK ),1.79  ( OK ),1.50  ( OK ),72.61  ( OK ),0.00  ( OK ),75.17  ( OK ),0.00  ( OK ),54.51  ( OK ),1.00  ( OK ),1.00  ( OK ),19431.21  ( OK ),72.09  ( OK ),57.00  ( Overridden ),
Mon  May 12 08:30:00  CDT,33.60  ( OK ),1.69  ( OK ),1.50  ( OK ),72.89  ( OK ),0.00  ( OK ),75.27  ( OK ),0.00  ( OK ),55.27  ( OK ),1.00  ( OK ),1.00  ( OK ),15717.16  ( OK ),64.29  ( OK ),57.00  ( Overridden ),
Mon  May 12 08:45:00  CDT,27.68  ( OK ),1.55  ( OK ),1.50  ( OK ),73.20  ( OK ),0.00  ( OK ),75.45  ( OK ),0.00  ( OK ),56.61  ( OK ),1.00  ( OK ),1.00  ( OK ),14814.43  ( OK ),61.09  ( OK ),57.00  ( Overridden ),
Mon  May 12 09:00:00  CDT,27.31  ( OK ),1.51  ( OK ),1.50  ( OK ),73.51  ( OK ),0.00  ( OK ),75.64  ( OK ),0.00  ( OK ),56.98  ( OK ),1.00  ( OK ),1.00  ( OK ),14735.41  ( OK ),60.75  ( OK ),57.00  ( Overridden ),
Mon  May 12 09:15:00  CDT,27.50  ( OK ),1.52  ( OK ),1.50  ( OK ),73.63  ( OK ),0.00  ( OK ),75.80  ( OK ),0.00  ( OK ),56.97  ( OK ),1.00  ( OK ),1.00  ( OK ),14115.66  ( OK ),60.01  ( OK ),57.00  ( Overridden ),
Mon  May 12 09:30:00  CDT,24.67  ( OK ),1.56  ( OK ),1.50  ( OK ),73.76  ( OK ),0.00  ( OK ),75.89  ( OK ),0.00  ( OK ),56.80  ( OK ),1.00  ( OK ),1.00  ( OK ),12645.88  ( OK ),57.95  ( OK ),57.00  ( Overridden ),
Mon  May 12 09:45:00  CDT,24.73  ( OK ),1.53  ( OK ),1.50  ( OK ),73.92  ( OK ),0.00  ( OK ),75.98  ( OK ),0.00  ( OK ),57.04  ( OK ),1.00  ( OK ),1.00  ( OK ),12365.49  ( OK ),56.99  ( OK ),57.00  ( Overridden ),
Mon  May 12 10:00:00  CDT,27.31  ( OK ),1.50  ( OK ),1.50  ( OK ),73.92  ( OK ),0.00  ( OK ),76.04  ( OK ),0.00  ( OK ),57.19  ( OK ),1.00  ( OK ),1.00  ( OK ),12482.65  ( OK ),56.72  ( OK ),57.00  ( Overridden ),
Mon  May 12 10:15:00  CDT,31.93  ( OK ),1.47  ( OK ),1.50  ( OK ),74.08  ( OK ),0.00  ( OK ),76.09  ( OK ),0.00  ( OK ),57.37  ( OK ),1.00  ( OK ),1.00  ( OK ),13152.23  ( OK ),57.47  ( OK ),57.00  ( Overridden ),
Mon  May 12 10:30:00  CDT,32.01  ( OK ),1.51  ( OK ),1.50  ( OK ),74.12  ( OK ),0.00  ( OK ),76.06  ( OK ),0.00  ( OK ),56.82  ( OK ),1.00  ( OK ),1.00  ( OK ),12521.71  ( OK ),56.94  ( OK ),57.00  ( Overridden ),
Mon  May 12 10:45:00  CDT,32.36  ( OK ),1.51  ( OK ),1.50  ( OK ),74.24  ( OK ),0.00  ( OK ),76.07  ( OK ),0.00  ( OK ),57.07  ( OK ),1.00  ( OK ),1.00  ( OK ),12610.77  ( OK ),57.03  ( OK ),57.00  ( Overridden ),
Mon  May 12 11:00:00  CDT,24.59  ( OK ),1.53  ( OK ),1.50  ( OK ),74.14  ( OK ),0.00  ( OK ),76.06  ( OK ),0.00  ( OK ),56.43  ( OK ),1.00  ( OK ),1.00  ( OK ),11824.76  ( OK ),56.02  ( OK ),57.00  ( Overridden ),
Mon  May 12 11:15:00  CDT,24.55  ( OK ),1.51  ( OK ),1.50  ( OK ),74.11  ( OK ),0.00  ( OK ),76.05  ( OK ),0.00  ( OK ),56.89  ( OK ),1.00  ( OK ),1.00  ( OK ),11986.90  ( OK ),55.86  ( OK ),57.00  ( Overridden ),
Mon  May 12 11:30:00  CDT,30.05  ( OK ),1.50  ( OK ),1.50  ( OK ),74.25  ( OK ),0.00  ( OK ),76.04  ( OK ),0.00  ( OK ),57.60  ( OK ),1.00  ( OK ),1.00  ( OK ),12436.85  ( OK ),56.34  ( OK ),57.00  ( Overridden ),
Mon  May 12 11:45:00  CDT,34.20  ( OK ),1.52  ( OK ),1.50  ( OK ),74.24  ( OK ),0.00  ( OK ),76.01  ( OK ),0.00  ( OK ),57.30  ( OK ),1.00  ( OK ),1.00  ( OK ),12215.67  ( OK ),56.37  ( OK ),57.00  ( Overridden ),
Mon  May 12 12:00:00  CDT,32.34  ( OK ),1.51  ( OK ),1.50  ( OK ),74.36  ( OK ),0.00  ( OK ),75.98  ( OK ),0.00  ( OK ),56.97  ( OK ),1.00  ( OK ),1.00  ( OK ),12467.18  ( OK ),56.74  ( OK ),57.00  ( Overridden ),
Mon  May 12 12:15:00  CDT,32.36  ( OK ),1.51  ( OK ),1.50  ( OK ),74.38  ( OK ),0.00  ( OK ),75.98  ( OK ),0.00  ( OK ),56.97  ( OK ),1.00  ( OK ),1.00  ( OK ),12715.98  ( OK ),56.96  ( OK ),57.00  ( Overridden ),
Mon  May 12 12:30:00  CDT,27.90  ( OK ),1.54  ( OK ),1.50  ( OK ),74.28  ( OK ),0.00  ( OK ),75.91  ( OK ),0.00  ( OK ),56.59  ( OK ),1.00  ( OK ),1.00  ( OK ),12188.83  ( OK ),56.20  ( OK ),57.00  ( Overridden ),
Mon  May 12 12:45:00  CDT,25.13  ( OK ),1.51  ( OK ),1.50  ( OK ),74.38  ( OK ),0.00  ( OK ),75.91  ( OK ),0.00  ( OK ),56.81  ( OK ),1.00  ( OK ),1.00  ( OK ),12278.47  ( OK ),56.02  ( OK ),57.00  ( Overridden ),
Mon  May 12 13:00:00  CDT,24.90  ( OK ),1.52  ( OK ),1.50  ( OK ),74.45  ( OK ),0.00  ( OK ),75.89  ( OK ),0.00  ( OK ),56.89  ( OK ),1.00  ( OK ),1.00  ( OK ),12158.39  ( OK ),55.77  ( OK ),57.00  ( Overridden ),
Mon  May 12 13:15:00  CDT,26.03  ( OK ),1.50  ( OK ),1.50  ( OK ),74.43  ( OK ),0.00  ( OK ),75.89  ( OK ),0.00  ( OK ),57.03  ( OK ),1.00  ( OK ),1.00  ( OK ),12283.92  ( OK ),55.77  ( OK ),57.00  ( Overridden ),
Mon  May 12 13:30:00  CDT,32.22  ( OK ),1.49  ( OK ),1.50  ( OK ),74.60  ( OK ),0.00  ( OK ),75.90  ( OK ),0.00  ( OK ),57.54  ( OK ),1.00  ( OK ),1.00  ( OK ),12573.30  ( OK ),56.02  ( OK ),57.00  ( Overridden ),
Mon  May 12 13:45:00  CDT,35.33  ( OK ),1.47  ( OK ),1.50  ( OK ),74.84  ( OK ),0.00  ( OK ),75.91  ( OK ),0.00  ( OK ),57.19  ( OK ),1.00  ( OK ),1.00  ( OK ),14061.41  ( OK ),57.72  ( OK ),57.00  ( Overridden ),
Mon  May 12 14:00:00  CDT,34.84  ( OK ),1.43  ( OK ),1.50  ( OK ),74.76  ( OK ),0.00  ( OK ),75.89  ( OK ),0.00  ( OK ),56.88  ( OK ),1.00  ( OK ),1.00  ( OK ),14981.20  ( OK ),58.99  ( OK ),57.00  ( Overridden ),
Mon  May 12 14:15:00  CDT,30.58  ( OK ),1.49  ( OK ),1.50  ( OK ),74.65  ( OK ),0.00  ( OK ),75.86  ( OK ),0.00  ( OK ),56.65  ( OK ),1.00  ( OK ),1.00  ( OK ),14022.76  ( OK ),57.93  ( OK ),57.00  ( Overridden ),
Mon  May 12 14:30:00  CDT,27.20  ( OK ),1.51  ( OK ),1.50  ( OK ),74.76  ( OK ),0.00  ( OK ),75.85  ( OK ),0.00  ( OK ),56.74  ( OK ),1.00  ( OK ),1.00  ( OK ),13113.18  ( OK ),57.25  ( OK ),57.00  ( Overridden ),
Mon  May 12 14:45:00  CDT,27.25  ( OK ),1.46  ( OK ),1.50  ( OK ),74.84  ( OK ),0.00  ( OK ),75.86  ( OK ),0.00  ( OK ),56.89  ( OK ),1.00  ( OK ),1.00  ( OK ),14057.00  ( OK ),57.99  ( OK ),57.00  ( Overridden ),
Mon  May 12 15:00:00  CDT,27.50  ( OK ),1.52  ( OK ),1.50  ( OK ),75.03  ( OK ),0.00  ( OK ),75.88  ( OK ),0.00  ( OK ),57.01  ( OK ),1.00  ( OK ),1.00  ( OK ),13050.41  ( OK ),56.90  ( OK ),57.00  ( Overridden ),
Mon  May 12 15:15:00  CDT,28.47  ( OK ),1.51  ( OK ),1.50  ( OK ),74.98  ( OK ),0.00  ( OK ),75.89  ( OK ),0.00  ( OK ),57.21  ( OK ),1.00  ( OK ),1.00  ( OK ),12988.31  ( OK ),56.90  ( OK ),57.00  ( Overridden ),
Mon  May 12 15:30:00  CDT,30.87  ( OK ),1.44  ( OK ),1.50  ( OK ),75.02  ( OK ),0.00  ( OK ),75.90  ( OK ),0.00  ( OK ),57.25  ( OK ),1.00  ( OK ),1.00  ( OK ),14007.34  ( OK ),57.81  ( OK ),57.00  ( Overridden ),
Mon  May 12 15:45:00  CDT,34.97  ( OK ),1.48  ( OK ),1.50  ( OK ),75.10  ( OK ),0.00  ( OK ),75.90  ( OK ),0.00  ( OK ),57.29  ( OK ),1.00  ( OK ),1.00  ( OK ),13837.82  ( OK ),57.91  ( OK ),57.00  ( Overridden ),
Mon  May 12 16:00:00  CDT,36.36  ( OK ),1.49  ( OK ),1.50  ( OK ),75.15  ( OK ),0.00  ( OK ),75.91  ( OK ),0.00  ( OK ),57.15  ( OK ),1.00  ( OK ),1.00  ( OK ),13611.12  ( OK ),57.99  ( OK ),57.00  ( Overridden ),
Mon  May 12 16:15:00  CDT,35.18  ( OK ),1.47  ( OK ),1.50  ( OK ),74.84  ( OK ),0.00  ( OK ),75.89  ( OK ),0.00  ( OK ),57.00  ( OK ),1.00  ( OK ),1.00  ( OK ),14234.36  ( OK ),58.97  ( OK ),57.00  ( Overridden ),
Mon  May 12 16:30:00  CDT,34.42  ( OK ),1.50  ( OK ),1.50  ( OK ),74.96  ( OK ),0.00  ( OK ),75.87  ( OK ),0.00  ( OK ),56.89  ( OK ),1.00  ( OK ),1.00  ( OK ),13907.92  ( OK ),58.64  ( OK ),57.00  ( Overridden ),
Mon  May 12 16:45:00  CDT,35.62  ( OK ),1.49  ( OK ),1.50  ( OK ),74.97  ( OK ),0.00  ( OK ),75.85  ( OK ),0.00  ( OK ),57.07  ( OK ),1.00  ( OK ),1.00  ( OK ),14005.12  ( OK ),58.92  ( OK ),57.00  ( Overridden ),
Mon  May 12 17:00:00  CDT,35.58  ( OK ),1.50  ( OK ),1.50  ( OK ),75.11  ( OK ),0.00  ( OK ),75.86  ( OK ),0.00  ( OK ),56.96  ( OK ),1.00  ( OK ),1.00  ( OK ),14086.99  ( OK ),59.20  ( OK ),57.00  ( Overridden ),
Mon  May 12 17:15:00  CDT,31.46  ( OK ),1.54  ( OK ),1.50  ( OK ),74.89  ( OK ),0.00  ( OK ),75.81  ( OK ),0.00  ( OK ),56.57  ( OK ),1.00  ( OK ),1.00  ( OK ),13234.77  ( OK ),58.09  ( OK ),57.00  ( Overridden ),
Mon  May 12 17:30:00  CDT,25.25  ( OK ),1.57  ( OK ),1.50  ( OK ),74.84  ( OK ),0.00  ( OK ),75.81  ( OK ),0.00  ( OK ),56.48  ( OK ),1.00  ( OK ),1.00  ( OK ),11818.54  ( OK ),55.81  ( OK ),57.00  ( Overridden ),
Mon  May 12 17:45:00  CDT,24.84  ( OK ),1.55  ( OK ),1.50  ( OK ),74.66  ( OK ),0.00  ( OK ),75.84  ( OK ),0.00  ( OK ),56.86  ( OK ),1.00  ( OK ),1.00  ( OK ),11056.65  ( OK ),54.38  ( OK ),57.00  ( Overridden ),
Mon  May 12 18:00:00  CDT,23.50  ( OK ),1.53  ( OK ),1.50  ( OK ),74.47  ( OK ),0.00  ( OK ),75.90  ( OK ),0.00  ( OK ),56.95  ( OK ),1.00  ( OK ),1.00  ( OK ),10236.80  ( OK ),52.97  ( OK ),57.00  ( Overridden ),
Mon  May 12 18:15:00  CDT,23.00  ( OK ),1.52  ( OK ),1.50  ( OK ),74.49  ( OK ),0.00  ( OK ),75.94  ( OK ),0.00  ( OK ),56.98  ( OK ),1.00  ( OK ),1.00  ( OK ),10220.86  ( OK ),52.54  ( OK ),57.00  ( Overridden ),
Mon  May 12 18:30:00  CDT,22.88  ( OK ),1.50  ( OK ),1.50  ( OK ),74.52  ( OK ),0.00  ( OK ),75.99  ( OK ),0.00  ( OK ),56.93  ( OK ),1.00  ( OK ),1.00  ( OK ),10223.08  ( OK ),52.35  ( OK ),57.00  ( Overridden ),
Mon  May 12 18:45:00  CDT,25.70  ( OK ),1.52  ( OK ),1.50  ( OK ),74.66  ( OK ),0.00  ( OK ),76.03  ( OK ),0.00  ( OK ),57.27  ( OK ),1.00  ( OK ),1.00  ( OK ),10045.48  ( OK ),52.16  ( OK ),57.00  ( Overridden ),
Mon  May 12 19:00:00  CDT,24.34  ( OK ),1.54  ( OK ),1.50  ( OK ),74.58  ( OK ),0.00  ( OK ),76.07  ( OK ),0.00  ( OK ),56.91  ( OK ),1.00  ( OK ),1.00  ( OK ),9320.18  ( OK ),51.36  ( OK ),57.00  ( Overridden ),
Mon  May 12 19:15:00  CDT,25.41  ( OK ),1.47  ( OK ),1.50  ( OK ),74.57  ( OK ),0.00  ( OK ),76.09  ( OK ),0.00  ( OK ),57.34  ( OK ),1.00  ( OK ),1.00  ( OK ),10018.57  ( OK ),51.65  ( OK ),57.00  ( Overridden ),
Mon  May 12 19:30:00  CDT,40.00  ( OK ),1.52  ( OK ),1.50  ( OK ),74.50  ( OK ),0.00  ( OK ),76.11  ( OK ),0.00  ( OK ),59.08  ( OK ),1.00  ( OK ),1.00  ( OK ),8661.22  ( OK ),50.72  ( OK ),57.00  ( Overridden ),
Mon  May 12 19:45:00  CDT,100.00  ( OK ),1.45  ( OK ),1.50  ( OK ),74.75  ( OK ),0.00  ( OK ),76.27  ( OK ),0.00  ( OK ),69.58  ( OK ),1.00  ( OK ),1.00  ( OK ),10857.21  ( OK ),52.82  ( OK ),57.00  ( Overridden ),
Mon  May 12 20:00:00  CDT,100.00  ( OK ),1.39  ( OK ),1.50  ( OK ),75.14  ( OK ),0.00  ( OK ),76.61  ( OK ),0.00  ( OK ),73.53  ( OK ),1.00  ( OK ),1.00  ( OK ),13954.60  ( OK ),56.90  ( OK ),57.00  ( Overridden ),
Mon  May 12 20:15:00  CDT,100.00  ( OK ),1.28  ( OK ),1.50  ( OK ),75.62  ( OK ),0.00  ( OK ),76.98  ( OK ),0.00  ( OK ),75.69  ( OK ),1.00  ( OK ),1.00  ( OK ),18589.15  ( OK ),64.62  ( OK ),57.00  ( Overridden ),
Mon  May 12 20:30:00  CDT,100.00  ( OK ),1.20  ( OK ),1.50  ( OK ),75.97  ( OK ),0.00  ( OK ),77.33  ( OK ),0.00  ( OK ),76.86  ( OK ),1.00  ( OK ),1.00  ( OK ),24299.55  ( OK ),75.31  ( OK ),57.00  ( Overridden ),
Mon  May 12 20:45:00  CDT,100.00  ( OK ),1.16  ( OK ),1.50  ( OK ),76.20  ( OK ),0.00  ( OK ),77.66  ( OK ),0.00  ( OK ),77.74  ( OK ),1.00  ( OK ),1.00  ( OK ),29636.27  ( OK ),88.36  ( OK ),57.00  ( Overridden ),
Mon  May 12 21:00:00  CDT,100.00  ( OK ),1.22  ( OK ),1.50  ( OK ),76.40  ( OK ),0.00  ( OK ),78.01  ( OK ),0.00  ( OK ),78.47  ( OK ),1.00  ( OK ),1.00  ( OK ),33835.75  ( OK ),99.54  ( OK ),57.00  ( Overridden ),
Mon  May 12 21:15:00  CDT,100.00  ( OK ),0.96  ( OK ),1.50  ( OK ),76.59  ( OK ),0.00  ( OK ),78.25  ( OK ),0.00  ( OK ),78.64  ( OK ),1.00  ( OK ),1.00  ( OK ),34992.66  ( OK ),99.99  ( OK ),57.00  ( Overridden ),
Mon  May 12 21:30:00  CDT,100.00  ( OK ),0.86  ( OK ),1.50  ( OK ),76.77  ( OK ),0.00  ( OK ),78.44  ( OK ),0.00  ( OK ),78.77  ( OK ),1.00  ( OK ),1.00  ( OK ),35459.53  ( OK ),99.99  ( OK ),57.00  ( Overridden ),
Mon  May 12 21:45:00  CDT,100.00  ( OK ),0.83  ( OK ),1.50  ( OK ),76.77  ( OK ),0.00  ( OK ),78.59  ( OK ),0.00  ( OK ),78.83  ( OK ),1.00  ( OK ),1.00  ( OK ),35622.05  ( OK ),99.99  ( OK ),57.00  ( Overridden ),
Mon  May 12 22:00:00  CDT,100.00  ( OK ),0.81  ( OK ),1.50  ( OK ),76.81  ( OK ),0.00  ( OK ),78.71  ( OK ),0.00  ( OK ),78.92  ( OK ),1.00  ( OK ),1.00  ( OK ),35699.05  ( OK ),99.99  ( OK ),57.00  ( Overridden ),
Mon  May 12 22:15:00  CDT,100.00  ( OK ),0.81  ( OK ),1.50  ( OK ),76.84  ( OK ),0.00  ( OK ),78.81  ( OK ),0.00  ( OK ),79.03  ( OK ),1.00  ( OK ),1.00  ( OK ),35674.86  ( OK ),99.99  ( OK ),57.00  ( Overridden ),
Mon  May 12 22:30:00  CDT,100.00  ( OK ),0.78  ( OK ),1.50  ( OK ),76.75  ( OK ),0.00  ( OK ),78.88  ( OK ),0.00  ( OK ),79.05  ( OK ),1.00  ( OK ),1.00  ( OK ),35886.42  ( OK ),99.99  ( OK ),57.00  ( Overridden ),
Mon  May 12 22:45:00  CDT,100.00  ( OK ),0.78  ( OK ),1.50  ( OK ),76.75  ( OK ),0.00  ( OK ),78.90  ( OK ),0.00  ( OK ),79.14  ( OK ),1.00  ( OK ),1.00  ( OK ),35818.33  ( OK ),99.99  ( OK ),57.00  ( Overridden ),
Mon  May 12 23:00:00  CDT,100.00  ( OK ),0.78  ( OK ),1.50  ( OK ),76.78  ( OK ),0.00  ( OK ),78.93  ( OK ),0.00  ( OK ),79.23  ( OK ),1.00  ( OK ),1.00  ( OK ),35819.53  ( OK ),99.99  ( OK ),57.00  ( Overridden ),
Mon  May 12 23:15:00  CDT,100.00  ( OK ),0.78  ( OK ),1.50  ( OK ),76.71  ( OK ),0.00  ( OK ),78.94  ( OK ),0.00  ( OK ),79.23  ( OK ),1.00  ( OK ),1.00  ( OK ),35838.20  ( OK ),99.99  ( OK ),57.00  ( Overridden ),
Mon  May 12 23:30:00  CDT,100.00  ( OK ),0.77  ( OK ),1.50  ( OK ),74.10  ( OK ),0.00  ( OK ),78.84  ( OK ),0.00  ( OK ),77.08  ( OK ),1.00  ( OK ),1.00  ( OK ),36041.02  ( OK ),99.99  ( OK ),57.00  ( Overridden ),
Mon  May 12 23:45:00  CDT,100.00  ( OK ),0.78  ( OK ),1.50  ( OK ),73.61  ( OK ),0.00  ( OK ),78.58  ( OK ),0.00  ( OK ),76.48  ( OK ),1.00  ( OK ),1.00  ( OK ),36113.82  ( OK ),99.99  ( OK ),57.00  ( Overridden ),
Tue  May 13 00:00:00  CDT,0.00  ( OK ),0.72  ( OK ),1.50  ( OK ),66.16  ( OK ),93.26  ( OK ),78.67  ( OK ),0.00  ( OK ),69.69  ( OK ),1.00  ( OK ),1.00  ( OK ),36550.06  ( OK ),99.99  ( OK ),57.00  ( Overridden ),
Tue  May 13 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.75  ( OK ),0.00  ( OK ),78.12  ( OK ),0.00  ( OK ),70.02  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  May 13 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.43  ( OK ),0.00  ( OK ),77.62  ( OK ),0.00  ( OK ),71.02  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  May 13 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.74  ( OK ),0.00  ( OK ),77.32  ( OK ),0.00  ( OK ),71.14  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  May 13 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.85  ( OK ),0.00  ( OK ),77.15  ( OK ),0.00  ( OK ),70.94  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  May 13 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.89  ( OK ),0.00  ( OK ),77.04  ( OK ),0.00  ( OK ),70.90  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  May 13 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.92  ( OK ),0.00  ( OK ),76.97  ( OK ),0.00  ( OK ),70.92  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  May 13 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.91  ( OK ),0.00  ( OK ),76.86  ( OK ),0.00  ( OK ),70.92  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  May 13 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.87  ( OK ),0.00  ( OK ),76.78  ( OK ),0.00  ( OK ),70.93  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  May 13 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.83  ( OK ),0.00  ( OK ),76.74  ( OK ),0.00  ( OK ),70.92  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  May 13 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.78  ( OK ),0.00  ( OK ),76.64  ( OK ),0.00  ( OK ),70.86  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  May 13 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.71  ( OK ),0.00  ( OK ),76.55  ( OK ),0.00  ( OK ),70.84  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  May 13 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.67  ( OK ),0.00  ( OK ),76.52  ( OK ),0.00  ( OK ),70.81  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  May 13 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.66  ( OK ),0.00  ( OK ),76.43  ( OK ),0.00  ( OK ),70.78  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  May 13 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.65  ( OK ),0.00  ( OK ),76.32  ( OK ),0.00  ( OK ),70.80  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  May 13 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.62  ( OK ),0.00  ( OK ),76.30  ( OK ),0.00  ( OK ),70.78  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  May 13 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.59  ( OK ),0.00  ( OK ),76.31  ( OK ),0.00  ( OK ),70.72  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  May 13 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.62  ( OK ),0.00  ( OK ),76.21  ( OK ),0.00  ( OK ),70.78  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  May 13 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.64  ( OK ),0.00  ( OK ),76.13  ( OK ),0.00  ( OK ),70.82  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  May 13 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.58  ( OK ),0.00  ( OK ),76.14  ( OK ),0.00  ( OK ),70.76  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  May 13 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.56  ( OK ),0.00  ( OK ),76.11  ( OK ),0.00  ( OK ),70.75  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  May 13 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.36  ( OK ),0.00  ( OK ),76.04  ( OK ),0.00  ( OK ),70.48  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  May 13 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.25  ( OK ),0.00  ( OK ),75.93  ( OK ),0.00  ( OK ),70.38  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  May 13 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.17  ( OK ),0.00  ( OK ),75.88  ( OK ),0.00  ( OK ),70.32  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  May 13 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.06  ( OK ),0.00  ( OK ),75.78  ( OK ),0.00  ( OK ),70.28  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  May 13 06:15:00  CDT,0.00  ( OK ),0.64  ( OK ),1.50  ( OK ),65.89  ( OK ),89.48  ( OK ),77.90  ( OK ),0.00  ( OK ),68.92  ( OK ),1.00  ( OK ),1.00  ( OK ),34323.95  ( OK ),93.90  ( OK ),57.00  ( Overridden ),
Tue  May 13 06:30:00  CDT,100.00  ( OK ),0.74  ( OK ),1.50  ( OK ),65.00  ( OK ),100.00  ( OK ),77.82  ( OK ),0.00  ( OK ),66.28  ( OK ),1.00  ( OK ),1.00  ( OK ),36483.65  ( OK ),99.99  ( OK ),57.00  ( Overridden ),
Tue  May 13 06:45:00  CDT,100.00  ( OK ),0.74  ( OK ),1.50  ( OK ),65.00  ( OK ),100.00  ( OK ),77.29  ( OK ),0.00  ( OK ),58.07  ( OK ),1.00  ( OK ),1.00  ( OK ),36378.47  ( OK ),99.99  ( OK ),57.00  ( Overridden ),
Tue  May 13 07:00:00  CDT,100.00  ( OK ),0.90  ( OK ),1.50  ( OK ),64.97  ( OK ),100.00  ( OK ),76.58  ( OK ),0.00  ( OK ),57.77  ( OK ),1.00  ( OK ),1.00  ( OK ),35512.53  ( OK ),99.99  ( OK ),57.00  ( Overridden ),
Tue  May 13 07:15:00  CDT,100.00  ( OK ),1.57  ( OK ),1.50  ( OK ),65.14  ( OK ),100.00  ( OK ),76.23  ( OK ),0.00  ( OK ),57.56  ( OK ),1.00  ( OK ),1.00  ( OK ),33043.48  ( OK ),98.88  ( OK ),57.00  ( Overridden ),
Tue  May 13 07:30:00  CDT,91.99  ( OK ),1.88  ( OK ),1.50  ( OK ),65.50  ( OK ),100.00  ( OK ),76.08  ( OK ),0.00  ( OK ),56.05  ( OK ),1.00  ( OK ),1.00  ( OK ),26423.04  ( OK ),84.76  ( OK ),57.00  ( Overridden ),
Tue  May 13 07:45:00  CDT,62.07  ( OK ),1.84  ( OK ),1.50  ( OK ),65.59  ( OK ),100.00  ( OK ),76.05  ( OK ),0.00  ( OK ),54.47  ( OK ),1.00  ( OK ),1.00  ( OK ),19257.91  ( OK ),72.17  ( OK ),57.00  ( Overridden ),
Tue  May 13 08:00:00  CDT,35.26  ( OK ),1.68  ( OK ),1.50  ( OK ),65.66  ( OK ),100.00  ( OK ),76.26  ( OK ),0.00  ( OK ),55.11  ( OK ),1.00  ( OK ),1.00  ( OK ),15240.95  ( OK ),63.53  ( OK ),57.00  ( Overridden ),
Tue  May 13 08:15:00  CDT,28.50  ( OK ),1.59  ( OK ),1.50  ( OK ),65.68  ( OK ),100.00  ( OK ),76.47  ( OK ),0.00  ( OK ),56.43  ( OK ),1.00  ( OK ),1.00  ( OK ),13723.81  ( OK ),59.73  ( OK ),57.00  ( Overridden ),
Tue  May 13 08:30:00  CDT,26.61  ( OK ),1.57  ( OK ),1.50  ( OK ),65.88  ( OK ),100.00  ( OK ),76.71  ( OK ),0.00  ( OK ),56.82  ( OK ),1.00  ( OK ),1.00  ( OK ),11793.35  ( OK ),57.18  ( OK ),57.00  ( Overridden ),
Tue  May 13 08:45:00  CDT,25.15  ( OK ),1.54  ( OK ),1.50  ( OK ),65.59  ( OK ),100.00  ( OK ),76.85  ( OK ),0.00  ( OK ),56.93  ( OK ),1.00  ( OK ),1.00  ( OK ),11191.28  ( OK ),55.34  ( OK ),57.00  ( Overridden ),
Tue  May 13 09:00:00  CDT,23.99  ( OK ),1.52  ( OK ),1.50  ( OK ),65.62  ( OK ),100.00  ( OK ),76.93  ( OK ),0.00  ( OK ),56.86  ( OK ),1.00  ( OK ),1.00  ( OK ),10366.09  ( OK ),53.86  ( OK ),57.00  ( Overridden ),
Tue  May 13 09:15:00  CDT,22.44  ( OK ),1.52  ( OK ),1.50  ( OK ),63.15  ( OK ),100.00  ( OK ),77.03  ( OK ),0.00  ( OK ),56.79  ( OK ),1.00  ( OK ),1.00  ( OK ),9931.66  ( OK ),53.12  ( OK ),57.00  ( Overridden ),
Tue  May 13 09:30:00  CDT,21.91  ( OK ),1.53  ( OK ),1.50  ( OK ),61.29  ( OK ),100.00  ( OK ),77.05  ( OK ),0.00  ( OK ),57.01  ( OK ),1.00  ( OK ),1.00  ( OK ),9829.48  ( OK ),52.60  ( OK ),57.00  ( Overridden ),
Tue  May 13 09:45:00  CDT,19.83  ( OK ),1.50  ( OK ),1.50  ( OK ),60.77  ( OK ),100.00  ( OK ),77.03  ( OK ),0.00  ( OK ),56.79  ( OK ),1.00  ( OK ),1.00  ( OK ),10011.81  ( OK ),52.68  ( OK ),57.00  ( Overridden ),
Tue  May 13 10:00:00  CDT,20.42  ( OK ),1.50  ( OK ),1.50  ( OK ),60.42  ( OK ),100.00  ( OK ),77.00  ( OK ),0.00  ( OK ),57.19  ( OK ),1.00  ( OK ),1.00  ( OK ),9977.50  ( OK ),52.55  ( OK ),57.00  ( Overridden ),
Tue  May 13 10:15:00  CDT,17.27  ( OK ),1.49  ( OK ),1.50  ( OK ),59.52  ( OK ),100.00  ( OK ),76.99  ( OK ),0.00  ( OK ),56.80  ( OK ),1.00  ( OK ),1.00  ( OK ),10184.10  ( OK ),52.88  ( OK ),57.00  ( Overridden ),
Tue  May 13 10:30:00  CDT,17.84  ( OK ),1.51  ( OK ),1.50  ( OK ),59.48  ( OK ),100.00  ( OK ),76.99  ( OK ),0.00  ( OK ),57.06  ( OK ),1.00  ( OK ),1.00  ( OK ),9855.26  ( OK ),52.54  ( OK ),57.00  ( Overridden ),
Tue  May 13 10:45:00  CDT,22.18  ( OK ),1.51  ( OK ),1.50  ( OK ),59.31  ( OK ),100.00  ( OK ),76.97  ( OK ),0.00  ( OK ),57.27  ( OK ),1.00  ( OK ),1.00  ( OK ),10291.17  ( OK ),52.49  ( OK ),57.00  ( Overridden ),
Tue  May 13 11:00:00  CDT,17.05  ( OK ),1.52  ( OK ),1.50  ( OK ),58.58  ( OK ),100.00  ( OK ),76.97  ( OK ),0.00  ( OK ),56.53  ( OK ),1.00  ( OK ),1.00  ( OK ),9648.15  ( OK ),52.08  ( OK ),57.00  ( Overridden ),
Tue  May 13 11:15:00  CDT,18.60  ( OK ),1.48  ( OK ),1.50  ( OK ),59.87  ( OK ),100.00  ( OK ),76.95  ( OK ),0.00  ( OK ),57.27  ( OK ),1.00  ( OK ),1.00  ( OK ),10519.32  ( OK ),52.76  ( OK ),57.00  ( Overridden ),
Tue  May 13 11:30:00  CDT,15.70  ( OK ),1.46  ( OK ),1.50  ( OK ),59.92  ( OK ),100.00  ( OK ),76.93  ( OK ),0.00  ( OK ),56.91  ( OK ),1.00  ( OK ),1.00  ( OK ),10987.95  ( OK ),53.31  ( OK ),57.00  ( Overridden ),
Tue  May 13 11:45:00  CDT,18.25  ( OK ),1.51  ( OK ),1.50  ( OK ),59.68  ( OK ),100.00  ( OK ),76.87  ( OK ),0.00  ( OK ),57.05  ( OK ),1.00  ( OK ),1.00  ( OK ),10563.79  ( OK ),53.03  ( OK ),57.00  ( Overridden ),
Tue  May 13 12:00:00  CDT,19.31  ( OK ),1.51  ( OK ),1.50  ( OK ),60.11  ( OK ),100.00  ( OK ),76.86  ( OK ),0.00  ( OK ),57.01  ( OK ),1.00  ( OK ),1.00  ( OK ),10602.13  ( OK ),53.10  ( OK ),57.00  ( Overridden ),
Tue  May 13 12:15:00  CDT,12.72  ( OK ),1.50  ( OK ),1.50  ( OK ),59.54  ( OK ),100.00  ( OK ),76.88  ( OK ),0.00  ( OK ),56.67  ( OK ),1.00  ( OK ),1.00  ( OK ),10988.10  ( OK ),53.21  ( OK ),57.00  ( Overridden ),
Tue  May 13 12:30:00  CDT,13.98  ( OK ),1.52  ( OK ),1.50  ( OK ),59.75  ( OK ),100.00  ( OK ),76.83  ( OK ),0.00  ( OK ),57.11  ( OK ),1.00  ( OK ),1.00  ( OK ),10866.50  ( OK ),53.15  ( OK ),57.00  ( Overridden ),
Tue  May 13 12:45:00  CDT,13.16  ( OK ),1.51  ( OK ),1.50  ( OK ),59.41  ( OK ),100.00  ( OK ),76.82  ( OK ),0.00  ( OK ),57.20  ( OK ),1.00  ( OK ),1.00  ( OK ),10502.20  ( OK ),52.34  ( OK ),57.00  ( Overridden ),
Tue  May 13 13:00:00  CDT,19.40  ( OK ),1.50  ( OK ),1.50  ( OK ),60.37  ( OK ),100.00  ( OK ),76.79  ( OK ),0.00  ( OK ),57.00  ( OK ),1.00  ( OK ),1.00  ( OK ),11006.94  ( OK ),52.47  ( OK ),57.00  ( Overridden ),
Tue  May 13 13:15:00  CDT,13.55  ( OK ),1.50  ( OK ),1.50  ( OK ),60.77  ( OK ),100.00  ( OK ),76.81  ( OK ),0.00  ( OK ),56.69  ( OK ),1.00  ( OK ),1.00  ( OK ),10669.59  ( OK ),52.43  ( OK ),57.00  ( Overridden ),
Tue  May 13 13:30:00  CDT,12.08  ( OK ),1.51  ( OK ),1.50  ( OK ),59.16  ( OK ),100.00  ( OK ),76.82  ( OK ),0.00  ( OK ),56.73  ( OK ),1.00  ( OK ),1.00  ( OK ),10403.82  ( OK ),52.07  ( OK ),57.00  ( Overridden ),
Tue  May 13 13:45:00  CDT,20.36  ( OK ),1.49  ( OK ),1.50  ( OK ),59.27  ( OK ),100.00  ( OK ),76.79  ( OK ),0.00  ( OK ),57.82  ( OK ),1.00  ( OK ),1.00  ( OK ),10531.98  ( OK ),52.23  ( OK ),57.00  ( Overridden ),
Tue  May 13 14:00:00  CDT,21.16  ( OK ),1.51  ( OK ),1.50  ( OK ),58.35  ( OK ),100.00  ( OK ),76.76  ( OK ),0.00  ( OK ),57.07  ( OK ),1.00  ( OK ),1.00  ( OK ),10411.91  ( OK ),52.09  ( OK ),57.00  ( Overridden ),
Tue  May 13 14:15:00  CDT,17.83  ( OK ),1.52  ( OK ),1.50  ( OK ),57.81  ( OK ),100.00  ( OK ),76.70  ( OK ),0.00  ( OK ),56.64  ( OK ),1.00  ( OK ),1.00  ( OK ),10397.48  ( OK ),52.02  ( OK ),57.00  ( Overridden ),
Tue  May 13 14:30:00  CDT,13.73  ( OK ),1.51  ( OK ),1.50  ( OK ),57.82  ( OK ),100.00  ( OK ),76.67  ( OK ),0.00  ( OK ),56.68  ( OK ),1.00  ( OK ),1.00  ( OK ),9954.75  ( OK ),51.56  ( OK ),57.00  ( Overridden ),
Tue  May 13 14:45:00  CDT,10.93  ( OK ),1.51  ( OK ),1.50  ( OK ),57.78  ( OK ),100.00  ( OK ),76.62  ( OK ),0.00  ( OK ),56.83  ( OK ),1.00  ( OK ),1.00  ( OK ),9782.74  ( OK ),51.12  ( OK ),57.00  ( Overridden ),
Tue  May 13 15:00:00  CDT,18.20  ( OK ),1.51  ( OK ),1.50  ( OK ),57.62  ( OK ),100.00  ( OK ),76.56  ( OK ),0.00  ( OK ),57.40  ( OK ),1.00  ( OK ),1.00  ( OK ),9702.05  ( OK ),50.72  ( OK ),57.00  ( Overridden ),
Tue  May 13 15:15:00  CDT,16.62  ( OK ),1.53  ( OK ),1.50  ( OK ),57.49  ( OK ),100.00  ( OK ),76.52  ( OK ),0.00  ( OK ),56.60  ( OK ),1.00  ( OK ),1.00  ( OK ),9007.49  ( OK ),50.26  ( OK ),57.00  ( Overridden ),
Tue  May 13 15:30:00  CDT,14.70  ( OK ),1.49  ( OK ),1.50  ( OK ),56.92  ( OK ),100.00  ( OK ),76.51  ( OK ),0.00  ( OK ),57.21  ( OK ),1.00  ( OK ),1.00  ( OK ),9049.22  ( OK ),50.08  ( OK ),57.00  ( Overridden ),
Tue  May 13 15:45:00  CDT,20.20  ( OK ),1.50  ( OK ),1.50  ( OK ),56.99  ( OK ),100.00  ( OK ),76.50  ( OK ),0.00  ( OK ),57.32  ( OK ),1.00  ( OK ),1.00  ( OK ),9153.91  ( OK ),49.97  ( OK ),57.00  ( Overridden ),
Tue  May 13 16:00:00  CDT,18.82  ( OK ),1.50  ( OK ),1.50  ( OK ),57.20  ( OK ),100.00  ( OK ),76.47  ( OK ),0.00  ( OK ),56.95  ( OK ),1.00  ( OK ),1.00  ( OK ),9171.40  ( OK ),50.19  ( OK ),57.00  ( Overridden ),
Tue  May 13 16:15:00  CDT,16.03  ( OK ),1.50  ( OK ),1.50  ( OK ),57.16  ( OK ),100.00  ( OK ),76.42  ( OK ),0.00  ( OK ),56.77  ( OK ),1.00  ( OK ),1.00  ( OK ),9764.89  ( OK ),50.86  ( OK ),57.00  ( Overridden ),
Tue  May 13 16:30:00  CDT,16.98  ( OK ),1.45  ( OK ),1.50  ( OK ),57.07  ( OK ),100.00  ( OK ),76.39  ( OK ),0.00  ( OK ),57.21  ( OK ),1.00  ( OK ),1.00  ( OK ),10590.07  ( OK ),51.65  ( OK ),57.00  ( Overridden ),
Tue  May 13 16:45:00  CDT,16.56  ( OK ),1.49  ( OK ),1.50  ( OK ),56.67  ( OK ),100.00  ( OK ),76.35  ( OK ),0.00  ( OK ),56.80  ( OK ),1.00  ( OK ),1.00  ( OK ),10265.81  ( OK ),51.90  ( OK ),57.00  ( Overridden ),
Tue  May 13 17:00:00  CDT,11.94  ( OK ),1.50  ( OK ),1.50  ( OK ),56.79  ( OK ),100.00  ( OK ),76.33  ( OK ),0.00  ( OK ),56.82  ( OK ),1.00  ( OK ),1.00  ( OK ),10288.98  ( OK ),52.16  ( OK ),57.00  ( Overridden ),
Tue  May 13 17:15:00  CDT,10.12  ( OK ),1.57  ( OK ),1.50  ( OK ),56.34  ( OK ),100.00  ( OK ),76.30  ( OK ),0.00  ( OK ),56.70  ( OK ),1.00  ( OK ),1.00  ( OK ),8704.85  ( OK ),50.65  ( OK ),57.00  ( Overridden ),
Tue  May 13 17:30:00  CDT,16.59  ( OK ),1.55  ( OK ),1.50  ( OK ),55.53  ( OK ),100.00  ( OK ),76.23  ( OK ),0.00  ( OK ),57.18  ( OK ),1.00  ( OK ),1.00  ( OK ),6780.59  ( OK ),49.17  ( OK ),57.00  ( Overridden ),
Tue  May 13 17:45:00  CDT,17.76  ( OK ),1.54  ( OK ),1.50  ( OK ),55.94  ( OK ),100.00  ( OK ),76.22  ( OK ),0.00  ( OK ),57.15  ( OK ),1.00  ( OK ),1.00  ( OK ),5817.02  ( OK ),47.31  ( OK ),57.00  ( Overridden ),
Tue  May 13 18:00:00  CDT,17.95  ( OK ),1.50  ( OK ),1.50  ( OK ),55.82  ( OK ),100.00  ( OK ),76.20  ( OK ),0.00  ( OK ),56.94  ( OK ),1.00  ( OK ),1.00  ( OK ),4925.82  ( OK ),46.85  ( OK ),57.00  ( Overridden ),
Tue  May 13 18:15:00  CDT,15.57  ( OK ),1.52  ( OK ),1.50  ( OK ),55.57  ( OK ),100.00  ( OK ),76.19  ( OK ),0.00  ( OK ),56.85  ( OK ),1.00  ( OK ),1.00  ( OK ),3821.50  ( OK ),45.72  ( OK ),57.00  ( Overridden ),
Tue  May 13 18:30:00  CDT,20.30  ( OK ),1.52  ( OK ),1.50  ( OK ),55.86  ( OK ),100.00  ( OK ),76.15  ( OK ),0.00  ( OK ),57.29  ( OK ),1.00  ( OK ),1.00  ( OK ),3183.29  ( OK ),44.94  ( OK ),57.00  ( Overridden ),
Tue  May 13 18:45:00  CDT,23.21  ( OK ),1.48  ( OK ),1.50  ( OK ),55.68  ( OK ),100.00  ( OK ),76.14  ( OK ),0.00  ( OK ),57.30  ( OK ),1.00  ( OK ),1.00  ( OK ),3482.37  ( OK ),45.08  ( OK ),57.00  ( Overridden ),
Tue  May 13 19:00:00  CDT,27.19  ( OK ),1.44  ( OK ),1.50  ( OK ),55.64  ( OK ),100.00  ( OK ),76.12  ( OK ),0.00  ( OK ),57.36  ( OK ),1.00  ( OK ),1.00  ( OK ),3313.23  ( OK ),46.03  ( OK ),57.00  ( Overridden ),
Tue  May 13 19:15:00  CDT,31.21  ( OK ),1.52  ( OK ),1.50  ( OK ),55.65  ( OK ),100.00  ( OK ),76.09  ( OK ),0.00  ( OK ),57.33  ( OK ),1.00  ( OK ),1.00  ( OK ),395.18  ( OK ),44.59  ( OK ),57.00  ( Overridden ),
Tue  May 13 19:30:00  CDT,36.09  ( OK ),1.51  ( OK ),1.50  ( OK ),55.69  ( OK ),100.00  ( OK ),76.02  ( OK ),0.00  ( OK ),57.40  ( OK ),1.00  ( OK ),1.00  ( OK ),1719.53  ( OK ),44.54  ( OK ),57.00  ( Overridden ),
Tue  May 13 19:45:00  CDT,41.54  ( OK ),1.51  ( OK ),1.50  ( OK ),55.72  ( OK ),100.00  ( OK ),76.01  ( OK ),0.00  ( OK ),57.42  ( OK ),1.00  ( OK ),1.00  ( OK ),2443.36  ( OK ),44.27  ( OK ),57.00  ( Overridden ),
Tue  May 13 20:00:00  CDT,44.13  ( OK ),1.50  ( OK ),1.50  ( OK ),55.34  ( OK ),100.00  ( OK ),75.98  ( OK ),0.00  ( OK ),57.18  ( OK ),1.00  ( OK ),1.00  ( OK ),2403.80  ( OK ),44.19  ( OK ),57.00  ( Overridden ),
Tue  May 13 20:15:00  CDT,46.14  ( OK ),1.49  ( OK ),1.50  ( OK ),55.53  ( OK ),100.00  ( OK ),75.93  ( OK ),0.00  ( OK ),57.18  ( OK ),1.00  ( OK ),1.00  ( OK ),2637.93  ( OK ),44.12  ( OK ),57.00  ( Overridden ),
Tue  May 13 20:30:00  CDT,49.86  ( OK ),1.50  ( OK ),1.50  ( OK ),55.55  ( OK ),100.00  ( OK ),75.90  ( OK ),0.00  ( OK ),57.31  ( OK ),1.00  ( OK ),1.00  ( OK ),3107.38  ( OK ),44.06  ( OK ),57.00  ( Overridden ),
Tue  May 13 20:45:00  CDT,54.04  ( OK ),1.47  ( OK ),1.50  ( OK ),55.56  ( OK ),100.00  ( OK ),75.90  ( OK ),0.00  ( OK ),57.32  ( OK ),1.00  ( OK ),1.00  ( OK ),2684.86  ( OK ),44.49  ( OK ),57.00  ( Overridden ),
Tue  May 13 21:00:00  CDT,57.94  ( OK ),1.50  ( OK ),1.50  ( OK ),55.61  ( OK ),100.00  ( OK ),75.89  ( OK ),0.00  ( OK ),57.33  ( OK ),1.00  ( OK ),1.00  ( OK ),2078.81  ( OK ),44.31  ( OK ),57.00  ( Overridden ),
Tue  May 13 21:15:00  CDT,63.48  ( OK ),1.49  ( OK ),1.50  ( OK ),55.77  ( OK ),100.00  ( OK ),75.85  ( OK ),0.00  ( OK ),57.47  ( OK ),1.00  ( OK ),1.00  ( OK ),3061.80  ( OK ),44.51  ( OK ),57.00  ( Overridden ),
Tue  May 13 21:30:00  CDT,70.96  ( OK ),1.50  ( OK ),1.50  ( OK ),55.60  ( OK ),100.00  ( OK ),75.83  ( OK ),0.00  ( OK ),57.57  ( OK ),1.00  ( OK ),1.00  ( OK ),3680.36  ( OK ),44.79  ( OK ),57.00  ( Overridden ),
Tue  May 13 21:45:00  CDT,77.99  ( OK ),1.50  ( OK ),1.50  ( OK ),55.54  ( OK ),100.00  ( OK ),75.82  ( OK ),0.00  ( OK ),57.54  ( OK ),1.00  ( OK ),1.00  ( OK ),3545.37  ( OK ),44.29  ( OK ),57.00  ( Overridden ),
Tue  May 13 22:00:00  CDT,83.22  ( OK ),1.49  ( OK ),1.50  ( OK ),55.33  ( OK ),100.00  ( OK ),75.78  ( OK ),0.00  ( OK ),57.42  ( OK ),1.00  ( OK ),1.00  ( OK ),3879.03  ( OK ),44.50  ( OK ),57.00  ( Overridden ),
Tue  May 13 22:15:00  CDT,85.70  ( OK ),1.54  ( OK ),1.50  ( OK ),55.13  ( OK ),100.00  ( OK ),75.81  ( OK ),0.00  ( OK ),57.19  ( OK ),1.00  ( OK ),1.00  ( OK ),4052.55  ( OK ),44.40  ( OK ),57.00  ( Overridden ),
Tue  May 13 22:30:00  CDT,82.25  ( OK ),1.50  ( OK ),1.50  ( OK ),54.76  ( OK ),98.89  ( OK ),75.79  ( OK ),0.00  ( OK ),56.64  ( OK ),1.00  ( OK ),1.00  ( OK ),4042.76  ( OK ),45.34  ( OK ),57.00  ( Overridden ),
Tue  May 13 22:45:00  CDT,73.53  ( OK ),1.49  ( OK ),1.50  ( OK ),54.40  ( OK ),95.47  ( OK ),75.85  ( OK ),0.00  ( OK ),56.24  ( OK ),1.00  ( OK ),1.00  ( OK ),5504.63  ( OK ),45.80  ( OK ),57.00  ( Overridden ),
Tue  May 13 23:00:00  CDT,62.25  ( OK ),1.49  ( OK ),1.50  ( OK ),54.20  ( OK ),91.00  ( OK ),75.98  ( OK ),0.00  ( OK ),56.06  ( OK ),1.00  ( OK ),1.00  ( OK ),4603.67  ( OK ),45.88  ( OK ),57.00  ( Overridden ),
Tue  May 13 23:15:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.05  ( OK ),85.95  ( OK ),76.21  ( OK ),0.00  ( OK ),55.87  ( OK ),1.00  ( OK ),1.00  ( OK ),4086.58  ( OK ),45.16  ( OK ),57.00  ( Overridden ),
Tue  May 13 23:30:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.96  ( OK ),79.81  ( OK ),76.33  ( OK ),0.00  ( OK ),55.63  ( OK ),1.00  ( OK ),1.00  ( OK ),3868.21  ( OK ),45.06  ( OK ),57.00  ( Overridden ),
Tue  May 13 23:45:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.99  ( OK ),73.78  ( OK ),76.33  ( OK ),0.00  ( OK ),55.71  ( OK ),1.00  ( OK ),1.00  ( OK ),4987.94  ( OK ),45.53  ( OK ),57.00  ( Overridden ),
Wed  May 14 00:00:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.70  ( OK ),71.57  ( OK ),76.31  ( OK ),0.00  ( OK ),56.36  ( OK ),1.00  ( OK ),1.00  ( OK ),3167.72  ( OK ),45.00  ( OK ),57.00  ( Overridden ),
Wed  May 14 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.68  ( OK ),0.00  ( OK ),73.76  ( OK ),0.00  ( OK ),59.23  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  May 14 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.63  ( OK ),0.00  ( OK ),72.53  ( OK ),0.00  ( OK ),60.98  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  May 14 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.21  ( OK ),0.00  ( OK ),72.37  ( OK ),0.00  ( OK ),61.56  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  May 14 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.58  ( OK ),0.00  ( OK ),72.34  ( OK ),0.00  ( OK ),61.70  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  May 14 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.70  ( OK ),0.00  ( OK ),72.47  ( OK ),0.00  ( OK ),61.22  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  May 14 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.79  ( OK ),0.00  ( OK ),72.63  ( OK ),0.00  ( OK ),60.97  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  May 14 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.87  ( OK ),0.00  ( OK ),72.94  ( OK ),0.00  ( OK ),60.81  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  May 14 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.97  ( OK ),0.00  ( OK ),73.11  ( OK ),0.00  ( OK ),60.92  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  May 14 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.02  ( OK ),0.00  ( OK ),73.18  ( OK ),0.00  ( OK ),60.96  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  May 14 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.10  ( OK ),0.00  ( OK ),73.21  ( OK ),0.00  ( OK ),61.05  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  May 14 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.11  ( OK ),0.00  ( OK ),73.25  ( OK ),0.00  ( OK ),61.09  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  May 14 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.10  ( OK ),0.00  ( OK ),73.29  ( OK ),0.00  ( OK ),61.11  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  May 14 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.14  ( OK ),0.00  ( OK ),73.34  ( OK ),0.00  ( OK ),61.21  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  May 14 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.20  ( OK ),0.00  ( OK ),73.38  ( OK ),0.00  ( OK ),61.33  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  May 14 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.28  ( OK ),0.00  ( OK ),73.41  ( OK ),0.00  ( OK ),61.39  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  May 14 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.16  ( OK ),0.00  ( OK ),73.34  ( OK ),0.00  ( OK ),61.38  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  May 14 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.19  ( OK ),0.00  ( OK ),73.41  ( OK ),0.00  ( OK ),61.52  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  May 14 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.22  ( OK ),0.00  ( OK ),73.41  ( OK ),0.00  ( OK ),61.59  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  May 14 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.29  ( OK ),0.00  ( OK ),73.44  ( OK ),0.00  ( OK ),61.70  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  May 14 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.32  ( OK ),0.00  ( OK ),73.44  ( OK ),0.00  ( OK ),61.74  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  May 14 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.91  ( OK ),0.00  ( OK ),73.30  ( OK ),0.00  ( OK ),61.44  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  May 14 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.70  ( OK ),0.00  ( OK ),72.96  ( OK ),0.00  ( OK ),61.36  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  May 14 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.55  ( OK ),0.00  ( OK ),72.80  ( OK ),0.00  ( OK ),61.28  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  May 14 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.37  ( OK ),0.00  ( OK ),72.57  ( OK ),0.00  ( OK ),61.24  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  May 14 06:15:00  CDT,0.00  ( OK ),1.32  ( OK ),1.50  ( OK ),61.13  ( OK ),56.49  ( OK ),77.09  ( OK ),0.00  ( OK ),62.02  ( OK ),1.00  ( OK ),1.00  ( OK ),21913.21  ( OK ),67.54  ( OK ),57.00  ( Overridden ),
Wed  May 14 06:30:00  CDT,0.00  ( OK ),1.64  ( OK ),1.50  ( OK ),57.06  ( OK ),68.32  ( OK ),77.10  ( OK ),0.00  ( OK ),58.71  ( OK ),1.00  ( OK ),1.00  ( OK ),17411.02  ( OK ),62.57  ( OK ),57.00  ( Overridden ),
Wed  May 14 06:45:00  CDT,0.00  ( OK ),1.66  ( OK ),1.50  ( OK ),55.81  ( OK ),73.22  ( OK ),76.84  ( OK ),0.00  ( OK ),57.91  ( OK ),1.00  ( OK ),1.00  ( OK ),12338.46  ( OK ),55.52  ( OK ),57.00  ( Overridden ),
Wed  May 14 07:00:00  CDT,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),55.19  ( OK ),74.43  ( OK ),76.64  ( OK ),0.00  ( OK ),57.29  ( OK ),1.00  ( OK ),1.00  ( OK ),12005.10  ( OK ),53.24  ( OK ),57.00  ( Overridden ),
Wed  May 14 07:15:00  CDT,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),55.16  ( OK ),74.50  ( OK ),76.51  ( OK ),0.00  ( OK ),57.11  ( OK ),1.00  ( OK ),1.00  ( OK ),8904.74  ( OK ),50.88  ( OK ),57.00  ( Overridden ),
Wed  May 14 07:30:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.30  ( OK ),76.21  ( OK ),76.51  ( OK ),0.00  ( OK ),57.33  ( OK ),1.00  ( OK ),1.00  ( OK ),8131.45  ( OK ),49.66  ( OK ),57.00  ( Overridden ),
Wed  May 14 07:45:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.97  ( OK ),76.28  ( OK ),76.55  ( OK ),0.00  ( OK ),57.17  ( OK ),1.00  ( OK ),1.00  ( OK ),6972.97  ( OK ),48.59  ( OK ),57.00  ( Overridden ),
Wed  May 14 08:00:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.96  ( OK ),77.46  ( OK ),76.63  ( OK ),0.00  ( OK ),57.25  ( OK ),1.00  ( OK ),1.00  ( OK ),6841.96  ( OK ),48.04  ( OK ),57.00  ( Overridden ),
Wed  May 14 08:15:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.98  ( OK ),77.73  ( OK ),76.65  ( OK ),0.00  ( OK ),56.83  ( OK ),1.00  ( OK ),1.00  ( OK ),7642.82  ( OK ),47.96  ( OK ),57.00  ( Overridden ),
Wed  May 14 08:30:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.90  ( OK ),77.35  ( OK ),76.64  ( OK ),0.00  ( OK ),56.74  ( OK ),1.00  ( OK ),1.00  ( OK ),7522.70  ( OK ),48.12  ( OK ),57.00  ( Overridden ),
Wed  May 14 08:45:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.22  ( OK ),78.39  ( OK ),76.64  ( OK ),0.00  ( OK ),57.00  ( OK ),1.00  ( OK ),1.00  ( OK ),7236.81  ( OK ),48.12  ( OK ),57.00  ( Overridden ),
Wed  May 14 09:00:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.18  ( OK ),79.85  ( OK ),76.65  ( OK ),0.00  ( OK ),57.17  ( OK ),1.00  ( OK ),1.00  ( OK ),7432.57  ( OK ),48.42  ( OK ),57.00  ( Overridden ),
Wed  May 14 09:15:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.38  ( OK ),81.31  ( OK ),76.65  ( OK ),0.00  ( OK ),57.06  ( OK ),1.00  ( OK ),1.00  ( OK ),7516.24  ( OK ),48.21  ( OK ),57.00  ( Overridden ),
Wed  May 14 09:30:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.29  ( OK ),82.42  ( OK ),76.70  ( OK ),0.00  ( OK ),57.16  ( OK ),1.00  ( OK ),1.00  ( OK ),7159.51  ( OK ),47.97  ( OK ),57.00  ( Overridden ),
Wed  May 14 09:45:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.67  ( OK ),80.17  ( OK ),76.81  ( OK ),0.00  ( OK ),56.80  ( OK ),1.00  ( OK ),1.00  ( OK ),5909.43  ( OK ),47.25  ( OK ),57.00  ( Overridden ),
Wed  May 14 10:00:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.30  ( OK ),81.65  ( OK ),76.81  ( OK ),0.00  ( OK ),57.09  ( OK ),1.00  ( OK ),1.00  ( OK ),6851.63  ( OK ),47.77  ( OK ),57.00  ( Overridden ),
Wed  May 14 10:15:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.36  ( OK ),84.09  ( OK ),76.85  ( OK ),0.00  ( OK ),57.40  ( OK ),1.00  ( OK ),1.00  ( OK ),5879.82  ( OK ),47.60  ( OK ),57.00  ( Overridden ),
