TT,AHU4_CCV-AHU4-Percentage,AHU4_DSP-AHU4-inch,AHU4_DSPSP-AHU4-inch,AHU4_MAT-AHU4-degree Fahrenheit,AHU4_MaxDMP-AHU4-Percentage,AHU4_RAT-AHU4-degree Fahrenheit,AHU4_RHV-AHU4-Percentage,AHU4_SAT-AHU4-degree Fahrenheit,AHU4_SFC-AHU4-No Unit,AHU4_SFS-AHU4-No Unit,AHU4_SupCFM-AHU4-cubic foot per minute,AHU4_SupVFD-AHU4-Percentage,AHU4_SATSP-AHU4-degree Fahrenheit,
Fri  May 16 18:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Fri  May 16 18:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Fri  May 16 18:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Fri  May 16 18:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Fri  May 16 19:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Fri  May 16 19:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Fri  May 16 19:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Fri  May 16 19:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Fri  May 16 20:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Fri  May 16 20:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Fri  May 16 20:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Fri  May 16 20:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Fri  May 16 21:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Fri  May 16 21:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Fri  May 16 21:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Fri  May 16 21:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Fri  May 16 22:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Fri  May 16 22:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Fri  May 16 22:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Fri  May 16 22:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Fri  May 16 23:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Fri  May 16 23:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Fri  May 16 23:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Fri  May 16 23:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 00:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 00:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 00:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 00:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 01:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 01:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 01:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 01:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 02:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 02:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 02:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 02:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 03:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 03:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 03:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 03:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 04:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 04:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 04:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 04:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 05:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 05:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 05:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 05:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 06:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 06:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 06:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 06:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 07:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 07:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 07:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 07:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 08:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 08:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 08:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 08:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 09:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 09:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 09:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 09:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 10:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 10:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 10:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 10:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 11:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 11:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 11:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 11:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 12:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 12:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 12:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 12:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 13:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 13:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 13:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 13:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 14:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 14:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 14:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 14:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 15:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 15:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 15:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 15:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 16:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 16:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 16:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 16:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 17:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 17:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 17:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 17:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 18:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 18:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 18:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 18:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 19:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 19:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 19:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 19:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 20:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 20:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 20:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 20:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 21:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 21:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 21:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 21:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 22:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 22:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 22:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 22:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 23:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 23:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 23:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 23:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 00:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 00:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 00:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 00:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 01:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 01:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 01:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 01:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 02:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 02:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 02:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 02:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 03:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 03:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 03:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 03:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 04:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 04:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 04:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 04:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 05:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 05:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 05:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 05:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 06:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 06:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 06:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 06:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 07:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 07:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 07:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 07:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 08:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 08:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 08:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 08:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 09:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 09:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 09:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 09:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 10:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 10:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 10:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 10:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 11:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 11:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 11:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 11:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 12:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 12:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 12:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 12:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 13:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 13:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 13:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 13:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 14:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 14:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 14:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 14:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 15:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 15:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 15:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 15:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 16:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 16:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 16:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 16:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 17:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 17:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 17:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 17:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 18:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 18:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 18:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 18:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 19:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 19:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 19:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 19:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 20:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 20:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 20:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 20:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 21:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 21:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 21:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 21:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 22:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 22:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 22:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 22:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 23:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 23:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 23:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 23:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
