TT,AHU4_CCV-AHU4-Percentage,AHU4_DSP-AHU4-inch,AHU4_DSPSP-AHU4-inch,AHU4_MAT-AHU4-degree Fahrenheit,AHU4_MaxDMP-AHU4-Percentage,AHU4_RAT-AHU4-degree Fahrenheit,AHU4_RHV-AHU4-Percentage,AHU4_SAT-AHU4-degree Fahrenheit,AHU4_SFC-AHU4-No Unit,AHU4_SFS-AHU4-No Unit,AHU4_SupCFM-AHU4-cubic foot per minute,AHU4_SupVFD-AHU4-Percentage,AHU4_SATSP-AHU4-degree Fahrenheit,
Mon  May 19 00:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Mon  May 19 00:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Mon  May 19 00:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Mon  May 19 00:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Mon  May 19 01:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Mon  May 19 01:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Mon  May 19 01:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Mon  May 19 01:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Mon  May 19 02:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Mon  May 19 02:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Mon  May 19 02:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Mon  May 19 02:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Mon  May 19 03:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Mon  May 19 03:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Mon  May 19 03:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Mon  May 19 03:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Mon  May 19 04:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Mon  May 19 04:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Mon  May 19 04:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Mon  May 19 04:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Mon  May 19 05:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Mon  May 19 05:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Mon  May 19 05:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Mon  May 19 05:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Mon  May 19 06:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Mon  May 19 06:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Mon  May 19 06:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Mon  May 19 06:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Mon  May 19 07:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Mon  May 19 07:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Mon  May 19 07:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Mon  May 19 07:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Mon  May 19 08:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Mon  May 19 08:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Mon  May 19 08:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Mon  May 19 08:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Mon  May 19 09:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Mon  May 19 09:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Mon  May 19 09:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Mon  May 19 09:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Mon  May 19 10:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Mon  May 19 10:15:00  CDT,100.00  ( OK ),1.45  ( OK ),1.50  ( OK ),63.85  ( OK ),100.00  ( OK ),77.76  ( OK ),0.00  ( OK ),65.64  ( OK ),1.00  ( OK ),1.00  ( OK ),17280.45  ( OK ),65.24  ( OK ),57.00  ( Overridden ),
Mon  May 19 10:30:00  CDT,100.00  ( OK ),1.46  ( OK ),1.50  ( OK ),64.81  ( OK ),100.00  ( OK ),77.82  ( OK ),0.00  ( OK ),66.50  ( OK ),1.00  ( OK ),1.00  ( OK ),18085.53  ( OK ),67.01  ( OK ),57.00  ( Overridden ),
Mon  May 19 10:45:00  CDT,100.00  ( OK ),1.44  ( OK ),1.50  ( OK ),64.97  ( OK ),100.00  ( OK ),77.86  ( OK ),0.00  ( OK ),66.94  ( OK ),1.00  ( OK ),1.00  ( OK ),19125.12  ( OK ),68.84  ( OK ),57.00  ( Overridden ),
Mon  May 19 11:00:00  CDT,100.00  ( OK ),1.44  ( OK ),1.50  ( OK ),65.97  ( OK ),100.00  ( OK ),77.84  ( OK ),0.00  ( OK ),67.78  ( OK ),1.00  ( OK ),1.00  ( OK ),20141.09  ( OK ),71.17  ( OK ),57.00  ( Overridden ),
Mon  May 19 11:15:00  CDT,100.00  ( OK ),1.44  ( OK ),1.50  ( OK ),65.74  ( OK ),100.00  ( OK ),77.91  ( OK ),0.00  ( OK ),67.55  ( OK ),1.00  ( OK ),1.00  ( OK ),21102.38  ( OK ),73.05  ( OK ),57.00  ( Overridden ),
Mon  May 19 11:30:00  CDT,100.00  ( OK ),1.46  ( OK ),1.50  ( OK ),66.78  ( OK ),100.00  ( OK ),77.91  ( OK ),0.00  ( OK ),68.70  ( OK ),1.00  ( OK ),1.00  ( OK ),21560.80  ( OK ),74.65  ( OK ),57.00  ( Overridden ),
Mon  May 19 11:45:00  CDT,100.00  ( OK ),1.44  ( OK ),1.50  ( OK ),65.74  ( OK ),100.00  ( OK ),77.91  ( OK ),0.00  ( OK ),67.97  ( OK ),1.00  ( OK ),1.00  ( OK ),23163.43  ( OK ),77.00  ( OK ),57.00  ( Overridden ),
Mon  May 19 12:00:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),65.38  ( OK ),100.00  ( OK ),77.90  ( OK ),0.00  ( OK ),67.68  ( OK ),1.00  ( OK ),1.00  ( OK ),23402.77  ( OK ),78.10  ( OK ),57.00  ( Overridden ),
Mon  May 19 12:15:00  CDT,100.00  ( OK ),1.47  ( OK ),1.50  ( OK ),64.56  ( OK ),100.00  ( OK ),77.87  ( OK ),0.00  ( OK ),66.84  ( OK ),1.00  ( OK ),1.00  ( OK ),23508.63  ( OK ),78.53  ( OK ),57.00  ( Overridden ),
Mon  May 19 12:30:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),65.94  ( OK ),100.00  ( OK ),77.81  ( OK ),0.00  ( OK ),67.95  ( OK ),1.00  ( OK ),1.00  ( OK ),23590.95  ( OK ),78.60  ( OK ),57.00  ( Overridden ),
Mon  May 19 12:45:00  CDT,100.00  ( OK ),1.46  ( OK ),1.50  ( OK ),66.04  ( OK ),100.00  ( OK ),77.84  ( OK ),0.00  ( OK ),68.31  ( OK ),1.00  ( OK ),1.00  ( OK ),24452.59  ( OK ),79.77  ( OK ),57.00  ( Overridden ),
Mon  May 19 13:00:00  CDT,100.00  ( OK ),1.46  ( OK ),1.50  ( OK ),67.07  ( OK ),100.00  ( OK ),77.89  ( OK ),0.00  ( OK ),69.41  ( OK ),1.00  ( OK ),1.00  ( OK ),25121.99  ( OK ),80.88  ( OK ),57.00  ( Overridden ),
Mon  May 19 13:15:00  CDT,100.00  ( OK ),1.44  ( OK ),1.50  ( OK ),67.43  ( OK ),100.00  ( OK ),77.94  ( OK ),0.00  ( OK ),69.72  ( OK ),1.00  ( OK ),1.00  ( OK ),26228.02  ( OK ),83.08  ( OK ),57.00  ( Overridden ),
Mon  May 19 13:30:00  CDT,100.00  ( OK ),1.42  ( OK ),1.50  ( OK ),68.30  ( OK ),100.00  ( OK ),78.00  ( OK ),0.00  ( OK ),73.94  ( OK ),1.00  ( OK ),1.00  ( OK ),27679.35  ( OK ),85.78  ( OK ),57.00  ( Overridden ),
Mon  May 19 13:45:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),68.27  ( OK ),100.00  ( OK ),78.11  ( OK ),0.00  ( OK ),58.29  ( OK ),1.00  ( OK ),1.00  ( OK ),28485.23  ( OK ),87.68  ( OK ),57.00  ( Overridden ),
Mon  May 19 14:00:00  CDT,39.83  ( OK ),1.79  ( OK ),1.50  ( OK ),68.46  ( OK ),100.00  ( OK ),77.52  ( OK ),0.00  ( OK ),53.13  ( OK ),1.00  ( OK ),1.00  ( OK ),21968.96  ( OK ),77.74  ( OK ),57.00  ( Overridden ),
Mon  May 19 14:15:00  CDT,24.40  ( OK ),1.66  ( OK ),1.50  ( OK ),68.53  ( OK ),100.00  ( OK ),77.03  ( OK ),0.00  ( OK ),55.88  ( OK ),1.00  ( OK ),1.00  ( OK ),19455.19  ( OK ),70.99  ( OK ),57.00  ( Overridden ),
Mon  May 19 14:30:00  CDT,26.06  ( OK ),1.63  ( OK ),1.50  ( OK ),67.90  ( OK ),100.00  ( OK ),77.01  ( OK ),0.00  ( OK ),57.06  ( OK ),1.00  ( OK ),1.00  ( OK ),16986.67  ( OK ),65.71  ( OK ),57.00  ( Overridden ),
Mon  May 19 14:45:00  CDT,20.74  ( OK ),1.57  ( OK ),1.50  ( OK ),68.42  ( OK ),100.00  ( OK ),77.03  ( OK ),0.00  ( OK ),56.57  ( OK ),1.00  ( OK ),1.00  ( OK ),16048.32  ( OK ),63.19  ( OK ),57.00  ( Overridden ),
Mon  May 19 15:00:00  CDT,24.36  ( OK ),1.54  ( OK ),1.50  ( OK ),68.19  ( OK ),100.00  ( OK ),77.00  ( OK ),0.00  ( OK ),57.33  ( OK ),1.00  ( OK ),1.00  ( OK ),15235.52  ( OK ),61.04  ( OK ),57.00  ( Overridden ),
Mon  May 19 15:15:00  CDT,24.85  ( OK ),1.54  ( OK ),1.50  ( OK ),68.38  ( OK ),100.00  ( OK ),77.01  ( OK ),0.00  ( OK ),57.04  ( OK ),1.00  ( OK ),1.00  ( OK ),14309.16  ( OK ),59.08  ( OK ),57.00  ( Overridden ),
Mon  May 19 15:30:00  CDT,19.89  ( OK ),1.54  ( OK ),1.50  ( OK ),67.64  ( OK ),100.00  ( OK ),77.07  ( OK ),0.00  ( OK ),56.58  ( OK ),1.00  ( OK ),1.00  ( OK ),13276.21  ( OK ),57.63  ( OK ),57.00  ( Overridden ),
Mon  May 19 15:45:00  CDT,20.26  ( OK ),1.52  ( OK ),1.50  ( OK ),67.82  ( OK ),100.00  ( OK ),77.13  ( OK ),0.00  ( OK ),56.79  ( OK ),1.00  ( OK ),1.00  ( OK ),13073.92  ( OK ),56.42  ( OK ),57.00  ( Overridden ),
Mon  May 19 16:00:00  CDT,21.49  ( OK ),1.52  ( OK ),1.50  ( OK ),68.13  ( OK ),100.00  ( OK ),77.05  ( OK ),0.00  ( OK ),57.10  ( OK ),1.00  ( OK ),1.00  ( OK ),12561.49  ( OK ),55.77  ( OK ),57.00  ( Overridden ),
Mon  May 19 16:15:00  CDT,26.59  ( OK ),1.48  ( OK ),1.50  ( OK ),68.30  ( OK ),100.00  ( OK ),77.06  ( OK ),0.00  ( OK ),57.46  ( OK ),1.00  ( OK ),1.00  ( OK ),13150.79  ( OK ),56.51  ( OK ),57.00  ( Overridden ),
Mon  May 19 16:30:00  CDT,26.97  ( OK ),1.50  ( OK ),1.50  ( OK ),67.99  ( OK ),100.00  ( OK ),77.02  ( OK ),0.00  ( OK ),57.13  ( OK ),1.00  ( OK ),1.00  ( OK ),13403.60  ( OK ),56.42  ( OK ),57.00  ( Overridden ),
Mon  May 19 16:45:00  CDT,27.55  ( OK ),1.49  ( OK ),1.50  ( OK ),67.46  ( OK ),100.00  ( OK ),77.01  ( OK ),0.00  ( OK ),56.99  ( OK ),1.00  ( OK ),1.00  ( OK ),13710.22  ( OK ),56.65  ( OK ),57.00  ( Overridden ),
Mon  May 19 17:00:00  CDT,26.02  ( OK ),1.51  ( OK ),1.50  ( OK ),67.34  ( OK ),100.00  ( OK ),76.96  ( OK ),0.00  ( OK ),56.76  ( OK ),1.00  ( OK ),1.00  ( OK ),13393.30  ( OK ),56.56  ( OK ),57.00  ( Overridden ),
Mon  May 19 17:15:00  CDT,22.99  ( OK ),1.52  ( OK ),1.50  ( OK ),67.07  ( OK ),100.00  ( OK ),76.87  ( OK ),0.00  ( OK ),56.73  ( OK ),1.00  ( OK ),1.00  ( OK ),13106.49  ( OK ),56.06  ( OK ),57.00  ( Overridden ),
Mon  May 19 17:30:00  CDT,18.52  ( OK ),1.55  ( OK ),1.50  ( OK ),67.16  ( OK ),100.00  ( OK ),76.82  ( OK ),0.00  ( OK ),56.84  ( OK ),1.00  ( OK ),1.00  ( OK ),11594.90  ( OK ),53.72  ( OK ),57.00  ( Overridden ),
Mon  May 19 17:45:00  CDT,18.18  ( OK ),1.53  ( OK ),1.50  ( OK ),67.58  ( OK ),100.00  ( OK ),76.85  ( OK ),0.00  ( OK ),56.99  ( OK ),1.00  ( OK ),1.00  ( OK ),10338.02  ( OK ),52.17  ( OK ),57.00  ( Overridden ),
Mon  May 19 18:00:00  CDT,17.48  ( OK ),1.52  ( OK ),1.50  ( OK ),67.44  ( OK ),100.00  ( OK ),76.85  ( OK ),0.00  ( OK ),57.01  ( OK ),1.00  ( OK ),1.00  ( OK ),10165.52  ( OK ),51.29  ( OK ),57.00  ( Overridden ),
Mon  May 19 18:15:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),67.26  ( OK ),100.00  ( OK ),76.82  ( OK ),0.00  ( OK ),67.37  ( OK ),1.00  ( OK ),1.00  ( OK ),10453.53  ( OK ),51.46  ( OK ),57.00  ( Overridden ),
Mon  May 19 18:30:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),67.04  ( OK ),100.00  ( OK ),77.02  ( OK ),0.00  ( OK ),67.81  ( OK ),1.00  ( OK ),1.00  ( OK ),11349.44  ( OK ),53.15  ( OK ),57.00  ( Overridden ),
Mon  May 19 18:45:00  CDT,100.00  ( OK ),1.44  ( OK ),1.50  ( OK ),66.94  ( OK ),100.00  ( OK ),77.21  ( OK ),0.00  ( OK ),67.91  ( OK ),1.00  ( OK ),1.00  ( OK ),13542.08  ( OK ),55.72  ( OK ),57.00  ( Overridden ),
Mon  May 19 19:00:00  CDT,100.00  ( OK ),1.45  ( OK ),1.50  ( OK ),66.81  ( OK ),100.00  ( OK ),77.32  ( OK ),0.00  ( OK ),67.93  ( OK ),1.00  ( OK ),1.00  ( OK ),14660.45  ( OK ),57.72  ( OK ),57.00  ( Overridden ),
Mon  May 19 19:15:00  CDT,100.00  ( OK ),1.46  ( OK ),1.50  ( OK ),66.82  ( OK ),100.00  ( OK ),77.37  ( OK ),0.00  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),15640.37  ( OK ),59.65  ( OK ),57.00  ( Overridden ),
Mon  May 19 19:30:00  CDT,100.00  ( OK ),1.46  ( OK ),1.50  ( OK ),66.52  ( OK ),100.00  ( OK ),77.39  ( OK ),0.00  ( OK ),67.90  ( OK ),1.00  ( OK ),1.00  ( OK ),16153.29  ( OK ),60.73  ( OK ),57.00  ( Overridden ),
Mon  May 19 19:45:00  CDT,100.00  ( OK ),1.44  ( OK ),1.50  ( OK ),66.23  ( OK ),100.00  ( OK ),77.31  ( OK ),0.00  ( OK ),67.55  ( OK ),1.00  ( OK ),1.00  ( OK ),16894.76  ( OK ),62.08  ( OK ),57.00  ( Overridden ),
Mon  May 19 20:00:00  CDT,100.00  ( OK ),1.47  ( OK ),1.50  ( OK ),66.31  ( OK ),100.00  ( OK ),77.34  ( OK ),0.00  ( OK ),67.57  ( OK ),1.00  ( OK ),1.00  ( OK ),17009.93  ( OK ),62.40  ( OK ),57.00  ( Overridden ),
Mon  May 19 20:15:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),65.92  ( OK ),100.00  ( OK ),77.30  ( OK ),0.00  ( OK ),67.42  ( OK ),1.00  ( OK ),1.00  ( OK ),17001.59  ( OK ),62.99  ( OK ),57.00  ( Overridden ),
Mon  May 19 20:30:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),65.16  ( OK ),100.00  ( OK ),77.27  ( OK ),0.00  ( OK ),66.73  ( OK ),1.00  ( OK ),1.00  ( OK ),17015.34  ( OK ),62.84  ( OK ),57.00  ( Overridden ),
Mon  May 19 20:45:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),65.32  ( OK ),100.00  ( OK ),77.23  ( OK ),0.00  ( OK ),66.85  ( OK ),1.00  ( OK ),1.00  ( OK ),17098.20  ( OK ),62.86  ( OK ),57.00  ( Overridden ),
Mon  May 19 21:00:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),65.02  ( OK ),100.00  ( OK ),77.27  ( OK ),0.00  ( OK ),66.66  ( OK ),1.00  ( OK ),1.00  ( OK ),17303.77  ( OK ),63.40  ( OK ),57.00  ( Overridden ),
Mon  May 19 21:15:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),64.80  ( OK ),100.00  ( OK ),77.22  ( OK ),0.00  ( OK ),66.48  ( OK ),1.00  ( OK ),1.00  ( OK ),17448.82  ( OK ),63.77  ( OK ),57.00  ( Overridden ),
Mon  May 19 21:30:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),64.66  ( OK ),100.00  ( OK ),77.20  ( OK ),0.00  ( OK ),66.34  ( OK ),1.00  ( OK ),1.00  ( OK ),17421.43  ( OK ),63.89  ( OK ),57.00  ( Overridden ),
Mon  May 19 21:45:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),64.80  ( OK ),100.00  ( OK ),77.14  ( OK ),0.00  ( OK ),66.51  ( OK ),1.00  ( OK ),1.00  ( OK ),17570.43  ( OK ),63.79  ( OK ),57.00  ( Overridden ),
Mon  May 19 22:00:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),64.76  ( OK ),100.00  ( OK ),77.12  ( OK ),0.00  ( OK ),66.52  ( OK ),1.00  ( OK ),1.00  ( OK ),17620.29  ( OK ),63.75  ( OK ),57.00  ( Overridden ),
Mon  May 19 22:15:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),64.96  ( OK ),100.00  ( OK ),77.13  ( OK ),0.00  ( OK ),66.67  ( OK ),1.00  ( OK ),1.00  ( OK ),17508.04  ( OK ),63.52  ( OK ),57.00  ( Overridden ),
Mon  May 19 22:30:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),64.52  ( OK ),100.00  ( OK ),77.06  ( OK ),0.00  ( OK ),66.30  ( OK ),1.00  ( OK ),1.00  ( OK ),17006.66  ( OK ),63.20  ( OK ),57.00  ( Overridden ),
Mon  May 19 22:45:00  CDT,100.00  ( OK ),1.55  ( OK ),1.50  ( OK ),64.17  ( OK ),100.00  ( OK ),77.08  ( OK ),0.00  ( OK ),66.11  ( OK ),1.00  ( OK ),1.00  ( OK ),16148.21  ( OK ),61.88  ( OK ),57.00  ( Overridden ),
Mon  May 19 23:00:00  CDT,100.00  ( OK ),1.52  ( OK ),1.50  ( OK ),64.62  ( OK ),100.00  ( OK ),77.02  ( OK ),0.00  ( OK ),66.21  ( OK ),1.00  ( OK ),1.00  ( OK ),15774.49  ( OK ),60.77  ( OK ),57.00  ( Overridden ),
Mon  May 19 23:15:00  CDT,100.00  ( OK ),1.54  ( OK ),1.50  ( OK ),64.30  ( OK ),100.00  ( OK ),77.00  ( OK ),0.00  ( OK ),66.02  ( OK ),1.00  ( OK ),1.00  ( OK ),15136.83  ( OK ),59.74  ( OK ),57.00  ( Overridden ),
Mon  May 19 23:30:00  CDT,100.00  ( OK ),1.53  ( OK ),1.50  ( OK ),64.73  ( OK ),100.00  ( OK ),76.97  ( OK ),0.00  ( OK ),66.34  ( OK ),1.00  ( OK ),1.00  ( OK ),14509.34  ( OK ),58.92  ( OK ),57.00  ( Overridden ),
Mon  May 19 23:45:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),64.74  ( OK ),100.00  ( OK ),76.91  ( OK ),0.00  ( OK ),66.39  ( OK ),1.00  ( OK ),1.00  ( OK ),14613.95  ( OK ),58.48  ( OK ),57.00  ( Overridden ),
Tue  May 20 00:00:00  CDT,100.00  ( OK ),1.53  ( OK ),1.50  ( OK ),64.91  ( OK ),100.00  ( OK ),76.93  ( OK ),0.00  ( OK ),66.57  ( OK ),1.00  ( OK ),1.00  ( OK ),13914.52  ( OK ),57.91  ( OK ),57.00  ( Overridden ),
Tue  May 20 00:15:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),64.98  ( OK ),100.00  ( OK ),76.91  ( OK ),0.00  ( OK ),66.60  ( OK ),1.00  ( OK ),1.00  ( OK ),13937.47  ( OK ),57.54  ( OK ),57.00  ( Overridden ),
Tue  May 20 00:30:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),65.03  ( OK ),100.00  ( OK ),76.83  ( OK ),0.00  ( OK ),66.67  ( OK ),1.00  ( OK ),1.00  ( OK ),13960.59  ( OK ),57.63  ( OK ),57.00  ( Overridden ),
Tue  May 20 00:45:00  CDT,100.00  ( OK ),1.52  ( OK ),1.50  ( OK ),65.05  ( OK ),100.00  ( OK ),76.86  ( OK ),0.00  ( OK ),66.72  ( OK ),1.00  ( OK ),1.00  ( OK ),13512.96  ( OK ),57.21  ( OK ),57.00  ( Overridden ),
Tue  May 20 01:00:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),64.78  ( OK ),100.00  ( OK ),76.81  ( OK ),0.00  ( OK ),66.48  ( OK ),1.00  ( OK ),1.00  ( OK ),13928.07  ( OK ),57.42  ( OK ),57.00  ( Overridden ),
Tue  May 20 01:15:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),64.50  ( OK ),100.00  ( OK ),76.82  ( OK ),0.00  ( OK ),66.30  ( OK ),1.00  ( OK ),1.00  ( OK ),14185.94  ( OK ),57.40  ( OK ),57.00  ( Overridden ),
Tue  May 20 01:30:00  CDT,100.00  ( OK ),1.54  ( OK ),1.50  ( OK ),64.17  ( OK ),100.00  ( OK ),76.80  ( OK ),0.00  ( OK ),66.00  ( OK ),1.00  ( OK ),1.00  ( OK ),12952.11  ( OK ),56.57  ( OK ),57.00  ( Overridden ),
Tue  May 20 01:45:00  CDT,100.00  ( OK ),1.53  ( OK ),1.50  ( OK ),64.00  ( OK ),100.00  ( OK ),76.78  ( OK ),0.00  ( OK ),65.81  ( OK ),1.00  ( OK ),1.00  ( OK ),13058.45  ( OK ),56.15  ( OK ),57.00  ( Overridden ),
Tue  May 20 02:00:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),63.96  ( OK ),100.00  ( OK ),76.78  ( OK ),0.00  ( OK ),65.73  ( OK ),1.00  ( OK ),1.00  ( OK ),14113.75  ( OK ),56.78  ( OK ),57.00  ( Overridden ),
Tue  May 20 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.09  ( OK ),0.00  ( OK ),75.63  ( OK ),0.00  ( OK ),67.05  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  May 20 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.43  ( OK ),0.00  ( OK ),74.97  ( OK ),0.00  ( OK ),68.46  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  May 20 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.62  ( OK ),0.00  ( OK ),74.66  ( OK ),0.00  ( OK ),68.99  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  May 20 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.74  ( OK ),0.00  ( OK ),74.73  ( OK ),0.00  ( OK ),68.97  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  May 20 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.80  ( OK ),0.00  ( OK ),74.95  ( OK ),0.00  ( OK ),68.46  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  May 20 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.80  ( OK ),0.00  ( OK ),75.04  ( OK ),0.00  ( OK ),68.18  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  May 20 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.74  ( OK ),0.00  ( OK ),75.11  ( OK ),0.00  ( OK ),67.93  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  May 20 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.65  ( OK ),0.00  ( OK ),75.07  ( OK ),0.00  ( OK ),67.82  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  May 20 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.58  ( OK ),0.00  ( OK ),75.05  ( OK ),0.00  ( OK ),67.75  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  May 20 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.53  ( OK ),0.00  ( OK ),75.02  ( OK ),0.00  ( OK ),67.78  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  May 20 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.46  ( OK ),0.00  ( OK ),74.99  ( OK ),0.00  ( OK ),67.74  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  May 20 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.42  ( OK ),0.00  ( OK ),74.99  ( OK ),0.00  ( OK ),67.72  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  May 20 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.21  ( OK ),0.00  ( OK ),74.97  ( OK ),0.00  ( OK ),67.46  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  May 20 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.97  ( OK ),0.00  ( OK ),74.92  ( OK ),0.00  ( OK ),67.33  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  May 20 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.85  ( OK ),0.00  ( OK ),74.83  ( OK ),0.00  ( OK ),67.27  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  May 20 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.76  ( OK ),0.00  ( OK ),74.73  ( OK ),0.00  ( OK ),67.22  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  May 20 06:15:00  CDT,0.00  ( OK ),1.09  ( OK ),1.50  ( OK ),63.81  ( OK ),76.31  ( OK ),76.33  ( OK ),0.00  ( OK ),66.15  ( OK ),1.00  ( OK ),1.00  ( OK ),26753.80  ( OK ),76.82  ( OK ),57.00  ( Overridden ),
Tue  May 20 06:30:00  CDT,100.00  ( OK ),1.36  ( OK ),1.50  ( OK ),62.23  ( OK ),100.00  ( OK ),76.45  ( OK ),0.00  ( OK ),64.96  ( OK ),1.00  ( OK ),1.00  ( OK ),27983.33  ( OK ),81.33  ( OK ),57.00  ( Overridden ),
Tue  May 20 06:45:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),62.97  ( OK ),100.00  ( OK ),76.37  ( OK ),0.00  ( OK ),65.54  ( OK ),1.00  ( OK ),1.00  ( OK ),26981.11  ( OK ),80.79  ( OK ),57.00  ( Overridden ),
Tue  May 20 07:00:00  CDT,100.00  ( OK ),1.47  ( OK ),1.50  ( OK ),63.11  ( OK ),100.00  ( OK ),76.44  ( OK ),0.00  ( OK ),65.75  ( OK ),1.00  ( OK ),1.00  ( OK ),27479.21  ( OK ),82.05  ( OK ),57.00  ( Overridden ),
Tue  May 20 07:15:00  CDT,100.00  ( OK ),1.44  ( OK ),1.50  ( OK ),63.62  ( OK ),100.00  ( OK ),76.49  ( OK ),0.00  ( OK ),66.29  ( OK ),1.00  ( OK ),1.00  ( OK ),28621.15  ( OK ),84.97  ( OK ),57.00  ( Overridden ),
Tue  May 20 07:30:00  CDT,100.00  ( OK ),1.44  ( OK ),1.50  ( OK ),64.16  ( OK ),100.00  ( OK ),76.55  ( OK ),0.00  ( OK ),66.88  ( OK ),1.00  ( OK ),1.00  ( OK ),29682.23  ( OK ),87.28  ( OK ),57.00  ( Overridden ),
Tue  May 20 07:45:00  CDT,100.00  ( OK ),1.44  ( OK ),1.50  ( OK ),64.44  ( OK ),100.00  ( OK ),76.69  ( OK ),0.00  ( OK ),67.10  ( OK ),1.00  ( OK ),1.00  ( OK ),30426.86  ( OK ),89.03  ( OK ),57.00  ( Overridden ),
Tue  May 20 08:00:00  CDT,100.00  ( OK ),1.41  ( OK ),1.50  ( OK ),65.13  ( OK ),100.00  ( OK ),76.84  ( OK ),0.00  ( OK ),63.04  ( OK ),1.00  ( OK ),1.00  ( OK ),32274.99  ( OK ),92.99  ( OK ),57.00  ( Overridden ),
Tue  May 20 08:15:00  CDT,83.41  ( OK ),1.67  ( OK ),1.50  ( OK ),66.01  ( OK ),100.00  ( OK ),76.46  ( OK ),0.00  ( OK ),55.28  ( OK ),1.00  ( OK ),1.00  ( OK ),29393.81  ( OK ),87.86  ( OK ),57.00  ( Overridden ),
Tue  May 20 08:30:00  CDT,56.50  ( OK ),1.71  ( OK ),1.50  ( OK ),66.81  ( OK ),100.00  ( OK ),75.95  ( OK ),0.00  ( OK ),54.76  ( OK ),1.00  ( OK ),1.00  ( OK ),25945.29  ( OK ),80.10  ( OK ),57.00  ( Overridden ),
Tue  May 20 08:45:00  CDT,37.95  ( OK ),1.61  ( OK ),1.50  ( OK ),70.92  ( OK ),0.00  ( OK ),74.38  ( OK ),0.00  ( OK ),55.59  ( OK ),1.00  ( OK ),1.00  ( OK ),24036.62  ( OK ),75.11  ( OK ),57.00  ( Overridden ),
Tue  May 20 09:00:00  CDT,30.39  ( OK ),1.59  ( OK ),1.50  ( OK ),71.24  ( OK ),0.00  ( OK ),74.35  ( OK ),0.00  ( OK ),56.37  ( OK ),1.00  ( OK ),1.00  ( OK ),22306.51  ( OK ),71.69  ( OK ),57.00  ( Overridden ),
Tue  May 20 09:15:00  CDT,28.64  ( OK ),1.53  ( OK ),1.50  ( OK ),71.51  ( OK ),0.00  ( OK ),74.39  ( OK ),0.00  ( OK ),56.82  ( OK ),1.00  ( OK ),1.00  ( OK ),22010.88  ( OK ),70.28  ( OK ),57.00  ( Overridden ),
Tue  May 20 09:30:00  CDT,28.03  ( OK ),1.53  ( OK ),1.50  ( OK ),71.69  ( OK ),0.00  ( OK ),74.39  ( OK ),0.00  ( OK ),56.95  ( OK ),1.00  ( OK ),1.00  ( OK ),21570.50  ( OK ),69.14  ( OK ),57.00  ( Overridden ),
Tue  May 20 09:45:00  CDT,28.00  ( OK ),1.51  ( OK ),1.50  ( OK ),71.86  ( OK ),0.00  ( OK ),74.39  ( OK ),0.00  ( OK ),56.95  ( OK ),1.00  ( OK ),1.00  ( OK ),21256.78  ( OK ),68.38  ( OK ),57.00  ( Overridden ),
Tue  May 20 10:00:00  CDT,26.35  ( OK ),1.59  ( OK ),1.50  ( OK ),72.06  ( OK ),0.00  ( OK ),74.35  ( OK ),0.00  ( OK ),56.60  ( OK ),1.00  ( OK ),1.00  ( OK ),19024.17  ( OK ),66.10  ( OK ),57.00  ( Overridden ),
Tue  May 20 10:15:00  CDT,22.73  ( OK ),1.63  ( OK ),1.50  ( OK ),72.52  ( OK ),0.00  ( OK ),74.71  ( OK ),0.00  ( OK ),56.79  ( OK ),1.00  ( OK ),1.00  ( OK ),13711.42  ( OK ),58.77  ( OK ),57.00  ( Overridden ),
Tue  May 20 10:30:00  CDT,23.51  ( OK ),1.54  ( OK ),1.50  ( OK ),72.90  ( OK ),0.00  ( OK ),74.98  ( OK ),0.00  ( OK ),57.09  ( OK ),1.00  ( OK ),1.00  ( OK ),13471.89  ( OK ),57.24  ( OK ),57.00  ( Overridden ),
Tue  May 20 10:45:00  CDT,23.10  ( OK ),1.54  ( OK ),1.50  ( OK ),73.14  ( OK ),0.00  ( OK ),75.13  ( OK ),0.00  ( OK ),56.98  ( OK ),1.00  ( OK ),1.00  ( OK ),12912.11  ( OK ),56.20  ( OK ),57.00  ( Overridden ),
Tue  May 20 11:00:00  CDT,25.56  ( OK ),1.52  ( OK ),1.50  ( OK ),73.39  ( OK ),0.00  ( OK ),75.26  ( OK ),0.00  ( OK ),57.31  ( OK ),1.00  ( OK ),1.00  ( OK ),11959.40  ( OK ),55.00  ( OK ),57.00  ( Overridden ),
Tue  May 20 11:15:00  CDT,28.67  ( OK ),1.51  ( OK ),1.50  ( OK ),73.52  ( OK ),0.00  ( OK ),75.35  ( OK ),0.00  ( OK ),57.28  ( OK ),1.00  ( OK ),1.00  ( OK ),11978.10  ( OK ),54.74  ( OK ),57.00  ( Overridden ),
Tue  May 20 11:30:00  CDT,22.21  ( OK ),1.47  ( OK ),1.50  ( OK ),73.69  ( OK ),0.00  ( OK ),75.40  ( OK ),0.00  ( OK ),56.55  ( OK ),1.00  ( OK ),1.00  ( OK ),11748.71  ( OK ),54.94  ( OK ),57.00  ( Overridden ),
Tue  May 20 11:45:00  CDT,26.92  ( OK ),1.50  ( OK ),1.50  ( OK ),73.83  ( OK ),0.00  ( OK ),75.42  ( OK ),0.00  ( OK ),57.23  ( OK ),1.00  ( OK ),1.00  ( OK ),12126.15  ( OK ),54.91  ( OK ),57.00  ( Overridden ),
Tue  May 20 12:00:00  CDT,23.62  ( OK ),1.51  ( OK ),1.50  ( OK ),73.99  ( OK ),0.00  ( OK ),75.46  ( OK ),0.00  ( OK ),56.19  ( OK ),1.00  ( OK ),1.00  ( OK ),11710.31  ( OK ),54.51  ( OK ),57.00  ( Overridden ),
Tue  May 20 12:15:00  CDT,22.18  ( OK ),1.51  ( OK ),1.50  ( OK ),74.08  ( OK ),0.00  ( OK ),75.46  ( OK ),0.00  ( OK ),56.79  ( OK ),1.00  ( OK ),1.00  ( OK ),11716.23  ( OK ),54.49  ( OK ),57.00  ( Overridden ),
Tue  May 20 12:30:00  CDT,26.63  ( OK ),1.50  ( OK ),1.50  ( OK ),74.17  ( OK ),0.00  ( OK ),75.38  ( OK ),0.00  ( OK ),57.37  ( OK ),1.00  ( OK ),1.00  ( OK ),12317.19  ( OK ),55.02  ( OK ),57.00  ( Overridden ),
Tue  May 20 12:45:00  CDT,25.65  ( OK ),1.50  ( OK ),1.50  ( OK ),73.93  ( OK ),0.00  ( OK ),75.34  ( OK ),0.00  ( OK ),56.86  ( OK ),1.00  ( OK ),1.00  ( OK ),11732.20  ( OK ),54.83  ( OK ),57.00  ( Overridden ),
Tue  May 20 13:00:00  CDT,25.06  ( OK ),1.51  ( OK ),1.50  ( OK ),74.22  ( OK ),0.00  ( OK ),75.38  ( OK ),0.00  ( OK ),57.01  ( OK ),1.00  ( OK ),1.00  ( OK ),11365.02  ( OK ),54.25  ( OK ),57.00  ( Overridden ),
Tue  May 20 13:15:00  CDT,24.24  ( OK ),1.50  ( OK ),1.50  ( OK ),74.23  ( OK ),0.00  ( OK ),75.34  ( OK ),0.00  ( OK ),57.03  ( OK ),1.00  ( OK ),1.00  ( OK ),11921.62  ( OK ),54.29  ( OK ),57.00  ( Overridden ),
Tue  May 20 13:30:00  CDT,28.81  ( OK ),1.49  ( OK ),1.50  ( OK ),74.53  ( OK ),0.00  ( OK ),75.39  ( OK ),0.00  ( OK ),57.43  ( OK ),1.00  ( OK ),1.00  ( OK ),12273.20  ( OK ),54.62  ( OK ),57.00  ( Overridden ),
Tue  May 20 13:45:00  CDT,24.84  ( OK ),1.50  ( OK ),1.50  ( OK ),74.85  ( OK ),0.00  ( OK ),75.39  ( OK ),0.00  ( OK ),56.61  ( OK ),1.00  ( OK ),1.00  ( OK ),12422.59  ( OK ),55.18  ( OK ),57.00  ( Overridden ),
Tue  May 20 14:00:00  CDT,23.72  ( OK ),1.51  ( OK ),1.50  ( OK ),74.77  ( OK ),0.00  ( OK ),75.45  ( OK ),0.00  ( OK ),57.03  ( OK ),1.00  ( OK ),1.00  ( OK ),11532.82  ( OK ),53.92  ( OK ),57.00  ( Overridden ),
Tue  May 20 14:15:00  CDT,25.45  ( OK ),1.49  ( OK ),1.50  ( OK ),74.76  ( OK ),0.00  ( OK ),75.46  ( OK ),0.00  ( OK ),57.09  ( OK ),1.00  ( OK ),1.00  ( OK ),12142.82  ( OK ),54.54  ( OK ),57.00  ( Overridden ),
Tue  May 20 14:30:00  CDT,31.34  ( OK ),1.50  ( OK ),1.50  ( OK ),74.83  ( OK ),0.00  ( OK ),75.46  ( OK ),0.00  ( OK ),57.43  ( OK ),1.00  ( OK ),1.00  ( OK ),12466.50  ( OK ),55.19  ( OK ),57.00  ( Overridden ),
Tue  May 20 14:45:00  CDT,24.39  ( OK ),1.51  ( OK ),1.50  ( OK ),74.99  ( OK ),0.00  ( OK ),75.47  ( OK ),0.00  ( OK ),56.60  ( OK ),1.00  ( OK ),1.00  ( OK ),12597.79  ( OK ),55.14  ( OK ),57.00  ( Overridden ),
Tue  May 20 15:00:00  CDT,23.92  ( OK ),1.50  ( OK ),1.50  ( OK ),75.20  ( OK ),0.00  ( OK ),75.47  ( OK ),0.00  ( OK ),56.90  ( OK ),1.00  ( OK ),1.00  ( OK ),12494.24  ( OK ),55.04  ( OK ),57.00  ( Overridden ),
Tue  May 20 15:15:00  CDT,23.28  ( OK ),1.51  ( OK ),1.50  ( OK ),75.08  ( OK ),0.00  ( OK ),75.47  ( OK ),0.00  ( OK ),56.84  ( OK ),1.00  ( OK ),1.00  ( OK ),12257.21  ( OK ),54.83  ( OK ),57.00  ( Overridden ),
Tue  May 20 15:30:00  CDT,30.12  ( OK ),1.49  ( OK ),1.50  ( OK ),75.31  ( OK ),0.00  ( OK ),75.47  ( OK ),0.00  ( OK ),57.48  ( OK ),1.00  ( OK ),1.00  ( OK ),12915.47  ( OK ),55.78  ( OK ),57.00  ( Overridden ),
Tue  May 20 15:45:00  CDT,25.81  ( OK ),1.49  ( OK ),1.50  ( OK ),75.24  ( OK ),0.00  ( OK ),75.44  ( OK ),0.00  ( OK ),56.84  ( OK ),1.00  ( OK ),1.00  ( OK ),13331.13  ( OK ),56.40  ( OK ),57.00  ( Overridden ),
Tue  May 20 16:00:00  CDT,25.50  ( OK ),1.50  ( OK ),1.50  ( OK ),75.29  ( OK ),0.00  ( OK ),75.46  ( OK ),0.00  ( OK ),56.93  ( OK ),1.00  ( OK ),1.00  ( OK ),13097.62  ( OK ),56.09  ( OK ),57.00  ( Overridden ),
Tue  May 20 16:15:00  CDT,29.05  ( OK ),1.48  ( OK ),1.50  ( OK ),75.01  ( OK ),0.00  ( OK ),75.39  ( OK ),0.00  ( OK ),57.20  ( OK ),1.00  ( OK ),1.00  ( OK ),13905.04  ( OK ),57.47  ( OK ),57.00  ( Overridden ),
Tue  May 20 16:30:00  CDT,27.11  ( OK ),1.50  ( OK ),1.50  ( OK ),74.98  ( OK ),0.00  ( OK ),75.39  ( OK ),0.00  ( OK ),56.42  ( OK ),1.00  ( OK ),1.00  ( OK ),14106.93  ( OK ),58.03  ( OK ),57.00  ( Overridden ),
Tue  May 20 16:45:00  CDT,26.05  ( OK ),1.46  ( OK ),1.50  ( OK ),75.01  ( OK ),0.00  ( OK ),75.34  ( OK ),0.00  ( OK ),56.91  ( OK ),1.00  ( OK ),1.00  ( OK ),14627.34  ( OK ),58.97  ( OK ),57.00  ( Overridden ),
Tue  May 20 17:00:00  CDT,26.62  ( OK ),1.49  ( OK ),1.50  ( OK ),75.15  ( OK ),0.00  ( OK ),75.31  ( OK ),0.00  ( OK ),57.09  ( OK ),1.00  ( OK ),1.00  ( OK ),14297.23  ( OK ),58.90  ( OK ),57.00  ( Overridden ),
Tue  May 20 17:15:00  CDT,29.31  ( OK ),1.48  ( OK ),1.50  ( OK ),75.31  ( OK ),0.00  ( OK ),75.29  ( OK ),0.00  ( OK ),57.22  ( OK ),1.00  ( OK ),1.00  ( OK ),14815.90  ( OK ),59.65  ( OK ),57.00  ( Overridden ),
Tue  May 20 17:30:00  CDT,24.09  ( OK ),1.59  ( OK ),1.50  ( OK ),74.66  ( OK ),0.00  ( OK ),75.27  ( OK ),0.00  ( OK ),56.43  ( OK ),1.00  ( OK ),1.00  ( OK ),12262.90  ( OK ),56.53  ( OK ),57.00  ( Overridden ),
Tue  May 20 17:45:00  CDT,23.25  ( OK ),1.56  ( OK ),1.50  ( OK ),74.52  ( OK ),0.00  ( OK ),75.30  ( OK ),0.00  ( OK ),56.82  ( OK ),1.00  ( OK ),1.00  ( OK ),11045.32  ( OK ),54.25  ( OK ),57.00  ( Overridden ),
Tue  May 20 18:00:00  CDT,23.31  ( OK ),1.54  ( OK ),1.50  ( OK ),74.33  ( OK ),0.00  ( OK ),75.37  ( OK ),0.00  ( OK ),57.06  ( OK ),1.00  ( OK ),1.00  ( OK ),10497.36  ( OK ),52.82  ( OK ),57.00  ( Overridden ),
Tue  May 20 18:15:00  CDT,21.06  ( OK ),1.53  ( OK ),1.50  ( OK ),74.25  ( OK ),0.00  ( OK ),75.39  ( OK ),0.00  ( OK ),56.81  ( OK ),1.00  ( OK ),1.00  ( OK ),9780.21  ( OK ),51.68  ( OK ),57.00  ( Overridden ),
Tue  May 20 18:30:00  CDT,24.65  ( OK ),1.52  ( OK ),1.50  ( OK ),74.24  ( OK ),0.00  ( OK ),75.47  ( OK ),0.00  ( OK ),57.21  ( OK ),1.00  ( OK ),1.00  ( OK ),9475.58  ( OK ),51.00  ( OK ),57.00  ( Overridden ),
Tue  May 20 18:45:00  CDT,26.81  ( OK ),1.50  ( OK ),1.50  ( OK ),74.22  ( OK ),0.00  ( OK ),75.52  ( OK ),0.00  ( OK ),57.18  ( OK ),1.00  ( OK ),1.00  ( OK ),9465.23  ( OK ),50.74  ( OK ),57.00  ( Overridden ),
Tue  May 20 19:00:00  CDT,28.24  ( OK ),1.51  ( OK ),1.50  ( OK ),74.04  ( OK ),0.00  ( OK ),75.53  ( OK ),0.00  ( OK ),57.05  ( OK ),1.00  ( OK ),1.00  ( OK ),8984.21  ( OK ),50.47  ( OK ),57.00  ( Overridden ),
Tue  May 20 19:15:00  CDT,28.44  ( OK ),1.51  ( OK ),1.50  ( OK ),74.05  ( OK ),0.00  ( OK ),75.57  ( OK ),0.00  ( OK ),56.95  ( OK ),1.00  ( OK ),1.00  ( OK ),8364.34  ( OK ),50.33  ( OK ),57.00  ( Overridden ),
Tue  May 20 19:30:00  CDT,25.72  ( OK ),1.51  ( OK ),1.50  ( OK ),73.98  ( OK ),0.00  ( OK ),75.58  ( OK ),0.00  ( OK ),56.74  ( OK ),1.00  ( OK ),1.00  ( OK ),7979.30  ( OK ),49.40  ( OK ),57.00  ( Overridden ),
Tue  May 20 19:45:00  CDT,22.05  ( OK ),1.47  ( OK ),1.50  ( OK ),73.92  ( OK ),0.00  ( OK ),75.58  ( OK ),0.00  ( OK ),56.75  ( OK ),1.00  ( OK ),1.00  ( OK ),8653.22  ( OK ),49.51  ( OK ),57.00  ( Overridden ),
Tue  May 20 20:00:00  CDT,20.27  ( OK ),1.47  ( OK ),1.50  ( OK ),73.58  ( OK ),0.00  ( OK ),75.60  ( OK ),0.00  ( OK ),56.83  ( OK ),1.00  ( OK ),1.00  ( OK ),8457.84  ( OK ),49.43  ( OK ),57.00  ( Overridden ),
Tue  May 20 20:15:00  CDT,24.10  ( OK ),1.51  ( OK ),1.50  ( OK ),73.35  ( OK ),0.00  ( OK ),75.58  ( OK ),0.00  ( OK ),57.08  ( OK ),1.00  ( OK ),1.00  ( OK ),7613.04  ( OK ),48.87  ( OK ),57.00  ( Overridden ),
Tue  May 20 20:30:00  CDT,26.43  ( OK ),1.46  ( OK ),1.50  ( OK ),73.11  ( OK ),0.00  ( OK ),75.59  ( OK ),0.00  ( OK ),57.00  ( OK ),1.00  ( OK ),1.00  ( OK ),8607.99  ( OK ),49.49  ( OK ),57.00  ( Overridden ),
Tue  May 20 20:45:00  CDT,26.01  ( OK ),1.52  ( OK ),1.50  ( OK ),72.69  ( OK ),0.00  ( OK ),75.58  ( OK ),0.00  ( OK ),56.89  ( OK ),1.00  ( OK ),1.00  ( OK ),7073.88  ( OK ),48.59  ( OK ),57.00  ( Overridden ),
Tue  May 20 21:00:00  CDT,21.19  ( OK ),1.52  ( OK ),1.50  ( OK ),72.88  ( OK ),0.00  ( OK ),75.58  ( OK ),0.00  ( OK ),56.49  ( OK ),1.00  ( OK ),1.00  ( OK ),6520.05  ( OK ),48.12  ( OK ),57.00  ( Overridden ),
Tue  May 20 21:15:00  CDT,19.45  ( OK ),1.52  ( OK ),1.50  ( OK ),73.15  ( OK ),0.00  ( OK ),75.54  ( OK ),0.00  ( OK ),56.81  ( OK ),1.00  ( OK ),1.00  ( OK ),5959.59  ( OK ),47.79  ( OK ),57.00  ( Overridden ),
Tue  May 20 21:30:00  CDT,19.42  ( OK ),1.50  ( OK ),1.50  ( OK ),73.15  ( OK ),0.00  ( OK ),75.55  ( OK ),0.00  ( OK ),56.95  ( OK ),1.00  ( OK ),1.00  ( OK ),5865.49  ( OK ),47.64  ( OK ),57.00  ( Overridden ),
Tue  May 20 21:45:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),73.18  ( OK ),0.00  ( OK ),75.58  ( OK ),0.00  ( OK ),65.92  ( OK ),1.00  ( OK ),1.00  ( OK ),6664.41  ( OK ),48.36  ( OK ),57.00  ( Overridden ),
Tue  May 20 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),73.76  ( OK ),0.00  ( OK ),75.89  ( OK ),0.00  ( OK ),68.27  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  May 20 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),73.73  ( OK ),0.00  ( OK ),75.15  ( OK ),0.00  ( OK ),68.62  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  May 20 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),73.39  ( OK ),0.00  ( OK ),75.15  ( OK ),0.00  ( OK ),69.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  May 20 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.65  ( OK ),0.00  ( OK ),75.06  ( OK ),0.00  ( OK ),69.05  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  May 20 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.07  ( OK ),0.00  ( OK ),74.92  ( OK ),0.00  ( OK ),68.98  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  May 20 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.55  ( OK ),0.00  ( OK ),74.87  ( OK ),0.00  ( OK ),68.90  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  May 20 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.11  ( OK ),0.00  ( OK ),74.83  ( OK ),0.00  ( OK ),68.86  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  May 20 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.72  ( OK ),0.00  ( OK ),74.78  ( OK ),0.00  ( OK ),68.80  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  May 21 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.41  ( OK ),0.00  ( OK ),74.70  ( OK ),0.00  ( OK ),68.76  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  May 21 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.16  ( OK ),0.00  ( OK ),74.69  ( OK ),0.00  ( OK ),68.71  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  May 21 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.90  ( OK ),0.00  ( OK ),74.68  ( OK ),0.00  ( OK ),68.66  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  May 21 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.69  ( OK ),0.00  ( OK ),74.67  ( OK ),0.00  ( OK ),68.64  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  May 21 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.47  ( OK ),0.00  ( OK ),74.66  ( OK ),0.00  ( OK ),68.61  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  May 21 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.29  ( OK ),0.00  ( OK ),74.65  ( OK ),0.00  ( OK ),68.58  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  May 21 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.06  ( OK ),0.00  ( OK ),74.63  ( OK ),0.00  ( OK ),68.57  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  May 21 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.95  ( OK ),0.00  ( OK ),74.61  ( OK ),0.00  ( OK ),68.49  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  May 21 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.80  ( OK ),0.00  ( OK ),74.55  ( OK ),0.00  ( OK ),68.47  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  May 21 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.68  ( OK ),0.00  ( OK ),74.55  ( OK ),0.00  ( OK ),68.48  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  May 21 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.61  ( OK ),0.00  ( OK ),74.53  ( OK ),0.00  ( OK ),68.45  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  May 21 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.54  ( OK ),0.00  ( OK ),74.55  ( OK ),0.00  ( OK ),68.44  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  May 21 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.51  ( OK ),0.00  ( OK ),74.54  ( OK ),0.00  ( OK ),68.43  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  May 21 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.67  ( OK ),0.00  ( OK ),74.45  ( OK ),0.00  ( OK ),69.03  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  May 21 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.67  ( OK ),0.00  ( OK ),74.34  ( OK ),0.00  ( OK ),69.29  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  May 21 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.64  ( OK ),0.00  ( OK ),74.43  ( OK ),0.00  ( OK ),69.37  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  May 21 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.52  ( OK ),0.00  ( OK ),74.35  ( OK ),0.00  ( OK ),69.54  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  May 21 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.39  ( OK ),0.00  ( OK ),74.51  ( OK ),0.00  ( OK ),69.41  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  May 21 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.33  ( OK ),0.00  ( OK ),74.53  ( OK ),0.00  ( OK ),69.42  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  May 21 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.20  ( OK ),0.00  ( OK ),74.50  ( OK ),0.00  ( OK ),69.41  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  May 21 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.10  ( OK ),0.00  ( OK ),74.35  ( OK ),0.00  ( OK ),69.40  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  May 21 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.85  ( OK ),0.00  ( OK ),74.56  ( OK ),0.00  ( OK ),69.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  May 21 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.89  ( OK ),0.00  ( OK ),74.64  ( OK ),0.00  ( OK ),68.87  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  May 21 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.03  ( OK ),0.00  ( OK ),74.60  ( OK ),0.00  ( OK ),68.80  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  May 21 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.89  ( OK ),0.00  ( OK ),74.56  ( OK ),0.00  ( OK ),68.75  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  May 21 06:15:00  CDT,0.00  ( OK ),0.84  ( OK ),1.50  ( OK ),67.51  ( OK ),96.35  ( OK ),76.59  ( OK ),0.00  ( OK ),69.92  ( OK ),1.00  ( OK ),1.00  ( OK ),30092.07  ( OK ),85.61  ( OK ),57.00  ( Overridden ),
Wed  May 21 06:30:00  CDT,100.00  ( OK ),1.34  ( OK ),1.50  ( OK ),67.89  ( OK ),100.00  ( OK ),76.28  ( OK ),0.00  ( OK ),58.63  ( OK ),1.00  ( OK ),1.00  ( OK ),32397.92  ( OK ),95.92  ( OK ),57.00  ( Overridden ),
Wed  May 21 06:45:00  CDT,100.00  ( OK ),1.70  ( OK ),1.50  ( OK ),68.91  ( OK ),100.00  ( OK ),75.84  ( OK ),0.00  ( OK ),57.33  ( OK ),1.00  ( OK ),1.00  ( OK ),28051.60  ( OK ),88.43  ( OK ),57.00  ( Overridden ),
Wed  May 21 07:00:00  CDT,76.19  ( OK ),1.74  ( OK ),1.50  ( OK ),71.61  ( OK ),0.00  ( OK ),74.53  ( OK ),0.00  ( OK ),54.79  ( OK ),1.00  ( OK ),1.00  ( OK ),22751.71  ( OK ),79.24  ( OK ),57.00  ( Overridden ),
Wed  May 21 07:15:00  CDT,41.67  ( OK ),1.81  ( OK ),1.50  ( OK ),71.82  ( OK ),0.00  ( OK ),74.38  ( OK ),0.00  ( OK ),54.40  ( OK ),1.00  ( OK ),1.00  ( OK ),16777.41  ( OK ),68.37  ( OK ),57.00  ( Overridden ),
Wed  May 21 07:30:00  CDT,27.90  ( OK ),1.63  ( OK ),1.50  ( OK ),72.12  ( OK ),0.00  ( OK ),74.63  ( OK ),0.00  ( OK ),56.06  ( OK ),1.00  ( OK ),1.00  ( OK ),14728.85  ( OK ),60.68  ( OK ),57.00  ( Overridden ),
