TT,AHU4_CCV-AHU4-Percentage,AHU4_DSP-AHU4-inch,AHU4_DSPSP-AHU4-inch,AHU4_MAT-AHU4-degree Fahrenheit,AHU4_MaxDMP-AHU4-Percentage,AHU4_RAT-AHU4-degree Fahrenheit,AHU4_RHV-AHU4-Percentage,AHU4_SAT-AHU4-degree Fahrenheit,AHU4_SFC-AHU4-No Unit,AHU4_SFS-AHU4-No Unit,AHU4_SupCFM-AHU4-cubic foot per minute,AHU4_SupVFD-AHU4-Percentage,AHU4_SATSP-AHU4-degree Fahrenheit,
Wed  May 21 07:45:00  CDT,23.62  ( OK ),1.61  ( OK ),1.50  ( OK ),72.39  ( OK ),0.00  ( OK ),74.87  ( OK ),0.00  ( OK ),56.59  ( OK ),1.00  ( OK ),1.00  ( OK ),12092.08  ( OK ),56.18  ( OK ),57.00  ( Overridden ),
Wed  May 21 08:00:00  CDT,23.86  ( OK ),1.53  ( OK ),1.50  ( OK ),72.64  ( OK ),0.00  ( OK ),75.05  ( OK ),0.00  ( OK ),57.00  ( OK ),1.00  ( OK ),1.00  ( OK ),11934.75  ( OK ),54.94  ( OK ),57.00  ( Overridden ),
Wed  May 21 08:15:00  CDT,29.88  ( OK ),1.49  ( OK ),1.50  ( OK ),72.72  ( OK ),0.00  ( OK ),75.13  ( OK ),0.00  ( OK ),57.44  ( OK ),1.00  ( OK ),1.00  ( OK ),12635.93  ( OK ),55.85  ( OK ),57.00  ( Overridden ),
Wed  May 21 08:30:00  CDT,25.49  ( OK ),1.47  ( OK ),1.50  ( OK ),72.82  ( OK ),0.00  ( OK ),75.12  ( OK ),0.00  ( OK ),56.84  ( OK ),1.00  ( OK ),1.00  ( OK ),13386.33  ( OK ),56.58  ( OK ),57.00  ( Overridden ),
Wed  May 21 08:45:00  CDT,27.13  ( OK ),1.52  ( OK ),1.50  ( OK ),72.96  ( OK ),0.00  ( OK ),75.15  ( OK ),0.00  ( OK ),57.09  ( OK ),1.00  ( OK ),1.00  ( OK ),12766.74  ( OK ),56.29  ( OK ),57.00  ( Overridden ),
Wed  May 21 09:00:00  CDT,31.14  ( OK ),1.49  ( OK ),1.50  ( OK ),72.99  ( OK ),0.00  ( OK ),75.15  ( OK ),0.00  ( OK ),57.23  ( OK ),1.00  ( OK ),1.00  ( OK ),13383.00  ( OK ),57.31  ( OK ),57.00  ( Overridden ),
Wed  May 21 09:15:00  CDT,32.59  ( OK ),1.50  ( OK ),1.50  ( OK ),73.01  ( OK ),0.00  ( OK ),75.15  ( OK ),0.00  ( OK ),56.99  ( OK ),1.00  ( OK ),1.00  ( OK ),13350.98  ( OK ),57.51  ( OK ),57.00  ( Overridden ),
Wed  May 21 09:30:00  CDT,30.29  ( OK ),1.50  ( OK ),1.50  ( OK ),73.02  ( OK ),0.00  ( OK ),75.11  ( OK ),0.00  ( OK ),56.80  ( OK ),1.00  ( OK ),1.00  ( OK ),13218.45  ( OK ),57.22  ( OK ),57.00  ( Overridden ),
Wed  May 21 09:45:00  CDT,24.57  ( OK ),1.51  ( OK ),1.50  ( OK ),72.99  ( OK ),0.00  ( OK ),75.09  ( OK ),0.00  ( OK ),56.48  ( OK ),1.00  ( OK ),1.00  ( OK ),12861.31  ( OK ),56.82  ( OK ),57.00  ( Overridden ),
Wed  May 21 10:00:00  CDT,23.88  ( OK ),1.49  ( OK ),1.50  ( OK ),73.09  ( OK ),0.00  ( OK ),75.07  ( OK ),0.00  ( OK ),56.91  ( OK ),1.00  ( OK ),1.00  ( OK ),12617.89  ( OK ),56.51  ( OK ),57.00  ( Overridden ),
Wed  May 21 10:15:00  CDT,25.34  ( OK ),1.51  ( OK ),1.50  ( OK ),73.19  ( OK ),0.00  ( OK ),75.05  ( OK ),0.00  ( OK ),57.02  ( OK ),1.00  ( OK ),1.00  ( OK ),12623.26  ( OK ),56.51  ( OK ),57.00  ( Overridden ),
Wed  May 21 10:30:00  CDT,26.24  ( OK ),1.49  ( OK ),1.50  ( OK ),73.22  ( OK ),0.00  ( OK ),75.07  ( OK ),0.00  ( OK ),57.00  ( OK ),1.00  ( OK ),1.00  ( OK ),12701.08  ( OK ),56.63  ( OK ),57.00  ( Overridden ),
Wed  May 21 10:45:00  CDT,30.85  ( OK ),1.50  ( OK ),1.50  ( OK ),73.37  ( OK ),0.00  ( OK ),75.07  ( OK ),0.00  ( OK ),57.20  ( OK ),1.00  ( OK ),1.00  ( OK ),13167.79  ( OK ),57.39  ( OK ),57.00  ( Overridden ),
Wed  May 21 11:00:00  CDT,31.51  ( OK ),1.52  ( OK ),1.50  ( OK ),73.42  ( OK ),0.00  ( OK ),75.09  ( OK ),0.00  ( OK ),56.98  ( OK ),1.00  ( OK ),1.00  ( OK ),12774.89  ( OK ),56.91  ( OK ),57.00  ( Overridden ),
Wed  May 21 11:15:00  CDT,27.92  ( OK ),1.52  ( OK ),1.50  ( OK ),73.45  ( OK ),0.00  ( OK ),75.06  ( OK ),0.00  ( OK ),56.65  ( OK ),1.00  ( OK ),1.00  ( OK ),12220.91  ( OK ),55.99  ( OK ),57.00  ( Overridden ),
Wed  May 21 11:30:00  CDT,22.97  ( OK ),1.51  ( OK ),1.50  ( OK ),73.46  ( OK ),0.00  ( OK ),75.01  ( OK ),0.00  ( OK ),56.66  ( OK ),1.00  ( OK ),1.00  ( OK ),12087.30  ( OK ),55.70  ( OK ),57.00  ( Overridden ),
Wed  May 21 11:45:00  CDT,24.45  ( OK ),1.49  ( OK ),1.50  ( OK ),73.49  ( OK ),0.00  ( OK ),74.99  ( OK ),0.00  ( OK ),57.16  ( OK ),1.00  ( OK ),1.00  ( OK ),12176.65  ( OK ),55.78  ( OK ),57.00  ( Overridden ),
Wed  May 21 12:00:00  CDT,26.32  ( OK ),1.50  ( OK ),1.50  ( OK ),73.64  ( OK ),0.00  ( OK ),75.00  ( OK ),0.00  ( OK ),57.11  ( OK ),1.00  ( OK ),1.00  ( OK ),12292.39  ( OK ),55.62  ( OK ),57.00  ( Overridden ),
Wed  May 21 12:15:00  CDT,25.45  ( OK ),1.51  ( OK ),1.50  ( OK ),73.71  ( OK ),0.00  ( OK ),74.98  ( OK ),0.00  ( OK ),56.82  ( OK ),1.00  ( OK ),1.00  ( OK ),12114.77  ( OK ),55.26  ( OK ),57.00  ( Overridden ),
Wed  May 21 12:30:00  CDT,22.24  ( OK ),1.52  ( OK ),1.50  ( OK ),73.69  ( OK ),0.00  ( OK ),74.98  ( OK ),0.00  ( OK ),56.65  ( OK ),1.00  ( OK ),1.00  ( OK ),11587.78  ( OK ),54.69  ( OK ),57.00  ( Overridden ),
Wed  May 21 12:45:00  CDT,21.45  ( OK ),1.52  ( OK ),1.50  ( OK ),73.61  ( OK ),0.00  ( OK ),74.97  ( OK ),0.00  ( OK ),56.91  ( OK ),1.00  ( OK ),1.00  ( OK ),11287.77  ( OK ),54.02  ( OK ),57.00  ( Overridden ),
Wed  May 21 13:00:00  CDT,26.73  ( OK ),1.50  ( OK ),1.50  ( OK ),73.61  ( OK ),0.00  ( OK ),74.97  ( OK ),0.00  ( OK ),57.45  ( OK ),1.00  ( OK ),1.00  ( OK ),11567.66  ( OK ),54.29  ( OK ),57.00  ( Overridden ),
Wed  May 21 13:15:00  CDT,23.52  ( OK ),1.50  ( OK ),1.50  ( OK ),74.02  ( OK ),0.00  ( OK ),75.00  ( OK ),0.00  ( OK ),56.83  ( OK ),1.00  ( OK ),1.00  ( OK ),11906.89  ( OK ),54.31  ( OK ),57.00  ( Overridden ),
Wed  May 21 13:30:00  CDT,22.36  ( OK ),1.49  ( OK ),1.50  ( OK ),74.07  ( OK ),0.00  ( OK ),74.98  ( OK ),0.00  ( OK ),57.04  ( OK ),1.00  ( OK ),1.00  ( OK ),12308.09  ( OK ),54.97  ( OK ),57.00  ( Overridden ),
Wed  May 21 13:45:00  CDT,24.86  ( OK ),1.51  ( OK ),1.50  ( OK ),74.07  ( OK ),0.00  ( OK ),74.98  ( OK ),0.00  ( OK ),57.19  ( OK ),1.00  ( OK ),1.00  ( OK ),12466.91  ( OK ),55.18  ( OK ),57.00  ( Overridden ),
Wed  May 21 14:00:00  CDT,27.60  ( OK ),1.46  ( OK ),1.50  ( OK ),74.25  ( OK ),0.00  ( OK ),75.01  ( OK ),0.00  ( OK ),57.17  ( OK ),1.00  ( OK ),1.00  ( OK ),12842.81  ( OK ),55.84  ( OK ),57.00  ( Overridden ),
Wed  May 21 14:15:00  CDT,22.16  ( OK ),1.49  ( OK ),1.50  ( OK ),74.31  ( OK ),0.00  ( OK ),75.01  ( OK ),0.00  ( OK ),56.61  ( OK ),1.00  ( OK ),1.00  ( OK ),12811.08  ( OK ),55.94  ( OK ),57.00  ( Overridden ),
Wed  May 21 14:30:00  CDT,21.93  ( OK ),1.51  ( OK ),1.50  ( OK ),74.43  ( OK ),0.00  ( OK ),75.05  ( OK ),0.00  ( OK ),56.90  ( OK ),1.00  ( OK ),1.00  ( OK ),12347.07  ( OK ),55.29  ( OK ),57.00  ( Overridden ),
Wed  May 21 14:45:00  CDT,22.31  ( OK ),1.50  ( OK ),1.50  ( OK ),74.41  ( OK ),0.00  ( OK ),75.06  ( OK ),0.00  ( OK ),57.00  ( OK ),1.00  ( OK ),1.00  ( OK ),12304.11  ( OK ),55.61  ( OK ),57.00  ( Overridden ),
Wed  May 21 15:00:00  CDT,23.23  ( OK ),1.51  ( OK ),1.50  ( OK ),74.38  ( OK ),0.00  ( OK ),75.08  ( OK ),0.00  ( OK ),57.18  ( OK ),1.00  ( OK ),1.00  ( OK ),12335.99  ( OK ),55.14  ( OK ),57.00  ( Overridden ),
Wed  May 21 15:15:00  CDT,26.92  ( OK ),1.50  ( OK ),1.50  ( OK ),74.38  ( OK ),0.00  ( OK ),75.06  ( OK ),0.00  ( OK ),57.30  ( OK ),1.00  ( OK ),1.00  ( OK ),12357.53  ( OK ),55.26  ( OK ),57.00  ( Overridden ),
Wed  May 21 15:30:00  CDT,23.68  ( OK ),1.49  ( OK ),1.50  ( OK ),74.53  ( OK ),0.00  ( OK ),75.06  ( OK ),0.00  ( OK ),56.50  ( OK ),1.00  ( OK ),1.00  ( OK ),12728.58  ( OK ),55.79  ( OK ),57.00  ( Overridden ),
Wed  May 21 15:45:00  CDT,23.50  ( OK ),1.51  ( OK ),1.50  ( OK ),74.46  ( OK ),0.00  ( OK ),75.05  ( OK ),0.00  ( OK ),57.07  ( OK ),1.00  ( OK ),1.00  ( OK ),12410.12  ( OK ),55.44  ( OK ),57.00  ( Overridden ),
Wed  May 21 16:00:00  CDT,27.74  ( OK ),1.49  ( OK ),1.50  ( OK ),74.68  ( OK ),0.00  ( OK ),75.07  ( OK ),0.00  ( OK ),57.28  ( OK ),1.00  ( OK ),1.00  ( OK ),13033.51  ( OK ),55.99  ( OK ),57.00  ( Overridden ),
Wed  May 21 16:15:00  CDT,22.37  ( OK ),1.47  ( OK ),1.50  ( OK ),74.75  ( OK ),0.00  ( OK ),75.02  ( OK ),0.00  ( OK ),56.54  ( OK ),1.00  ( OK ),1.00  ( OK ),13875.01  ( OK ),57.28  ( OK ),57.00  ( Overridden ),
Wed  May 21 16:30:00  CDT,25.36  ( OK ),1.47  ( OK ),1.50  ( OK ),74.84  ( OK ),0.00  ( OK ),74.99  ( OK ),0.00  ( OK ),57.09  ( OK ),1.00  ( OK ),1.00  ( OK ),14641.50  ( OK ),58.63  ( OK ),57.00  ( Overridden ),
Wed  May 21 16:45:00  CDT,28.03  ( OK ),1.47  ( OK ),1.50  ( OK ),75.15  ( OK ),0.00  ( OK ),74.98  ( OK ),0.00  ( OK ),57.25  ( OK ),1.00  ( OK ),1.00  ( OK ),15057.54  ( OK ),59.65  ( OK ),57.00  ( Overridden ),
Wed  May 21 17:00:00  CDT,30.26  ( OK ),1.43  ( OK ),1.50  ( OK ),75.00  ( OK ),0.00  ( OK ),74.97  ( OK ),0.00  ( OK ),57.17  ( OK ),1.00  ( OK ),1.00  ( OK ),15987.59  ( OK ),60.88  ( OK ),57.00  ( Overridden ),
Wed  May 21 17:15:00  CDT,23.90  ( OK ),1.56  ( OK ),1.50  ( OK ),74.86  ( OK ),0.00  ( OK ),74.96  ( OK ),0.00  ( OK ),56.37  ( OK ),1.00  ( OK ),1.00  ( OK ),14045.12  ( OK ),58.85  ( OK ),57.00  ( Overridden ),
Wed  May 21 17:30:00  CDT,22.26  ( OK ),1.57  ( OK ),1.50  ( OK ),74.53  ( OK ),0.00  ( OK ),74.96  ( OK ),0.00  ( OK ),56.89  ( OK ),1.00  ( OK ),1.00  ( OK ),12278.77  ( OK ),55.86  ( OK ),57.00  ( Overridden ),
Wed  May 21 17:45:00  CDT,22.86  ( OK ),1.52  ( OK ),1.50  ( OK ),74.29  ( OK ),0.00  ( OK ),74.97  ( OK ),0.00  ( OK ),57.09  ( OK ),1.00  ( OK ),1.00  ( OK ),11698.29  ( OK ),54.60  ( OK ),57.00  ( Overridden ),
Wed  May 21 18:00:00  CDT,31.42  ( OK ),1.53  ( OK ),1.50  ( OK ),74.22  ( OK ),0.00  ( OK ),74.97  ( OK ),0.00  ( OK ),58.49  ( OK ),1.00  ( OK ),1.00  ( OK ),11209.29  ( OK ),53.53  ( OK ),57.00  ( Overridden ),
Wed  May 21 18:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.92  ( OK ),0.00  ( OK ),76.42  ( OK ),0.00  ( OK ),63.38  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  May 21 18:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.16  ( OK ),0.00  ( OK ),76.74  ( OK ),0.00  ( OK ),65.07  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  May 21 18:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.09  ( OK ),0.00  ( OK ),76.51  ( OK ),0.00  ( OK ),66.20  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  May 21 19:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.83  ( OK ),0.00  ( OK ),76.38  ( OK ),0.00  ( OK ),67.07  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  May 21 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.83  ( OK ),0.00  ( OK ),76.17  ( OK ),0.00  ( OK ),67.32  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  May 21 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.52  ( OK ),0.00  ( OK ),75.97  ( OK ),0.00  ( OK ),67.41  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  May 21 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.48  ( OK ),0.00  ( OK ),75.78  ( OK ),0.00  ( OK ),67.50  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  May 21 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.69  ( OK ),0.00  ( OK ),75.56  ( OK ),0.00  ( OK ),67.46  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  May 21 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.83  ( OK ),0.00  ( OK ),75.30  ( OK ),0.00  ( OK ),67.44  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  May 21 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.66  ( OK ),0.00  ( OK ),75.22  ( OK ),0.00  ( OK ),67.46  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  May 21 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.52  ( OK ),0.00  ( OK ),75.20  ( OK ),0.00  ( OK ),67.46  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  May 21 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.56  ( OK ),0.00  ( OK ),75.12  ( OK ),0.00  ( OK ),67.49  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  May 21 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.92  ( OK ),0.00  ( OK ),74.96  ( OK ),0.00  ( OK ),68.30  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  May 21 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.69  ( OK ),0.00  ( OK ),74.79  ( OK ),0.00  ( OK ),68.61  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  May 21 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.57  ( OK ),0.00  ( OK ),74.71  ( OK ),0.00  ( OK ),68.60  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  May 21 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.42  ( OK ),0.00  ( OK ),74.63  ( OK ),0.00  ( OK ),68.61  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  May 21 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.34  ( OK ),0.00  ( OK ),74.54  ( OK ),0.00  ( OK ),68.41  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  May 21 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.22  ( OK ),0.00  ( OK ),74.50  ( OK ),0.00  ( OK ),68.32  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  May 21 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.97  ( OK ),0.00  ( OK ),74.35  ( OK ),0.00  ( OK ),68.21  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  May 21 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.53  ( OK ),0.00  ( OK ),74.37  ( OK ),0.00  ( OK ),68.05  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  May 21 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.36  ( OK ),0.00  ( OK ),74.42  ( OK ),0.00  ( OK ),68.02  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  May 21 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.36  ( OK ),0.00  ( OK ),74.36  ( OK ),0.00  ( OK ),67.90  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  May 21 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.37  ( OK ),0.00  ( OK ),74.40  ( OK ),0.00  ( OK ),67.86  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  May 22 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.44  ( OK ),0.00  ( OK ),74.41  ( OK ),0.00  ( OK ),67.83  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  May 22 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.49  ( OK ),0.00  ( OK ),74.38  ( OK ),0.00  ( OK ),67.81  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  May 22 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.44  ( OK ),0.00  ( OK ),74.35  ( OK ),0.00  ( OK ),67.78  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  May 22 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.28  ( OK ),0.00  ( OK ),74.28  ( OK ),0.00  ( OK ),67.78  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  May 22 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.05  ( OK ),0.00  ( OK ),74.21  ( OK ),0.00  ( OK ),67.70  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  May 22 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.75  ( OK ),0.00  ( OK ),74.11  ( OK ),0.00  ( OK ),67.68  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  May 22 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.66  ( OK ),0.00  ( OK ),74.10  ( OK ),0.00  ( OK ),67.65  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  May 22 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.60  ( OK ),0.00  ( OK ),74.08  ( OK ),0.00  ( OK ),67.60  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  May 22 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.62  ( OK ),0.00  ( OK ),74.09  ( OK ),0.00  ( OK ),67.59  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  May 22 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.59  ( OK ),0.00  ( OK ),74.05  ( OK ),0.00  ( OK ),67.56  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  May 22 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.42  ( OK ),0.00  ( OK ),74.01  ( OK ),0.00  ( OK ),67.52  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  May 22 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.31  ( OK ),0.00  ( OK ),73.95  ( OK ),0.00  ( OK ),67.50  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  May 22 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.17  ( OK ),0.00  ( OK ),73.91  ( OK ),0.00  ( OK ),67.49  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  May 22 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.03  ( OK ),0.00  ( OK ),73.87  ( OK ),0.00  ( OK ),67.43  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  May 22 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.91  ( OK ),0.00  ( OK ),73.78  ( OK ),0.00  ( OK ),67.39  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  May 22 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.82  ( OK ),0.00  ( OK ),73.76  ( OK ),0.00  ( OK ),67.35  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  May 22 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.73  ( OK ),0.00  ( OK ),73.73  ( OK ),0.00  ( OK ),67.31  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  May 22 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.56  ( OK ),0.00  ( OK ),73.72  ( OK ),0.00  ( OK ),67.26  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  May 22 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.39  ( OK ),0.00  ( OK ),73.67  ( OK ),0.00  ( OK ),67.24  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  May 22 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.25  ( OK ),0.00  ( OK ),73.62  ( OK ),0.00  ( OK ),67.22  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  May 22 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.13  ( OK ),0.00  ( OK ),73.57  ( OK ),0.00  ( OK ),67.17  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  May 22 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.65  ( OK ),0.00  ( OK ),73.45  ( OK ),0.00  ( OK ),66.99  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  May 22 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.30  ( OK ),0.00  ( OK ),73.25  ( OK ),0.00  ( OK ),66.88  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  May 22 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.07  ( OK ),0.00  ( OK ),73.09  ( OK ),0.00  ( OK ),66.75  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  May 22 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.90  ( OK ),0.00  ( OK ),72.89  ( OK ),0.00  ( OK ),66.64  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  May 22 06:15:00  CDT,0.00  ( OK ),0.68  ( OK ),1.50  ( OK ),62.38  ( OK ),67.60  ( OK ),76.13  ( OK ),0.00  ( OK ),64.77  ( OK ),1.00  ( OK ),1.00  ( OK ),33977.77  ( OK ),92.07  ( OK ),57.00  ( Overridden ),
Thu  May 22 06:30:00  CDT,0.00  ( OK ),0.83  ( OK ),1.50  ( OK ),58.88  ( OK ),89.94  ( OK ),75.70  ( OK ),0.00  ( OK ),62.34  ( OK ),1.00  ( OK ),1.00  ( OK ),36728.95  ( OK ),99.99  ( OK ),57.00  ( Overridden ),
Thu  May 22 06:45:00  CDT,100.00  ( OK ),1.07  ( OK ),1.50  ( OK ),58.92  ( OK ),100.00  ( OK ),75.47  ( OK ),0.00  ( OK ),62.48  ( OK ),1.00  ( OK ),1.00  ( OK ),35976.57  ( OK ),99.99  ( OK ),57.00  ( Overridden ),
Thu  May 22 07:00:00  CDT,100.00  ( OK ),1.37  ( OK ),1.50  ( OK ),59.71  ( OK ),100.00  ( OK ),75.35  ( OK ),0.00  ( OK ),63.29  ( OK ),1.00  ( OK ),1.00  ( OK ),34882.10  ( OK ),99.99  ( OK ),57.00  ( Overridden ),
Thu  May 22 07:15:00  CDT,100.00  ( OK ),1.60  ( OK ),1.50  ( OK ),59.88  ( OK ),100.00  ( OK ),75.32  ( OK ),0.00  ( OK ),63.45  ( OK ),1.00  ( OK ),1.00  ( OK ),32647.92  ( OK ),96.81  ( OK ),57.00  ( Overridden ),
Thu  May 22 07:30:00  CDT,100.00  ( OK ),1.65  ( OK ),1.50  ( OK ),60.34  ( OK ),100.00  ( OK ),75.37  ( OK ),0.00  ( OK ),63.71  ( OK ),1.00  ( OK ),1.00  ( OK ),30001.86  ( OK ),91.40  ( OK ),57.00  ( Overridden ),
Thu  May 22 07:45:00  CDT,100.00  ( OK ),1.59  ( OK ),1.50  ( OK ),60.88  ( OK ),100.00  ( OK ),75.47  ( OK ),0.00  ( OK ),63.98  ( OK ),1.00  ( OK ),1.00  ( OK ),28011.24  ( OK ),87.39  ( OK ),57.00  ( Overridden ),
Thu  May 22 08:00:00  CDT,100.00  ( OK ),1.52  ( OK ),1.50  ( OK ),61.59  ( OK ),100.00  ( OK ),75.59  ( OK ),0.00  ( OK ),64.46  ( OK ),1.00  ( OK ),1.00  ( OK ),27580.00  ( OK ),85.64  ( OK ),57.00  ( Overridden ),
Thu  May 22 08:15:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),61.98  ( OK ),100.00  ( OK ),75.72  ( OK ),0.00  ( OK ),64.92  ( OK ),1.00  ( OK ),1.00  ( OK ),27610.22  ( OK ),85.98  ( OK ),57.00  ( Overridden ),
Thu  May 22 08:30:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),62.65  ( OK ),100.00  ( OK ),75.87  ( OK ),0.00  ( OK ),65.48  ( OK ),1.00  ( OK ),1.00  ( OK ),27485.09  ( OK ),86.15  ( OK ),57.00  ( Overridden ),
Thu  May 22 08:45:00  CDT,100.00  ( OK ),1.52  ( OK ),1.50  ( OK ),63.21  ( OK ),100.00  ( OK ),76.04  ( OK ),0.00  ( OK ),65.45  ( OK ),1.00  ( OK ),1.00  ( OK ),26753.13  ( OK ),85.33  ( OK ),57.00  ( Overridden ),
Thu  May 22 09:00:00  CDT,44.19  ( OK ),1.81  ( OK ),1.50  ( OK ),64.51  ( OK ),100.00  ( OK ),75.89  ( OK ),0.00  ( OK ),52.72  ( OK ),1.00  ( OK ),1.00  ( OK ),20973.44  ( OK ),76.28  ( OK ),57.00  ( Overridden ),
Thu  May 22 09:15:00  CDT,20.26  ( OK ),1.70  ( OK ),1.50  ( OK ),64.81  ( OK ),100.00  ( OK ),75.57  ( OK ),0.00  ( OK ),55.44  ( OK ),1.00  ( OK ),1.00  ( OK ),17062.42  ( OK ),67.00  ( OK ),57.00  ( Overridden ),
Thu  May 22 09:30:00  CDT,24.58  ( OK ),1.59  ( OK ),1.50  ( OK ),65.45  ( OK ),100.00  ( OK ),75.56  ( OK ),0.00  ( OK ),57.32  ( OK ),1.00  ( OK ),1.00  ( OK ),16007.39  ( OK ),63.46  ( OK ),57.00  ( Overridden ),
Thu  May 22 09:45:00  CDT,24.77  ( OK ),1.56  ( OK ),1.50  ( OK ),65.13  ( OK ),100.00  ( OK ),75.59  ( OK ),0.00  ( OK ),56.84  ( OK ),1.00  ( OK ),1.00  ( OK ),14809.46  ( OK ),60.78  ( OK ),57.00  ( Overridden ),
Thu  May 22 10:00:00  CDT,21.51  ( OK ),1.57  ( OK ),1.50  ( OK ),66.15  ( OK ),100.00  ( OK ),75.59  ( OK ),0.00  ( OK ),56.77  ( OK ),1.00  ( OK ),1.00  ( OK ),13415.19  ( OK ),58.33  ( OK ),57.00  ( Overridden ),
Thu  May 22 10:15:00  CDT,20.57  ( OK ),1.53  ( OK ),1.50  ( OK ),66.18  ( OK ),100.00  ( OK ),75.61  ( OK ),0.00  ( OK ),57.03  ( OK ),1.00  ( OK ),1.00  ( OK ),12649.45  ( OK ),56.97  ( OK ),57.00  ( Overridden ),
Thu  May 22 10:30:00  CDT,19.28  ( OK ),1.55  ( OK ),1.50  ( OK ),66.45  ( OK ),100.00  ( OK ),75.64  ( OK ),0.00  ( OK ),56.82  ( OK ),1.00  ( OK ),1.00  ( OK ),11601.94  ( OK ),55.65  ( OK ),57.00  ( Overridden ),
Thu  May 22 10:45:00  CDT,16.80  ( OK ),1.53  ( OK ),1.50  ( OK ),66.00  ( OK ),100.00  ( OK ),75.69  ( OK ),0.00  ( OK ),56.84  ( OK ),1.00  ( OK ),1.00  ( OK ),11063.86  ( OK ),54.54  ( OK ),57.00  ( Overridden ),
Thu  May 22 11:00:00  CDT,21.04  ( OK ),1.53  ( OK ),1.50  ( OK ),66.93  ( OK ),100.00  ( OK ),75.72  ( OK ),0.00  ( OK ),57.37  ( OK ),1.00  ( OK ),1.00  ( OK ),10496.54  ( OK ),53.47  ( OK ),57.00  ( Overridden ),
Thu  May 22 11:15:00  CDT,24.10  ( OK ),1.53  ( OK ),1.50  ( OK ),67.49  ( OK ),100.00  ( OK ),75.70  ( OK ),0.00  ( OK ),57.26  ( OK ),1.00  ( OK ),1.00  ( OK ),9689.48  ( OK ),52.49  ( OK ),57.00  ( Overridden ),
Thu  May 22 11:30:00  CDT,25.64  ( OK ),1.51  ( OK ),1.50  ( OK ),67.69  ( OK ),100.00  ( OK ),75.75  ( OK ),0.00  ( OK ),57.15  ( OK ),1.00  ( OK ),1.00  ( OK ),9386.22  ( OK ),51.69  ( OK ),57.00  ( Overridden ),
Thu  May 22 11:45:00  CDT,21.56  ( OK ),1.50  ( OK ),1.50  ( OK ),67.88  ( OK ),100.00  ( OK ),75.75  ( OK ),0.00  ( OK ),57.04  ( OK ),1.00  ( OK ),1.00  ( OK ),9631.97  ( OK ),51.88  ( OK ),57.00  ( Overridden ),
Thu  May 22 12:00:00  CDT,18.46  ( OK ),1.50  ( OK ),1.50  ( OK ),68.00  ( OK ),100.00  ( OK ),75.70  ( OK ),0.00  ( OK ),56.79  ( OK ),1.00  ( OK ),1.00  ( OK ),8899.52  ( OK ),51.53  ( OK ),57.00  ( Overridden ),
Thu  May 22 12:15:00  CDT,19.10  ( OK ),1.50  ( OK ),1.50  ( OK ),68.55  ( OK ),100.00  ( OK ),75.71  ( OK ),0.00  ( OK ),57.24  ( OK ),1.00  ( OK ),1.00  ( OK ),8291.71  ( OK ),51.07  ( OK ),57.00  ( Overridden ),
Thu  May 22 12:30:00  CDT,24.72  ( OK ),1.52  ( OK ),1.50  ( OK ),69.09  ( OK ),100.00  ( OK ),75.73  ( OK ),0.00  ( OK ),57.37  ( OK ),1.00  ( OK ),1.00  ( OK ),8179.47  ( OK ),49.92  ( OK ),57.00  ( Overridden ),
Thu  May 22 12:45:00  CDT,17.73  ( OK ),1.50  ( OK ),1.50  ( OK ),68.67  ( OK ),100.00  ( OK ),75.77  ( OK ),0.00  ( OK ),56.77  ( OK ),1.00  ( OK ),1.00  ( OK ),8420.97  ( OK ),49.80  ( OK ),57.00  ( Overridden ),
Thu  May 22 13:00:00  CDT,20.72  ( OK ),1.49  ( OK ),1.50  ( OK ),69.17  ( OK ),100.00  ( OK ),75.74  ( OK ),0.00  ( OK ),56.65  ( OK ),1.00  ( OK ),1.00  ( OK ),8921.59  ( OK ),50.08  ( OK ),57.00  ( Overridden ),
Thu  May 22 13:15:00  CDT,20.61  ( OK ),1.48  ( OK ),1.50  ( OK ),69.28  ( OK ),100.00  ( OK ),75.79  ( OK ),0.00  ( OK ),57.12  ( OK ),1.00  ( OK ),1.00  ( OK ),9075.33  ( OK ),51.04  ( OK ),57.00  ( Overridden ),
Thu  May 22 13:30:00  CDT,21.11  ( OK ),1.51  ( OK ),1.50  ( OK ),69.35  ( OK ),100.00  ( OK ),75.72  ( OK ),0.00  ( OK ),57.17  ( OK ),1.00  ( OK ),1.00  ( OK ),9385.56  ( OK ),50.83  ( OK ),57.00  ( Overridden ),
Thu  May 22 13:45:00  CDT,25.14  ( OK ),1.50  ( OK ),1.50  ( OK ),69.76  ( OK ),100.00  ( OK ),75.69  ( OK ),0.00  ( OK ),57.32  ( OK ),1.00  ( OK ),1.00  ( OK ),9472.34  ( OK ),51.06  ( OK ),57.00  ( Overridden ),
Thu  May 22 14:00:00  CDT,25.99  ( OK ),1.50  ( OK ),1.50  ( OK ),72.22  ( OK ),0.00  ( OK ),75.23  ( OK ),0.00  ( OK ),57.26  ( OK ),1.00  ( OK ),1.00  ( OK ),9752.41  ( OK ),50.84  ( OK ),57.00  ( Overridden ),
Thu  May 22 14:15:00  CDT,26.17  ( OK ),1.50  ( OK ),1.50  ( OK ),72.40  ( OK ),0.00  ( OK ),75.18  ( OK ),0.00  ( OK ),57.50  ( OK ),1.00  ( OK ),1.00  ( OK ),9869.30  ( OK ),51.07  ( OK ),57.00  ( Overridden ),
Thu  May 22 14:30:00  CDT,23.56  ( OK ),1.49  ( OK ),1.50  ( OK ),72.66  ( OK ),0.00  ( OK ),75.16  ( OK ),0.00  ( OK ),56.92  ( OK ),1.00  ( OK ),1.00  ( OK ),10389.63  ( OK ),51.90  ( OK ),57.00  ( Overridden ),
Thu  May 22 14:45:00  CDT,21.06  ( OK ),1.50  ( OK ),1.50  ( OK ),72.72  ( OK ),0.00  ( OK ),75.15  ( OK ),0.00  ( OK ),56.48  ( OK ),1.00  ( OK ),1.00  ( OK ),10398.29  ( OK ),52.03  ( OK ),57.00  ( Overridden ),
Thu  May 22 15:00:00  CDT,26.14  ( OK ),1.50  ( OK ),1.50  ( OK ),72.44  ( OK ),0.00  ( OK ),75.10  ( OK ),0.00  ( OK ),57.54  ( OK ),1.00  ( OK ),1.00  ( OK ),10432.00  ( OK ),52.11  ( OK ),57.00  ( Overridden ),
Thu  May 22 15:15:00  CDT,26.64  ( OK ),1.51  ( OK ),1.50  ( OK ),72.35  ( OK ),0.00  ( OK ),75.09  ( OK ),0.00  ( OK ),57.61  ( OK ),1.00  ( OK ),1.00  ( OK ),10143.49  ( OK ),51.83  ( OK ),57.00  ( Overridden ),
Thu  May 22 15:30:00  CDT,26.82  ( OK ),1.45  ( OK ),1.50  ( OK ),72.21  ( OK ),0.00  ( OK ),75.10  ( OK ),0.00  ( OK ),57.70  ( OK ),1.00  ( OK ),1.00  ( OK ),11086.05  ( OK ),52.79  ( OK ),57.00  ( Overridden ),
Thu  May 22 15:45:00  CDT,26.15  ( OK ),1.45  ( OK ),1.50  ( OK ),72.22  ( OK ),0.00  ( OK ),75.07  ( OK ),0.00  ( OK ),57.52  ( OK ),1.00  ( OK ),1.00  ( OK ),11911.90  ( OK ),53.06  ( OK ),57.00  ( Overridden ),
Thu  May 22 16:00:00  CDT,19.10  ( OK ),1.48  ( OK ),1.50  ( OK ),72.26  ( OK ),0.00  ( OK ),75.06  ( OK ),0.00  ( OK ),56.39  ( OK ),1.00  ( OK ),1.00  ( OK ),11003.08  ( OK ),52.48  ( OK ),57.00  ( Overridden ),
Thu  May 22 16:15:00  CDT,21.65  ( OK ),1.50  ( OK ),1.50  ( OK ),71.97  ( OK ),0.00  ( OK ),75.03  ( OK ),0.00  ( OK ),56.56  ( OK ),1.00  ( OK ),1.00  ( OK ),11329.89  ( OK ),53.13  ( OK ),57.00  ( Overridden ),
Thu  May 22 16:30:00  CDT,21.85  ( OK ),1.51  ( OK ),1.50  ( OK ),71.99  ( OK ),0.00  ( OK ),75.06  ( OK ),0.00  ( OK ),56.73  ( OK ),1.00  ( OK ),1.00  ( OK ),11470.33  ( OK ),53.43  ( OK ),57.00  ( Overridden ),
Thu  May 22 16:45:00  CDT,24.18  ( OK ),1.52  ( OK ),1.50  ( OK ),71.83  ( OK ),0.00  ( OK ),75.05  ( OK ),0.00  ( OK ),56.72  ( OK ),1.00  ( OK ),1.00  ( OK ),11354.07  ( OK ),53.40  ( OK ),57.00  ( Overridden ),
Thu  May 22 17:00:00  CDT,26.41  ( OK ),1.50  ( OK ),1.50  ( OK ),71.72  ( OK ),0.00  ( OK ),75.02  ( OK ),0.00  ( OK ),57.56  ( OK ),1.00  ( OK ),1.00  ( OK ),11642.08  ( OK ),53.63  ( OK ),57.00  ( Overridden ),
Thu  May 22 17:15:00  CDT,18.97  ( OK ),1.53  ( OK ),1.50  ( OK ),71.91  ( OK ),0.00  ( OK ),75.01  ( OK ),0.00  ( OK ),56.29  ( OK ),1.00  ( OK ),1.00  ( OK ),10673.57  ( OK ),52.66  ( OK ),57.00  ( Overridden ),
Thu  May 22 17:30:00  CDT,21.56  ( OK ),1.52  ( OK ),1.50  ( OK ),71.93  ( OK ),0.00  ( OK ),75.03  ( OK ),0.00  ( OK ),56.65  ( OK ),1.00  ( OK ),1.00  ( OK ),10106.64  ( OK ),51.66  ( OK ),57.00  ( Overridden ),
Thu  May 22 17:45:00  CDT,25.06  ( OK ),1.53  ( OK ),1.50  ( OK ),71.91  ( OK ),0.00  ( OK ),75.00  ( OK ),0.00  ( OK ),57.35  ( OK ),1.00  ( OK ),1.00  ( OK ),9193.33  ( OK ),50.45  ( OK ),57.00  ( Overridden ),
Thu  May 22 18:00:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),71.91  ( OK ),0.00  ( OK ),75.00  ( OK ),0.00  ( OK ),68.13  ( OK ),1.00  ( OK ),1.00  ( OK ),9317.33  ( OK ),50.25  ( OK ),57.00  ( Overridden ),
Thu  May 22 18:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.56  ( OK ),0.00  ( OK ),74.79  ( OK ),0.00  ( OK ),68.45  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  May 22 18:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.96  ( OK ),0.00  ( OK ),74.05  ( OK ),0.00  ( OK ),68.45  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  May 22 18:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.21  ( OK ),0.00  ( OK ),73.93  ( OK ),0.00  ( OK ),68.76  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  May 22 19:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.49  ( OK ),0.00  ( OK ),73.80  ( OK ),0.00  ( OK ),68.84  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  May 22 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.81  ( OK ),0.00  ( OK ),73.72  ( OK ),0.00  ( OK ),68.83  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  May 22 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.20  ( OK ),0.00  ( OK ),73.59  ( OK ),0.00  ( OK ),68.79  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  May 22 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.49  ( OK ),0.00  ( OK ),73.53  ( OK ),0.00  ( OK ),68.72  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  May 22 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.96  ( OK ),0.00  ( OK ),73.47  ( OK ),0.00  ( OK ),68.58  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  May 22 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.54  ( OK ),0.00  ( OK ),73.41  ( OK ),0.00  ( OK ),68.48  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  May 22 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.11  ( OK ),0.00  ( OK ),73.27  ( OK ),0.00  ( OK ),68.37  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  May 22 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.60  ( OK ),0.00  ( OK ),73.15  ( OK ),0.00  ( OK ),68.20  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  May 22 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.23  ( OK ),0.00  ( OK ),73.04  ( OK ),0.00  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  May 22 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.43  ( OK ),0.00  ( OK ),72.95  ( OK ),0.00  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  May 22 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.43  ( OK ),0.00  ( OK ),72.99  ( OK ),0.00  ( OK ),67.96  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  May 22 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.33  ( OK ),0.00  ( OK ),72.98  ( OK ),0.00  ( OK ),67.86  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  May 22 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.23  ( OK ),0.00  ( OK ),72.99  ( OK ),0.00  ( OK ),67.81  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  May 22 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.08  ( OK ),0.00  ( OK ),72.93  ( OK ),0.00  ( OK ),67.71  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  May 22 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.97  ( OK ),0.00  ( OK ),72.91  ( OK ),0.00  ( OK ),67.63  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  May 22 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.86  ( OK ),0.00  ( OK ),72.83  ( OK ),0.00  ( OK ),67.54  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  May 22 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.72  ( OK ),0.00  ( OK ),72.77  ( OK ),0.00  ( OK ),67.48  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  May 22 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.64  ( OK ),0.00  ( OK ),72.70  ( OK ),0.00  ( OK ),67.40  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  May 22 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.47  ( OK ),0.00  ( OK ),72.65  ( OK ),0.00  ( OK ),67.31  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  May 22 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.28  ( OK ),0.00  ( OK ),72.60  ( OK ),0.00  ( OK ),67.22  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  May 23 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.05  ( OK ),0.00  ( OK ),72.51  ( OK ),0.00  ( OK ),67.13  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  May 23 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.81  ( OK ),0.00  ( OK ),72.49  ( OK ),0.00  ( OK ),67.04  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  May 23 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.72  ( OK ),0.00  ( OK ),72.42  ( OK ),0.00  ( OK ),66.92  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  May 23 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.66  ( OK ),0.00  ( OK ),72.37  ( OK ),0.00  ( OK ),66.87  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  May 23 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.54  ( OK ),0.00  ( OK ),72.27  ( OK ),0.00  ( OK ),66.79  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  May 23 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.52  ( OK ),0.00  ( OK ),72.22  ( OK ),0.00  ( OK ),66.69  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  May 23 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.49  ( OK ),0.00  ( OK ),72.18  ( OK ),0.00  ( OK ),66.62  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  May 23 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.31  ( OK ),0.00  ( OK ),72.12  ( OK ),0.00  ( OK ),66.56  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  May 23 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.22  ( OK ),0.00  ( OK ),72.14  ( OK ),0.00  ( OK ),66.48  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  May 23 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.16  ( OK ),0.00  ( OK ),72.32  ( OK ),0.00  ( OK ),66.44  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  May 23 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.15  ( OK ),0.00  ( OK ),72.68  ( OK ),0.00  ( OK ),66.37  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  May 23 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.08  ( OK ),0.00  ( OK ),73.21  ( OK ),0.00  ( OK ),66.33  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  May 23 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.03  ( OK ),0.00  ( OK ),73.42  ( OK ),0.00  ( OK ),66.29  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  May 23 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.93  ( OK ),0.00  ( OK ),73.21  ( OK ),0.00  ( OK ),66.23  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  May 23 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.65  ( OK ),0.00  ( OK ),73.14  ( OK ),0.00  ( OK ),66.16  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  May 23 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.46  ( OK ),0.00  ( OK ),73.11  ( OK ),0.00  ( OK ),66.08  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  May 23 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.35  ( OK ),0.00  ( OK ),73.11  ( OK ),0.00  ( OK ),66.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  May 23 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.21  ( OK ),0.00  ( OK ),73.22  ( OK ),0.00  ( OK ),65.96  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  May 23 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.97  ( OK ),0.00  ( OK ),73.20  ( OK ),0.00  ( OK ),65.86  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  May 23 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.90  ( OK ),0.00  ( OK ),73.25  ( OK ),0.00  ( OK ),65.80  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  May 23 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.71  ( OK ),0.00  ( OK ),73.17  ( OK ),0.00  ( OK ),65.70  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  May 23 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.04  ( OK ),0.00  ( OK ),72.78  ( OK ),0.00  ( OK ),65.55  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  May 23 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.62  ( OK ),0.00  ( OK ),72.38  ( OK ),0.00  ( OK ),65.38  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  May 23 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.46  ( OK ),0.00  ( OK ),72.18  ( OK ),0.00  ( OK ),65.21  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  May 23 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.34  ( OK ),0.00  ( OK ),72.19  ( OK ),0.00  ( OK ),65.06  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  May 23 06:15:00  CDT,0.00  ( OK ),0.86  ( OK ),1.50  ( OK ),60.94  ( OK ),56.32  ( OK ),75.91  ( OK ),0.00  ( OK ),62.33  ( OK ),1.00  ( OK ),1.00  ( OK ),31378.69  ( OK ),85.26  ( OK ),57.00  ( Overridden ),
Fri  May 23 06:30:00  CDT,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),57.11  ( OK ),68.81  ( OK ),75.32  ( OK ),0.00  ( OK ),59.86  ( OK ),1.00  ( OK ),1.00  ( OK ),31676.10  ( OK ),91.15  ( OK ),57.00  ( Overridden ),
Fri  May 23 06:45:00  CDT,0.00  ( OK ),1.73  ( OK ),1.50  ( OK ),56.15  ( OK ),75.50  ( OK ),74.96  ( OK ),0.00  ( OK ),58.59  ( OK ),1.00  ( OK ),1.00  ( OK ),26675.65  ( OK ),81.36  ( OK ),57.00  ( Overridden ),
Fri  May 23 07:00:00  CDT,0.00  ( OK ),1.66  ( OK ),1.50  ( OK ),55.92  ( OK ),81.28  ( OK ),74.97  ( OK ),0.00  ( OK ),58.29  ( OK ),1.00  ( OK ),1.00  ( OK ),22716.73  ( OK ),74.76  ( OK ),57.00  ( Overridden ),
Fri  May 23 07:15:00  CDT,0.00  ( OK ),1.65  ( OK ),1.50  ( OK ),55.90  ( OK ),86.92  ( OK ),75.32  ( OK ),0.00  ( OK ),58.32  ( OK ),1.00  ( OK ),1.00  ( OK ),19102.91  ( OK ),68.99  ( OK ),57.00  ( Overridden ),
Fri  May 23 07:30:00  CDT,0.00  ( OK ),1.65  ( OK ),1.50  ( OK ),56.93  ( OK ),97.38  ( OK ),75.63  ( OK ),0.00  ( OK ),58.95  ( OK ),1.00  ( OK ),1.00  ( OK ),15708.77  ( OK ),62.65  ( OK ),57.00  ( Overridden ),
Fri  May 23 07:45:00  CDT,100.00  ( OK ),1.56  ( OK ),1.50  ( OK ),57.43  ( OK ),100.00  ( OK ),75.90  ( OK ),0.00  ( OK ),59.51  ( OK ),1.00  ( OK ),1.00  ( OK ),14478.97  ( OK ),59.99  ( OK ),57.00  ( Overridden ),
Fri  May 23 08:00:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),57.92  ( OK ),100.00  ( OK ),76.06  ( OK ),0.00  ( OK ),60.04  ( OK ),1.00  ( OK ),1.00  ( OK ),14407.70  ( OK ),59.22  ( OK ),57.00  ( Overridden ),
Fri  May 23 08:15:00  CDT,100.00  ( OK ),1.44  ( OK ),1.50  ( OK ),58.71  ( OK ),100.00  ( OK ),76.20  ( OK ),0.00  ( OK ),60.79  ( OK ),1.00  ( OK ),1.00  ( OK ),15874.34  ( OK ),61.26  ( OK ),57.00  ( Overridden ),
Fri  May 23 08:30:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),59.83  ( OK ),100.00  ( OK ),76.28  ( OK ),0.00  ( OK ),61.75  ( OK ),1.00  ( OK ),1.00  ( OK ),15943.89  ( OK ),62.09  ( OK ),57.00  ( Overridden ),
Fri  May 23 08:45:00  CDT,100.00  ( OK ),1.45  ( OK ),1.50  ( OK ),60.52  ( OK ),100.00  ( OK ),76.38  ( OK ),0.00  ( OK ),62.52  ( OK ),1.00  ( OK ),1.00  ( OK ),17112.16  ( OK ),63.66  ( OK ),57.00  ( Overridden ),
Fri  May 23 09:00:00  CDT,100.00  ( OK ),1.46  ( OK ),1.50  ( OK ),61.16  ( OK ),100.00  ( OK ),76.45  ( OK ),0.00  ( OK ),63.18  ( OK ),1.00  ( OK ),1.00  ( OK ),17971.65  ( OK ),65.26  ( OK ),57.00  ( Overridden ),
Fri  May 23 09:15:00  CDT,100.00  ( OK ),1.46  ( OK ),1.50  ( OK ),62.04  ( OK ),100.00  ( OK ),76.51  ( OK ),0.00  ( OK ),64.44  ( OK ),1.00  ( OK ),1.00  ( OK ),18756.26  ( OK ),67.16  ( OK ),57.00  ( Overridden ),
Fri  May 23 09:30:00  CDT,100.00  ( OK ),1.46  ( OK ),1.50  ( OK ),62.03  ( OK ),100.00  ( OK ),76.52  ( OK ),0.00  ( OK ),64.57  ( OK ),1.00  ( OK ),1.00  ( OK ),19701.89  ( OK ),68.81  ( OK ),57.00  ( Overridden ),
Fri  May 23 09:45:00  CDT,100.00  ( OK ),1.46  ( OK ),1.50  ( OK ),63.29  ( OK ),100.00  ( OK ),76.54  ( OK ),0.00  ( OK ),65.19  ( OK ),1.00  ( OK ),1.00  ( OK ),20308.28  ( OK ),70.09  ( OK ),57.00  ( Overridden ),
Fri  May 23 10:00:00  CDT,100.00  ( OK ),1.44  ( OK ),1.50  ( OK ),63.18  ( OK ),100.00  ( OK ),76.52  ( OK ),0.00  ( OK ),65.54  ( OK ),1.00  ( OK ),1.00  ( OK ),21368.13  ( OK ),72.29  ( OK ),57.00  ( Overridden ),
Fri  May 23 10:15:00  CDT,100.00  ( OK ),1.44  ( OK ),1.50  ( OK ),64.04  ( OK ),100.00  ( OK ),76.56  ( OK ),0.00  ( OK ),66.06  ( OK ),1.00  ( OK ),1.00  ( OK ),22408.07  ( OK ),74.54  ( OK ),57.00  ( Overridden ),
Fri  May 23 10:30:00  CDT,100.00  ( OK ),1.43  ( OK ),1.50  ( OK ),63.22  ( OK ),100.00  ( OK ),76.58  ( OK ),0.00  ( OK ),66.00  ( OK ),1.00  ( OK ),1.00  ( OK ),23606.52  ( OK ),77.01  ( OK ),57.00  ( Overridden ),
Fri  May 23 10:45:00  CDT,100.00  ( OK ),1.46  ( OK ),1.50  ( OK ),64.77  ( OK ),100.00  ( OK ),76.59  ( OK ),0.00  ( OK ),66.85  ( OK ),1.00  ( OK ),1.00  ( OK ),23939.24  ( OK ),78.29  ( OK ),57.00  ( Overridden ),
Fri  May 23 11:00:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),64.29  ( OK ),100.00  ( OK ),76.59  ( OK ),0.00  ( OK ),66.51  ( OK ),1.00  ( OK ),1.00  ( OK ),24326.14  ( OK ),79.25  ( OK ),57.00  ( Overridden ),
Fri  May 23 11:15:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),63.77  ( OK ),100.00  ( OK ),76.63  ( OK ),0.00  ( OK ),66.42  ( OK ),1.00  ( OK ),1.00  ( OK ),24888.14  ( OK ),80.17  ( OK ),57.00  ( Overridden ),
Fri  May 23 11:30:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),63.43  ( OK ),100.00  ( OK ),76.54  ( OK ),0.00  ( OK ),66.11  ( OK ),1.00  ( OK ),1.00  ( OK ),24628.25  ( OK ),79.88  ( OK ),57.00  ( Overridden ),
Fri  May 23 11:45:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),64.19  ( OK ),100.00  ( OK ),76.52  ( OK ),0.00  ( OK ),66.60  ( OK ),1.00  ( OK ),1.00  ( OK ),25057.52  ( OK ),80.12  ( OK ),57.00  ( Overridden ),
Fri  May 23 12:00:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),64.95  ( OK ),100.00  ( OK ),76.54  ( OK ),0.00  ( OK ),67.24  ( OK ),1.00  ( OK ),1.00  ( OK ),25185.66  ( OK ),80.47  ( OK ),57.00  ( Overridden ),
Fri  May 23 12:15:00  CDT,80.71  ( OK ),1.56  ( OK ),1.50  ( OK ),64.66  ( OK ),100.00  ( OK ),76.48  ( OK ),0.00  ( OK ),53.74  ( OK ),1.00  ( OK ),1.00  ( OK ),24846.26  ( OK ),79.43  ( OK ),57.00  ( Overridden ),
Fri  May 23 12:30:00  CDT,26.47  ( OK ),1.80  ( OK ),1.50  ( OK ),64.65  ( OK ),100.00  ( OK ),76.14  ( OK ),0.00  ( OK ),53.39  ( OK ),1.00  ( OK ),1.00  ( OK ),18220.74  ( OK ),69.12  ( OK ),57.00  ( Overridden ),
Fri  May 23 12:45:00  CDT,22.06  ( OK ),1.68  ( OK ),1.50  ( OK ),65.67  ( OK ),100.00  ( OK ),75.87  ( OK ),0.00  ( OK ),56.66  ( OK ),1.00  ( OK ),1.00  ( OK ),14970.86  ( OK ),61.44  ( OK ),57.00  ( Overridden ),
Fri  May 23 13:00:00  CDT,19.08  ( OK ),1.59  ( OK ),1.50  ( OK ),65.80  ( OK ),100.00  ( OK ),75.90  ( OK ),0.00  ( OK ),56.69  ( OK ),1.00  ( OK ),1.00  ( OK ),13497.84  ( OK ),58.02  ( OK ),57.00  ( Overridden ),
Fri  May 23 13:15:00  CDT,18.89  ( OK ),1.55  ( OK ),1.50  ( OK ),66.33  ( OK ),100.00  ( OK ),75.92  ( OK ),0.00  ( OK ),56.95  ( OK ),1.00  ( OK ),1.00  ( OK ),12718.19  ( OK ),56.24  ( OK ),57.00  ( Overridden ),
Fri  May 23 13:30:00  CDT,18.97  ( OK ),1.53  ( OK ),1.50  ( OK ),66.19  ( OK ),100.00  ( OK ),75.99  ( OK ),0.00  ( OK ),57.08  ( OK ),1.00  ( OK ),1.00  ( OK ),12136.63  ( OK ),55.14  ( OK ),57.00  ( Overridden ),
Fri  May 23 13:45:00  CDT,18.89  ( OK ),1.53  ( OK ),1.50  ( OK ),66.66  ( OK ),100.00  ( OK ),75.93  ( OK ),0.00  ( OK ),57.15  ( OK ),1.00  ( OK ),1.00  ( OK ),11649.70  ( OK ),54.10  ( OK ),57.00  ( Overridden ),
Fri  May 23 14:00:00  CDT,19.91  ( OK ),1.51  ( OK ),1.50  ( OK ),66.87  ( OK ),100.00  ( OK ),76.02  ( OK ),0.00  ( OK ),57.09  ( OK ),1.00  ( OK ),1.00  ( OK ),10579.81  ( OK ),53.45  ( OK ),57.00  ( Overridden ),
Fri  May 23 14:15:00  CDT,25.03  ( OK ),1.47  ( OK ),1.50  ( OK ),66.59  ( OK ),100.00  ( OK ),76.00  ( OK ),0.00  ( OK ),57.36  ( OK ),1.00  ( OK ),1.00  ( OK ),11712.27  ( OK ),54.32  ( OK ),57.00  ( Overridden ),
Fri  May 23 14:30:00  CDT,21.64  ( OK ),1.55  ( OK ),1.50  ( OK ),67.04  ( OK ),100.00  ( OK ),76.03  ( OK ),0.00  ( OK ),56.62  ( OK ),1.00  ( OK ),1.00  ( OK ),9379.77  ( OK ),51.89  ( OK ),57.00  ( Overridden ),
Fri  May 23 14:45:00  CDT,15.87  ( OK ),1.53  ( OK ),1.50  ( OK ),67.06  ( OK ),100.00  ( OK ),76.01  ( OK ),0.00  ( OK ),56.67  ( OK ),1.00  ( OK ),1.00  ( OK ),8504.50  ( OK ),50.72  ( OK ),57.00  ( Overridden ),
Fri  May 23 15:00:00  CDT,21.37  ( OK ),1.53  ( OK ),1.50  ( OK ),67.29  ( OK ),100.00  ( OK ),76.03  ( OK ),0.00  ( OK ),57.54  ( OK ),1.00  ( OK ),1.00  ( OK ),8453.31  ( OK ),50.06  ( OK ),57.00  ( Overridden ),
Fri  May 23 15:15:00  CDT,18.52  ( OK ),1.50  ( OK ),1.50  ( OK ),67.52  ( OK ),100.00  ( OK ),76.01  ( OK ),0.00  ( OK ),56.84  ( OK ),1.00  ( OK ),1.00  ( OK ),8180.92  ( OK ),50.03  ( OK ),57.00  ( Overridden ),
Fri  May 23 15:30:00  CDT,15.40  ( OK ),1.52  ( OK ),1.50  ( OK ),68.10  ( OK ),100.00  ( OK ),75.89  ( OK ),0.00  ( OK ),56.51  ( OK ),1.00  ( OK ),1.00  ( OK ),7473.66  ( OK ),49.05  ( OK ),57.00  ( Overridden ),
Fri  May 23 15:45:00  CDT,18.89  ( OK ),1.50  ( OK ),1.50  ( OK ),67.87  ( OK ),100.00  ( OK ),75.89  ( OK ),0.00  ( OK ),56.83  ( OK ),1.00  ( OK ),1.00  ( OK ),7831.66  ( OK ),49.01  ( OK ),57.00  ( Overridden ),
Fri  May 23 16:00:00  CDT,19.05  ( OK ),1.50  ( OK ),1.50  ( OK ),67.60  ( OK ),100.00  ( OK ),75.92  ( OK ),0.00  ( OK ),57.22  ( OK ),1.00  ( OK ),1.00  ( OK ),7672.44  ( OK ),48.91  ( OK ),57.00  ( Overridden ),
