TT,AHU4_CCV-AHU4-Percentage,AHU4_DSP-AHU4-inch,AHU4_DSPSP-AHU4-inch,AHU4_MAT-AHU4-degree Fahrenheit,AHU4_MaxDMP-AHU4-Percentage,AHU4_RAT-AHU4-degree Fahrenheit,AHU4_RHV-AHU4-Percentage,AHU4_SAT-AHU4-degree Fahrenheit,AHU4_SFC-AHU4-No Unit,AHU4_SFS-AHU4-No Unit,AHU4_SupCFM-AHU4-cubic foot per minute,AHU4_SupVFD-AHU4-Percentage,AHU4_SATSP-AHU4-degree Fahrenheit,
Fri  May 23 16:15:00  CDT,15.89  ( OK ),1.50  ( OK ),1.50  ( OK ),67.67  ( OK ),100.00  ( OK ),75.93  ( OK ),0.00  ( OK ),56.34  ( OK ),1.00  ( OK ),1.00  ( OK ),7732.43  ( OK ),49.09  ( OK ),57.00  ( Overridden ),
Fri  May 23 16:30:00  CDT,14.41  ( OK ),1.51  ( OK ),1.50  ( OK ),67.68  ( OK ),100.00  ( OK ),75.90  ( OK ),0.00  ( OK ),55.79  ( OK ),1.00  ( OK ),1.00  ( OK ),7927.48  ( OK ),48.90  ( OK ),57.00  ( Overridden ),
Fri  May 23 16:45:00  CDT,23.41  ( OK ),1.49  ( OK ),1.50  ( OK ),66.43  ( OK ),100.00  ( OK ),75.89  ( OK ),0.00  ( OK ),57.73  ( OK ),1.00  ( OK ),1.00  ( OK ),8003.98  ( OK ),49.13  ( OK ),57.00  ( Overridden ),
Fri  May 23 17:00:00  CDT,15.23  ( OK ),1.49  ( OK ),1.50  ( OK ),65.99  ( OK ),100.00  ( OK ),75.85  ( OK ),0.00  ( OK ),56.61  ( OK ),1.00  ( OK ),1.00  ( OK ),8185.52  ( OK ),49.20  ( OK ),57.00  ( Overridden ),
Fri  May 23 17:15:00  CDT,23.06  ( OK ),1.50  ( OK ),1.50  ( OK ),65.85  ( OK ),100.00  ( OK ),75.83  ( OK ),0.00  ( OK ),57.83  ( OK ),1.00  ( OK ),1.00  ( OK ),8230.07  ( OK ),49.23  ( OK ),57.00  ( Overridden ),
Fri  May 23 17:30:00  CDT,20.62  ( OK ),1.51  ( OK ),1.50  ( OK ),71.94  ( OK ),0.00  ( OK ),75.16  ( OK ),0.00  ( OK ),56.94  ( OK ),1.00  ( OK ),1.00  ( OK ),8347.27  ( OK ),48.77  ( OK ),57.00  ( Overridden ),
Fri  May 23 17:45:00  CDT,19.62  ( OK ),1.51  ( OK ),1.50  ( OK ),72.01  ( OK ),0.00  ( OK ),75.11  ( OK ),0.00  ( OK ),56.90  ( OK ),1.00  ( OK ),1.00  ( OK ),8232.84  ( OK ),48.61  ( OK ),57.00  ( Overridden ),
Fri  May 23 18:00:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),71.76  ( OK ),0.00  ( OK ),75.13  ( OK ),0.00  ( OK ),67.93  ( OK ),1.00  ( OK ),1.00  ( OK ),8933.33  ( OK ),49.08  ( OK ),57.00  ( Overridden ),
Fri  May 23 18:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.24  ( OK ),0.00  ( OK ),74.85  ( OK ),0.00  ( OK ),68.49  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  May 23 18:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.33  ( OK ),0.00  ( OK ),74.17  ( OK ),0.00  ( OK ),68.53  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  May 23 18:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.14  ( OK ),0.00  ( OK ),73.92  ( OK ),0.00  ( OK ),68.67  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  May 23 19:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.06  ( OK ),0.00  ( OK ),73.84  ( OK ),0.00  ( OK ),68.69  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  May 23 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.28  ( OK ),0.00  ( OK ),73.72  ( OK ),0.00  ( OK ),68.64  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  May 23 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.51  ( OK ),0.00  ( OK ),73.75  ( OK ),0.00  ( OK ),68.49  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  May 23 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.85  ( OK ),0.00  ( OK ),73.69  ( OK ),0.00  ( OK ),68.33  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  May 23 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.25  ( OK ),0.00  ( OK ),73.62  ( OK ),0.00  ( OK ),68.12  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  May 23 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.66  ( OK ),0.00  ( OK ),73.51  ( OK ),0.00  ( OK ),67.87  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  May 23 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.26  ( OK ),0.00  ( OK ),73.38  ( OK ),0.00  ( OK ),67.68  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  May 23 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.91  ( OK ),0.00  ( OK ),73.26  ( OK ),0.00  ( OK ),67.51  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  May 23 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.39  ( OK ),0.00  ( OK ),73.12  ( OK ),0.00  ( OK ),67.29  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  May 23 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.78  ( OK ),0.00  ( OK ),73.10  ( OK ),0.00  ( OK ),67.34  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  May 23 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.91  ( OK ),0.00  ( OK ),73.17  ( OK ),0.00  ( OK ),67.28  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  May 23 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.01  ( OK ),0.00  ( OK ),73.27  ( OK ),0.00  ( OK ),67.24  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  May 23 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.90  ( OK ),0.00  ( OK ),73.26  ( OK ),0.00  ( OK ),67.16  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  May 23 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.78  ( OK ),0.00  ( OK ),73.20  ( OK ),0.00  ( OK ),67.05  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  May 23 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.64  ( OK ),0.00  ( OK ),73.15  ( OK ),0.00  ( OK ),66.97  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  May 23 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.51  ( OK ),0.00  ( OK ),73.11  ( OK ),0.00  ( OK ),66.89  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  May 23 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.32  ( OK ),0.00  ( OK ),73.06  ( OK ),0.00  ( OK ),66.78  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  May 23 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.22  ( OK ),0.00  ( OK ),72.97  ( OK ),0.00  ( OK ),66.70  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  May 23 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.15  ( OK ),0.00  ( OK ),72.91  ( OK ),0.00  ( OK ),66.61  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  May 23 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.03  ( OK ),0.00  ( OK ),73.02  ( OK ),0.00  ( OK ),66.54  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  May 24 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.03  ( OK ),0.00  ( OK ),73.42  ( OK ),0.00  ( OK ),66.46  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  May 24 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.85  ( OK ),0.00  ( OK ),73.42  ( OK ),0.00  ( OK ),66.40  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  May 24 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.61  ( OK ),0.00  ( OK ),73.47  ( OK ),0.00  ( OK ),66.30  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  May 24 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.40  ( OK ),0.00  ( OK ),73.46  ( OK ),0.00  ( OK ),66.23  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  May 24 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.21  ( OK ),0.00  ( OK ),73.51  ( OK ),0.00  ( OK ),66.12  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  May 24 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.05  ( OK ),0.00  ( OK ),73.44  ( OK ),0.00  ( OK ),66.03  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  May 24 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.90  ( OK ),0.00  ( OK ),73.51  ( OK ),0.00  ( OK ),65.95  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  May 24 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.73  ( OK ),0.00  ( OK ),73.47  ( OK ),0.00  ( OK ),65.85  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  May 24 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.65  ( OK ),0.00  ( OK ),73.58  ( OK ),0.00  ( OK ),65.78  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  May 24 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.57  ( OK ),0.00  ( OK ),73.45  ( OK ),0.00  ( OK ),65.69  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  May 24 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.50  ( OK ),0.00  ( OK ),73.46  ( OK ),0.00  ( OK ),65.65  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  May 24 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.25  ( OK ),0.00  ( OK ),73.52  ( OK ),0.00  ( OK ),65.54  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  May 24 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.11  ( OK ),0.00  ( OK ),73.50  ( OK ),0.00  ( OK ),65.46  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  May 24 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.06  ( OK ),0.00  ( OK ),73.66  ( OK ),0.00  ( OK ),65.42  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  May 24 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.92  ( OK ),0.00  ( OK ),73.67  ( OK ),0.00  ( OK ),65.34  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  May 24 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.87  ( OK ),0.00  ( OK ),73.61  ( OK ),0.00  ( OK ),65.25  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  May 24 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.73  ( OK ),0.00  ( OK ),73.62  ( OK ),0.00  ( OK ),65.18  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  May 24 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.59  ( OK ),0.00  ( OK ),73.64  ( OK ),0.00  ( OK ),65.10  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  May 24 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.50  ( OK ),0.00  ( OK ),73.62  ( OK ),0.00  ( OK ),65.04  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  May 24 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.45  ( OK ),0.00  ( OK ),73.61  ( OK ),0.00  ( OK ),64.97  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  May 24 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.40  ( OK ),0.00  ( OK ),73.65  ( OK ),0.00  ( OK ),64.90  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  May 24 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.30  ( OK ),0.00  ( OK ),73.65  ( OK ),0.00  ( OK ),64.83  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  May 24 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.13  ( OK ),0.00  ( OK ),73.50  ( OK ),0.00  ( OK ),64.74  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  May 24 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.10  ( OK ),0.00  ( OK ),73.36  ( OK ),0.00  ( OK ),64.65  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  May 24 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.08  ( OK ),0.00  ( OK ),73.38  ( OK ),0.00  ( OK ),64.56  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  May 24 06:15:00  CDT,0.00  ( OK ),0.83  ( OK ),1.50  ( OK ),60.14  ( OK ),52.43  ( OK ),76.22  ( OK ),0.00  ( OK ),61.13  ( OK ),1.00  ( OK ),1.00  ( OK ),31716.27  ( OK ),86.94  ( OK ),57.00  ( Overridden ),
Sat  May 24 06:30:00  CDT,0.00  ( OK ),1.44  ( OK ),1.50  ( OK ),56.95  ( OK ),63.70  ( OK ),75.62  ( OK ),0.00  ( OK ),58.70  ( OK ),1.00  ( OK ),1.00  ( OK ),32520.36  ( OK ),93.92  ( OK ),57.00  ( Overridden ),
Sat  May 24 06:45:00  CDT,0.00  ( OK ),1.78  ( OK ),1.50  ( OK ),56.30  ( OK ),71.03  ( OK ),75.11  ( OK ),0.00  ( OK ),58.67  ( OK ),1.00  ( OK ),1.00  ( OK ),27211.58  ( OK ),84.20  ( OK ),57.00  ( Overridden ),
Sat  May 24 07:00:00  CDT,0.00  ( OK ),1.72  ( OK ),1.50  ( OK ),55.93  ( OK ),76.53  ( OK ),74.97  ( OK ),0.00  ( OK ),58.16  ( OK ),1.00  ( OK ),1.00  ( OK ),22725.62  ( OK ),74.99  ( OK ),57.00  ( Overridden ),
Sat  May 24 07:15:00  CDT,0.00  ( OK ),1.68  ( OK ),1.50  ( OK ),55.86  ( OK ),81.54  ( OK ),75.16  ( OK ),0.00  ( OK ),58.14  ( OK ),1.00  ( OK ),1.00  ( OK ),19154.60  ( OK ),68.24  ( OK ),57.00  ( Overridden ),
Sat  May 24 07:30:00  CDT,0.00  ( OK ),1.64  ( OK ),1.50  ( OK ),55.71  ( OK ),85.73  ( OK ),75.53  ( OK ),0.00  ( OK ),57.97  ( OK ),1.00  ( OK ),1.00  ( OK ),16197.01  ( OK ),63.15  ( OK ),57.00  ( Overridden ),
Sat  May 24 07:45:00  CDT,0.00  ( OK ),1.60  ( OK ),1.50  ( OK ),56.20  ( OK ),91.67  ( OK ),75.88  ( OK ),0.00  ( OK ),58.16  ( OK ),1.00  ( OK ),1.00  ( OK ),14149.86  ( OK ),59.50  ( OK ),57.00  ( Overridden ),
Sat  May 24 08:00:00  CDT,100.00  ( OK ),1.57  ( OK ),1.50  ( OK ),56.97  ( OK ),100.00  ( OK ),76.04  ( OK ),0.00  ( OK ),58.90  ( OK ),1.00  ( OK ),1.00  ( OK ),12852.47  ( OK ),56.97  ( OK ),57.00  ( Overridden ),
Sat  May 24 08:15:00  CDT,100.00  ( OK ),1.53  ( OK ),1.50  ( OK ),57.82  ( OK ),100.00  ( OK ),76.19  ( OK ),0.00  ( OK ),59.55  ( OK ),1.00  ( OK ),1.00  ( OK ),11977.33  ( OK ),55.37  ( OK ),57.00  ( Overridden ),
Sat  May 24 08:30:00  CDT,100.00  ( OK ),1.52  ( OK ),1.50  ( OK ),58.82  ( OK ),100.00  ( OK ),76.28  ( OK ),0.00  ( OK ),60.43  ( OK ),1.00  ( OK ),1.00  ( OK ),11692.98  ( OK ),54.64  ( OK ),57.00  ( Overridden ),
Sat  May 24 08:45:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),59.61  ( OK ),100.00  ( OK ),76.36  ( OK ),0.00  ( OK ),61.20  ( OK ),1.00  ( OK ),1.00  ( OK ),11471.03  ( OK ),54.32  ( OK ),57.00  ( Overridden ),
Sat  May 24 09:00:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),60.02  ( OK ),100.00  ( OK ),76.39  ( OK ),0.00  ( OK ),61.96  ( OK ),1.00  ( OK ),1.00  ( OK ),11221.31  ( OK ),54.21  ( OK ),57.00  ( Overridden ),
Sat  May 24 09:15:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),60.94  ( OK ),100.00  ( OK ),76.50  ( OK ),0.00  ( OK ),62.66  ( OK ),1.00  ( OK ),1.00  ( OK ),11165.37  ( OK ),54.00  ( OK ),57.00  ( Overridden ),
Sat  May 24 09:30:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),61.11  ( OK ),100.00  ( OK ),76.50  ( OK ),0.00  ( OK ),63.09  ( OK ),1.00  ( OK ),1.00  ( OK ),11235.91  ( OK ),54.09  ( OK ),57.00  ( Overridden ),
Sat  May 24 09:45:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),62.63  ( OK ),100.00  ( OK ),76.47  ( OK ),0.00  ( OK ),64.75  ( OK ),1.00  ( OK ),1.00  ( OK ),11238.44  ( OK ),54.22  ( OK ),57.00  ( Overridden ),
Sat  May 24 10:00:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),63.94  ( OK ),100.00  ( OK ),76.51  ( OK ),0.00  ( OK ),65.73  ( OK ),1.00  ( OK ),1.00  ( OK ),11257.72  ( OK ),54.40  ( OK ),57.00  ( Overridden ),
Sat  May 24 10:15:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),64.40  ( OK ),100.00  ( OK ),76.60  ( OK ),0.00  ( OK ),65.94  ( OK ),1.00  ( OK ),1.00  ( OK ),11395.90  ( OK ),54.58  ( OK ),57.00  ( Overridden ),
Sat  May 24 10:30:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),65.47  ( OK ),100.00  ( OK ),76.63  ( OK ),0.00  ( OK ),66.69  ( OK ),1.00  ( OK ),1.00  ( OK ),11437.69  ( OK ),54.90  ( OK ),57.00  ( Overridden ),
Sat  May 24 10:45:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),65.63  ( OK ),100.00  ( OK ),76.65  ( OK ),0.00  ( OK ),67.04  ( OK ),1.00  ( OK ),1.00  ( OK ),11688.66  ( OK ),55.29  ( OK ),57.00  ( Overridden ),
Sat  May 24 11:00:00  CDT,100.00  ( OK ),1.43  ( OK ),1.50  ( OK ),66.26  ( OK ),100.00  ( OK ),76.63  ( OK ),0.00  ( OK ),67.42  ( OK ),1.00  ( OK ),1.00  ( OK ),13120.12  ( OK ),56.50  ( OK ),57.00  ( Overridden ),
Sat  May 24 11:15:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),66.17  ( OK ),100.00  ( OK ),76.71  ( OK ),0.00  ( OK ),67.74  ( OK ),1.00  ( OK ),1.00  ( OK ),12840.15  ( OK ),56.82  ( OK ),57.00  ( Overridden ),
Sat  May 24 11:30:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),66.84  ( OK ),100.00  ( OK ),76.69  ( OK ),0.00  ( OK ),65.25  ( OK ),1.00  ( OK ),1.00  ( OK ),13253.29  ( OK ),57.77  ( OK ),57.00  ( Overridden ),
Sat  May 24 11:45:00  CDT,30.32  ( OK ),1.58  ( OK ),1.50  ( OK ),67.06  ( OK ),100.00  ( OK ),76.59  ( OK ),0.00  ( OK ),51.56  ( OK ),1.00  ( OK ),1.00  ( OK ),11368.21  ( OK ),55.17  ( OK ),57.00  ( Overridden ),
Sat  May 24 12:00:00  CDT,19.22  ( OK ),1.56  ( OK ),1.50  ( OK ),67.07  ( OK ),100.00  ( OK ),76.34  ( OK ),0.00  ( OK ),56.02  ( OK ),1.00  ( OK ),1.00  ( OK ),9792.63  ( OK ),52.65  ( OK ),57.00  ( Overridden ),
Sat  May 24 12:15:00  CDT,18.16  ( OK ),1.53  ( OK ),1.50  ( OK ),67.99  ( OK ),100.00  ( OK ),76.19  ( OK ),0.00  ( OK ),56.87  ( OK ),1.00  ( OK ),1.00  ( OK ),9150.85  ( OK ),51.52  ( OK ),57.00  ( Overridden ),
Sat  May 24 12:30:00  CDT,18.56  ( OK ),1.52  ( OK ),1.50  ( OK ),69.39  ( OK ),100.00  ( OK ),76.17  ( OK ),0.00  ( OK ),57.01  ( OK ),1.00  ( OK ),1.00  ( OK ),8544.72  ( OK ),50.68  ( OK ),57.00  ( Overridden ),
Sat  May 24 12:45:00  CDT,19.00  ( OK ),1.54  ( OK ),1.50  ( OK ),69.69  ( OK ),100.00  ( OK ),76.08  ( OK ),0.00  ( OK ),56.93  ( OK ),1.00  ( OK ),1.00  ( OK ),7720.10  ( OK ),50.07  ( OK ),57.00  ( Overridden ),
Sat  May 24 13:00:00  CDT,18.31  ( OK ),1.52  ( OK ),1.50  ( OK ),70.52  ( OK ),100.00  ( OK ),76.04  ( OK ),0.00  ( OK ),57.17  ( OK ),1.00  ( OK ),1.00  ( OK ),7368.81  ( OK ),49.44  ( OK ),57.00  ( Overridden ),
Sat  May 24 13:15:00  CDT,17.01  ( OK ),1.51  ( OK ),1.50  ( OK ),69.65  ( OK ),100.00  ( OK ),76.06  ( OK ),0.00  ( OK ),56.79  ( OK ),1.00  ( OK ),1.00  ( OK ),6600.85  ( OK ),48.91  ( OK ),57.00  ( Overridden ),
Sat  May 24 13:30:00  CDT,21.80  ( OK ),1.51  ( OK ),1.50  ( OK ),70.13  ( OK ),100.00  ( OK ),76.04  ( OK ),0.00  ( OK ),57.58  ( OK ),1.00  ( OK ),1.00  ( OK ),6181.35  ( OK ),48.69  ( OK ),57.00  ( Overridden ),
Sat  May 24 13:45:00  CDT,16.03  ( OK ),1.50  ( OK ),1.50  ( OK ),70.21  ( OK ),100.00  ( OK ),76.01  ( OK ),0.00  ( OK ),56.40  ( OK ),1.00  ( OK ),1.00  ( OK ),6287.75  ( OK ),48.43  ( OK ),57.00  ( Overridden ),
Sat  May 24 14:00:00  CDT,17.19  ( OK ),1.51  ( OK ),1.50  ( OK ),71.21  ( OK ),100.00  ( OK ),76.04  ( OK ),0.00  ( OK ),57.05  ( OK ),1.00  ( OK ),1.00  ( OK ),5710.67  ( OK ),48.11  ( OK ),57.00  ( Overridden ),
Sat  May 24 14:15:00  CDT,16.58  ( OK ),1.49  ( OK ),1.50  ( OK ),70.96  ( OK ),100.00  ( OK ),76.01  ( OK ),0.00  ( OK ),56.92  ( OK ),1.00  ( OK ),1.00  ( OK ),5647.69  ( OK ),48.09  ( OK ),57.00  ( Overridden ),
Sat  May 24 14:30:00  CDT,17.12  ( OK ),1.47  ( OK ),1.50  ( OK ),70.84  ( OK ),100.00  ( OK ),75.94  ( OK ),0.00  ( OK ),57.18  ( OK ),1.00  ( OK ),1.00  ( OK ),7178.60  ( OK ),48.01  ( OK ),57.00  ( Overridden ),
Sat  May 24 14:45:00  CDT,20.90  ( OK ),1.48  ( OK ),1.50  ( OK ),71.83  ( OK ),0.00  ( OK ),75.63  ( OK ),0.00  ( OK ),57.26  ( OK ),1.00  ( OK ),1.00  ( OK ),7138.22  ( OK ),47.74  ( OK ),57.00  ( Overridden ),
Sat  May 24 15:00:00  CDT,23.26  ( OK ),1.51  ( OK ),1.50  ( OK ),72.86  ( OK ),0.00  ( OK ),75.12  ( OK ),0.00  ( OK ),57.52  ( OK ),1.00  ( OK ),1.00  ( OK ),5923.08  ( OK ),47.17  ( OK ),57.00  ( Overridden ),
Sat  May 24 15:15:00  CDT,15.48  ( OK ),1.51  ( OK ),1.50  ( OK ),72.88  ( OK ),0.00  ( OK ),75.06  ( OK ),0.00  ( OK ),56.17  ( OK ),1.00  ( OK ),1.00  ( OK ),6152.91  ( OK ),47.16  ( OK ),57.00  ( Overridden ),
Sat  May 24 15:30:00  CDT,18.18  ( OK ),1.50  ( OK ),1.50  ( OK ),72.86  ( OK ),0.00  ( OK ),75.03  ( OK ),0.00  ( OK ),56.69  ( OK ),1.00  ( OK ),1.00  ( OK ),6478.41  ( OK ),47.53  ( OK ),57.00  ( Overridden ),
Sat  May 24 15:45:00  CDT,21.82  ( OK ),1.51  ( OK ),1.50  ( OK ),72.87  ( OK ),0.00  ( OK ),74.98  ( OK ),0.00  ( OK ),57.20  ( OK ),1.00  ( OK ),1.00  ( OK ),6014.23  ( OK ),47.39  ( OK ),57.00  ( Overridden ),
Sat  May 24 16:00:00  CDT,25.36  ( OK ),1.51  ( OK ),1.50  ( OK ),72.86  ( OK ),0.00  ( OK ),74.98  ( OK ),0.00  ( OK ),57.35  ( OK ),1.00  ( OK ),1.00  ( OK ),6043.48  ( OK ),47.44  ( OK ),57.00  ( Overridden ),
Sat  May 24 16:15:00  CDT,17.00  ( OK ),1.48  ( OK ),1.50  ( OK ),72.88  ( OK ),0.00  ( OK ),74.97  ( OK ),0.00  ( OK ),56.07  ( OK ),1.00  ( OK ),1.00  ( OK ),6236.24  ( OK ),47.77  ( OK ),57.00  ( Overridden ),
Sat  May 24 16:30:00  CDT,15.70  ( OK ),1.50  ( OK ),1.50  ( OK ),72.81  ( OK ),0.00  ( OK ),74.97  ( OK ),0.00  ( OK ),55.86  ( OK ),1.00  ( OK ),1.00  ( OK ),6549.50  ( OK ),47.46  ( OK ),57.00  ( Overridden ),
Sat  May 24 16:45:00  CDT,24.93  ( OK ),1.48  ( OK ),1.50  ( OK ),72.87  ( OK ),0.00  ( OK ),74.95  ( OK ),0.00  ( OK ),57.40  ( OK ),1.00  ( OK ),1.00  ( OK ),6283.02  ( OK ),47.67  ( OK ),57.00  ( Overridden ),
Sat  May 24 17:00:00  CDT,17.36  ( OK ),1.48  ( OK ),1.50  ( OK ),72.89  ( OK ),0.00  ( OK ),74.97  ( OK ),0.00  ( OK ),56.64  ( OK ),1.00  ( OK ),1.00  ( OK ),6871.80  ( OK ),47.56  ( OK ),57.00  ( Overridden ),
Sat  May 24 17:15:00  CDT,23.64  ( OK ),1.51  ( OK ),1.50  ( OK ),72.88  ( OK ),0.00  ( OK ),74.95  ( OK ),0.00  ( OK ),57.60  ( OK ),1.00  ( OK ),1.00  ( OK ),5886.53  ( OK ),47.03  ( OK ),57.00  ( Overridden ),
Sat  May 24 17:30:00  CDT,22.73  ( OK ),1.52  ( OK ),1.50  ( OK ),72.75  ( OK ),0.00  ( OK ),74.92  ( OK ),0.00  ( OK ),57.15  ( OK ),1.00  ( OK ),1.00  ( OK ),5742.10  ( OK ),46.97  ( OK ),57.00  ( Overridden ),
Sat  May 24 17:45:00  CDT,16.53  ( OK ),1.50  ( OK ),1.50  ( OK ),72.83  ( OK ),0.00  ( OK ),74.91  ( OK ),0.00  ( OK ),56.64  ( OK ),1.00  ( OK ),1.00  ( OK ),5134.91  ( OK ),46.74  ( OK ),57.00  ( Overridden ),
Sat  May 24 18:00:00  CDT,22.70  ( OK ),1.50  ( OK ),1.50  ( OK ),72.81  ( OK ),0.00  ( OK ),74.85  ( OK ),0.00  ( OK ),57.72  ( OK ),1.00  ( OK ),1.00  ( OK ),4932.49  ( OK ),46.56  ( OK ),57.00  ( Overridden ),
Sat  May 24 18:15:00  CDT,13.84  ( OK ),1.51  ( OK ),1.50  ( OK ),72.80  ( OK ),0.00  ( OK ),74.77  ( OK ),0.00  ( OK ),56.21  ( OK ),1.00  ( OK ),1.00  ( OK ),4323.17  ( OK ),46.72  ( OK ),57.00  ( Overridden ),
Sat  May 24 18:30:00  CDT,18.56  ( OK ),1.50  ( OK ),1.50  ( OK ),72.80  ( OK ),0.00  ( OK ),74.75  ( OK ),0.00  ( OK ),57.32  ( OK ),1.00  ( OK ),1.00  ( OK ),4081.91  ( OK ),46.49  ( OK ),57.00  ( Overridden ),
Sat  May 24 18:45:00  CDT,23.00  ( OK ),1.49  ( OK ),1.50  ( OK ),72.83  ( OK ),0.00  ( OK ),74.76  ( OK ),0.00  ( OK ),57.83  ( OK ),1.00  ( OK ),1.00  ( OK ),4430.43  ( OK ),46.40  ( OK ),57.00  ( Overridden ),
Sat  May 24 19:00:00  CDT,13.72  ( OK ),1.47  ( OK ),1.50  ( OK ),72.82  ( OK ),0.00  ( OK ),74.74  ( OK ),0.00  ( OK ),56.42  ( OK ),1.00  ( OK ),1.00  ( OK ),5013.56  ( OK ),46.76  ( OK ),57.00  ( Overridden ),
Sat  May 24 19:15:00  CDT,21.98  ( OK ),1.51  ( OK ),1.50  ( OK ),72.81  ( OK ),0.00  ( OK ),74.72  ( OK ),0.00  ( OK ),57.79  ( OK ),1.00  ( OK ),1.00  ( OK ),2505.96  ( OK ),46.11  ( OK ),57.00  ( Overridden ),
Sat  May 24 19:30:00  CDT,14.64  ( OK ),1.51  ( OK ),1.50  ( OK ),72.83  ( OK ),0.00  ( OK ),74.75  ( OK ),0.00  ( OK ),56.85  ( OK ),1.00  ( OK ),1.00  ( OK ),473.74  ( OK ),45.58  ( OK ),57.00  ( Overridden ),
Sat  May 24 19:45:00  CDT,11.99  ( OK ),1.49  ( OK ),1.50  ( OK ),72.83  ( OK ),0.00  ( OK ),74.76  ( OK ),0.00  ( OK ),56.03  ( OK ),1.00  ( OK ),1.00  ( OK ),1827.06  ( OK ),45.74  ( OK ),57.00  ( Overridden ),
Sat  May 24 20:00:00  CDT,18.51  ( OK ),1.49  ( OK ),1.50  ( OK ),72.84  ( OK ),0.00  ( OK ),74.75  ( OK ),0.00  ( OK ),57.56  ( OK ),1.00  ( OK ),1.00  ( OK ),3217.47  ( OK ),45.76  ( OK ),57.00  ( Overridden ),
Sat  May 24 20:15:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),72.86  ( OK ),45.20  ( OK ),74.78  ( OK ),0.00  ( OK ),56.04  ( OK ),1.00  ( OK ),1.00  ( OK ),1012.68  ( OK ),45.60  ( OK ),57.00  ( Overridden ),
Sat  May 24 20:30:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),64.00  ( OK ),100.00  ( OK ),75.04  ( OK ),0.00  ( OK ),63.50  ( OK ),1.00  ( OK ),1.00  ( OK ),1702.23  ( OK ),45.78  ( OK ),57.00  ( Overridden ),
Sat  May 24 20:45:00  CDT,17.48  ( OK ),1.50  ( OK ),1.50  ( OK ),62.40  ( OK ),100.00  ( OK ),75.16  ( OK ),0.00  ( OK ),51.14  ( OK ),1.00  ( OK ),1.00  ( OK ),542.14  ( OK ),45.67  ( OK ),57.00  ( Overridden ),
Sat  May 24 21:00:00  CDT,50.52  ( OK ),1.51  ( OK ),1.50  ( OK ),61.47  ( OK ),100.00  ( OK ),75.09  ( OK ),0.00  ( OK ),60.56  ( OK ),1.00  ( OK ),1.00  ( OK ),2852.73  ( OK ),45.43  ( OK ),57.00  ( Overridden ),
Sat  May 24 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.50  ( OK ),0.00  ( OK ),72.42  ( OK ),0.00  ( OK ),62.11  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  May 24 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.15  ( OK ),0.00  ( OK ),71.62  ( OK ),0.00  ( OK ),64.42  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  May 24 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.76  ( OK ),0.00  ( OK ),71.87  ( OK ),0.00  ( OK ),65.46  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  May 24 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.15  ( OK ),0.00  ( OK ),72.14  ( OK ),0.00  ( OK ),65.85  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  May 24 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.32  ( OK ),0.00  ( OK ),72.35  ( OK ),0.00  ( OK ),65.70  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  May 24 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.37  ( OK ),0.00  ( OK ),72.49  ( OK ),0.00  ( OK ),65.08  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  May 24 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.30  ( OK ),0.00  ( OK ),72.66  ( OK ),0.00  ( OK ),64.84  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  May 24 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.22  ( OK ),0.00  ( OK ),72.80  ( OK ),0.00  ( OK ),64.77  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  May 24 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.13  ( OK ),0.00  ( OK ),72.82  ( OK ),0.00  ( OK ),64.80  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  May 24 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.11  ( OK ),0.00  ( OK ),72.83  ( OK ),0.00  ( OK ),64.82  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  May 24 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.07  ( OK ),0.00  ( OK ),72.85  ( OK ),0.00  ( OK ),64.81  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  May 25 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.92  ( OK ),0.00  ( OK ),72.83  ( OK ),0.00  ( OK ),64.84  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  May 25 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.84  ( OK ),0.00  ( OK ),72.87  ( OK ),0.00  ( OK ),64.89  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  May 25 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.67  ( OK ),0.00  ( OK ),72.80  ( OK ),0.00  ( OK ),64.87  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  May 25 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.46  ( OK ),0.00  ( OK ),72.75  ( OK ),0.00  ( OK ),64.86  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  May 25 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.28  ( OK ),0.00  ( OK ),72.68  ( OK ),0.00  ( OK ),64.87  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  May 25 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.16  ( OK ),0.00  ( OK ),72.65  ( OK ),0.00  ( OK ),64.89  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  May 25 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.12  ( OK ),0.00  ( OK ),72.55  ( OK ),0.00  ( OK ),64.90  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  May 25 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.97  ( OK ),0.00  ( OK ),72.51  ( OK ),0.00  ( OK ),64.92  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  May 25 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.78  ( OK ),0.00  ( OK ),72.50  ( OK ),0.00  ( OK ),64.92  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  May 25 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.77  ( OK ),0.00  ( OK ),72.80  ( OK ),0.00  ( OK ),64.97  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  May 25 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.69  ( OK ),0.00  ( OK ),73.44  ( OK ),0.00  ( OK ),64.97  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  May 25 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.55  ( OK ),0.00  ( OK ),73.54  ( OK ),0.00  ( OK ),64.98  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  May 25 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.39  ( OK ),0.00  ( OK ),73.70  ( OK ),0.00  ( OK ),64.98  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  May 25 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.24  ( OK ),0.00  ( OK ),73.71  ( OK ),0.00  ( OK ),65.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  May 25 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.04  ( OK ),0.00  ( OK ),73.65  ( OK ),0.00  ( OK ),64.96  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  May 25 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.89  ( OK ),0.00  ( OK ),73.68  ( OK ),0.00  ( OK ),64.95  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  May 25 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.79  ( OK ),0.00  ( OK ),73.62  ( OK ),0.00  ( OK ),64.95  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  May 25 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.81  ( OK ),0.00  ( OK ),73.65  ( OK ),0.00  ( OK ),64.97  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  May 25 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.63  ( OK ),0.00  ( OK ),73.66  ( OK ),0.00  ( OK ),64.92  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  May 25 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.52  ( OK ),0.00  ( OK ),73.62  ( OK ),0.00  ( OK ),64.89  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  May 25 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.44  ( OK ),0.00  ( OK ),73.66  ( OK ),0.00  ( OK ),64.89  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  May 25 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.39  ( OK ),0.00  ( OK ),73.62  ( OK ),0.00  ( OK ),64.86  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  May 25 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.25  ( OK ),0.00  ( OK ),73.63  ( OK ),0.00  ( OK ),64.82  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  May 25 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.16  ( OK ),0.00  ( OK ),73.62  ( OK ),0.00  ( OK ),64.77  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  May 25 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.10  ( OK ),0.00  ( OK ),73.61  ( OK ),0.00  ( OK ),64.77  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  May 25 06:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.10  ( OK ),0.00  ( OK ),73.69  ( OK ),0.00  ( OK ),64.76  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  May 25 06:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.22  ( OK ),0.00  ( OK ),73.71  ( OK ),0.00  ( OK ),64.75  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  May 25 06:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.43  ( OK ),0.00  ( OK ),73.84  ( OK ),0.00  ( OK ),64.81  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  May 25 07:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.67  ( OK ),0.00  ( OK ),73.95  ( OK ),0.00  ( OK ),64.87  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  May 25 07:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.98  ( OK ),0.00  ( OK ),74.16  ( OK ),0.00  ( OK ),64.99  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  May 25 07:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.02  ( OK ),0.00  ( OK ),74.29  ( OK ),0.00  ( OK ),65.05  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  May 25 07:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.28  ( OK ),0.00  ( OK ),74.45  ( OK ),0.00  ( OK ),65.16  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  May 25 08:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.62  ( OK ),0.00  ( OK ),74.64  ( OK ),0.00  ( OK ),65.32  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  May 25 08:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.99  ( OK ),0.00  ( OK ),74.75  ( OK ),0.00  ( OK ),65.45  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  May 25 08:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.31  ( OK ),0.00  ( OK ),74.85  ( OK ),0.00  ( OK ),65.63  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  May 25 08:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.54  ( OK ),0.00  ( OK ),74.96  ( OK ),0.00  ( OK ),65.75  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  May 25 09:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.70  ( OK ),0.00  ( OK ),75.00  ( OK ),0.00  ( OK ),65.78  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  May 25 09:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.86  ( OK ),0.00  ( OK ),75.10  ( OK ),0.00  ( OK ),65.92  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  May 25 09:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.93  ( OK ),0.00  ( OK ),75.16  ( OK ),0.00  ( OK ),66.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  May 25 09:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.08  ( OK ),0.00  ( OK ),75.24  ( OK ),0.00  ( OK ),66.14  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  May 25 10:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.16  ( OK ),0.00  ( OK ),75.25  ( OK ),0.00  ( OK ),66.19  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  May 25 10:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.26  ( OK ),0.00  ( OK ),75.27  ( OK ),0.00  ( OK ),66.27  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  May 25 10:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.32  ( OK ),0.00  ( OK ),75.27  ( OK ),0.00  ( OK ),66.44  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  May 25 10:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.47  ( OK ),0.00  ( OK ),75.27  ( OK ),0.00  ( OK ),66.46  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  May 25 11:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.58  ( OK ),0.00  ( OK ),75.27  ( OK ),0.00  ( OK ),66.45  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  May 25 11:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.66  ( OK ),0.00  ( OK ),75.20  ( OK ),0.00  ( OK ),66.60  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  May 25 11:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.74  ( OK ),0.00  ( OK ),75.23  ( OK ),0.00  ( OK ),66.58  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  May 25 11:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.88  ( OK ),0.00  ( OK ),75.28  ( OK ),0.00  ( OK ),66.67  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  May 25 12:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.98  ( OK ),0.00  ( OK ),75.33  ( OK ),0.00  ( OK ),66.78  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  May 25 12:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.12  ( OK ),0.00  ( OK ),75.39  ( OK ),0.00  ( OK ),66.80  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  May 25 12:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.26  ( OK ),0.00  ( OK ),75.45  ( OK ),0.00  ( OK ),66.84  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  May 25 12:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.35  ( OK ),0.00  ( OK ),75.23  ( OK ),0.00  ( OK ),67.15  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  May 25 13:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.54  ( OK ),0.00  ( OK ),75.27  ( OK ),0.00  ( OK ),67.24  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  May 25 13:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.63  ( OK ),0.00  ( OK ),75.31  ( OK ),0.00  ( OK ),67.16  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  May 25 13:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.66  ( OK ),0.00  ( OK ),75.44  ( OK ),0.00  ( OK ),67.14  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  May 25 13:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.74  ( OK ),0.00  ( OK ),75.48  ( OK ),0.00  ( OK ),67.25  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  May 25 14:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.86  ( OK ),0.00  ( OK ),75.60  ( OK ),0.00  ( OK ),67.38  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  May 25 14:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.96  ( OK ),0.00  ( OK ),75.60  ( OK ),0.00  ( OK ),67.56  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  May 25 14:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.05  ( OK ),0.00  ( OK ),75.60  ( OK ),0.00  ( OK ),67.38  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  May 25 14:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.16  ( OK ),0.00  ( OK ),75.59  ( OK ),0.00  ( OK ),67.41  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  May 25 15:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.20  ( OK ),0.00  ( OK ),75.61  ( OK ),0.00  ( OK ),67.63  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  May 25 15:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.29  ( OK ),0.00  ( OK ),75.69  ( OK ),0.00  ( OK ),67.68  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  May 25 15:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.34  ( OK ),0.00  ( OK ),75.63  ( OK ),0.00  ( OK ),67.86  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  May 25 15:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.38  ( OK ),0.00  ( OK ),75.63  ( OK ),0.00  ( OK ),67.74  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  May 25 16:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.41  ( OK ),0.00  ( OK ),75.64  ( OK ),0.00  ( OK ),67.94  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  May 25 16:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.44  ( OK ),0.00  ( OK ),75.58  ( OK ),0.00  ( OK ),67.90  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  May 25 16:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.49  ( OK ),0.00  ( OK ),75.66  ( OK ),0.00  ( OK ),67.95  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  May 25 16:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.51  ( OK ),0.00  ( OK ),75.68  ( OK ),0.00  ( OK ),68.09  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  May 25 17:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.51  ( OK ),0.00  ( OK ),75.63  ( OK ),0.00  ( OK ),68.09  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  May 25 17:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.52  ( OK ),0.00  ( OK ),75.72  ( OK ),0.00  ( OK ),68.15  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  May 25 17:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.59  ( OK ),0.00  ( OK ),75.75  ( OK ),0.00  ( OK ),68.18  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  May 25 17:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.65  ( OK ),0.00  ( OK ),75.70  ( OK ),0.00  ( OK ),68.19  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  May 25 18:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.68  ( OK ),0.00  ( OK ),75.70  ( OK ),0.00  ( OK ),68.20  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  May 25 18:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.70  ( OK ),0.00  ( OK ),75.68  ( OK ),0.00  ( OK ),68.22  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  May 25 18:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.71  ( OK ),0.00  ( OK ),75.64  ( OK ),0.00  ( OK ),68.24  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  May 25 18:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.70  ( OK ),0.00  ( OK ),75.59  ( OK ),0.00  ( OK ),68.25  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  May 25 19:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.76  ( OK ),0.00  ( OK ),75.44  ( OK ),0.00  ( OK ),68.23  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  May 25 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.85  ( OK ),0.00  ( OK ),75.32  ( OK ),0.00  ( OK ),68.25  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  May 25 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.94  ( OK ),0.00  ( OK ),75.34  ( OK ),0.00  ( OK ),68.29  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  May 25 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.97  ( OK ),0.00  ( OK ),75.28  ( OK ),0.00  ( OK ),68.28  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  May 25 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.00  ( OK ),0.00  ( OK ),75.27  ( OK ),0.00  ( OK ),68.27  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  May 25 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.96  ( OK ),0.00  ( OK ),75.27  ( OK ),0.00  ( OK ),68.27  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  May 25 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.82  ( OK ),0.00  ( OK ),75.22  ( OK ),0.00  ( OK ),68.19  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  May 25 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.74  ( OK ),0.00  ( OK ),75.18  ( OK ),0.00  ( OK ),68.17  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  May 25 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.62  ( OK ),0.00  ( OK ),75.16  ( OK ),0.00  ( OK ),68.18  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  May 25 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.54  ( OK ),0.00  ( OK ),75.15  ( OK ),0.00  ( OK ),68.14  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  May 25 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.50  ( OK ),0.00  ( OK ),75.10  ( OK ),0.00  ( OK ),68.13  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  May 25 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.43  ( OK ),0.00  ( OK ),75.11  ( OK ),0.00  ( OK ),68.10  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  May 25 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.40  ( OK ),0.00  ( OK ),75.09  ( OK ),0.00  ( OK ),68.08  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  May 25 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.38  ( OK ),0.00  ( OK ),75.07  ( OK ),0.00  ( OK ),68.06  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  May 25 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.37  ( OK ),0.00  ( OK ),75.01  ( OK ),0.00  ( OK ),68.06  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  May 25 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.36  ( OK ),0.00  ( OK ),74.97  ( OK ),0.00  ( OK ),68.07  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  May 25 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.34  ( OK ),0.00  ( OK ),74.91  ( OK ),0.00  ( OK ),68.05  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  May 25 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.24  ( OK ),0.00  ( OK ),74.85  ( OK ),0.00  ( OK ),68.05  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  May 25 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.19  ( OK ),0.00  ( OK ),74.79  ( OK ),0.00  ( OK ),68.05  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  May 25 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.20  ( OK ),0.00  ( OK ),74.79  ( OK ),0.00  ( OK ),68.10  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  May 26 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.21  ( OK ),0.00  ( OK ),74.83  ( OK ),0.00  ( OK ),68.15  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  May 26 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.27  ( OK ),0.00  ( OK ),74.82  ( OK ),0.00  ( OK ),68.25  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  May 26 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.33  ( OK ),0.00  ( OK ),74.84  ( OK ),0.00  ( OK ),68.29  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  May 26 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.38  ( OK ),0.00  ( OK ),74.82  ( OK ),0.00  ( OK ),68.33  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  May 26 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.45  ( OK ),0.00  ( OK ),74.83  ( OK ),0.00  ( OK ),68.40  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
