TT,AHU4_CCV-AHU4-Percentage,AHU4_DSP-AHU4-inch,AHU4_DSPSP-AHU4-inch,AHU4_MAT-AHU4-degree Fahrenheit,AHU4_MaxDMP-AHU4-Percentage,AHU4_RAT-AHU4-degree Fahrenheit,AHU4_RHV-AHU4-Percentage,AHU4_SAT-AHU4-degree Fahrenheit,AHU4_SFC-AHU4-No Unit,AHU4_SFS-AHU4-No Unit,AHU4_SupCFM-AHU4-cubic foot per minute,AHU4_SupVFD-AHU4-Percentage,AHU4_SATSP-AHU4-degree Fahrenheit,
Mon  May 26 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.51  ( OK ),0.00  ( OK ),74.84  ( OK ),0.00  ( OK ),68.40  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  May 26 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.53  ( OK ),0.00  ( OK ),74.87  ( OK ),0.00  ( OK ),68.34  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  May 26 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.61  ( OK ),0.00  ( OK ),74.94  ( OK ),0.00  ( OK ),68.40  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  May 26 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.67  ( OK ),0.00  ( OK ),74.95  ( OK ),0.00  ( OK ),68.41  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  May 26 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.71  ( OK ),0.00  ( OK ),74.93  ( OK ),0.00  ( OK ),68.45  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  May 26 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.76  ( OK ),0.00  ( OK ),74.92  ( OK ),0.00  ( OK ),68.44  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  May 26 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.79  ( OK ),0.00  ( OK ),74.91  ( OK ),0.00  ( OK ),68.44  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  May 26 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.81  ( OK ),0.00  ( OK ),74.91  ( OK ),0.00  ( OK ),68.46  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  May 26 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.81  ( OK ),0.00  ( OK ),74.87  ( OK ),0.00  ( OK ),68.46  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  May 26 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.80  ( OK ),0.00  ( OK ),74.82  ( OK ),0.00  ( OK ),68.47  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  May 26 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.76  ( OK ),0.00  ( OK ),74.81  ( OK ),0.00  ( OK ),68.46  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  May 26 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.70  ( OK ),0.00  ( OK ),74.79  ( OK ),0.00  ( OK ),68.46  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  May 26 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.65  ( OK ),0.00  ( OK ),74.71  ( OK ),0.00  ( OK ),68.45  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  May 26 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.53  ( OK ),0.00  ( OK ),74.65  ( OK ),0.00  ( OK ),68.43  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  May 26 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.48  ( OK ),0.00  ( OK ),74.57  ( OK ),0.00  ( OK ),68.42  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  May 26 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.43  ( OK ),0.00  ( OK ),74.55  ( OK ),0.00  ( OK ),68.41  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  May 26 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.20  ( OK ),0.00  ( OK ),74.50  ( OK ),0.00  ( OK ),68.30  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  May 26 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.05  ( OK ),0.00  ( OK ),74.47  ( OK ),0.00  ( OK ),68.19  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  May 26 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.89  ( OK ),0.00  ( OK ),74.40  ( OK ),0.00  ( OK ),68.14  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  May 26 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.76  ( OK ),0.00  ( OK ),74.37  ( OK ),0.00  ( OK ),68.07  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  May 26 06:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.69  ( OK ),0.00  ( OK ),74.37  ( OK ),0.00  ( OK ),68.02  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  May 26 06:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.63  ( OK ),0.00  ( OK ),74.36  ( OK ),0.00  ( OK ),67.97  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  May 26 06:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.62  ( OK ),0.00  ( OK ),74.36  ( OK ),0.00  ( OK ),67.94  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  May 26 07:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.62  ( OK ),0.00  ( OK ),74.40  ( OK ),0.00  ( OK ),67.90  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  May 26 07:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.63  ( OK ),0.00  ( OK ),74.42  ( OK ),0.00  ( OK ),67.88  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  May 26 07:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.67  ( OK ),0.00  ( OK ),74.44  ( OK ),0.00  ( OK ),67.87  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  May 26 07:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.74  ( OK ),0.00  ( OK ),74.48  ( OK ),0.00  ( OK ),67.85  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  May 26 08:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.84  ( OK ),0.00  ( OK ),74.51  ( OK ),0.00  ( OK ),67.86  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  May 26 08:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.04  ( OK ),0.00  ( OK ),74.60  ( OK ),0.00  ( OK ),67.87  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  May 26 08:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.33  ( OK ),0.00  ( OK ),74.64  ( OK ),0.00  ( OK ),67.94  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  May 26 08:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.52  ( OK ),0.00  ( OK ),74.69  ( OK ),0.00  ( OK ),67.97  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  May 26 09:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.71  ( OK ),0.00  ( OK ),74.74  ( OK ),0.00  ( OK ),68.04  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  May 26 09:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.97  ( OK ),0.00  ( OK ),74.82  ( OK ),0.00  ( OK ),68.11  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  May 26 09:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.24  ( OK ),0.00  ( OK ),74.92  ( OK ),0.00  ( OK ),68.16  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  May 26 09:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.44  ( OK ),0.00  ( OK ),74.98  ( OK ),0.00  ( OK ),68.24  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  May 26 10:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.62  ( OK ),0.00  ( OK ),74.98  ( OK ),0.00  ( OK ),68.30  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  May 26 10:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.90  ( OK ),0.00  ( OK ),75.02  ( OK ),0.00  ( OK ),68.43  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  May 26 10:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.19  ( OK ),0.00  ( OK ),75.08  ( OK ),0.00  ( OK ),68.49  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  May 26 10:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.41  ( OK ),0.00  ( OK ),75.12  ( OK ),0.00  ( OK ),68.59  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  May 26 11:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.67  ( OK ),0.00  ( OK ),75.20  ( OK ),0.00  ( OK ),68.70  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  May 26 11:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.92  ( OK ),0.00  ( OK ),75.28  ( OK ),0.00  ( OK ),68.78  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  May 26 11:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.99  ( OK ),0.00  ( OK ),75.41  ( OK ),0.00  ( OK ),68.90  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  May 26 11:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.27  ( OK ),0.00  ( OK ),75.50  ( OK ),0.00  ( OK ),69.03  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  May 26 12:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.44  ( OK ),0.00  ( OK ),75.58  ( OK ),0.00  ( OK ),69.09  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  May 26 12:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.68  ( OK ),0.00  ( OK ),75.60  ( OK ),0.00  ( OK ),69.24  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  May 26 12:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.85  ( OK ),0.00  ( OK ),75.69  ( OK ),0.00  ( OK ),69.37  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  May 26 12:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.85  ( OK ),0.00  ( OK ),75.73  ( OK ),0.00  ( OK ),69.43  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  May 26 13:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.93  ( OK ),0.00  ( OK ),75.79  ( OK ),0.00  ( OK ),69.54  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  May 26 13:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.95  ( OK ),0.00  ( OK ),75.87  ( OK ),0.00  ( OK ),69.64  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  May 26 13:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.01  ( OK ),0.00  ( OK ),75.99  ( OK ),0.00  ( OK ),69.70  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  May 26 13:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.06  ( OK ),0.00  ( OK ),75.96  ( OK ),0.00  ( OK ),69.79  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  May 26 14:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.06  ( OK ),0.00  ( OK ),76.01  ( OK ),0.00  ( OK ),69.86  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  May 26 14:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.04  ( OK ),0.00  ( OK ),76.06  ( OK ),0.00  ( OK ),69.93  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  May 26 14:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.04  ( OK ),0.00  ( OK ),76.08  ( OK ),0.00  ( OK ),69.99  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  May 26 14:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.96  ( OK ),0.00  ( OK ),76.09  ( OK ),0.00  ( OK ),70.02  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  May 26 15:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.91  ( OK ),0.00  ( OK ),76.10  ( OK ),0.00  ( OK ),70.08  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  May 26 15:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.90  ( OK ),0.00  ( OK ),76.14  ( OK ),0.00  ( OK ),70.12  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  May 26 15:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.90  ( OK ),0.00  ( OK ),76.13  ( OK ),0.00  ( OK ),70.17  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  May 26 15:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.82  ( OK ),0.00  ( OK ),76.16  ( OK ),0.00  ( OK ),70.21  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  May 26 16:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.87  ( OK ),0.00  ( OK ),76.20  ( OK ),0.00  ( OK ),70.25  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  May 26 16:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.91  ( OK ),0.00  ( OK ),76.24  ( OK ),0.00  ( OK ),70.28  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  May 26 16:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.95  ( OK ),0.00  ( OK ),76.29  ( OK ),0.00  ( OK ),70.31  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  May 26 16:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.26  ( OK ),0.00  ( OK ),76.09  ( OK ),0.00  ( OK ),70.35  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  May 26 17:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.81  ( OK ),0.00  ( OK ),76.10  ( OK ),0.00  ( OK ),70.48  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  May 26 17:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.87  ( OK ),0.00  ( OK ),76.00  ( OK ),0.00  ( OK ),70.59  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  May 26 17:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.07  ( OK ),0.00  ( OK ),75.97  ( OK ),0.00  ( OK ),70.63  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  May 26 17:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.28  ( OK ),0.00  ( OK ),76.02  ( OK ),0.00  ( OK ),70.75  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  May 26 18:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.42  ( OK ),0.00  ( OK ),76.03  ( OK ),0.00  ( OK ),70.84  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  May 26 18:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.47  ( OK ),0.00  ( OK ),76.08  ( OK ),0.00  ( OK ),70.94  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  May 26 18:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.91  ( OK ),0.00  ( OK ),76.32  ( OK ),0.00  ( OK ),71.07  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  May 26 18:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.48  ( OK ),0.00  ( OK ),76.06  ( OK ),0.00  ( OK ),71.15  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  May 26 19:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.13  ( OK ),0.00  ( OK ),75.89  ( OK ),0.00  ( OK ),71.18  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  May 26 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.78  ( OK ),0.00  ( OK ),75.84  ( OK ),0.00  ( OK ),71.21  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  May 26 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.56  ( OK ),0.00  ( OK ),75.88  ( OK ),0.00  ( OK ),71.23  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  May 26 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.46  ( OK ),0.00  ( OK ),75.87  ( OK ),0.00  ( OK ),71.22  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  May 26 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.36  ( OK ),0.00  ( OK ),75.85  ( OK ),0.00  ( OK ),71.23  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  May 26 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.29  ( OK ),0.00  ( OK ),75.87  ( OK ),0.00  ( OK ),71.23  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  May 26 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.20  ( OK ),0.00  ( OK ),75.85  ( OK ),0.00  ( OK ),71.24  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  May 26 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.06  ( OK ),0.00  ( OK ),75.85  ( OK ),0.00  ( OK ),71.24  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  May 26 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.00  ( OK ),0.00  ( OK ),75.82  ( OK ),0.00  ( OK ),71.23  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  May 26 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.01  ( OK ),0.00  ( OK ),75.83  ( OK ),0.00  ( OK ),71.31  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  May 26 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.89  ( OK ),0.00  ( OK ),75.76  ( OK ),0.00  ( OK ),71.34  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  May 26 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.72  ( OK ),0.00  ( OK ),75.73  ( OK ),0.00  ( OK ),71.34  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  May 26 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.60  ( OK ),0.00  ( OK ),75.72  ( OK ),0.00  ( OK ),71.31  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  May 26 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.52  ( OK ),0.00  ( OK ),75.74  ( OK ),0.00  ( OK ),71.28  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  May 26 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.41  ( OK ),0.00  ( OK ),75.71  ( OK ),0.00  ( OK ),71.25  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  May 26 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.33  ( OK ),0.00  ( OK ),75.71  ( OK ),0.00  ( OK ),71.23  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  May 26 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.30  ( OK ),0.00  ( OK ),75.69  ( OK ),0.00  ( OK ),71.23  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  May 26 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.27  ( OK ),0.00  ( OK ),75.69  ( OK ),0.00  ( OK ),71.22  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  May 26 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.22  ( OK ),0.00  ( OK ),75.67  ( OK ),0.00  ( OK ),71.19  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  May 26 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.16  ( OK ),0.00  ( OK ),75.63  ( OK ),0.00  ( OK ),71.17  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.10  ( OK ),0.00  ( OK ),75.60  ( OK ),0.00  ( OK ),71.14  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.05  ( OK ),0.00  ( OK ),75.60  ( OK ),0.00  ( OK ),71.12  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.99  ( OK ),0.00  ( OK ),75.59  ( OK ),0.00  ( OK ),71.08  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.97  ( OK ),0.00  ( OK ),75.59  ( OK ),0.00  ( OK ),71.06  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.90  ( OK ),0.00  ( OK ),75.57  ( OK ),0.00  ( OK ),71.03  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.83  ( OK ),0.00  ( OK ),75.56  ( OK ),0.00  ( OK ),71.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.80  ( OK ),0.00  ( OK ),75.56  ( OK ),0.00  ( OK ),70.97  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.76  ( OK ),0.00  ( OK ),75.57  ( OK ),0.00  ( OK ),70.95  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.79  ( OK ),0.00  ( OK ),75.56  ( OK ),0.00  ( OK ),70.94  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.82  ( OK ),0.00  ( OK ),75.56  ( OK ),0.00  ( OK ),70.92  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.86  ( OK ),0.00  ( OK ),75.55  ( OK ),0.00  ( OK ),70.90  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.85  ( OK ),0.00  ( OK ),75.55  ( OK ),0.00  ( OK ),70.90  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.82  ( OK ),0.00  ( OK ),75.55  ( OK ),0.00  ( OK ),70.88  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.73  ( OK ),0.00  ( OK ),75.56  ( OK ),0.00  ( OK ),70.85  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.67  ( OK ),0.00  ( OK ),75.56  ( OK ),0.00  ( OK ),70.82  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.60  ( OK ),0.00  ( OK ),75.57  ( OK ),0.00  ( OK ),70.79  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.54  ( OK ),0.00  ( OK ),75.56  ( OK ),0.00  ( OK ),70.78  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 04:15:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),68.50  ( OK ),0.00  ( Interpolated ),75.55  ( OK ),0.00  ( OK ),70.78  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 04:30:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),68.49  ( OK ),0.00  ( Interpolated ),75.54  ( OK ),0.00  ( OK ),70.77  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 04:45:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),68.47  ( OK ),0.00  ( Interpolated ),75.53  ( OK ),0.00  ( OK ),70.74  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 05:00:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),68.44  ( OK ),0.00  ( Interpolated ),75.51  ( OK ),0.00  ( OK ),70.73  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 05:15:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),68.28  ( OK ),0.00  ( Interpolated ),75.47  ( OK ),0.00  ( OK ),70.58  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 05:30:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),68.23  ( OK ),0.00  ( Interpolated ),75.42  ( OK ),0.00  ( OK ),70.49  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 05:45:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),68.20  ( OK ),0.00  ( Interpolated ),75.38  ( OK ),0.00  ( OK ),70.44  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 06:00:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),68.10  ( OK ),0.00  ( Interpolated ),75.34  ( OK ),0.00  ( OK ),70.38  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 06:15:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),67.80  ( OK ),0.00  ( Interpolated ),78.29  ( OK ),0.00  ( OK ),70.71  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 06:30:00  CDT,100.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),67.92  ( OK ),0.00  ( Interpolated ),78.28  ( OK ),0.00  ( OK ),63.67  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 06:45:00  CDT,100.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),68.51  ( OK ),0.00  ( Interpolated ),77.66  ( OK ),0.00  ( OK ),59.50  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 07:00:00  CDT,100.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),68.96  ( OK ),0.00  ( Interpolated ),77.11  ( OK ),0.00  ( OK ),59.19  ( OK ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 07:15:00  CDT,100.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),68.96  ( OK ),0.00  ( Interpolated ),76.73  ( OK ),0.00  ( OK ),59.16  ( OK ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 07:30:00  CDT,100.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),69.28  ( OK ),0.00  ( Interpolated ),76.56  ( OK ),0.00  ( OK ),59.80  ( OK ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 07:45:00  CDT,100.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),71.98  ( OK ),0.00  ( Interpolated ),75.03  ( OK ),0.00  ( OK ),57.95  ( OK ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 08:00:00  CDT,100.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),71.86  ( OK ),0.00  ( Interpolated ),74.61  ( OK ),0.00  ( OK ),57.26  ( OK ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 08:15:00  CDT,85.03  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),71.86  ( OK ),0.00  ( Interpolated ),74.36  ( OK ),0.00  ( OK ),55.49  ( OK ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 08:30:00  CDT,50.94  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),71.93  ( OK ),0.00  ( Interpolated ),74.35  ( OK ),0.00  ( OK ),54.17  ( OK ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 08:45:00  CDT,30.23  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),72.21  ( OK ),0.00  ( Interpolated ),74.61  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 09:00:00  CDT,24.69  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),72.47  ( OK ),0.00  ( Interpolated ),74.90  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 09:15:00  CDT,26.72  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),72.86  ( OK ),0.00  ( Interpolated ),75.12  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 09:30:00  CDT,27.77  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),73.15  ( OK ),0.00  ( Interpolated ),75.34  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 09:45:00  CDT,25.87  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),73.33  ( OK ),0.00  ( Interpolated ),75.54  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 10:00:00  CDT,23.07  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),73.48  ( OK ),0.00  ( Interpolated ),75.60  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 10:15:00  CDT,23.16  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),73.67  ( OK ),0.00  ( Interpolated ),75.71  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 10:30:00  CDT,26.31  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),73.91  ( OK ),0.00  ( Interpolated ),75.85  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 10:45:00  CDT,26.80  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),74.00  ( OK ),0.00  ( Interpolated ),75.91  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 11:00:00  CDT,26.32  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),74.09  ( OK ),0.00  ( Interpolated ),75.94  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 11:15:00  CDT,25.90  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),74.20  ( OK ),0.00  ( Interpolated ),76.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 11:30:00  CDT,24.07  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),74.27  ( OK ),0.00  ( Interpolated ),76.05  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 11:45:00  CDT,24.51  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),74.38  ( OK ),0.00  ( Interpolated ),76.08  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 12:00:00  CDT,25.18  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),74.47  ( OK ),0.00  ( Interpolated ),76.09  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 12:15:00  CDT,28.12  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),74.53  ( OK ),0.00  ( Interpolated ),76.07  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 12:30:00  CDT,24.70  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),74.59  ( OK ),0.00  ( Interpolated ),76.07  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 12:45:00  CDT,24.15  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),74.51  ( OK ),0.00  ( Interpolated ),75.94  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 13:00:00  CDT,25.64  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),74.47  ( OK ),0.00  ( Interpolated ),75.92  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 13:15:00  CDT,29.61  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),74.52  ( OK ),0.00  ( Interpolated ),75.90  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 13:30:00  CDT,23.80  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),74.73  ( OK ),0.00  ( Interpolated ),75.88  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 13:45:00  CDT,28.75  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.01  ( OK ),0.00  ( Interpolated ),75.87  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 14:00:00  CDT,25.92  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),74.84  ( OK ),0.00  ( Interpolated ),75.85  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 14:15:00  CDT,24.78  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),74.76  ( OK ),0.00  ( Interpolated ),75.76  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 14:30:00  CDT,27.56  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),74.84  ( OK ),0.00  ( Interpolated ),75.75  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 14:45:00  CDT,29.50  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),74.85  ( OK ),0.00  ( Interpolated ),75.74  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 15:00:00  CDT,32.69  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.00  ( OK ),0.00  ( Interpolated ),75.73  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 15:15:00  CDT,33.97  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.16  ( OK ),0.00  ( Interpolated ),75.74  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 15:30:00  CDT,32.33  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.03  ( OK ),0.00  ( Interpolated ),75.73  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 15:45:00  CDT,29.25  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),74.85  ( OK ),0.00  ( Interpolated ),75.71  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 16:00:00  CDT,25.05  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),74.67  ( OK ),0.00  ( Interpolated ),75.71  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 16:15:00  CDT,24.97  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),74.22  ( OK ),0.00  ( Interpolated ),75.73  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 16:30:00  CDT,24.93  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),74.39  ( OK ),0.00  ( Interpolated ),75.73  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 16:45:00  CDT,26.14  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),74.59  ( OK ),0.00  ( Interpolated ),75.76  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 17:00:00  CDT,28.04  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),74.75  ( OK ),0.00  ( Interpolated ),75.72  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 17:15:00  CDT,29.06  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),74.79  ( OK ),0.00  ( Interpolated ),75.73  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 17:30:00  CDT,26.15  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),74.64  ( OK ),0.00  ( Interpolated ),75.70  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 17:45:00  CDT,21.78  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),73.92  ( OK ),0.00  ( Interpolated ),75.74  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 18:00:00  CDT,89.13  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),73.74  ( OK ),0.00  ( Interpolated ),75.79  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 18:15:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),73.16  ( OK ),0.00  ( Interpolated ),75.47  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 18:30:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),73.02  ( OK ),0.00  ( Interpolated ),74.96  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 18:45:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),73.23  ( OK ),0.00  ( Interpolated ),74.92  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 19:00:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),73.23  ( OK ),0.00  ( Interpolated ),75.19  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 19:15:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),72.72  ( OK ),0.00  ( Interpolated ),75.42  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 19:30:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),72.99  ( OK ),0.00  ( Interpolated ),75.51  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 19:45:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),73.02  ( OK ),0.00  ( Interpolated ),75.58  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 20:00:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),72.92  ( OK ),0.00  ( Interpolated ),75.60  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 20:15:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),72.06  ( OK ),0.00  ( Interpolated ),75.54  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 20:30:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),72.10  ( OK ),0.00  ( Interpolated ),75.37  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 20:45:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),72.13  ( OK ),0.00  ( Interpolated ),75.40  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 21:00:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),71.92  ( OK ),0.00  ( Interpolated ),75.41  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 21:15:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),71.30  ( OK ),0.00  ( Interpolated ),75.33  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 21:30:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),71.03  ( OK ),0.00  ( Interpolated ),75.26  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 21:45:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),70.90  ( OK ),0.00  ( Interpolated ),75.24  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 22:00:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),70.81  ( OK ),0.00  ( Interpolated ),75.11  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 22:15:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),70.76  ( OK ),0.00  ( Interpolated ),75.04  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 22:30:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),70.68  ( OK ),0.00  ( Interpolated ),75.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 22:45:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),70.54  ( OK ),0.00  ( Interpolated ),75.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 23:00:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),70.51  ( OK ),0.00  ( Interpolated ),75.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 23:15:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),70.49  ( OK ),0.00  ( Interpolated ),74.92  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 23:30:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),70.08  ( OK ),0.00  ( Interpolated ),74.93  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 23:45:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),69.37  ( OK ),0.00  ( Interpolated ),74.78  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 00:00:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),68.57  ( OK ),0.00  ( Interpolated ),74.65  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 00:15:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),68.09  ( OK ),0.00  ( Interpolated ),74.54  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 00:30:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),67.69  ( OK ),0.00  ( Interpolated ),74.42  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 00:45:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),67.26  ( OK ),0.00  ( Interpolated ),74.35  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 01:00:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),67.15  ( OK ),0.00  ( Interpolated ),74.35  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 01:15:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),67.22  ( OK ),0.00  ( Interpolated ),74.39  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 01:30:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),67.42  ( OK ),0.00  ( Interpolated ),74.42  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 01:45:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),67.63  ( OK ),0.00  ( Interpolated ),74.54  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 02:00:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),67.81  ( OK ),0.00  ( Interpolated ),74.60  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 02:15:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),67.90  ( OK ),0.00  ( Interpolated ),74.57  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 02:30:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),67.84  ( OK ),0.00  ( Interpolated ),74.54  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 02:45:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),67.78  ( OK ),0.00  ( Interpolated ),74.52  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 03:00:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),67.78  ( OK ),0.00  ( Interpolated ),74.51  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
