TT,AHU4_CCV-AHU4-Percentage,AHU4_DSP-AHU4-inch,AHU4_DSPSP-AHU4-inch,AHU4_MAT-AHU4-degree Fahrenheit,AHU4_MaxDMP-AHU4-Percentage,AHU4_RAT-AHU4-degree Fahrenheit,AHU4_RHV-AHU4-Percentage,AHU4_SAT-AHU4-degree Fahrenheit,AHU4_SFC-AHU4-No Unit,AHU4_SFS-AHU4-No Unit,AHU4_SupCFM-AHU4-cubic foot per minute,AHU4_SupVFD-AHU4-Percentage,AHU4_SATSP-AHU4-degree Fahrenheit,
Wed  May 28 03:15:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),67.75  ( OK ),0.00  ( Interpolated ),74.51  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 03:30:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),67.75  ( OK ),0.00  ( Interpolated ),74.52  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 03:45:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),67.75  ( OK ),0.00  ( Interpolated ),74.52  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 04:00:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),67.75  ( OK ),0.00  ( Interpolated ),74.54  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 04:15:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),67.74  ( OK ),0.00  ( Interpolated ),74.52  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 04:30:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),67.68  ( OK ),0.00  ( Interpolated ),74.52  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 04:45:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),67.66  ( OK ),0.00  ( Interpolated ),74.52  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 05:00:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),67.64  ( OK ),0.00  ( Interpolated ),74.53  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 05:15:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),67.49  ( OK ),0.00  ( Interpolated ),74.49  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 05:30:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),67.33  ( OK ),0.00  ( Interpolated ),74.39  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 05:45:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),67.02  ( OK ),0.00  ( Interpolated ),74.33  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 06:00:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),66.44  ( OK ),0.00  ( Interpolated ),74.22  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 06:15:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),62.65  ( OK ),0.00  ( Interpolated ),77.21  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 06:30:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),59.40  ( OK ),0.00  ( Interpolated ),76.82  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 06:45:00  CDT,100.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),59.29  ( OK ),0.00  ( Interpolated ),76.45  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 07:00:00  CDT,100.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),59.49  ( OK ),0.00  ( Interpolated ),76.23  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 07:15:00  CDT,87.68  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),59.29  ( OK ),0.00  ( Interpolated ),76.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 07:30:00  CDT,51.10  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),59.25  ( OK ),0.00  ( Interpolated ),75.31  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 07:45:00  CDT,26.32  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),59.37  ( OK ),0.00  ( Interpolated ),75.09  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 08:00:00  CDT,17.62  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),58.92  ( OK ),0.00  ( Interpolated ),75.28  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 08:15:00  CDT,14.85  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),59.29  ( OK ),0.00  ( Interpolated ),75.53  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 08:30:00  CDT,11.85  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),59.35  ( OK ),0.00  ( Interpolated ),75.75  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 08:45:00  CDT,14.41  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),60.03  ( OK ),0.00  ( Interpolated ),75.89  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 09:00:00  CDT,20.48  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),60.68  ( OK ),0.00  ( Interpolated ),75.99  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 09:15:00  CDT,15.55  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),61.50  ( OK ),0.00  ( Interpolated ),76.07  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 09:30:00  CDT,21.88  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),62.58  ( OK ),0.00  ( Interpolated ),76.13  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 09:45:00  CDT,17.17  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),62.70  ( OK ),0.00  ( Interpolated ),76.18  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 10:00:00  CDT,18.76  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),63.72  ( OK ),0.00  ( Interpolated ),76.20  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 10:15:00  CDT,20.75  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),64.61  ( OK ),0.00  ( Interpolated ),76.24  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 10:30:00  CDT,16.95  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),64.43  ( OK ),0.00  ( Interpolated ),76.24  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 10:45:00  CDT,20.93  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),65.27  ( OK ),0.00  ( Interpolated ),76.27  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 11:00:00  CDT,24.78  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),66.18  ( OK ),0.00  ( Interpolated ),76.32  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 11:15:00  CDT,19.34  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),66.31  ( OK ),0.00  ( Interpolated ),76.35  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 11:30:00  CDT,21.63  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),66.66  ( OK ),0.00  ( Interpolated ),76.34  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 11:45:00  CDT,23.58  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),67.21  ( OK ),0.00  ( Interpolated ),76.36  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 12:00:00  CDT,28.74  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),67.59  ( OK ),0.00  ( Interpolated ),76.39  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 12:15:00  CDT,24.43  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),68.02  ( OK ),0.00  ( Interpolated ),76.40  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 12:30:00  CDT,22.99  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),68.01  ( OK ),0.00  ( Interpolated ),76.38  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 12:45:00  CDT,25.36  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),68.99  ( OK ),0.00  ( Interpolated ),76.33  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 13:00:00  CDT,24.82  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),69.44  ( OK ),0.00  ( Interpolated ),76.33  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 13:15:00  CDT,24.57  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),73.16  ( OK ),0.00  ( Interpolated ),75.66  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 13:30:00  CDT,24.16  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),73.21  ( OK ),0.00  ( Interpolated ),75.63  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 13:45:00  CDT,22.29  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),73.21  ( OK ),0.00  ( Interpolated ),75.63  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 14:00:00  CDT,21.40  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),73.22  ( OK ),0.00  ( Interpolated ),75.63  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 14:15:00  CDT,24.38  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),73.13  ( OK ),0.00  ( Interpolated ),75.58  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 14:30:00  CDT,25.81  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),73.14  ( OK ),0.00  ( Interpolated ),75.58  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 14:45:00  CDT,26.31  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),73.06  ( OK ),0.00  ( Interpolated ),75.55  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 15:00:00  CDT,26.76  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),73.22  ( OK ),0.00  ( Interpolated ),75.56  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 15:15:00  CDT,27.45  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),73.22  ( OK ),0.00  ( Interpolated ),75.54  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 15:30:00  CDT,28.01  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),73.18  ( OK ),0.00  ( Interpolated ),75.51  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 15:45:00  CDT,26.91  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),73.13  ( OK ),0.00  ( Interpolated ),75.47  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 16:00:00  CDT,26.04  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),72.99  ( OK ),0.00  ( Interpolated ),75.45  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 16:15:00  CDT,23.77  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),73.15  ( OK ),0.00  ( Interpolated ),75.39  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 16:30:00  CDT,20.60  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),73.14  ( OK ),0.00  ( Interpolated ),75.36  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 16:45:00  CDT,19.95  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),73.14  ( OK ),0.00  ( Interpolated ),75.40  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 17:00:00  CDT,21.14  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),73.05  ( OK ),0.00  ( Interpolated ),75.37  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 17:15:00  CDT,25.12  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),73.10  ( OK ),0.00  ( Interpolated ),75.37  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 17:30:00  CDT,27.46  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),73.05  ( OK ),0.00  ( Interpolated ),75.37  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 17:45:00  CDT,27.57  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),73.02  ( OK ),0.00  ( Interpolated ),75.41  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 18:00:00  CDT,27.99  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),73.04  ( OK ),0.00  ( Interpolated ),75.44  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 18:15:00  CDT,29.05  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),72.72  ( OK ),0.00  ( Interpolated ),75.47  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 18:30:00  CDT,100.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),72.73  ( OK ),0.00  ( Interpolated ),75.49  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 18:45:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),72.22  ( OK ),0.00  ( Interpolated ),74.85  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 19:00:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),71.39  ( OK ),0.00  ( Interpolated ),74.07  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 19:15:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),70.07  ( OK ),0.00  ( Interpolated ),73.77  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 19:30:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),68.90  ( OK ),0.00  ( Interpolated ),73.75  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 19:45:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),68.05  ( OK ),0.00  ( Interpolated ),73.71  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 20:00:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),67.38  ( OK ),0.00  ( Interpolated ),73.62  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 20:15:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),66.82  ( OK ),0.00  ( Interpolated ),73.45  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 20:30:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),66.05  ( OK ),0.00  ( Interpolated ),73.43  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 20:45:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),65.44  ( OK ),0.00  ( Interpolated ),73.38  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 21:00:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),65.16  ( OK ),0.00  ( Interpolated ),73.30  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 21:15:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),65.31  ( OK ),0.00  ( Interpolated ),73.26  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 21:30:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),65.32  ( OK ),0.00  ( Interpolated ),73.31  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 21:45:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),65.24  ( OK ),0.00  ( Interpolated ),73.36  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 22:00:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),65.05  ( OK ),0.00  ( Interpolated ),73.31  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 22:15:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),64.97  ( OK ),0.00  ( Interpolated ),73.29  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 22:30:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),64.81  ( OK ),0.00  ( Interpolated ),73.26  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 22:45:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),64.69  ( OK ),0.00  ( Interpolated ),73.18  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 23:00:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),64.62  ( OK ),0.00  ( Interpolated ),73.11  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 23:15:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),64.54  ( OK ),0.00  ( Interpolated ),73.10  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 23:30:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),64.64  ( OK ),0.00  ( Interpolated ),73.08  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 23:45:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),64.50  ( OK ),0.00  ( Interpolated ),73.04  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  May 29 00:00:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),64.29  ( OK ),0.00  ( Interpolated ),72.98  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  May 29 00:15:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),64.18  ( OK ),0.00  ( Interpolated ),72.89  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  May 29 00:30:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),64.17  ( OK ),0.00  ( Interpolated ),72.90  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  May 29 00:45:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),64.28  ( OK ),0.00  ( Interpolated ),72.87  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  May 29 01:00:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),64.18  ( OK ),0.00  ( Interpolated ),72.83  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  May 29 01:15:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),64.04  ( OK ),0.00  ( Interpolated ),72.81  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  May 29 01:30:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),63.94  ( OK ),0.00  ( Interpolated ),72.80  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  May 29 01:45:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),63.94  ( OK ),0.00  ( Interpolated ),72.74  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  May 29 02:00:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),63.93  ( OK ),0.00  ( Interpolated ),72.73  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  May 29 02:15:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),63.97  ( OK ),0.00  ( Interpolated ),72.71  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  May 29 02:30:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),63.92  ( OK ),0.00  ( Interpolated ),72.68  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  May 29 02:45:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),63.92  ( OK ),0.00  ( Interpolated ),72.68  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  May 29 03:00:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),63.92  ( OK ),0.00  ( Interpolated ),72.68  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  May 29 03:15:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),63.80  ( OK ),0.00  ( Interpolated ),72.66  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  May 29 03:30:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),63.75  ( OK ),0.00  ( Interpolated ),72.63  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  May 29 03:45:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),63.73  ( OK ),0.00  ( Interpolated ),72.65  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  May 29 04:00:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),63.71  ( OK ),0.00  ( Interpolated ),72.65  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  May 29 04:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  May 29 04:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  May 29 04:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  May 29 05:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  May 29 05:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  May 29 05:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  May 29 05:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  May 29 06:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  May 29 06:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  May 29 06:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  May 29 06:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  May 29 07:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  May 29 07:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  May 29 07:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  May 29 07:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  May 29 08:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  May 29 08:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  May 29 08:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  May 29 08:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  May 29 09:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  May 29 09:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  May 29 09:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  May 29 09:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  May 29 10:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  May 29 10:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  May 29 10:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  May 29 10:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  May 29 11:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  May 29 11:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  May 29 11:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  May 29 11:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  May 29 12:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  May 29 12:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  May 29 12:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  May 29 12:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  May 29 13:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  May 29 13:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  May 29 13:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  May 29 13:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  May 29 14:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  May 29 14:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  May 29 14:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  May 29 14:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  May 29 15:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  May 29 15:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  May 29 15:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  May 29 15:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  May 29 16:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  May 29 16:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  May 29 16:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  May 29 16:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  May 29 17:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  May 29 17:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  May 29 17:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  May 29 17:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  May 29 18:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  May 29 18:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  May 29 18:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  May 29 18:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  May 29 19:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  May 29 19:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  May 29 19:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  May 29 19:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  May 29 20:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  May 29 20:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  May 29 20:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  May 29 20:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  May 29 21:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  May 29 21:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
