TT,AHU4_CCV-AHU4-Percentage,AHU4_DSP-AHU4-inch,AHU4_DSPSP-AHU4-inch,AHU4_MAT-AHU4-degree Fahrenheit,AHU4_MaxDMP-AHU4-Percentage,AHU4_RAT-AHU4-degree Fahrenheit,AHU4_RHV-AHU4-Percentage,AHU4_SAT-AHU4-degree Fahrenheit,AHU4_SFC-AHU4-No Unit,AHU4_SFS-AHU4-No Unit,AHU4_SupCFM-AHU4-cubic foot per minute,AHU4_SupVFD-AHU4-Percentage,AHU4_SATSP-AHU4-degree Fahrenheit,
Thu  May 29 21:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  May 29 21:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  May 29 22:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  May 29 22:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  May 29 22:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  May 29 22:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  May 29 23:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  May 29 23:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  May 29 23:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  May 29 23:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 00:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 00:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 00:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 00:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 01:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 01:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 01:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 01:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 02:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 02:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 02:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 02:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 03:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 03:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 03:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 03:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 04:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 04:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 04:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 04:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 05:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 05:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 05:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 05:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 06:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 06:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 06:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 06:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 07:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 07:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 07:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 07:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 08:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 08:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 08:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 08:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 09:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 09:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 09:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 09:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 10:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 10:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 10:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 10:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 11:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 11:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 11:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 11:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 12:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 12:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 12:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 12:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 13:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 13:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 13:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 13:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 14:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 14:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 14:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 14:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 15:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 15:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 15:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 15:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 16:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 16:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 16:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 16:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 17:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 17:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 17:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 17:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 18:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 18:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 18:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 18:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 19:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 19:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 19:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 19:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 20:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 20:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 20:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 20:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 21:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 21:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 21:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 21:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 22:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 22:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 22:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 22:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 23:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 23:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 23:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 23:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Sat  May 31 00:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Sat  May 31 00:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Sat  May 31 00:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Sat  May 31 00:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Sat  May 31 01:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Sat  May 31 01:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Sat  May 31 01:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Sat  May 31 01:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Sat  May 31 02:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Sat  May 31 02:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Sat  May 31 02:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Sat  May 31 02:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Sat  May 31 03:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Sat  May 31 03:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Sat  May 31 03:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Sat  May 31 03:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Sat  May 31 04:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Sat  May 31 04:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Sat  May 31 04:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Sat  May 31 04:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Sat  May 31 05:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Sat  May 31 05:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Sat  May 31 05:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Sat  May 31 05:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Sat  May 31 06:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Sat  May 31 06:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Sat  May 31 06:30:00  CDT,0.00  ( OK ),1.04  ( OK ),1.50  ( OK ),59.25  ( OK ),90.37  ( OK ),75.30  ( OK ),0.00  ( OK ),62.77  ( OK ),0.00  ( OK ),0.00  ( OK ),35891.26  ( OK ),99.98  ( OK ),57.00  ( OK ),
Sat  May 31 06:45:00  CDT,100.00  ( OK ),1.46  ( OK ),1.50  ( OK ),59.87  ( OK ),100.00  ( OK ),75.19  ( OK ),0.00  ( OK ),63.45  ( OK ),0.00  ( OK ),0.00  ( OK ),34579.92  ( OK ),99.98  ( OK ),57.00  ( OK ),
Sat  May 31 07:00:00  CDT,100.00  ( OK ),1.65  ( OK ),1.50  ( OK ),60.91  ( OK ),100.00  ( OK ),75.12  ( OK ),0.00  ( OK ),64.33  ( OK ),0.00  ( OK ),0.00  ( OK ),31610.85  ( OK ),94.79  ( OK ),57.00  ( OK ),
Sat  May 31 07:15:00  CDT,100.00  ( OK ),1.65  ( OK ),1.50  ( OK ),62.15  ( OK ),100.00  ( OK ),75.14  ( OK ),0.00  ( OK ),65.12  ( OK ),0.00  ( OK ),0.00  ( OK ),28861.71  ( OK ),88.51  ( OK ),57.00  ( OK ),
Sat  May 31 07:30:00  CDT,100.00  ( OK ),1.63  ( OK ),1.50  ( OK ),63.20  ( OK ),100.00  ( OK ),75.25  ( OK ),0.00  ( OK ),65.79  ( OK ),0.00  ( OK ),0.00  ( OK ),26099.84  ( OK ),82.77  ( OK ),57.00  ( OK ),
Sat  May 31 07:45:00  CDT,100.00  ( OK ),1.59  ( OK ),1.50  ( OK ),64.39  ( OK ),100.00  ( OK ),75.41  ( OK ),0.00  ( OK ),66.58  ( OK ),0.00  ( OK ),0.00  ( OK ),24104.56  ( OK ),78.87  ( OK ),57.00  ( OK ),
Sat  May 31 08:00:00  CDT,100.00  ( OK ),1.55  ( OK ),1.50  ( OK ),65.49  ( OK ),100.00  ( OK ),75.58  ( OK ),0.00  ( OK ),67.61  ( OK ),0.00  ( OK ),0.00  ( OK ),23053.23  ( OK ),76.76  ( OK ),57.00  ( OK ),
Sat  May 31 08:15:00  CDT,100.00  ( OK ),1.52  ( OK ),1.50  ( OK ),67.21  ( OK ),100.00  ( OK ),75.78  ( OK ),0.00  ( OK ),65.09  ( OK ),0.00  ( OK ),0.00  ( OK ),22625.27  ( OK ),75.76  ( OK ),57.00  ( OK ),
Sat  May 31 08:30:00  CDT,57.58  ( OK ),1.76  ( OK ),1.50  ( OK ),70.19  ( OK ),0.00  ( OK ),75.51  ( OK ),0.00  ( OK ),53.20  ( OK ),0.00  ( OK ),0.00  ( OK ),17242.49  ( OK ),67.27  ( OK ),57.00  ( OK ),
Sat  May 31 08:45:00  CDT,26.28  ( OK ),1.67  ( OK ),1.50  ( OK ),72.14  ( OK ),0.00  ( OK ),74.63  ( OK ),0.00  ( OK ),54.75  ( OK ),0.00  ( OK ),0.00  ( OK ),13761.25  ( OK ),59.79  ( OK ),57.00  ( OK ),
Sat  May 31 09:00:00  CDT,21.04  ( OK ),1.59  ( OK ),1.50  ( OK ),72.40  ( OK ),0.00  ( OK ),74.62  ( OK ),0.00  ( OK ),56.36  ( OK ),0.00  ( OK ),0.00  ( OK ),11711.33  ( OK ),56.06  ( OK ),57.00  ( OK ),
Sat  May 31 09:15:00  CDT,19.87  ( OK ),1.55  ( OK ),1.50  ( OK ),72.61  ( OK ),0.00  ( OK ),74.67  ( OK ),0.00  ( OK ),56.79  ( OK ),0.00  ( OK ),0.00  ( OK ),10667.17  ( OK ),53.93  ( OK ),57.00  ( OK ),
Sat  May 31 09:30:00  CDT,19.35  ( OK ),1.53  ( OK ),1.50  ( OK ),72.81  ( OK ),0.00  ( OK ),74.78  ( OK ),0.00  ( OK ),56.83  ( OK ),0.00  ( OK ),0.00  ( OK ),9468.73  ( OK ),52.18  ( OK ),57.00  ( OK ),
Sat  May 31 09:45:00  CDT,18.74  ( OK ),1.52  ( OK ),1.50  ( OK ),72.87  ( OK ),0.00  ( OK ),74.83  ( OK ),0.00  ( OK ),56.90  ( OK ),0.00  ( OK ),0.00  ( OK ),8685.58  ( OK ),51.04  ( OK ),57.00  ( OK ),
Sat  May 31 10:00:00  CDT,18.17  ( OK ),1.52  ( OK ),1.50  ( OK ),72.96  ( OK ),0.00  ( OK ),74.88  ( OK ),0.00  ( OK ),56.95  ( OK ),0.00  ( OK ),0.00  ( OK ),8079.97  ( OK ),50.20  ( OK ),57.00  ( OK ),
Sat  May 31 10:15:00  CDT,20.81  ( OK ),1.49  ( OK ),1.50  ( OK ),72.99  ( OK ),0.00  ( OK ),74.91  ( OK ),0.00  ( OK ),57.15  ( OK ),0.00  ( OK ),0.00  ( OK ),8322.00  ( OK ),50.47  ( OK ),57.00  ( OK ),
Sat  May 31 10:30:00  CDT,23.18  ( OK ),1.50  ( OK ),1.50  ( OK ),73.07  ( OK ),0.00  ( OK ),74.92  ( OK ),0.00  ( OK ),57.20  ( OK ),0.00  ( OK ),0.00  ( OK ),8462.77  ( OK ),50.52  ( OK ),57.00  ( OK ),
Sat  May 31 10:45:00  CDT,27.18  ( OK ),1.49  ( OK ),1.50  ( OK ),73.06  ( OK ),0.00  ( OK ),74.91  ( OK ),0.00  ( OK ),57.29  ( OK ),0.00  ( OK ),0.00  ( OK ),8522.83  ( OK ),50.72  ( OK ),57.00  ( OK ),
Sat  May 31 11:00:00  CDT,21.54  ( OK ),1.49  ( OK ),1.50  ( OK ),73.18  ( OK ),0.00  ( OK ),74.95  ( OK ),0.00  ( OK ),56.81  ( OK ),0.00  ( OK ),0.00  ( OK ),8680.90  ( OK ),50.81  ( OK ),57.00  ( OK ),
Sat  May 31 11:15:00  CDT,19.84  ( OK ),1.49  ( OK ),1.50  ( OK ),73.23  ( OK ),0.00  ( OK ),74.96  ( OK ),0.00  ( OK ),56.84  ( OK ),0.00  ( OK ),0.00  ( OK ),9040.92  ( OK ),50.97  ( OK ),57.00  ( OK ),
Sat  May 31 11:30:00  CDT,21.09  ( OK ),1.49  ( OK ),1.50  ( OK ),73.36  ( OK ),0.00  ( OK ),74.96  ( OK ),0.00  ( OK ),57.11  ( OK ),0.00  ( OK ),0.00  ( OK ),8923.44  ( OK ),51.04  ( OK ),57.00  ( OK ),
Sat  May 31 11:45:00  CDT,22.38  ( OK ),1.48  ( OK ),1.50  ( OK ),73.35  ( OK ),0.00  ( OK ),74.96  ( OK ),0.00  ( OK ),57.09  ( OK ),0.00  ( OK ),0.00  ( OK ),9481.54  ( OK ),51.45  ( OK ),57.00  ( OK ),
Sat  May 31 12:00:00  CDT,24.90  ( OK ),1.50  ( OK ),1.50  ( OK ),73.35  ( OK ),0.00  ( OK ),74.97  ( OK ),0.00  ( OK ),57.13  ( OK ),0.00  ( OK ),0.00  ( OK ),9175.38  ( OK ),51.40  ( OK ),57.00  ( OK ),
Sat  May 31 12:15:00  CDT,27.52  ( OK ),1.49  ( OK ),1.50  ( OK ),73.59  ( OK ),0.00  ( OK ),74.99  ( OK ),0.00  ( OK ),57.20  ( OK ),0.00  ( OK ),0.00  ( OK ),9218.17  ( OK ),51.34  ( OK ),57.00  ( OK ),
Sat  May 31 12:30:00  CDT,23.76  ( OK ),1.49  ( OK ),1.50  ( OK ),73.59  ( OK ),0.00  ( OK ),74.98  ( OK ),0.00  ( OK ),56.95  ( OK ),0.00  ( OK ),0.00  ( OK ),9236.84  ( OK ),51.36  ( OK ),57.00  ( OK ),
Sat  May 31 12:45:00  CDT,22.92  ( OK ),1.50  ( OK ),1.50  ( OK ),73.50  ( OK ),0.00  ( OK ),74.96  ( OK ),0.00  ( OK ),56.93  ( OK ),0.00  ( OK ),0.00  ( OK ),9464.02  ( OK ),51.56  ( OK ),57.00  ( OK ),
Sat  May 31 13:00:00  CDT,23.20  ( OK ),1.49  ( OK ),1.50  ( OK ),73.53  ( OK ),0.00  ( OK ),74.94  ( OK ),0.00  ( OK ),56.95  ( OK ),0.00  ( OK ),0.00  ( OK ),9471.22  ( OK ),51.70  ( OK ),57.00  ( OK ),
Sat  May 31 13:15:00  CDT,22.53  ( OK ),1.50  ( OK ),1.50  ( OK ),73.56  ( OK ),0.00  ( OK ),74.94  ( OK ),0.00  ( OK ),56.95  ( OK ),0.00  ( OK ),0.00  ( OK ),9428.04  ( OK ),51.61  ( OK ),57.00  ( OK ),
Sat  May 31 13:30:00  CDT,20.98  ( OK ),1.50  ( OK ),1.50  ( OK ),73.50  ( OK ),0.00  ( OK ),74.93  ( OK ),0.00  ( OK ),56.83  ( OK ),0.00  ( OK ),0.00  ( OK ),9118.87  ( OK ),51.38  ( OK ),57.00  ( OK ),
Sat  May 31 13:45:00  CDT,19.93  ( OK ),1.48  ( OK ),1.50  ( OK ),73.46  ( OK ),0.00  ( OK ),74.93  ( OK ),0.00  ( OK ),56.95  ( OK ),0.00  ( OK ),0.00  ( OK ),9147.33  ( OK ),51.63  ( OK ),57.00  ( OK ),
Sat  May 31 14:00:00  CDT,21.17  ( OK ),1.49  ( OK ),1.50  ( OK ),73.53  ( OK ),0.00  ( OK ),74.91  ( OK ),0.00  ( OK ),57.15  ( OK ),0.00  ( OK ),0.00  ( OK ),9530.54  ( OK ),51.75  ( OK ),57.00  ( OK ),
Sat  May 31 14:15:00  CDT,21.87  ( OK ),1.53  ( OK ),1.50  ( OK ),73.46  ( OK ),0.00  ( OK ),74.92  ( OK ),0.00  ( OK ),56.97  ( OK ),0.00  ( OK ),0.00  ( OK ),8775.92  ( OK ),51.09  ( OK ),57.00  ( OK ),
Sat  May 31 14:30:00  CDT,18.22  ( OK ),1.52  ( OK ),1.50  ( OK ),73.32  ( OK ),0.00  ( OK ),74.92  ( OK ),0.00  ( OK ),56.72  ( OK ),0.00  ( OK ),0.00  ( OK ),8096.92  ( OK ),50.25  ( OK ),57.00  ( OK ),
Sat  May 31 14:45:00  CDT,18.05  ( OK ),1.50  ( OK ),1.50  ( OK ),73.22  ( OK ),0.00  ( OK ),74.91  ( OK ),0.00  ( OK ),56.91  ( OK ),0.00  ( OK ),0.00  ( OK ),8173.84  ( OK ),50.04  ( OK ),57.00  ( OK ),
Sat  May 31 15:00:00  CDT,18.87  ( OK ),1.49  ( OK ),1.50  ( OK ),73.22  ( OK ),0.00  ( OK ),74.91  ( OK ),0.00  ( OK ),57.04  ( OK ),0.00  ( OK ),0.00  ( OK ),7992.09  ( OK ),49.84  ( OK ),57.00  ( OK ),
Sat  May 31 15:15:00  CDT,22.90  ( OK ),1.48  ( OK ),1.50  ( OK ),73.49  ( OK ),0.00  ( OK ),74.91  ( OK ),0.00  ( OK ),57.31  ( OK ),0.00  ( OK ),0.00  ( OK ),8617.89  ( OK ),50.22  ( OK ),57.00  ( OK ),
