TT,AHU4_CCV-AHU4-Percentage,AHU4_DSP-AHU4-inch,AHU4_DSPSP-AHU4-inch,AHU4_MAT-AHU4-degree Fahrenheit,AHU4_MaxDMP-AHU4-Percentage,AHU4_RAT-AHU4-degree Fahrenheit,AHU4_RHV-AHU4-Percentage,AHU4_SAT-AHU4-degree Fahrenheit,AHU4_SFC-AHU4-No Unit,AHU4_SFS-AHU4-No Unit,AHU4_SupCFM-AHU4-cubic foot per minute,AHU4_SupVFD-AHU4-Percentage,AHU4_SATSP-AHU4-degree Fahrenheit,
Sat  May 31 15:30:00  CDT,21.22  ( OK ),1.48  ( OK ),1.50  ( OK ),73.68  ( OK ),0.00  ( OK ),74.88  ( OK ),0.00  ( OK ),56.81  ( OK ),0.00  ( OK ),0.00  ( OK ),9153.40  ( OK ),50.72  ( OK ),57.00  ( OK ),
Sat  May 31 15:45:00  CDT,19.40  ( OK ),1.50  ( OK ),1.50  ( OK ),73.56  ( OK ),0.00  ( OK ),74.89  ( OK ),0.00  ( OK ),56.79  ( OK ),0.00  ( OK ),0.00  ( OK ),8706.29  ( OK ),50.29  ( OK ),57.00  ( OK ),
Sat  May 31 16:00:00  CDT,18.50  ( OK ),1.51  ( OK ),1.50  ( OK ),73.60  ( OK ),0.00  ( OK ),74.88  ( OK ),0.00  ( OK ),56.90  ( OK ),0.00  ( OK ),0.00  ( OK ),8625.53  ( OK ),50.09  ( OK ),57.00  ( OK ),
Sat  May 31 16:15:00  CDT,19.16  ( OK ),1.51  ( OK ),1.50  ( OK ),73.52  ( OK ),0.00  ( OK ),74.87  ( OK ),0.00  ( OK ),57.00  ( OK ),0.00  ( OK ),0.00  ( OK ),8455.70  ( OK ),49.66  ( OK ),57.00  ( OK ),
Sat  May 31 16:30:00  CDT,19.12  ( OK ),1.49  ( OK ),1.50  ( OK ),73.61  ( OK ),0.00  ( OK ),74.88  ( OK ),0.00  ( OK ),56.99  ( OK ),0.00  ( OK ),0.00  ( OK ),8474.26  ( OK ),49.75  ( OK ),57.00  ( OK ),
Sat  May 31 16:45:00  CDT,19.13  ( OK ),1.50  ( OK ),1.50  ( OK ),73.74  ( OK ),0.00  ( OK ),74.87  ( OK ),0.00  ( OK ),57.02  ( OK ),0.00  ( OK ),0.00  ( OK ),8426.11  ( OK ),49.63  ( OK ),57.00  ( OK ),
Sat  May 31 17:00:00  CDT,20.10  ( OK ),1.50  ( OK ),1.50  ( OK ),73.60  ( OK ),0.00  ( OK ),74.87  ( OK ),0.00  ( OK ),57.04  ( OK ),0.00  ( OK ),0.00  ( OK ),8265.53  ( OK ),49.59  ( OK ),57.00  ( OK ),
Sat  May 31 17:15:00  CDT,19.93  ( OK ),1.49  ( OK ),1.50  ( OK ),73.60  ( OK ),0.00  ( OK ),74.87  ( OK ),0.00  ( OK ),57.00  ( OK ),0.00  ( OK ),0.00  ( OK ),8422.30  ( OK ),49.56  ( OK ),57.00  ( OK ),
Sat  May 31 17:30:00  CDT,19.10  ( OK ),1.50  ( OK ),1.50  ( OK ),73.58  ( OK ),0.00  ( OK ),74.85  ( OK ),0.00  ( OK ),56.90  ( OK ),0.00  ( OK ),0.00  ( OK ),8312.14  ( OK ),49.52  ( OK ),57.00  ( OK ),
Sat  May 31 17:45:00  CDT,20.72  ( OK ),1.50  ( OK ),1.50  ( OK ),73.61  ( OK ),0.00  ( OK ),74.84  ( OK ),0.00  ( OK ),57.18  ( OK ),0.00  ( OK ),0.00  ( OK ),8628.15  ( OK ),49.91  ( OK ),57.00  ( OK ),
Sat  May 31 18:00:00  CDT,23.26  ( OK ),1.50  ( OK ),1.50  ( OK ),73.57  ( OK ),0.00  ( OK ),74.85  ( OK ),0.00  ( OK ),57.18  ( OK ),0.00  ( OK ),0.00  ( OK ),8560.83  ( OK ),49.79  ( OK ),57.00  ( OK ),
Sat  May 31 18:15:00  CDT,24.73  ( OK ),1.47  ( OK ),1.50  ( OK ),73.56  ( OK ),0.00  ( OK ),74.86  ( OK ),0.00  ( OK ),57.11  ( OK ),0.00  ( OK ),0.00  ( OK ),8266.94  ( OK ),49.99  ( OK ),57.00  ( OK ),
Sat  May 31 18:30:00  CDT,24.79  ( OK ),1.49  ( OK ),1.50  ( OK ),73.35  ( OK ),0.00  ( OK ),74.84  ( OK ),0.00  ( OK ),57.00  ( OK ),0.00  ( OK ),0.00  ( OK ),8505.79  ( OK ),49.65  ( OK ),57.00  ( OK ),
Sat  May 31 18:45:00  CDT,26.78  ( OK ),1.46  ( OK ),1.50  ( OK ),73.32  ( OK ),0.00  ( OK ),74.81  ( OK ),0.00  ( OK ),57.09  ( OK ),0.00  ( OK ),0.00  ( OK ),8358.20  ( OK ),49.84  ( OK ),57.00  ( OK ),
Sat  May 31 19:00:00  CDT,100.00  ( OK ),1.46  ( OK ),1.50  ( OK ),73.40  ( OK ),0.00  ( OK ),74.87  ( OK ),0.00  ( OK ),69.87  ( OK ),0.00  ( OK ),0.00  ( OK ),9545.79  ( OK ),50.59  ( OK ),57.00  ( OK ),
Sat  May 31 19:15:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),72.38  ( OK ),0.00  ( OK ),75.50  ( OK ),0.00  ( OK ),69.15  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sat  May 31 19:30:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),71.74  ( OK ),0.00  ( OK ),75.58  ( OK ),0.00  ( OK ),69.66  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sat  May 31 19:45:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),71.29  ( OK ),0.00  ( OK ),75.23  ( OK ),0.00  ( OK ),70.50  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sat  May 31 20:00:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),71.04  ( OK ),0.00  ( OK ),74.81  ( OK ),0.00  ( OK ),71.23  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sat  May 31 20:15:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.88  ( OK ),0.00  ( OK ),74.43  ( OK ),0.00  ( OK ),71.55  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sat  May 31 20:30:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.80  ( OK ),0.00  ( OK ),74.33  ( OK ),0.00  ( OK ),71.56  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sat  May 31 20:45:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.70  ( OK ),0.00  ( OK ),74.51  ( OK ),0.00  ( OK ),71.23  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sat  May 31 21:00:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.38  ( OK ),0.00  ( OK ),74.63  ( OK ),0.00  ( OK ),70.63  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sat  May 31 21:15:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.12  ( OK ),0.00  ( OK ),74.62  ( OK ),0.00  ( OK ),70.29  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sat  May 31 21:30:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),69.97  ( OK ),0.00  ( OK ),74.55  ( OK ),0.00  ( OK ),70.11  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sat  May 31 21:45:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),69.90  ( OK ),0.00  ( OK ),74.50  ( OK ),0.00  ( OK ),69.98  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sat  May 31 22:00:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),69.81  ( OK ),0.00  ( OK ),74.45  ( OK ),0.00  ( OK ),69.86  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sat  May 31 22:15:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),69.68  ( OK ),0.00  ( OK ),74.40  ( OK ),0.00  ( OK ),69.77  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sat  May 31 22:30:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),69.56  ( OK ),0.00  ( OK ),74.34  ( OK ),0.00  ( OK ),69.69  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sat  May 31 22:45:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),69.44  ( OK ),0.00  ( OK ),74.34  ( OK ),0.00  ( OK ),69.62  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sat  May 31 23:00:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),69.35  ( OK ),0.00  ( OK ),74.31  ( OK ),0.00  ( OK ),69.55  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sat  May 31 23:15:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),69.28  ( OK ),0.00  ( OK ),74.20  ( OK ),0.00  ( OK ),69.51  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sat  May 31 23:30:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),69.20  ( OK ),0.00  ( OK ),74.18  ( OK ),0.00  ( OK ),69.44  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sat  May 31 23:45:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),69.13  ( OK ),0.00  ( OK ),74.16  ( OK ),0.00  ( OK ),69.38  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Jun 01 00:00:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),69.06  ( OK ),0.00  ( OK ),74.14  ( OK ),0.00  ( OK ),69.37  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Jun 01 00:15:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),69.03  ( OK ),0.00  ( OK ),74.11  ( OK ),0.00  ( OK ),69.29  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Jun 01 00:30:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),69.06  ( OK ),0.00  ( OK ),74.06  ( OK ),0.00  ( OK ),69.26  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Jun 01 00:45:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),69.00  ( OK ),0.00  ( OK ),74.03  ( OK ),0.00  ( OK ),69.20  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Jun 01 01:00:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),68.92  ( OK ),0.00  ( OK ),73.98  ( OK ),0.00  ( OK ),69.16  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Jun 01 01:15:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),68.75  ( OK ),0.00  ( OK ),73.90  ( OK ),0.00  ( OK ),69.09  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Jun 01 01:30:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),68.63  ( OK ),0.00  ( OK ),73.85  ( OK ),0.00  ( OK ),69.04  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Jun 01 01:45:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),68.52  ( OK ),0.00  ( OK ),73.81  ( OK ),0.00  ( OK ),69.01  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Jun 01 02:00:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),68.51  ( OK ),0.00  ( OK ),73.82  ( OK ),0.00  ( OK ),69.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Jun 01 02:15:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),68.54  ( OK ),0.00  ( OK ),73.84  ( OK ),0.00  ( OK ),68.95  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Jun 01 02:30:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),68.53  ( OK ),0.00  ( OK ),73.85  ( OK ),0.00  ( OK ),68.97  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Jun 01 02:45:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),68.48  ( OK ),0.00  ( OK ),73.87  ( OK ),0.00  ( OK ),68.95  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Jun 01 03:00:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),68.43  ( OK ),0.00  ( OK ),73.86  ( OK ),0.00  ( OK ),68.93  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Jun 01 03:15:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),68.34  ( OK ),0.00  ( OK ),73.81  ( OK ),0.00  ( OK ),68.91  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Jun 01 03:30:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),68.16  ( OK ),0.00  ( OK ),73.78  ( OK ),0.00  ( OK ),68.88  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Jun 01 03:45:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),67.94  ( OK ),0.00  ( OK ),73.75  ( OK ),0.00  ( OK ),68.80  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Jun 01 04:00:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),67.77  ( OK ),0.00  ( OK ),73.73  ( OK ),0.00  ( OK ),68.76  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Jun 01 04:15:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),67.73  ( OK ),0.00  ( OK ),73.72  ( OK ),0.00  ( OK ),68.75  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Jun 01 04:30:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),67.66  ( OK ),0.00  ( OK ),73.72  ( OK ),0.00  ( OK ),68.73  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Jun 01 04:45:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),67.60  ( OK ),0.00  ( OK ),73.72  ( OK ),0.00  ( OK ),68.73  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Jun 01 05:00:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),67.55  ( OK ),0.00  ( OK ),73.74  ( OK ),0.00  ( OK ),68.70  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Jun 01 05:15:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),67.43  ( OK ),0.00  ( OK ),73.76  ( OK ),0.00  ( OK ),68.66  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Jun 01 05:30:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),67.37  ( OK ),0.00  ( OK ),73.74  ( OK ),0.00  ( OK ),68.62  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Jun 01 05:45:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),67.28  ( OK ),0.00  ( OK ),73.73  ( OK ),0.00  ( OK ),68.58  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Jun 01 06:00:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),67.25  ( OK ),0.00  ( OK ),73.72  ( OK ),0.00  ( OK ),68.56  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Jun 01 06:15:00  CDT,0.00  ( OK ),0.77  ( OK ),1.50  ( OK ),65.80  ( OK ),86.91  ( OK ),76.14  ( OK ),0.00  ( OK ),68.37  ( OK ),0.00  ( OK ),0.00  ( OK ),31385.56  ( OK ),88.55  ( OK ),57.00  ( OK ),
Sun  Jun 01 06:30:00  CDT,100.00  ( OK ),1.02  ( OK ),1.50  ( OK ),65.79  ( OK ),100.00  ( OK ),76.05  ( OK ),0.00  ( OK ),68.69  ( OK ),0.00  ( OK ),0.00  ( OK ),34759.93  ( OK ),99.98  ( OK ),57.00  ( OK ),
Sun  Jun 01 06:45:00  CDT,100.00  ( OK ),1.08  ( OK ),1.50  ( OK ),66.60  ( OK ),100.00  ( OK ),76.12  ( OK ),0.00  ( OK ),69.48  ( OK ),0.00  ( OK ),0.00  ( OK ),34507.15  ( OK ),99.98  ( OK ),57.00  ( OK ),
Sun  Jun 01 07:00:00  CDT,100.00  ( OK ),1.08  ( OK ),1.50  ( OK ),67.58  ( OK ),100.00  ( OK ),76.21  ( OK ),0.00  ( OK ),70.51  ( OK ),0.00  ( OK ),0.00  ( OK ),34453.39  ( OK ),99.98  ( OK ),57.00  ( OK ),
Sun  Jun 01 07:15:00  CDT,100.00  ( OK ),1.09  ( OK ),1.50  ( OK ),68.20  ( OK ),100.00  ( OK ),76.38  ( OK ),0.00  ( OK ),71.11  ( OK ),0.00  ( OK ),0.00  ( OK ),34782.00  ( OK ),99.98  ( OK ),57.00  ( OK ),
Sun  Jun 01 07:30:00  CDT,100.00  ( OK ),1.04  ( OK ),1.50  ( OK ),69.38  ( OK ),100.00  ( OK ),76.52  ( OK ),0.00  ( OK ),72.23  ( OK ),0.00  ( OK ),0.00  ( OK ),34929.42  ( OK ),99.98  ( OK ),57.00  ( OK ),
Sun  Jun 01 07:45:00  CDT,100.00  ( OK ),0.97  ( OK ),1.50  ( OK ),70.89  ( OK ),100.00  ( OK ),76.74  ( OK ),0.00  ( OK ),73.69  ( OK ),0.00  ( OK ),0.00  ( OK ),35227.18  ( OK ),99.98  ( OK ),57.00  ( OK ),
Sun  Jun 01 08:00:00  CDT,100.00  ( OK ),0.96  ( OK ),1.50  ( OK ),72.06  ( OK ),100.00  ( OK ),76.92  ( OK ),0.00  ( OK ),61.38  ( OK ),0.00  ( OK ),0.00  ( OK ),35700.63  ( OK ),99.98  ( OK ),57.00  ( OK ),
Sun  Jun 01 08:15:00  CDT,96.28  ( OK ),1.73  ( OK ),1.50  ( OK ),72.99  ( OK ),0.00  ( OK ),75.12  ( OK ),0.00  ( OK ),56.41  ( OK ),0.00  ( OK ),0.00  ( OK ),31407.30  ( OK ),95.94  ( OK ),57.00  ( OK ),
Sun  Jun 01 08:30:00  CDT,69.25  ( OK ),1.81  ( OK ),1.50  ( OK ),72.86  ( OK ),0.00  ( OK ),74.50  ( OK ),0.00  ( OK ),54.74  ( OK ),0.00  ( OK ),0.00  ( OK ),24751.17  ( OK ),82.47  ( OK ),57.00  ( OK ),
Sun  Jun 01 08:45:00  CDT,38.00  ( OK ),1.78  ( OK ),1.50  ( OK ),72.90  ( OK ),0.00  ( OK ),74.34  ( OK ),0.00  ( OK ),54.66  ( OK ),0.00  ( OK ),0.00  ( OK ),19709.51  ( OK ),72.22  ( OK ),57.00  ( OK ),
Sun  Jun 01 09:00:00  CDT,25.74  ( OK ),1.67  ( OK ),1.50  ( OK ),73.05  ( OK ),0.00  ( OK ),74.38  ( OK ),0.00  ( OK ),56.02  ( OK ),0.00  ( OK ),0.00  ( OK ),16466.72  ( OK ),65.30  ( OK ),57.00  ( OK ),
Sun  Jun 01 09:15:00  CDT,22.45  ( OK ),1.60  ( OK ),1.50  ( OK ),73.22  ( OK ),0.00  ( OK ),74.54  ( OK ),0.00  ( OK ),56.61  ( OK ),0.00  ( OK ),0.00  ( OK ),14780.01  ( OK ),61.47  ( OK ),57.00  ( OK ),
Sun  Jun 01 09:30:00  CDT,21.94  ( OK ),1.58  ( OK ),1.50  ( OK ),73.29  ( OK ),0.00  ( OK ),74.64  ( OK ),0.00  ( OK ),56.93  ( OK ),0.00  ( OK ),0.00  ( OK ),12813.24  ( OK ),57.95  ( OK ),57.00  ( OK ),
Sun  Jun 01 09:45:00  CDT,21.57  ( OK ),1.55  ( OK ),1.50  ( OK ),73.17  ( OK ),0.00  ( OK ),74.67  ( OK ),0.00  ( OK ),57.00  ( OK ),0.00  ( OK ),0.00  ( OK ),11374.86  ( OK ),55.54  ( OK ),57.00  ( OK ),
Sun  Jun 01 10:00:00  CDT,20.70  ( OK ),1.54  ( OK ),1.50  ( OK ),73.24  ( OK ),0.00  ( OK ),74.75  ( OK ),0.00  ( OK ),56.93  ( OK ),0.00  ( OK ),0.00  ( OK ),10628.09  ( OK ),54.00  ( OK ),57.00  ( OK ),
Sun  Jun 01 10:15:00  CDT,21.70  ( OK ),1.50  ( OK ),1.50  ( OK ),73.44  ( OK ),0.00  ( OK ),74.80  ( OK ),0.00  ( OK ),57.11  ( OK ),0.00  ( OK ),0.00  ( OK ),10949.69  ( OK ),53.81  ( OK ),57.00  ( OK ),
Sun  Jun 01 10:30:00  CDT,22.43  ( OK ),1.50  ( OK ),1.50  ( OK ),73.43  ( OK ),0.00  ( OK ),74.81  ( OK ),0.00  ( OK ),57.13  ( OK ),0.00  ( OK ),0.00  ( OK ),10757.18  ( OK ),53.72  ( OK ),57.00  ( OK ),
Sun  Jun 01 10:45:00  CDT,24.21  ( OK ),1.49  ( OK ),1.50  ( OK ),73.54  ( OK ),0.00  ( OK ),74.85  ( OK ),0.00  ( OK ),57.13  ( OK ),0.00  ( OK ),0.00  ( OK ),10517.52  ( OK ),53.59  ( OK ),57.00  ( OK ),
Sun  Jun 01 11:00:00  CDT,26.85  ( OK ),1.49  ( OK ),1.50  ( OK ),73.64  ( OK ),0.00  ( OK ),74.91  ( OK ),0.00  ( OK ),57.15  ( OK ),0.00  ( OK ),0.00  ( OK ),10603.69  ( OK ),53.68  ( OK ),57.00  ( OK ),
Sun  Jun 01 11:15:00  CDT,28.64  ( OK ),1.51  ( OK ),1.50  ( OK ),73.73  ( OK ),0.00  ( OK ),74.95  ( OK ),0.00  ( OK ),57.15  ( OK ),0.00  ( OK ),0.00  ( OK ),10359.75  ( OK ),53.20  ( OK ),57.00  ( OK ),
Sun  Jun 01 11:30:00  CDT,23.26  ( OK ),1.50  ( OK ),1.50  ( OK ),73.76  ( OK ),0.00  ( OK ),74.97  ( OK ),0.00  ( OK ),56.31  ( OK ),0.00  ( OK ),0.00  ( OK ),10205.19  ( OK ),53.09  ( OK ),57.00  ( OK ),
Sun  Jun 01 11:45:00  CDT,21.31  ( OK ),1.49  ( OK ),1.50  ( OK ),73.74  ( OK ),0.00  ( OK ),74.96  ( OK ),0.00  ( OK ),56.84  ( OK ),0.00  ( OK ),0.00  ( OK ),10036.92  ( OK ),53.02  ( OK ),57.00  ( OK ),
Sun  Jun 01 12:00:00  CDT,23.56  ( OK ),1.49  ( OK ),1.50  ( OK ),73.76  ( OK ),0.00  ( OK ),74.98  ( OK ),0.00  ( OK ),57.31  ( OK ),0.00  ( OK ),0.00  ( OK ),10128.37  ( OK ),52.81  ( OK ),57.00  ( OK ),
Sun  Jun 01 12:15:00  CDT,23.28  ( OK ),1.48  ( OK ),1.50  ( OK ),73.91  ( OK ),0.00  ( OK ),75.02  ( OK ),0.00  ( OK ),56.79  ( OK ),0.00  ( OK ),0.00  ( OK ),10328.72  ( OK ),53.04  ( OK ),57.00  ( OK ),
Sun  Jun 01 12:30:00  CDT,21.03  ( OK ),1.51  ( OK ),1.50  ( OK ),73.91  ( OK ),0.00  ( OK ),75.01  ( OK ),0.00  ( OK ),56.79  ( OK ),0.00  ( OK ),0.00  ( OK ),9822.59  ( OK ),52.52  ( OK ),57.00  ( OK ),
Sun  Jun 01 12:45:00  CDT,23.49  ( OK ),1.50  ( OK ),1.50  ( OK ),73.85  ( OK ),0.00  ( OK ),75.02  ( OK ),0.00  ( OK ),57.13  ( OK ),0.00  ( OK ),0.00  ( OK ),9564.75  ( OK ),52.09  ( OK ),57.00  ( OK ),
Sun  Jun 01 13:00:00  CDT,25.41  ( OK ),1.51  ( OK ),1.50  ( OK ),73.84  ( OK ),0.00  ( OK ),75.03  ( OK ),0.00  ( OK ),57.13  ( OK ),0.00  ( OK ),0.00  ( OK ),9288.23  ( OK ),51.59  ( OK ),57.00  ( OK ),
Sun  Jun 01 13:15:00  CDT,27.95  ( OK ),1.49  ( OK ),1.50  ( OK ),73.92  ( OK ),0.00  ( OK ),75.05  ( OK ),0.00  ( OK ),57.16  ( OK ),0.00  ( OK ),0.00  ( OK ),9407.53  ( OK ),51.72  ( OK ),57.00  ( OK ),
Sun  Jun 01 13:30:00  CDT,23.37  ( OK ),1.48  ( OK ),1.50  ( OK ),74.22  ( OK ),0.00  ( OK ),75.05  ( OK ),0.00  ( OK ),56.90  ( OK ),0.00  ( OK ),0.00  ( OK ),9745.15  ( OK ),51.88  ( OK ),57.00  ( OK ),
Sun  Jun 01 13:45:00  CDT,25.22  ( OK ),1.49  ( OK ),1.50  ( OK ),74.22  ( OK ),0.00  ( OK ),75.00  ( OK ),0.00  ( OK ),57.06  ( OK ),0.00  ( OK ),0.00  ( OK ),9941.34  ( OK ),52.25  ( OK ),57.00  ( OK ),
Sun  Jun 01 14:00:00  CDT,27.80  ( OK ),1.49  ( OK ),1.50  ( OK ),74.22  ( OK ),0.00  ( OK ),75.02  ( OK ),0.00  ( OK ),57.18  ( OK ),0.00  ( OK ),0.00  ( OK ),10129.56  ( OK ),52.59  ( OK ),57.00  ( OK ),
Sun  Jun 01 14:15:00  CDT,22.41  ( OK ),1.49  ( OK ),1.50  ( OK ),74.32  ( OK ),0.00  ( OK ),75.08  ( OK ),0.00  ( OK ),56.15  ( OK ),0.00  ( OK ),0.00  ( OK ),10298.89  ( OK ),52.79  ( OK ),57.00  ( OK ),
Sun  Jun 01 14:30:00  CDT,22.74  ( OK ),1.49  ( OK ),1.50  ( OK ),74.15  ( OK ),0.00  ( OK ),75.08  ( OK ),0.00  ( OK ),56.99  ( OK ),0.00  ( OK ),0.00  ( OK ),10034.43  ( OK ),52.63  ( OK ),57.00  ( OK ),
Sun  Jun 01 14:45:00  CDT,24.53  ( OK ),1.50  ( OK ),1.50  ( OK ),74.22  ( OK ),0.00  ( OK ),75.07  ( OK ),0.00  ( OK ),57.13  ( OK ),0.00  ( OK ),0.00  ( OK ),10147.97  ( OK ),52.77  ( OK ),57.00  ( OK ),
Sun  Jun 01 15:00:00  CDT,23.51  ( OK ),1.49  ( OK ),1.50  ( OK ),74.08  ( OK ),0.00  ( OK ),75.10  ( OK ),0.00  ( OK ),56.86  ( OK ),0.00  ( OK ),0.00  ( OK ),9930.00  ( OK ),52.63  ( OK ),57.00  ( OK ),
Sun  Jun 01 15:15:00  CDT,20.27  ( OK ),1.52  ( OK ),1.50  ( OK ),73.77  ( OK ),0.00  ( OK ),75.09  ( OK ),0.00  ( OK ),56.68  ( OK ),0.00  ( OK ),0.00  ( OK ),8695.56  ( OK ),51.50  ( OK ),57.00  ( OK ),
Sun  Jun 01 15:30:00  CDT,21.06  ( OK ),1.51  ( OK ),1.50  ( OK ),73.77  ( OK ),0.00  ( OK ),75.09  ( OK ),0.00  ( OK ),57.00  ( OK ),0.00  ( OK ),0.00  ( OK ),8630.99  ( OK ),51.13  ( OK ),57.00  ( OK ),
Sun  Jun 01 15:45:00  CDT,21.10  ( OK ),1.51  ( OK ),1.50  ( OK ),73.76  ( OK ),0.00  ( OK ),75.11  ( OK ),0.00  ( OK ),57.04  ( OK ),0.00  ( OK ),0.00  ( OK ),8436.99  ( OK ),50.75  ( OK ),57.00  ( OK ),
Sun  Jun 01 16:00:00  CDT,19.73  ( OK ),1.50  ( OK ),1.50  ( OK ),73.66  ( OK ),0.00  ( OK ),75.12  ( OK ),0.00  ( OK ),56.81  ( OK ),0.00  ( OK ),0.00  ( OK ),8242.65  ( OK ),50.47  ( OK ),57.00  ( OK ),
Sun  Jun 01 16:15:00  CDT,21.76  ( OK ),1.50  ( OK ),1.50  ( OK ),73.73  ( OK ),0.00  ( OK ),75.12  ( OK ),0.00  ( OK ),57.16  ( OK ),0.00  ( OK ),0.00  ( OK ),8229.87  ( OK ),50.11  ( OK ),57.00  ( OK ),
Sun  Jun 01 16:30:00  CDT,27.36  ( OK ),1.47  ( OK ),1.50  ( OK ),73.97  ( OK ),0.00  ( OK ),75.11  ( OK ),0.00  ( OK ),57.54  ( OK ),0.00  ( OK ),0.00  ( OK ),9182.94  ( OK ),50.93  ( OK ),57.00  ( OK ),
Sun  Jun 01 16:45:00  CDT,26.21  ( OK ),1.47  ( OK ),1.50  ( OK ),74.14  ( OK ),0.00  ( OK ),75.09  ( OK ),0.00  ( OK ),57.18  ( OK ),0.00  ( OK ),0.00  ( OK ),9855.69  ( OK ),51.86  ( OK ),57.00  ( OK ),
Sun  Jun 01 17:00:00  CDT,21.01  ( OK ),1.52  ( OK ),1.50  ( OK ),74.10  ( OK ),0.00  ( OK ),75.06  ( OK ),0.00  ( OK ),56.63  ( OK ),0.00  ( OK ),0.00  ( OK ),9287.63  ( OK ),51.72  ( OK ),57.00  ( OK ),
Sun  Jun 01 17:15:00  CDT,27.67  ( OK ),1.49  ( OK ),1.50  ( OK ),74.50  ( OK ),0.00  ( OK ),75.04  ( OK ),0.00  ( OK ),57.45  ( OK ),0.00  ( OK ),0.00  ( OK ),9993.14  ( OK ),51.93  ( OK ),57.00  ( OK ),
Sun  Jun 01 17:30:00  CDT,23.23  ( OK ),1.50  ( OK ),1.50  ( OK ),74.53  ( OK ),0.00  ( OK ),75.03  ( OK ),0.00  ( OK ),57.04  ( OK ),0.00  ( OK ),0.00  ( OK ),9871.74  ( OK ),51.86  ( OK ),57.00  ( OK ),
Sun  Jun 01 17:45:00  CDT,23.29  ( OK ),1.49  ( OK ),1.50  ( OK ),74.37  ( OK ),0.00  ( OK ),75.04  ( OK ),0.00  ( OK ),56.91  ( OK ),0.00  ( OK ),0.00  ( OK ),9750.53  ( OK ),51.68  ( OK ),57.00  ( OK ),
Sun  Jun 01 18:00:00  CDT,22.39  ( OK ),1.49  ( OK ),1.50  ( OK ),74.32  ( OK ),0.00  ( OK ),75.04  ( OK ),0.00  ( OK ),56.93  ( OK ),0.00  ( OK ),0.00  ( OK ),10074.48  ( OK ),51.79  ( OK ),57.00  ( OK ),
Sun  Jun 01 18:15:00  CDT,21.54  ( OK ),1.51  ( OK ),1.50  ( OK ),74.28  ( OK ),0.00  ( OK ),75.06  ( OK ),0.00  ( OK ),56.95  ( OK ),0.00  ( OK ),0.00  ( OK ),9536.77  ( OK ),51.38  ( OK ),57.00  ( OK ),
Sun  Jun 01 18:30:00  CDT,22.96  ( OK ),1.50  ( OK ),1.50  ( OK ),74.19  ( OK ),0.00  ( OK ),75.03  ( OK ),0.00  ( OK ),57.08  ( OK ),0.00  ( OK ),0.00  ( OK ),9414.57  ( OK ),51.29  ( OK ),57.00  ( OK ),
Sun  Jun 01 18:45:00  CDT,22.57  ( OK ),1.51  ( OK ),1.50  ( OK ),74.06  ( OK ),0.00  ( OK ),75.01  ( OK ),0.00  ( OK ),56.97  ( OK ),0.00  ( OK ),0.00  ( OK ),9234.68  ( OK ),50.86  ( OK ),57.00  ( OK ),
Sun  Jun 01 19:00:00  CDT,100.00  ( OK ),1.46  ( OK ),1.50  ( OK ),73.79  ( OK ),0.00  ( OK ),75.07  ( OK ),0.00  ( OK ),66.19  ( OK ),0.00  ( OK ),0.00  ( OK ),9733.91  ( OK ),51.68  ( OK ),57.00  ( OK ),
Sun  Jun 01 19:15:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),72.33  ( OK ),0.00  ( OK ),76.51  ( OK ),0.00  ( OK ),66.95  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Jun 01 19:30:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),71.18  ( OK ),0.00  ( OK ),76.83  ( OK ),0.00  ( OK ),68.26  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Jun 01 19:45:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.48  ( OK ),0.00  ( OK ),76.52  ( OK ),0.00  ( OK ),69.47  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Jun 01 20:00:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.06  ( OK ),0.00  ( OK ),76.19  ( OK ),0.00  ( OK ),70.51  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Jun 01 20:15:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),69.83  ( OK ),0.00  ( OK ),75.86  ( OK ),0.00  ( OK ),71.37  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Jun 01 20:30:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),69.66  ( OK ),0.00  ( OK ),75.61  ( OK ),0.00  ( OK ),72.12  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Jun 01 20:45:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),69.63  ( OK ),0.00  ( OK ),75.41  ( OK ),0.00  ( OK ),72.30  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Jun 01 21:00:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),69.59  ( OK ),0.00  ( OK ),75.21  ( OK ),0.00  ( OK ),72.43  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Jun 01 21:15:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),69.59  ( OK ),0.00  ( OK ),75.01  ( OK ),0.00  ( OK ),72.36  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Jun 01 21:30:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),69.62  ( OK ),0.00  ( OK ),74.90  ( OK ),0.00  ( OK ),71.97  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Jun 01 21:45:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),69.74  ( OK ),0.00  ( OK ),74.83  ( OK ),0.00  ( OK ),71.40  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Jun 01 22:00:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),69.79  ( OK ),0.00  ( OK ),74.76  ( OK ),0.00  ( OK ),71.16  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Jun 01 22:15:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),69.87  ( OK ),0.00  ( OK ),74.76  ( OK ),0.00  ( OK ),70.95  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Jun 01 22:30:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),69.90  ( OK ),0.00  ( OK ),74.71  ( OK ),0.00  ( OK ),70.81  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Jun 01 22:45:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),69.94  ( OK ),0.00  ( OK ),74.60  ( OK ),0.00  ( OK ),70.73  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Jun 01 23:00:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.02  ( OK ),0.00  ( OK ),74.65  ( OK ),0.00  ( OK ),70.69  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Jun 01 23:15:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.07  ( OK ),0.00  ( OK ),74.57  ( OK ),0.00  ( OK ),70.63  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Jun 01 23:30:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.07  ( OK ),0.00  ( OK ),74.56  ( OK ),0.00  ( OK ),70.76  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sun  Jun 01 23:45:00  CDT,0.00  ( OK ),0.03  ( OK ),1.50  ( OK ),70.11  ( OK ),0.00  ( OK ),74.52  ( OK ),0.00  ( OK ),70.73  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Mon  Jun 02 00:00:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.18  ( OK ),0.00  ( OK ),74.54  ( OK ),0.00  ( OK ),70.72  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Mon  Jun 02 00:15:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.21  ( OK ),0.00  ( OK ),74.53  ( OK ),0.00  ( OK ),70.62  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Mon  Jun 02 00:30:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.25  ( OK ),0.00  ( OK ),74.53  ( OK ),0.00  ( OK ),70.63  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Mon  Jun 02 00:45:00  CDT,0.00  ( OK ),0.03  ( OK ),1.50  ( OK ),70.33  ( OK ),0.00  ( OK ),74.52  ( OK ),0.00  ( OK ),70.56  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Mon  Jun 02 01:00:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.36  ( OK ),0.00  ( OK ),74.55  ( OK ),0.00  ( OK ),70.51  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Mon  Jun 02 01:15:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.51  ( OK ),0.00  ( OK ),74.57  ( OK ),0.00  ( OK ),70.34  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Mon  Jun 02 01:30:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.57  ( OK ),0.00  ( OK ),74.57  ( OK ),0.00  ( OK ),70.30  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Mon  Jun 02 01:45:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.67  ( OK ),0.00  ( OK ),74.54  ( OK ),0.00  ( OK ),70.29  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Mon  Jun 02 02:00:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.70  ( OK ),0.00  ( OK ),74.56  ( OK ),0.00  ( OK ),70.27  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Mon  Jun 02 02:15:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.72  ( OK ),0.00  ( OK ),74.57  ( OK ),0.00  ( OK ),70.30  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Mon  Jun 02 02:30:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.76  ( OK ),0.00  ( OK ),74.54  ( OK ),0.00  ( OK ),70.30  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Mon  Jun 02 02:45:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.76  ( OK ),0.00  ( OK ),74.58  ( OK ),0.00  ( OK ),70.33  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Mon  Jun 02 03:00:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.74  ( OK ),0.00  ( OK ),74.60  ( OK ),0.00  ( OK ),70.36  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Mon  Jun 02 03:15:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.79  ( OK ),0.00  ( OK ),74.60  ( OK ),0.00  ( OK ),70.30  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Mon  Jun 02 03:30:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.77  ( OK ),0.00  ( OK ),74.56  ( OK ),0.00  ( OK ),70.31  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Mon  Jun 02 03:45:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.77  ( OK ),0.00  ( OK ),74.53  ( OK ),0.00  ( OK ),70.33  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Mon  Jun 02 04:00:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.75  ( OK ),0.00  ( OK ),74.53  ( OK ),0.00  ( OK ),70.38  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Mon  Jun 02 04:15:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.80  ( OK ),0.00  ( OK ),74.58  ( OK ),0.00  ( OK ),70.37  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Mon  Jun 02 04:30:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.82  ( OK ),0.00  ( OK ),74.59  ( OK ),0.00  ( OK ),70.37  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Mon  Jun 02 04:45:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.78  ( OK ),0.00  ( OK ),74.59  ( OK ),0.00  ( OK ),70.41  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Mon  Jun 02 05:00:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.77  ( OK ),0.00  ( OK ),74.64  ( OK ),0.00  ( OK ),70.43  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Mon  Jun 02 05:15:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),71.17  ( OK ),0.00  ( OK ),74.67  ( OK ),0.00  ( OK ),70.19  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Mon  Jun 02 05:30:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),71.37  ( OK ),0.00  ( OK ),74.82  ( OK ),0.00  ( OK ),70.12  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Mon  Jun 02 05:45:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),71.40  ( OK ),0.00  ( OK ),74.88  ( OK ),0.00  ( OK ),70.09  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Mon  Jun 02 06:00:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),71.46  ( OK ),0.00  ( OK ),74.89  ( OK ),0.00  ( OK ),69.97  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Mon  Jun 02 06:15:00  CDT,100.00  ( OK ),0.70  ( OK ),1.50  ( OK ),73.82  ( OK ),0.00  ( OK ),76.72  ( OK ),0.00  ( OK ),75.48  ( OK ),0.00  ( OK ),0.00  ( OK ),32971.53  ( OK ),91.31  ( OK ),57.00  ( OK ),
Mon  Jun 02 06:30:00  CDT,100.00  ( OK ),0.83  ( OK ),1.50  ( OK ),73.45  ( OK ),0.00  ( OK ),76.09  ( OK ),0.00  ( OK ),60.49  ( OK ),0.00  ( OK ),0.00  ( OK ),36055.80  ( OK ),99.98  ( OK ),57.00  ( OK ),
Mon  Jun 02 06:45:00  CDT,100.00  ( OK ),0.92  ( OK ),1.50  ( OK ),72.88  ( OK ),0.00  ( OK ),74.86  ( OK ),0.00  ( OK ),58.50  ( OK ),0.00  ( OK ),0.00  ( OK ),35544.97  ( OK ),99.98  ( OK ),57.00  ( OK ),
Mon  Jun 02 07:00:00  CDT,100.00  ( OK ),1.52  ( OK ),1.50  ( OK ),72.66  ( OK ),0.00  ( OK ),74.34  ( OK ),0.00  ( OK ),58.06  ( OK ),0.00  ( OK ),0.00  ( OK ),33725.33  ( OK ),99.72  ( OK ),57.00  ( OK ),
Mon  Jun 02 07:15:00  CDT,97.04  ( OK ),1.79  ( OK ),1.50  ( OK ),72.53  ( OK ),0.00  ( OK ),74.10  ( OK ),0.00  ( OK ),56.54  ( OK ),0.00  ( OK ),0.00  ( OK ),28667.17  ( OK ),89.00  ( OK ),57.00  ( OK ),
Mon  Jun 02 07:30:00  CDT,71.08  ( OK ),1.80  ( OK ),1.50  ( OK ),72.49  ( OK ),0.00  ( OK ),74.03  ( OK ),0.00  ( OK ),54.74  ( OK ),0.00  ( OK ),0.00  ( OK ),22941.06  ( OK ),77.04  ( OK ),57.00  ( OK ),
Mon  Jun 02 07:45:00  CDT,41.92  ( OK ),1.75  ( OK ),1.50  ( OK ),72.52  ( OK ),0.00  ( OK ),74.03  ( OK ),0.00  ( OK ),54.83  ( OK ),0.00  ( OK ),0.00  ( OK ),18135.53  ( OK ),67.30  ( OK ),57.00  ( OK ),
Mon  Jun 02 08:00:00  CDT,29.87  ( OK ),1.64  ( OK ),1.50  ( OK ),72.80  ( OK ),0.00  ( OK ),74.29  ( OK ),0.00  ( OK ),56.02  ( OK ),0.00  ( OK ),0.00  ( OK ),15451.43  ( OK ),61.09  ( OK ),57.00  ( OK ),
Mon  Jun 02 08:15:00  CDT,27.28  ( OK ),1.57  ( OK ),1.50  ( OK ),73.11  ( OK ),0.00  ( OK ),74.57  ( OK ),0.00  ( OK ),56.70  ( OK ),0.00  ( OK ),0.00  ( OK ),14102.94  ( OK ),57.95  ( OK ),57.00  ( OK ),
Mon  Jun 02 08:30:00  CDT,28.77  ( OK ),1.51  ( OK ),1.50  ( OK ),73.30  ( OK ),0.00  ( OK ),74.73  ( OK ),0.00  ( OK ),57.25  ( OK ),0.00  ( OK ),0.00  ( OK ),14029.35  ( OK ),57.18  ( OK ),57.00  ( OK ),
Mon  Jun 02 08:45:00  CDT,33.38  ( OK ),1.50  ( OK ),1.50  ( OK ),73.67  ( OK ),0.00  ( OK ),74.96  ( OK ),0.00  ( OK ),57.33  ( OK ),0.00  ( OK ),0.00  ( OK ),13657.16  ( OK ),56.77  ( OK ),57.00  ( OK ),
Mon  Jun 02 09:00:00  CDT,27.91  ( OK ),1.52  ( OK ),1.50  ( OK ),73.91  ( OK ),0.00  ( OK ),75.08  ( OK ),0.00  ( OK ),56.29  ( OK ),0.00  ( OK ),0.00  ( OK ),13269.11  ( OK ),56.13  ( OK ),57.00  ( OK ),
Mon  Jun 02 09:15:00  CDT,26.14  ( OK ),1.51  ( OK ),1.50  ( OK ),73.91  ( OK ),0.00  ( OK ),75.18  ( OK ),0.00  ( OK ),56.79  ( OK ),0.00  ( OK ),0.00  ( OK ),12502.42  ( OK ),55.34  ( OK ),57.00  ( OK ),
Mon  Jun 02 09:30:00  CDT,27.38  ( OK ),1.51  ( OK ),1.50  ( OK ),74.05  ( OK ),0.00  ( OK ),75.23  ( OK ),0.00  ( OK ),57.15  ( OK ),0.00  ( OK ),0.00  ( OK ),12582.70  ( OK ),54.84  ( OK ),57.00  ( OK ),
Mon  Jun 02 09:45:00  CDT,30.20  ( OK ),1.49  ( OK ),1.50  ( OK ),73.97  ( OK ),0.00  ( OK ),75.28  ( OK ),0.00  ( OK ),57.25  ( OK ),0.00  ( OK ),0.00  ( OK ),12870.26  ( OK ),55.18  ( OK ),57.00  ( OK ),
Mon  Jun 02 10:00:00  CDT,28.43  ( OK ),1.44  ( OK ),1.50  ( OK ),74.06  ( OK ),0.00  ( OK ),75.29  ( OK ),0.00  ( OK ),56.79  ( OK ),0.00  ( OK ),0.00  ( OK ),13981.41  ( OK ),56.72  ( OK ),57.00  ( OK ),
Mon  Jun 02 10:15:00  CDT,27.26  ( OK ),1.49  ( OK ),1.50  ( OK ),74.03  ( OK ),0.00  ( OK ),75.32  ( OK ),0.00  ( OK ),56.84  ( OK ),0.00  ( OK ),0.00  ( OK ),13781.97  ( OK ),56.90  ( OK ),57.00  ( OK ),
Mon  Jun 02 10:30:00  CDT,30.31  ( OK ),1.49  ( OK ),1.50  ( OK ),73.91  ( OK ),0.00  ( OK ),75.35  ( OK ),0.00  ( OK ),57.11  ( OK ),0.00  ( OK ),0.00  ( OK ),13731.53  ( OK ),57.09  ( OK ),57.00  ( OK ),
Mon  Jun 02 10:45:00  CDT,34.73  ( OK ),1.51  ( OK ),1.50  ( OK ),74.07  ( OK ),0.00  ( OK ),75.40  ( OK ),0.00  ( OK ),57.36  ( OK ),0.00  ( OK ),0.00  ( OK ),14135.48  ( OK ),57.52  ( OK ),57.00  ( OK ),
Mon  Jun 02 11:00:00  CDT,29.39  ( OK ),1.49  ( OK ),1.50  ( OK ),74.31  ( OK ),0.00  ( OK ),75.44  ( OK ),0.00  ( OK ),56.54  ( OK ),0.00  ( OK ),0.00  ( OK ),14226.63  ( OK ),57.75  ( OK ),57.00  ( OK ),
Mon  Jun 02 11:15:00  CDT,30.17  ( OK ),1.51  ( OK ),1.50  ( OK ),74.09  ( OK ),0.00  ( OK ),75.42  ( OK ),0.00  ( OK ),57.02  ( OK ),0.00  ( OK ),0.00  ( OK ),14064.90  ( OK ),57.77  ( OK ),57.00  ( OK ),
Mon  Jun 02 11:30:00  CDT,32.15  ( OK ),1.49  ( OK ),1.50  ( OK ),74.02  ( OK ),0.00  ( OK ),75.39  ( OK ),0.00  ( OK ),57.13  ( OK ),0.00  ( OK ),0.00  ( OK ),14427.63  ( OK ),58.27  ( OK ),57.00  ( OK ),
Mon  Jun 02 11:45:00  CDT,31.06  ( OK ),1.54  ( OK ),1.50  ( OK ),73.96  ( OK ),0.00  ( OK ),75.40  ( OK ),0.00  ( OK ),56.79  ( OK ),0.00  ( OK ),0.00  ( OK ),13815.47  ( OK ),57.22  ( OK ),57.00  ( OK ),
Mon  Jun 02 12:00:00  CDT,26.00  ( OK ),1.51  ( OK ),1.50  ( OK ),72.62  ( OK ),0.00  ( OK ),75.34  ( OK ),0.00  ( OK ),56.72  ( OK ),0.00  ( OK ),0.00  ( OK ),13336.06  ( OK ),56.45  ( OK ),57.00  ( OK ),
Mon  Jun 02 12:15:00  CDT,26.26  ( OK ),1.49  ( OK ),1.50  ( OK ),72.46  ( OK ),0.00  ( OK ),75.32  ( OK ),0.00  ( OK ),57.09  ( OK ),0.00  ( OK ),0.00  ( OK ),13148.60  ( OK ),55.59  ( OK ),57.00  ( OK ),
Mon  Jun 02 12:30:00  CDT,27.50  ( OK ),1.48  ( OK ),1.50  ( OK ),72.71  ( OK ),0.00  ( OK ),75.31  ( OK ),0.00  ( OK ),57.11  ( OK ),0.00  ( OK ),0.00  ( OK ),12645.81  ( OK ),55.20  ( OK ),57.00  ( OK ),
Mon  Jun 02 12:45:00  CDT,29.57  ( OK ),1.50  ( OK ),1.50  ( OK ),72.91  ( OK ),0.00  ( OK ),75.33  ( OK ),0.00  ( OK ),57.16  ( OK ),0.00  ( OK ),0.00  ( OK ),12443.73  ( OK ),54.83  ( OK ),57.00  ( OK ),
Mon  Jun 02 13:00:00  CDT,27.36  ( OK ),1.48  ( OK ),1.50  ( OK ),72.93  ( OK ),0.00  ( OK ),75.34  ( OK ),0.00  ( OK ),56.38  ( OK ),0.00  ( OK ),0.00  ( OK ),13292.03  ( OK ),55.84  ( OK ),57.00  ( OK ),
Mon  Jun 02 13:15:00  CDT,26.93  ( OK ),1.49  ( OK ),1.50  ( OK ),73.17  ( OK ),0.00  ( OK ),75.30  ( OK ),0.00  ( OK ),56.95  ( OK ),0.00  ( OK ),0.00  ( OK ),13216.12  ( OK ),56.00  ( OK ),57.00  ( OK ),
Mon  Jun 02 13:30:00  CDT,30.85  ( OK ),1.48  ( OK ),1.50  ( OK ),73.36  ( OK ),0.00  ( OK ),75.30  ( OK ),0.00  ( OK ),57.33  ( OK ),0.00  ( OK ),0.00  ( OK ),13451.67  ( OK ),56.50  ( OK ),57.00  ( OK ),
Mon  Jun 02 13:45:00  CDT,28.56  ( OK ),1.48  ( OK ),1.50  ( OK ),73.57  ( OK ),0.00  ( OK ),75.32  ( OK ),0.00  ( OK ),56.77  ( OK ),0.00  ( OK ),0.00  ( OK ),14181.71  ( OK ),57.59  ( OK ),57.00  ( OK ),
Mon  Jun 02 14:00:00  CDT,27.84  ( OK ),1.51  ( OK ),1.50  ( OK ),73.84  ( OK ),0.00  ( OK ),75.27  ( OK ),0.00  ( OK ),56.91  ( OK ),0.00  ( OK ),0.00  ( OK ),14150.76  ( OK ),57.70  ( OK ),57.00  ( OK ),
Mon  Jun 02 14:15:00  CDT,29.20  ( OK ),1.50  ( OK ),1.50  ( OK ),73.96  ( OK ),0.00  ( OK ),75.24  ( OK ),0.00  ( OK ),57.09  ( OK ),0.00  ( OK ),0.00  ( OK ),14465.34  ( OK ),57.97  ( OK ),57.00  ( OK ),
Mon  Jun 02 14:30:00  CDT,27.93  ( OK ),1.50  ( OK ),1.50  ( OK ),73.98  ( OK ),0.00  ( OK ),75.22  ( OK ),0.00  ( OK ),56.81  ( OK ),0.00  ( OK ),0.00  ( OK ),14140.80  ( OK ),57.54  ( OK ),57.00  ( OK ),
Mon  Jun 02 14:45:00  CDT,27.73  ( OK ),1.50  ( OK ),1.50  ( OK ),74.09  ( OK ),0.00  ( OK ),75.25  ( OK ),0.00  ( OK ),57.08  ( OK ),0.00  ( OK ),0.00  ( OK ),13787.90  ( OK ),57.15  ( OK ),57.00  ( OK ),
Mon  Jun 02 15:00:00  CDT,28.03  ( OK ),1.50  ( OK ),1.50  ( OK ),74.22  ( OK ),0.00  ( OK ),75.23  ( OK ),0.00  ( OK ),57.04  ( OK ),0.00  ( OK ),0.00  ( OK ),13835.75  ( OK ),57.06  ( OK ),57.00  ( OK ),
Mon  Jun 02 15:15:00  CDT,29.30  ( OK ),1.51  ( OK ),1.50  ( OK ),74.39  ( OK ),0.00  ( OK ),75.24  ( OK ),0.00  ( OK ),57.11  ( OK ),0.00  ( OK ),0.00  ( OK ),13713.35  ( OK ),56.86  ( OK ),57.00  ( OK ),
Mon  Jun 02 15:30:00  CDT,29.06  ( OK ),1.50  ( OK ),1.50  ( OK ),74.35  ( OK ),0.00  ( OK ),75.22  ( OK ),0.00  ( OK ),56.93  ( OK ),0.00  ( OK ),0.00  ( OK ),13836.15  ( OK ),56.84  ( OK ),57.00  ( OK ),
Mon  Jun 02 15:45:00  CDT,28.21  ( OK ),1.50  ( OK ),1.50  ( OK ),74.44  ( OK ),0.00  ( OK ),75.22  ( OK ),0.00  ( OK ),56.88  ( OK ),0.00  ( OK ),0.00  ( OK ),13676.31  ( OK ),56.52  ( OK ),57.00  ( OK ),
Mon  Jun 02 16:00:00  CDT,25.68  ( OK ),1.52  ( OK ),1.50  ( OK ),74.47  ( OK ),0.00  ( OK ),75.21  ( OK ),0.00  ( OK ),56.90  ( OK ),0.00  ( OK ),0.00  ( OK ),13028.60  ( OK ),55.40  ( OK ),57.00  ( OK ),
Mon  Jun 02 16:15:00  CDT,25.81  ( OK ),1.50  ( OK ),1.50  ( OK ),74.57  ( OK ),0.00  ( OK ),75.22  ( OK ),0.00  ( OK ),57.00  ( OK ),0.00  ( OK ),0.00  ( OK ),12783.95  ( OK ),55.06  ( OK ),57.00  ( OK ),
Mon  Jun 02 16:30:00  CDT,25.37  ( OK ),1.52  ( OK ),1.50  ( OK ),74.51  ( OK ),0.00  ( OK ),75.23  ( OK ),0.00  ( OK ),57.00  ( OK ),0.00  ( OK ),0.00  ( OK ),12273.11  ( OK ),54.40  ( OK ),57.00  ( OK ),
Mon  Jun 02 16:45:00  CDT,27.71  ( OK ),1.50  ( OK ),1.50  ( OK ),74.61  ( OK ),0.00  ( OK ),75.20  ( OK ),0.00  ( OK ),57.11  ( OK ),0.00  ( OK ),0.00  ( OK ),12472.56  ( OK ),54.40  ( OK ),57.00  ( OK ),
Mon  Jun 02 17:00:00  CDT,28.68  ( OK ),1.50  ( OK ),1.50  ( OK ),74.72  ( OK ),0.00  ( OK ),75.25  ( OK ),0.00  ( OK ),56.93  ( OK ),0.00  ( OK ),0.00  ( OK ),12178.15  ( OK ),54.08  ( OK ),57.00  ( OK ),
Mon  Jun 02 17:15:00  CDT,31.12  ( OK ),1.51  ( OK ),1.50  ( OK ),74.55  ( OK ),0.00  ( OK ),75.24  ( OK ),0.00  ( OK ),57.11  ( OK ),0.00  ( OK ),0.00  ( OK ),11863.14  ( OK ),53.61  ( OK ),57.00  ( OK ),
Mon  Jun 02 17:30:00  CDT,32.43  ( OK ),1.51  ( OK ),1.50  ( OK ),74.27  ( OK ),0.00  ( OK ),75.26  ( OK ),0.00  ( OK ),57.16  ( OK ),0.00  ( OK ),0.00  ( OK ),11552.83  ( OK ),53.25  ( OK ),57.00  ( OK ),
Mon  Jun 02 17:45:00  CDT,30.57  ( OK ),1.50  ( OK ),1.50  ( OK ),74.13  ( OK ),0.00  ( OK ),75.26  ( OK ),0.00  ( OK ),56.93  ( OK ),0.00  ( OK ),0.00  ( OK ),11546.25  ( OK ),52.93  ( OK ),57.00  ( OK ),
Mon  Jun 02 18:00:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),74.01  ( OK ),0.00  ( OK ),75.27  ( OK ),0.00  ( OK ),65.50  ( OK ),0.00  ( OK ),0.00  ( OK ),11804.53  ( OK ),53.40  ( OK ),57.00  ( OK ),
Mon  Jun 02 18:15:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),73.60  ( OK ),0.00  ( OK ),76.13  ( OK ),0.00  ( OK ),66.58  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Mon  Jun 02 18:30:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),73.85  ( OK ),0.00  ( OK ),76.43  ( OK ),0.00  ( OK ),67.31  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Mon  Jun 02 18:45:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),72.74  ( OK ),0.00  ( OK ),76.51  ( OK ),0.00  ( OK ),68.13  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Mon  Jun 02 19:00:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),72.18  ( OK ),0.00  ( OK ),76.35  ( OK ),0.00  ( OK ),68.90  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Mon  Jun 02 19:15:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),72.21  ( OK ),0.00  ( OK ),76.16  ( OK ),0.00  ( OK ),69.11  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Mon  Jun 02 19:30:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),72.49  ( OK ),0.00  ( OK ),75.94  ( OK ),0.00  ( OK ),68.95  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Mon  Jun 02 19:45:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),72.68  ( OK ),0.00  ( OK ),75.81  ( OK ),0.00  ( OK ),68.94  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Mon  Jun 02 20:00:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),72.68  ( OK ),0.00  ( OK ),75.64  ( OK ),0.00  ( OK ),69.05  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Mon  Jun 02 20:15:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),72.75  ( OK ),0.00  ( OK ),75.57  ( OK ),0.00  ( OK ),69.06  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Mon  Jun 02 20:30:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),72.74  ( OK ),0.00  ( OK ),75.50  ( OK ),0.00  ( OK ),69.13  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Mon  Jun 02 20:45:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),72.67  ( OK ),0.00  ( OK ),75.32  ( OK ),0.00  ( OK ),69.20  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Mon  Jun 02 21:00:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),72.58  ( OK ),0.00  ( OK ),75.19  ( OK ),0.00  ( OK ),69.25  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Mon  Jun 02 21:15:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),71.73  ( OK ),0.00  ( OK ),75.00  ( OK ),0.00  ( OK ),69.95  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Mon  Jun 02 21:30:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),71.39  ( OK ),0.00  ( OK ),74.94  ( OK ),0.00  ( OK ),70.23  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Mon  Jun 02 21:45:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),71.22  ( OK ),0.00  ( OK ),74.92  ( OK ),0.00  ( OK ),70.19  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Mon  Jun 02 22:00:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),71.12  ( OK ),0.00  ( OK ),74.94  ( OK ),0.00  ( OK ),70.23  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Mon  Jun 02 22:15:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),71.07  ( OK ),0.00  ( OK ),74.85  ( OK ),0.00  ( OK ),70.15  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Mon  Jun 02 22:30:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),71.17  ( OK ),0.00  ( OK ),74.92  ( OK ),0.00  ( OK ),69.90  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Mon  Jun 02 22:45:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),71.23  ( OK ),0.00  ( OK ),74.93  ( OK ),0.00  ( OK ),69.83  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Mon  Jun 02 23:00:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),71.18  ( OK ),0.00  ( OK ),74.92  ( OK ),0.00  ( OK ),69.81  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Mon  Jun 02 23:15:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),71.15  ( OK ),0.00  ( OK ),74.87  ( OK ),0.00  ( OK ),69.80  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Mon  Jun 02 23:30:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),71.11  ( OK ),0.00  ( OK ),74.85  ( OK ),0.00  ( OK ),69.83  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Mon  Jun 02 23:45:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),71.04  ( OK ),0.00  ( OK ),74.87  ( OK ),0.00  ( OK ),69.81  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Tue  Jun 03 00:00:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),71.00  ( OK ),0.00  ( OK ),74.85  ( OK ),0.00  ( OK ),69.76  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Tue  Jun 03 00:15:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.93  ( OK ),0.00  ( OK ),74.86  ( OK ),0.00  ( OK ),69.76  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Tue  Jun 03 00:30:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.83  ( OK ),0.00  ( OK ),74.86  ( OK ),0.00  ( OK ),69.79  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Tue  Jun 03 00:45:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.78  ( OK ),0.00  ( OK ),74.85  ( OK ),0.00  ( OK ),69.80  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Tue  Jun 03 01:00:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.72  ( OK ),0.00  ( OK ),74.83  ( OK ),0.00  ( OK ),69.80  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Tue  Jun 03 01:15:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.66  ( OK ),0.00  ( OK ),74.91  ( OK ),0.00  ( OK ),69.80  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Tue  Jun 03 01:30:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.61  ( OK ),0.00  ( OK ),74.91  ( OK ),0.00  ( OK ),69.79  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Tue  Jun 03 01:45:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.57  ( OK ),0.00  ( OK ),74.87  ( OK ),0.00  ( OK ),69.76  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Tue  Jun 03 02:00:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.53  ( OK ),0.00  ( OK ),74.87  ( OK ),0.00  ( OK ),69.75  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Tue  Jun 03 02:15:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.51  ( OK ),0.00  ( OK ),74.84  ( OK ),0.00  ( OK ),69.79  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
