TT,AHU4_CCV-AHU4-Percentage,AHU4_DSP-AHU4-inch,AHU4_DSPSP-AHU4-inch,AHU4_MAT-AHU4-degree Fahrenheit,AHU4_MaxDMP-AHU4-Percentage,AHU4_RAT-AHU4-degree Fahrenheit,AHU4_RHV-AHU4-Percentage,AHU4_SAT-AHU4-degree Fahrenheit,AHU4_SFC-AHU4-No Unit,AHU4_SFS-AHU4-No Unit,AHU4_SupCFM-AHU4-cubic foot per minute,AHU4_SupVFD-AHU4-Percentage,AHU4_SATSP-AHU4-degree Fahrenheit,
Tue  Jun 03 02:30:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.43  ( OK ),0.00  ( OK ),74.81  ( OK ),0.00  ( OK ),69.77  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Tue  Jun 03 02:45:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.38  ( OK ),0.00  ( OK ),74.80  ( OK ),0.00  ( OK ),69.77  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Tue  Jun 03 03:00:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.38  ( OK ),0.00  ( OK ),74.82  ( OK ),0.00  ( OK ),69.73  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Tue  Jun 03 03:15:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.35  ( OK ),0.00  ( OK ),74.81  ( OK ),0.00  ( OK ),69.70  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Tue  Jun 03 03:30:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.22  ( OK ),0.00  ( OK ),74.78  ( OK ),0.00  ( OK ),69.69  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Tue  Jun 03 03:45:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.10  ( OK ),0.00  ( OK ),74.80  ( OK ),0.00  ( OK ),69.66  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Tue  Jun 03 04:00:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.02  ( OK ),0.00  ( OK ),74.83  ( OK ),0.00  ( OK ),69.66  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Tue  Jun 03 04:15:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),69.92  ( OK ),0.00  ( OK ),74.84  ( OK ),0.00  ( OK ),69.59  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Tue  Jun 03 04:30:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),69.88  ( OK ),0.00  ( OK ),74.82  ( OK ),0.00  ( OK ),69.58  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Tue  Jun 03 04:45:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),69.80  ( OK ),0.00  ( OK ),74.81  ( OK ),0.00  ( OK ),69.59  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Tue  Jun 03 05:00:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),69.70  ( OK ),0.00  ( OK ),74.79  ( OK ),0.00  ( OK ),69.56  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Tue  Jun 03 05:15:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),69.47  ( OK ),0.00  ( OK ),74.68  ( OK ),0.00  ( OK ),69.23  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Tue  Jun 03 05:30:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),69.28  ( OK ),0.00  ( OK ),74.63  ( OK ),0.00  ( OK ),69.01  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Tue  Jun 03 05:45:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),69.19  ( OK ),0.00  ( OK ),74.56  ( OK ),0.00  ( OK ),68.83  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Tue  Jun 03 06:00:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),69.04  ( OK ),0.00  ( OK ),74.48  ( OK ),0.00  ( OK ),68.56  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Tue  Jun 03 06:15:00  CDT,100.00  ( OK ),0.65  ( OK ),1.50  ( OK ),68.05  ( OK ),100.00  ( OK ),76.71  ( OK ),0.00  ( OK ),70.37  ( OK ),0.00  ( OK ),0.00  ( OK ),34446.02  ( OK ),93.06  ( OK ),57.00  ( OK ),
Tue  Jun 03 06:30:00  CDT,100.00  ( OK ),0.74  ( OK ),1.50  ( OK ),68.36  ( OK ),100.00  ( OK ),75.97  ( OK ),0.00  ( OK ),57.11  ( OK ),0.00  ( OK ),0.00  ( OK ),37007.37  ( OK ),99.98  ( OK ),57.00  ( OK ),
Tue  Jun 03 06:45:00  CDT,98.80  ( OK ),0.91  ( OK ),1.50  ( OK ),68.37  ( OK ),100.00  ( OK ),75.30  ( OK ),0.00  ( OK ),56.84  ( OK ),0.00  ( OK ),0.00  ( OK ),36438.71  ( OK ),99.98  ( OK ),57.00  ( OK ),
Tue  Jun 03 07:00:00  CDT,92.76  ( OK ),1.47  ( OK ),1.50  ( OK ),68.64  ( OK ),100.00  ( OK ),74.94  ( OK ),0.00  ( OK ),56.45  ( OK ),0.00  ( OK ),0.00  ( OK ),34770.37  ( OK ),99.98  ( OK ),57.00  ( OK ),
Tue  Jun 03 07:15:00  CDT,69.71  ( OK ),1.86  ( OK ),1.50  ( OK ),68.79  ( OK ),100.00  ( OK ),74.79  ( OK ),0.00  ( OK ),54.75  ( OK ),0.00  ( OK ),0.00  ( OK ),27528.97  ( OK ),86.08  ( OK ),57.00  ( OK ),
Tue  Jun 03 07:30:00  CDT,44.09  ( OK ),1.74  ( OK ),1.50  ( OK ),68.72  ( OK ),100.00  ( OK ),74.71  ( OK ),0.00  ( OK ),54.86  ( OK ),0.00  ( OK ),0.00  ( OK ),22243.75  ( OK ),75.18  ( OK ),57.00  ( OK ),
Tue  Jun 03 07:45:00  CDT,29.09  ( OK ),1.65  ( OK ),1.50  ( OK ),69.11  ( OK ),100.00  ( OK ),74.86  ( OK ),0.00  ( OK ),55.72  ( OK ),0.00  ( OK ),0.00  ( OK ),19218.94  ( OK ),68.69  ( OK ),57.00  ( OK ),
Tue  Jun 03 08:00:00  CDT,22.76  ( OK ),1.61  ( OK ),1.50  ( OK ),68.97  ( OK ),100.00  ( OK ),75.07  ( OK ),0.00  ( OK ),56.45  ( OK ),0.00  ( OK ),0.00  ( OK ),17423.24  ( OK ),64.62  ( OK ),57.00  ( OK ),
Tue  Jun 03 08:15:00  CDT,21.41  ( OK ),1.55  ( OK ),1.50  ( OK ),69.43  ( OK ),100.00  ( OK ),75.28  ( OK ),0.00  ( OK ),56.72  ( OK ),0.00  ( OK ),0.00  ( OK ),16589.07  ( OK ),62.38  ( OK ),57.00  ( OK ),
Tue  Jun 03 08:30:00  CDT,30.26  ( OK ),1.52  ( OK ),1.50  ( OK ),72.08  ( OK ),0.00  ( OK ),74.76  ( OK ),0.00  ( OK ),57.56  ( OK ),0.00  ( OK ),0.00  ( OK ),16128.40  ( OK ),60.93  ( OK ),57.00  ( OK ),
Tue  Jun 03 08:45:00  CDT,22.57  ( OK ),1.53  ( OK ),1.50  ( OK ),72.37  ( OK ),0.00  ( OK ),74.88  ( OK ),0.00  ( OK ),56.77  ( OK ),0.00  ( OK ),0.00  ( OK ),15165.14  ( OK ),59.86  ( OK ),57.00  ( OK ),
Tue  Jun 03 09:00:00  CDT,24.34  ( OK ),1.52  ( OK ),1.50  ( OK ),72.56  ( OK ),0.00  ( OK ),74.96  ( OK ),0.00  ( OK ),57.09  ( OK ),0.00  ( OK ),0.00  ( OK ),14730.75  ( OK ),58.65  ( OK ),57.00  ( OK ),
Tue  Jun 03 09:15:00  CDT,25.35  ( OK ),1.53  ( OK ),1.50  ( OK ),72.74  ( OK ),0.00  ( OK ),75.09  ( OK ),0.00  ( OK ),56.99  ( OK ),0.00  ( OK ),0.00  ( OK ),13987.92  ( OK ),57.38  ( OK ),57.00  ( OK ),
Tue  Jun 03 09:30:00  CDT,23.71  ( OK ),1.53  ( OK ),1.50  ( OK ),72.89  ( OK ),0.00  ( OK ),75.18  ( OK ),0.00  ( OK ),56.75  ( OK ),0.00  ( OK ),0.00  ( OK ),13422.21  ( OK ),56.43  ( OK ),57.00  ( OK ),
Tue  Jun 03 09:45:00  CDT,21.92  ( OK ),1.51  ( OK ),1.50  ( OK ),72.97  ( OK ),0.00  ( OK ),75.23  ( OK ),0.00  ( OK ),56.81  ( OK ),0.00  ( OK ),0.00  ( OK ),12910.33  ( OK ),55.49  ( OK ),57.00  ( OK ),
Tue  Jun 03 10:00:00  CDT,22.09  ( OK ),1.50  ( OK ),1.50  ( OK ),73.05  ( OK ),0.00  ( OK ),75.23  ( OK ),0.00  ( OK ),56.95  ( OK ),0.00  ( OK ),0.00  ( OK ),13232.15  ( OK ),55.61  ( OK ),57.00  ( OK ),
Tue  Jun 03 10:15:00  CDT,25.76  ( OK ),1.49  ( OK ),1.50  ( OK ),73.23  ( OK ),0.00  ( OK ),75.28  ( OK ),0.00  ( OK ),57.24  ( OK ),0.00  ( OK ),0.00  ( OK ),13153.21  ( OK ),55.88  ( OK ),57.00  ( OK ),
Tue  Jun 03 10:30:00  CDT,26.02  ( OK ),1.52  ( OK ),1.50  ( OK ),73.29  ( OK ),0.00  ( OK ),75.31  ( OK ),0.00  ( OK ),57.02  ( OK ),0.00  ( OK ),0.00  ( OK ),12980.33  ( OK ),55.45  ( OK ),57.00  ( OK ),
Tue  Jun 03 10:45:00  CDT,29.09  ( OK ),1.45  ( OK ),1.50  ( OK ),73.33  ( OK ),0.00  ( OK ),75.34  ( OK ),0.00  ( OK ),57.20  ( OK ),0.00  ( OK ),0.00  ( OK ),14259.01  ( OK ),56.40  ( OK ),57.00  ( OK ),
Tue  Jun 03 11:00:00  CDT,23.43  ( OK ),1.50  ( OK ),1.50  ( OK ),73.37  ( OK ),0.00  ( OK ),75.31  ( OK ),0.00  ( OK ),56.70  ( OK ),0.00  ( OK ),0.00  ( OK ),13227.03  ( OK ),55.81  ( OK ),57.00  ( OK ),
Tue  Jun 03 11:15:00  CDT,22.88  ( OK ),1.49  ( OK ),1.50  ( OK ),73.47  ( OK ),0.00  ( OK ),75.34  ( OK ),0.00  ( OK ),56.88  ( OK ),0.00  ( OK ),0.00  ( OK ),13632.09  ( OK ),55.95  ( OK ),57.00  ( OK ),
Tue  Jun 03 11:30:00  CDT,23.53  ( OK ),1.49  ( OK ),1.50  ( OK ),73.54  ( OK ),0.00  ( OK ),75.36  ( OK ),0.00  ( OK ),56.97  ( OK ),0.00  ( OK ),0.00  ( OK ),13488.61  ( OK ),56.20  ( OK ),57.00  ( OK ),
Tue  Jun 03 11:45:00  CDT,22.84  ( OK ),1.50  ( OK ),1.50  ( OK ),73.60  ( OK ),0.00  ( OK ),75.38  ( OK ),0.00  ( OK ),56.88  ( OK ),0.00  ( OK ),0.00  ( OK ),13282.48  ( OK ),55.97  ( OK ),57.00  ( OK ),
Tue  Jun 03 12:00:00  CDT,22.57  ( OK ),1.51  ( OK ),1.50  ( OK ),73.62  ( OK ),0.00  ( OK ),75.40  ( OK ),0.00  ( OK ),56.97  ( OK ),0.00  ( OK ),0.00  ( OK ),13034.31  ( OK ),55.70  ( OK ),57.00  ( OK ),
Tue  Jun 03 12:15:00  CDT,24.45  ( OK ),1.50  ( OK ),1.50  ( OK ),73.75  ( OK ),0.00  ( OK ),75.43  ( OK ),0.00  ( OK ),57.25  ( OK ),0.00  ( OK ),0.00  ( OK ),12810.37  ( OK ),55.13  ( OK ),57.00  ( OK ),
Tue  Jun 03 12:30:00  CDT,26.52  ( OK ),1.51  ( OK ),1.50  ( OK ),73.78  ( OK ),0.00  ( OK ),75.44  ( OK ),0.00  ( OK ),57.15  ( OK ),0.00  ( OK ),0.00  ( OK ),12562.62  ( OK ),54.70  ( OK ),57.00  ( OK ),
Tue  Jun 03 12:45:00  CDT,26.00  ( OK ),1.51  ( OK ),1.50  ( OK ),73.79  ( OK ),0.00  ( OK ),75.44  ( OK ),0.00  ( OK ),56.97  ( OK ),0.00  ( OK ),0.00  ( OK ),12362.28  ( OK ),54.22  ( OK ),57.00  ( OK ),
Tue  Jun 03 13:00:00  CDT,28.34  ( OK ),1.49  ( OK ),1.50  ( OK ),73.99  ( OK ),0.00  ( OK ),75.45  ( OK ),0.00  ( OK ),57.22  ( OK ),0.00  ( OK ),0.00  ( OK ),12686.99  ( OK ),54.29  ( OK ),57.00  ( OK ),
Tue  Jun 03 13:15:00  CDT,23.64  ( OK ),1.49  ( OK ),1.50  ( OK ),73.91  ( OK ),0.00  ( OK ),75.43  ( OK ),0.00  ( OK ),56.88  ( OK ),0.00  ( OK ),0.00  ( OK ),12869.52  ( OK ),54.81  ( OK ),57.00  ( OK ),
Tue  Jun 03 13:30:00  CDT,25.93  ( OK ),1.48  ( OK ),1.50  ( OK ),73.96  ( OK ),0.00  ( OK ),75.42  ( OK ),0.00  ( OK ),57.04  ( OK ),0.00  ( OK ),0.00  ( OK ),12869.84  ( OK ),55.02  ( OK ),57.00  ( OK ),
Tue  Jun 03 13:45:00  CDT,27.73  ( OK ),1.50  ( OK ),1.50  ( OK ),74.12  ( OK ),0.00  ( OK ),75.44  ( OK ),0.00  ( OK ),57.13  ( OK ),0.00  ( OK ),0.00  ( OK ),13133.40  ( OK ),55.16  ( OK ),57.00  ( OK ),
Tue  Jun 03 14:00:00  CDT,24.10  ( OK ),1.49  ( OK ),1.50  ( OK ),74.09  ( OK ),0.00  ( OK ),75.43  ( OK ),0.00  ( OK ),56.20  ( OK ),0.00  ( OK ),0.00  ( OK ),13192.10  ( OK ),55.25  ( OK ),57.00  ( OK ),
Tue  Jun 03 14:15:00  CDT,22.51  ( OK ),1.50  ( OK ),1.50  ( OK ),73.99  ( OK ),0.00  ( OK ),75.42  ( OK ),0.00  ( OK ),56.72  ( OK ),0.00  ( OK ),0.00  ( OK ),12935.85  ( OK ),55.11  ( OK ),57.00  ( OK ),
Tue  Jun 03 14:30:00  CDT,24.80  ( OK ),1.50  ( OK ),1.50  ( OK ),74.24  ( OK ),0.00  ( OK ),75.42  ( OK ),0.00  ( OK ),57.13  ( OK ),0.00  ( OK ),0.00  ( OK ),12911.05  ( OK ),55.15  ( OK ),57.00  ( OK ),
Tue  Jun 03 14:45:00  CDT,27.73  ( OK ),1.50  ( OK ),1.50  ( OK ),74.36  ( OK ),0.00  ( OK ),75.40  ( OK ),0.00  ( OK ),57.33  ( OK ),0.00  ( OK ),0.00  ( OK ),13219.81  ( OK ),55.43  ( OK ),57.00  ( OK ),
Tue  Jun 03 15:00:00  CDT,23.33  ( OK ),1.46  ( OK ),1.50  ( OK ),74.40  ( OK ),0.00  ( OK ),75.40  ( OK ),0.00  ( OK ),56.79  ( OK ),0.00  ( OK ),0.00  ( OK ),13904.02  ( OK ),56.13  ( OK ),57.00  ( OK ),
Tue  Jun 03 15:15:00  CDT,23.41  ( OK ),1.50  ( OK ),1.50  ( OK ),74.33  ( OK ),0.00  ( OK ),75.39  ( OK ),0.00  ( OK ),57.02  ( OK ),0.00  ( OK ),0.00  ( OK ),13216.75  ( OK ),55.70  ( OK ),57.00  ( OK ),
Tue  Jun 03 15:30:00  CDT,24.93  ( OK ),1.48  ( OK ),1.50  ( OK ),74.55  ( OK ),0.00  ( OK ),75.41  ( OK ),0.00  ( OK ),57.13  ( OK ),0.00  ( OK ),0.00  ( OK ),13488.92  ( OK ),55.91  ( OK ),57.00  ( OK ),
Tue  Jun 03 15:45:00  CDT,28.56  ( OK ),1.49  ( OK ),1.50  ( OK ),74.53  ( OK ),0.00  ( OK ),75.40  ( OK ),0.00  ( OK ),57.24  ( OK ),0.00  ( OK ),0.00  ( OK ),13696.75  ( OK ),56.27  ( OK ),57.00  ( OK ),
Tue  Jun 03 16:00:00  CDT,23.29  ( OK ),1.50  ( OK ),1.50  ( OK ),74.51  ( OK ),0.00  ( OK ),75.39  ( OK ),0.00  ( OK ),56.77  ( OK ),0.00  ( OK ),0.00  ( OK ),13796.52  ( OK ),56.20  ( OK ),57.00  ( OK ),
Tue  Jun 03 16:15:00  CDT,28.47  ( OK ),1.49  ( OK ),1.50  ( OK ),74.83  ( OK ),0.00  ( OK ),75.38  ( OK ),0.00  ( OK ),57.34  ( OK ),0.00  ( OK ),0.00  ( OK ),14068.85  ( OK ),56.43  ( OK ),57.00  ( OK ),
Tue  Jun 03 16:30:00  CDT,23.66  ( OK ),1.50  ( OK ),1.50  ( OK ),75.01  ( OK ),0.00  ( OK ),75.37  ( OK ),0.00  ( OK ),56.81  ( OK ),0.00  ( OK ),0.00  ( OK ),14081.28  ( OK ),56.45  ( OK ),57.00  ( OK ),
Tue  Jun 03 16:45:00  CDT,25.30  ( OK ),1.50  ( OK ),1.50  ( OK ),74.99  ( OK ),0.00  ( OK ),75.38  ( OK ),0.00  ( OK ),57.25  ( OK ),0.00  ( OK ),0.00  ( OK ),14170.38  ( OK ),56.34  ( OK ),57.00  ( OK ),
Tue  Jun 03 17:00:00  CDT,28.51  ( OK ),1.49  ( OK ),1.50  ( OK ),75.03  ( OK ),0.00  ( OK ),75.36  ( OK ),0.00  ( OK ),57.25  ( OK ),0.00  ( OK ),0.00  ( OK ),14219.85  ( OK ),56.47  ( OK ),57.00  ( OK ),
Tue  Jun 03 17:15:00  CDT,22.00  ( OK ),1.52  ( OK ),1.50  ( OK ),75.01  ( OK ),0.00  ( OK ),75.33  ( OK ),0.00  ( OK ),56.52  ( OK ),0.00  ( OK ),0.00  ( OK ),13730.90  ( OK ),56.31  ( OK ),57.00  ( OK ),
Tue  Jun 03 17:30:00  CDT,22.50  ( OK ),1.48  ( OK ),1.50  ( OK ),75.03  ( OK ),0.00  ( OK ),75.32  ( OK ),0.00  ( OK ),57.08  ( OK ),0.00  ( OK ),0.00  ( OK ),13173.96  ( OK ),55.93  ( OK ),57.00  ( OK ),
Tue  Jun 03 17:45:00  CDT,25.70  ( OK ),1.50  ( OK ),1.50  ( OK ),74.85  ( OK ),0.00  ( OK ),75.32  ( OK ),0.00  ( OK ),57.13  ( OK ),0.00  ( OK ),0.00  ( OK ),13104.56  ( OK ),55.27  ( OK ),57.00  ( OK ),
Tue  Jun 03 18:00:00  CDT,26.95  ( OK ),1.50  ( OK ),1.50  ( OK ),74.83  ( OK ),0.00  ( OK ),75.32  ( OK ),0.00  ( OK ),57.11  ( OK ),0.00  ( OK ),0.00  ( OK ),13083.40  ( OK ),55.20  ( OK ),57.00  ( OK ),
Tue  Jun 03 18:15:00  CDT,27.52  ( OK ),1.50  ( OK ),1.50  ( OK ),74.80  ( OK ),0.00  ( OK ),75.33  ( OK ),0.00  ( OK ),57.02  ( OK ),0.00  ( OK ),0.00  ( OK ),12970.70  ( OK ),55.09  ( OK ),57.00  ( OK ),
Tue  Jun 03 18:30:00  CDT,26.77  ( OK ),1.49  ( OK ),1.50  ( OK ),74.68  ( OK ),0.00  ( OK ),75.32  ( OK ),0.00  ( OK ),56.91  ( OK ),0.00  ( OK ),0.00  ( OK ),12952.71  ( OK ),55.06  ( OK ),57.00  ( OK ),
Tue  Jun 03 18:45:00  CDT,25.18  ( OK ),1.50  ( OK ),1.50  ( OK ),74.59  ( OK ),0.00  ( OK ),75.33  ( OK ),0.00  ( OK ),56.81  ( OK ),0.00  ( OK ),0.00  ( OK ),12754.34  ( OK ),54.70  ( OK ),57.00  ( OK ),
Tue  Jun 03 19:00:00  CDT,22.38  ( OK ),1.50  ( OK ),1.50  ( OK ),74.53  ( OK ),0.00  ( OK ),75.33  ( OK ),0.00  ( OK ),56.79  ( OK ),0.00  ( OK ),0.00  ( OK ),12637.39  ( OK ),54.40  ( OK ),57.00  ( OK ),
Tue  Jun 03 19:15:00  CDT,20.39  ( OK ),1.51  ( OK ),1.50  ( OK ),74.53  ( OK ),0.00  ( OK ),75.38  ( OK ),0.00  ( OK ),56.74  ( OK ),0.00  ( OK ),0.00  ( OK ),12275.56  ( OK ),54.04  ( OK ),57.00  ( OK ),
Tue  Jun 03 19:30:00  CDT,22.11  ( OK ),1.52  ( OK ),1.50  ( OK ),73.95  ( OK ),0.00  ( OK ),75.39  ( OK ),0.00  ( OK ),57.00  ( OK ),0.00  ( OK ),0.00  ( OK ),11852.37  ( OK ),53.41  ( OK ),57.00  ( OK ),
Tue  Jun 03 19:45:00  CDT,20.89  ( OK ),1.51  ( OK ),1.50  ( OK ),73.64  ( OK ),0.00  ( OK ),75.39  ( OK ),0.00  ( OK ),56.81  ( OK ),0.00  ( OK ),0.00  ( OK ),11239.35  ( OK ),52.68  ( OK ),57.00  ( OK ),
Tue  Jun 03 20:00:00  CDT,22.28  ( OK ),1.51  ( OK ),1.50  ( OK ),73.35  ( OK ),0.00  ( OK ),75.42  ( OK ),0.00  ( OK ),56.95  ( OK ),0.00  ( OK ),0.00  ( OK ),10974.47  ( OK ),52.18  ( OK ),57.00  ( OK ),
Tue  Jun 03 20:15:00  CDT,20.44  ( OK ),1.50  ( OK ),1.50  ( OK ),73.16  ( OK ),0.00  ( OK ),75.42  ( OK ),0.00  ( OK ),56.88  ( OK ),0.00  ( OK ),0.00  ( OK ),10878.82  ( OK ),52.15  ( OK ),57.00  ( OK ),
Tue  Jun 03 20:30:00  CDT,22.67  ( OK ),1.49  ( OK ),1.50  ( OK ),73.03  ( OK ),0.00  ( OK ),75.41  ( OK ),0.00  ( OK ),57.11  ( OK ),0.00  ( OK ),0.00  ( OK ),10775.38  ( OK ),52.09  ( OK ),57.00  ( OK ),
Tue  Jun 03 20:45:00  CDT,23.71  ( OK ),1.50  ( OK ),1.50  ( OK ),72.94  ( OK ),0.00  ( OK ),75.38  ( OK ),0.00  ( OK ),57.00  ( OK ),0.00  ( OK ),0.00  ( OK ),10702.21  ( OK ),52.13  ( OK ),57.00  ( OK ),
Tue  Jun 03 21:00:00  CDT,25.89  ( OK ),1.47  ( OK ),1.50  ( OK ),72.81  ( OK ),0.00  ( OK ),75.31  ( OK ),0.00  ( OK ),57.15  ( OK ),0.00  ( OK ),0.00  ( OK ),10545.81  ( OK ),53.02  ( OK ),57.00  ( OK ),
Tue  Jun 03 21:15:00  CDT,27.54  ( OK ),1.51  ( OK ),1.50  ( OK ),72.72  ( OK ),0.00  ( OK ),75.33  ( OK ),0.00  ( OK ),57.02  ( OK ),0.00  ( OK ),0.00  ( OK ),10374.13  ( OK ),52.18  ( OK ),57.00  ( OK ),
Tue  Jun 03 21:30:00  CDT,25.95  ( OK ),1.51  ( OK ),1.50  ( OK ),72.73  ( OK ),0.00  ( OK ),75.30  ( OK ),0.00  ( OK ),56.86  ( OK ),0.00  ( OK ),0.00  ( OK ),10163.31  ( OK ),51.95  ( OK ),57.00  ( OK ),
Tue  Jun 03 21:45:00  CDT,23.86  ( OK ),1.51  ( OK ),1.50  ( OK ),72.67  ( OK ),0.00  ( OK ),75.31  ( OK ),0.00  ( OK ),56.83  ( OK ),0.00  ( OK ),0.00  ( OK ),10085.45  ( OK ),51.77  ( OK ),57.00  ( OK ),
Tue  Jun 03 22:00:00  CDT,20.18  ( OK ),1.50  ( OK ),1.50  ( OK ),72.62  ( OK ),0.00  ( OK ),75.27  ( OK ),0.00  ( OK ),56.79  ( OK ),0.00  ( OK ),0.00  ( OK ),9665.10  ( OK ),51.20  ( OK ),57.00  ( OK ),
Tue  Jun 03 22:15:00  CDT,21.27  ( OK ),1.46  ( OK ),1.50  ( OK ),72.63  ( OK ),0.00  ( OK ),75.27  ( OK ),0.00  ( OK ),57.18  ( OK ),0.00  ( OK ),0.00  ( OK ),9340.93  ( OK ),51.31  ( OK ),57.00  ( OK ),
Tue  Jun 03 22:30:00  CDT,24.87  ( OK ),1.50  ( OK ),1.50  ( OK ),72.95  ( OK ),0.00  ( OK ),75.23  ( OK ),0.00  ( OK ),57.31  ( OK ),0.00  ( OK ),0.00  ( OK ),9366.51  ( OK ),50.86  ( OK ),57.00  ( OK ),
Tue  Jun 03 22:45:00  CDT,26.13  ( OK ),1.50  ( OK ),1.50  ( OK ),72.68  ( OK ),0.00  ( OK ),75.21  ( OK ),0.00  ( OK ),57.11  ( OK ),0.00  ( OK ),0.00  ( OK ),9004.82  ( OK ),50.52  ( OK ),57.00  ( OK ),
Tue  Jun 03 23:00:00  CDT,25.65  ( OK ),1.51  ( OK ),1.50  ( OK ),72.50  ( OK ),0.00  ( OK ),75.17  ( OK ),0.00  ( OK ),56.97  ( OK ),0.00  ( OK ),0.00  ( OK ),8710.31  ( OK ),50.08  ( OK ),57.00  ( OK ),
Tue  Jun 03 23:15:00  CDT,22.70  ( OK ),1.51  ( OK ),1.50  ( OK ),72.59  ( OK ),0.00  ( OK ),75.16  ( OK ),0.00  ( OK ),56.72  ( OK ),0.00  ( OK ),0.00  ( OK ),8154.09  ( OK ),49.38  ( OK ),57.00  ( OK ),
Tue  Jun 03 23:30:00  CDT,17.19  ( OK ),1.52  ( OK ),1.50  ( OK ),72.61  ( OK ),0.00  ( OK ),75.16  ( OK ),0.00  ( OK ),56.56  ( OK ),0.00  ( OK ),0.00  ( OK ),7272.26  ( OK ),48.61  ( OK ),57.00  ( OK ),
Tue  Jun 03 23:45:00  CDT,17.03  ( OK ),1.52  ( OK ),1.50  ( OK ),72.76  ( OK ),0.00  ( OK ),75.10  ( OK ),0.00  ( OK ),56.93  ( OK ),0.00  ( OK ),0.00  ( OK ),6610.05  ( OK ),48.00  ( OK ),57.00  ( OK ),
Wed  Jun 04 00:00:00  CDT,86.33  ( OK ),1.50  ( OK ),1.50  ( OK ),72.91  ( OK ),0.00  ( OK ),75.02  ( OK ),0.00  ( OK ),66.01  ( OK ),0.00  ( OK ),0.00  ( OK ),6347.64  ( OK ),47.61  ( OK ),57.00  ( OK ),
Wed  Jun 04 00:15:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),71.49  ( OK ),0.00  ( OK ),74.49  ( OK ),0.00  ( OK ),66.75  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Wed  Jun 04 00:30:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.90  ( OK ),0.00  ( OK ),74.17  ( OK ),0.00  ( OK ),67.37  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Wed  Jun 04 00:45:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.66  ( OK ),0.00  ( OK ),74.03  ( OK ),0.00  ( OK ),68.44  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Wed  Jun 04 01:00:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.52  ( OK ),0.00  ( OK ),74.00  ( OK ),0.00  ( OK ),69.08  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Wed  Jun 04 01:15:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.52  ( OK ),0.00  ( OK ),74.21  ( OK ),0.00  ( OK ),69.31  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Wed  Jun 04 01:30:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.36  ( OK ),0.00  ( OK ),74.19  ( OK ),0.00  ( OK ),69.43  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Wed  Jun 04 01:45:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.21  ( OK ),0.00  ( OK ),74.26  ( OK ),0.00  ( OK ),69.33  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Wed  Jun 04 02:00:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.02  ( OK ),0.00  ( OK ),74.33  ( OK ),0.00  ( OK ),69.33  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Wed  Jun 04 02:15:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),69.92  ( OK ),0.00  ( OK ),74.38  ( OK ),0.00  ( OK ),69.30  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Wed  Jun 04 02:30:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),69.90  ( OK ),0.00  ( OK ),74.38  ( OK ),0.00  ( OK ),69.23  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Wed  Jun 04 02:45:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),69.88  ( OK ),0.00  ( OK ),74.37  ( OK ),0.00  ( OK ),69.30  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Wed  Jun 04 03:00:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),69.82  ( OK ),0.00  ( OK ),74.35  ( OK ),0.00  ( OK ),69.27  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Wed  Jun 04 03:15:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),69.75  ( OK ),0.00  ( OK ),74.34  ( OK ),0.00  ( OK ),69.37  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Wed  Jun 04 03:30:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),69.74  ( OK ),0.00  ( OK ),74.36  ( OK ),0.00  ( OK ),69.34  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Wed  Jun 04 03:45:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),69.71  ( OK ),0.00  ( OK ),74.36  ( OK ),0.00  ( OK ),69.36  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Wed  Jun 04 04:00:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),69.70  ( OK ),0.00  ( OK ),74.36  ( OK ),0.00  ( OK ),69.36  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Wed  Jun 04 04:15:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),69.97  ( OK ),0.00  ( OK ),74.38  ( OK ),0.00  ( OK ),69.34  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Wed  Jun 04 04:30:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.06  ( OK ),0.00  ( OK ),74.35  ( OK ),0.00  ( OK ),69.40  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Wed  Jun 04 04:45:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.04  ( OK ),0.00  ( OK ),74.34  ( OK ),0.00  ( OK ),69.45  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Wed  Jun 04 05:00:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.00  ( OK ),0.00  ( OK ),74.31  ( OK ),0.00  ( OK ),69.44  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Wed  Jun 04 05:15:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.04  ( OK ),0.00  ( OK ),74.17  ( OK ),0.00  ( OK ),69.23  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Wed  Jun 04 05:30:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),69.90  ( OK ),0.00  ( OK ),74.06  ( OK ),0.00  ( OK ),69.15  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Wed  Jun 04 05:45:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.31  ( OK ),0.00  ( OK ),74.03  ( OK ),0.00  ( OK ),69.18  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Wed  Jun 04 06:00:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.51  ( OK ),0.00  ( OK ),73.99  ( OK ),0.00  ( OK ),69.23  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Wed  Jun 04 06:15:00  CDT,0.00  ( OK ),0.88  ( OK ),1.50  ( OK ),65.33  ( OK ),72.84  ( OK ),76.05  ( OK ),0.00  ( OK ),67.69  ( OK ),0.00  ( OK ),0.00  ( OK ),29580.23  ( OK ),84.51  ( OK ),57.00  ( OK ),
Wed  Jun 04 06:30:00  CDT,90.25  ( OK ),1.41  ( OK ),1.50  ( OK ),61.87  ( OK ),100.00  ( OK ),75.93  ( OK ),0.00  ( OK ),55.50  ( OK ),0.00  ( OK ),0.00  ( OK ),30984.49  ( OK ),91.72  ( OK ),57.00  ( OK ),
Wed  Jun 04 06:45:00  CDT,47.82  ( OK ),1.91  ( OK ),1.50  ( OK ),61.51  ( OK ),100.00  ( OK ),75.43  ( OK ),0.00  ( OK ),53.70  ( OK ),0.00  ( OK ),0.00  ( OK ),21131.04  ( OK ),76.01  ( OK ),57.00  ( OK ),
Wed  Jun 04 07:00:00  CDT,25.80  ( OK ),1.80  ( OK ),1.50  ( OK ),61.56  ( OK ),100.00  ( OK ),75.17  ( OK ),0.00  ( OK ),55.25  ( OK ),0.00  ( OK ),0.00  ( OK ),15211.69  ( OK ),63.86  ( OK ),57.00  ( OK ),
Wed  Jun 04 07:15:00  CDT,20.71  ( OK ),1.65  ( OK ),1.50  ( OK ),61.59  ( OK ),100.00  ( OK ),75.23  ( OK ),0.00  ( OK ),56.49  ( OK ),0.00  ( OK ),0.00  ( OK ),12583.61  ( OK ),57.43  ( OK ),57.00  ( OK ),
Wed  Jun 04 07:30:00  CDT,20.51  ( OK ),1.56  ( OK ),1.50  ( OK ),61.54  ( OK ),100.00  ( OK ),75.29  ( OK ),0.00  ( OK ),56.93  ( OK ),0.00  ( OK ),0.00  ( OK ),11384.66  ( OK ),54.63  ( OK ),57.00  ( OK ),
Wed  Jun 04 07:45:00  CDT,19.70  ( OK ),1.56  ( OK ),1.50  ( OK ),61.81  ( OK ),100.00  ( OK ),75.41  ( OK ),0.00  ( OK ),56.90  ( OK ),0.00  ( OK ),0.00  ( OK ),10222.00  ( OK ),52.61  ( OK ),57.00  ( OK ),
Wed  Jun 04 08:00:00  CDT,18.63  ( OK ),1.50  ( OK ),1.50  ( OK ),62.22  ( OK ),100.00  ( OK ),75.49  ( OK ),0.00  ( OK ),57.02  ( OK ),0.00  ( OK ),0.00  ( OK ),9427.75  ( OK ),51.33  ( OK ),57.00  ( OK ),
Wed  Jun 04 08:15:00  CDT,17.56  ( OK ),1.50  ( OK ),1.50  ( OK ),62.22  ( OK ),100.00  ( OK ),75.56  ( OK ),0.00  ( OK ),56.88  ( OK ),0.00  ( OK ),0.00  ( OK ),9797.06  ( OK ),50.72  ( OK ),57.00  ( OK ),
Wed  Jun 04 08:30:00  CDT,23.55  ( OK ),1.44  ( OK ),1.50  ( OK ),62.73  ( OK ),100.00  ( OK ),75.57  ( OK ),0.00  ( OK ),57.50  ( OK ),0.00  ( OK ),0.00  ( OK ),11630.99  ( OK ),52.43  ( OK ),57.00  ( OK ),
Wed  Jun 04 08:45:00  CDT,23.59  ( OK ),1.49  ( OK ),1.50  ( OK ),63.29  ( OK ),100.00  ( OK ),75.58  ( OK ),0.00  ( OK ),57.11  ( OK ),0.00  ( OK ),0.00  ( OK ),11379.49  ( OK ),52.81  ( OK ),57.00  ( OK ),
Wed  Jun 04 09:00:00  CDT,24.81  ( OK ),1.49  ( OK ),1.50  ( OK ),63.43  ( OK ),100.00  ( OK ),75.58  ( OK ),0.00  ( OK ),56.68  ( OK ),0.00  ( OK ),0.00  ( OK ),12144.16  ( OK ),53.58  ( OK ),57.00  ( OK ),
Wed  Jun 04 09:15:00  CDT,20.39  ( OK ),1.50  ( OK ),1.50  ( OK ),62.15  ( OK ),100.00  ( OK ),75.58  ( OK ),0.00  ( OK ),56.75  ( OK ),0.00  ( OK ),0.00  ( OK ),11973.00  ( OK ),53.68  ( OK ),57.00  ( OK ),
Wed  Jun 04 09:30:00  CDT,23.79  ( OK ),1.45  ( OK ),1.50  ( OK ),61.26  ( OK ),100.00  ( OK ),75.58  ( OK ),0.00  ( OK ),57.13  ( OK ),0.00  ( OK ),0.00  ( OK ),11873.37  ( OK ),54.18  ( OK ),57.00  ( OK ),
Wed  Jun 04 09:45:00  CDT,25.78  ( OK ),1.50  ( OK ),1.50  ( OK ),61.06  ( OK ),100.00  ( OK ),75.58  ( OK ),0.00  ( OK ),57.13  ( OK ),0.00  ( OK ),0.00  ( OK ),12110.90  ( OK ),53.75  ( OK ),57.00  ( OK ),
Wed  Jun 04 10:00:00  CDT,21.50  ( OK ),1.50  ( OK ),1.50  ( OK ),61.37  ( OK ),100.00  ( OK ),75.58  ( OK ),0.00  ( OK ),56.02  ( OK ),0.00  ( OK ),0.00  ( OK ),12128.65  ( OK ),53.72  ( OK ),57.00  ( OK ),
Wed  Jun 04 10:15:00  CDT,20.72  ( OK ),1.51  ( OK ),1.50  ( OK ),60.98  ( OK ),100.00  ( OK ),75.58  ( OK ),0.00  ( OK ),56.77  ( OK ),0.00  ( OK ),0.00  ( OK ),11748.51  ( OK ),53.31  ( OK ),57.00  ( OK ),
Wed  Jun 04 10:30:00  CDT,23.26  ( OK ),1.50  ( OK ),1.50  ( OK ),60.96  ( OK ),100.00  ( OK ),75.57  ( OK ),0.00  ( OK ),57.13  ( OK ),0.00  ( OK ),0.00  ( OK ),11880.66  ( OK ),53.31  ( OK ),57.00  ( OK ),
Wed  Jun 04 10:45:00  CDT,25.66  ( OK ),1.48  ( OK ),1.50  ( OK ),60.50  ( OK ),100.00  ( OK ),75.56  ( OK ),0.00  ( OK ),57.13  ( OK ),0.00  ( OK ),0.00  ( OK ),12538.46  ( OK ),54.15  ( OK ),57.00  ( OK ),
Wed  Jun 04 11:00:00  CDT,27.07  ( OK ),1.50  ( OK ),1.50  ( OK ),60.48  ( OK ),100.00  ( OK ),75.56  ( OK ),0.00  ( OK ),57.11  ( OK ),0.00  ( OK ),0.00  ( OK ),12434.30  ( OK ),53.88  ( OK ),57.00  ( OK ),
Wed  Jun 04 11:15:00  CDT,25.53  ( OK ),1.49  ( OK ),1.50  ( OK ),60.24  ( OK ),100.00  ( OK ),75.56  ( OK ),0.00  ( OK ),56.90  ( OK ),0.00  ( OK ),0.00  ( OK ),12296.53  ( OK ),53.93  ( OK ),57.00  ( OK ),
Wed  Jun 04 11:30:00  CDT,23.05  ( OK ),1.51  ( OK ),1.50  ( OK ),60.02  ( OK ),100.00  ( OK ),75.51  ( OK ),0.00  ( OK ),56.79  ( OK ),0.00  ( OK ),0.00  ( OK ),12129.95  ( OK ),53.77  ( OK ),57.00  ( OK ),
Wed  Jun 04 11:45:00  CDT,18.54  ( OK ),1.51  ( OK ),1.50  ( OK ),59.53  ( OK ),100.00  ( OK ),75.51  ( OK ),0.00  ( OK ),56.70  ( OK ),0.00  ( OK ),0.00  ( OK ),12010.76  ( OK ),53.31  ( OK ),57.00  ( OK ),
Wed  Jun 04 12:00:00  CDT,17.81  ( OK ),1.51  ( OK ),1.50  ( OK ),59.45  ( OK ),100.00  ( OK ),75.47  ( OK ),0.00  ( OK ),56.97  ( OK ),0.00  ( OK ),0.00  ( OK ),11942.44  ( OK ),53.02  ( OK ),57.00  ( OK ),
Wed  Jun 04 12:15:00  CDT,20.00  ( OK ),1.51  ( OK ),1.50  ( OK ),59.80  ( OK ),100.00  ( OK ),75.44  ( OK ),0.00  ( OK ),57.18  ( OK ),0.00  ( OK ),0.00  ( OK ),11902.54  ( OK ),53.11  ( OK ),57.00  ( OK ),
Wed  Jun 04 12:30:00  CDT,20.43  ( OK ),1.51  ( OK ),1.50  ( OK ),59.75  ( OK ),100.00  ( OK ),75.44  ( OK ),0.00  ( OK ),57.02  ( OK ),0.00  ( OK ),0.00  ( OK ),11240.93  ( OK ),52.63  ( OK ),57.00  ( OK ),
Wed  Jun 04 12:45:00  CDT,19.48  ( OK ),1.54  ( OK ),1.50  ( OK ),60.29  ( OK ),100.00  ( OK ),75.42  ( OK ),0.00  ( OK ),57.00  ( OK ),0.00  ( OK ),0.00  ( OK ),10647.94  ( OK ),51.83  ( OK ),57.00  ( OK ),
Wed  Jun 04 13:00:00  CDT,17.87  ( OK ),1.51  ( OK ),1.50  ( OK ),60.30  ( OK ),100.00  ( OK ),75.44  ( OK ),0.00  ( OK ),56.81  ( OK ),0.00  ( OK ),0.00  ( OK ),10471.04  ( OK ),51.29  ( OK ),57.00  ( OK ),
Wed  Jun 04 13:15:00  CDT,17.67  ( OK ),1.51  ( OK ),1.50  ( OK ),60.49  ( OK ),100.00  ( OK ),75.43  ( OK ),0.00  ( OK ),57.04  ( OK ),0.00  ( OK ),0.00  ( OK ),10488.59  ( OK ),51.13  ( OK ),57.00  ( OK ),
Wed  Jun 04 13:30:00  CDT,20.21  ( OK ),1.50  ( OK ),1.50  ( OK ),60.74  ( OK ),100.00  ( OK ),75.42  ( OK ),0.00  ( OK ),57.18  ( OK ),0.00  ( OK ),0.00  ( OK ),10570.40  ( OK ),51.11  ( OK ),57.00  ( OK ),
Wed  Jun 04 13:45:00  CDT,24.03  ( OK ),1.47  ( OK ),1.50  ( OK ),60.81  ( OK ),100.00  ( OK ),75.44  ( OK ),0.00  ( OK ),57.31  ( OK ),0.00  ( OK ),0.00  ( OK ),11222.70  ( OK ),51.83  ( OK ),57.00  ( OK ),
Wed  Jun 04 14:00:00  CDT,18.29  ( OK ),1.51  ( OK ),1.50  ( OK ),61.01  ( OK ),100.00  ( OK ),75.43  ( OK ),0.00  ( OK ),56.68  ( OK ),0.00  ( OK ),0.00  ( OK ),10770.25  ( OK ),51.95  ( OK ),57.00  ( OK ),
Wed  Jun 04 14:15:00  CDT,17.62  ( OK ),1.49  ( OK ),1.50  ( OK ),61.11  ( OK ),100.00  ( OK ),75.43  ( OK ),0.00  ( OK ),56.86  ( OK ),0.00  ( OK ),0.00  ( OK ),11134.58  ( OK ),51.81  ( OK ),57.00  ( OK ),
Wed  Jun 04 14:30:00  CDT,19.17  ( OK ),1.50  ( OK ),1.50  ( OK ),61.44  ( OK ),100.00  ( OK ),75.44  ( OK ),0.00  ( OK ),57.06  ( OK ),0.00  ( OK ),0.00  ( OK ),10986.63  ( OK ),51.77  ( OK ),57.00  ( OK ),
Wed  Jun 04 14:45:00  CDT,21.43  ( OK ),1.49  ( OK ),1.50  ( OK ),61.89  ( OK ),100.00  ( OK ),75.44  ( OK ),0.00  ( OK ),57.22  ( OK ),0.00  ( OK ),0.00  ( OK ),11207.37  ( OK ),52.02  ( OK ),57.00  ( OK ),
Wed  Jun 04 15:00:00  CDT,20.94  ( OK ),1.48  ( OK ),1.50  ( OK ),62.71  ( OK ),100.00  ( OK ),75.44  ( OK ),0.00  ( OK ),56.68  ( OK ),0.00  ( OK ),0.00  ( OK ),11660.71  ( OK ),52.31  ( OK ),57.00  ( OK ),
Wed  Jun 04 15:15:00  CDT,24.00  ( OK ),1.49  ( OK ),1.50  ( OK ),63.53  ( OK ),100.00  ( OK ),75.42  ( OK ),0.00  ( OK ),57.13  ( OK ),0.00  ( OK ),0.00  ( OK ),11480.86  ( OK ),52.34  ( OK ),57.00  ( OK ),
Wed  Jun 04 15:30:00  CDT,25.23  ( OK ),1.48  ( OK ),1.50  ( OK ),63.67  ( OK ),100.00  ( OK ),75.41  ( OK ),0.00  ( OK ),57.15  ( OK ),0.00  ( OK ),0.00  ( OK ),11536.66  ( OK ),52.56  ( OK ),57.00  ( OK ),
Wed  Jun 04 15:45:00  CDT,28.85  ( OK ),1.51  ( OK ),1.50  ( OK ),64.12  ( OK ),100.00  ( OK ),75.40  ( OK ),0.00  ( OK ),57.34  ( OK ),0.00  ( OK ),0.00  ( OK ),11376.71  ( OK ),52.56  ( OK ),57.00  ( OK ),
Wed  Jun 04 16:00:00  CDT,24.52  ( OK ),1.46  ( OK ),1.50  ( OK ),63.91  ( OK ),100.00  ( OK ),75.36  ( OK ),0.00  ( OK ),56.31  ( OK ),0.00  ( OK ),0.00  ( OK ),11460.62  ( OK ),52.56  ( OK ),57.00  ( OK ),
Wed  Jun 04 16:15:00  CDT,19.92  ( OK ),1.49  ( OK ),1.50  ( OK ),63.58  ( OK ),100.00  ( OK ),75.37  ( OK ),0.00  ( OK ),56.65  ( OK ),0.00  ( OK ),0.00  ( OK ),11581.94  ( OK ),52.56  ( OK ),57.00  ( OK ),
Wed  Jun 04 16:30:00  CDT,19.60  ( OK ),1.51  ( OK ),1.50  ( OK ),63.65  ( OK ),100.00  ( OK ),75.35  ( OK ),0.00  ( OK ),56.95  ( OK ),0.00  ( OK ),0.00  ( OK ),11325.51  ( OK ),52.56  ( OK ),57.00  ( OK ),
Wed  Jun 04 16:45:00  CDT,20.47  ( OK ),1.46  ( OK ),1.50  ( OK ),63.38  ( OK ),100.00  ( OK ),75.33  ( OK ),0.00  ( OK ),57.02  ( OK ),0.00  ( OK ),0.00  ( OK ),11177.41  ( OK ),52.56  ( OK ),57.00  ( OK ),
Wed  Jun 04 17:00:00  CDT,18.31  ( OK ),1.51  ( OK ),1.50  ( OK ),62.77  ( OK ),100.00  ( OK ),75.31  ( OK ),0.00  ( OK ),56.83  ( OK ),0.00  ( OK ),0.00  ( OK ),11168.35  ( OK ),52.56  ( OK ),57.00  ( OK ),
Wed  Jun 04 17:15:00  CDT,20.01  ( OK ),1.45  ( OK ),1.50  ( OK ),63.00  ( OK ),100.00  ( OK ),75.31  ( OK ),0.00  ( OK ),56.95  ( OK ),0.00  ( OK ),0.00  ( OK ),11059.08  ( OK ),52.56  ( OK ),57.00  ( OK ),
Wed  Jun 04 17:30:00  CDT,19.84  ( OK ),1.50  ( OK ),1.50  ( OK ),63.14  ( OK ),100.00  ( OK ),75.29  ( OK ),0.00  ( OK ),57.00  ( OK ),0.00  ( OK ),0.00  ( OK ),11168.06  ( OK ),52.56  ( OK ),57.00  ( OK ),
Wed  Jun 04 17:45:00  CDT,19.82  ( OK ),1.50  ( OK ),1.50  ( OK ),62.72  ( OK ),100.00  ( OK ),75.29  ( OK ),0.00  ( OK ),56.79  ( OK ),0.00  ( OK ),0.00  ( OK ),11111.69  ( OK ),52.15  ( OK ),57.00  ( OK ),
Wed  Jun 04 18:00:00  CDT,18.76  ( OK ),1.46  ( OK ),1.50  ( OK ),63.37  ( OK ),100.00  ( OK ),75.29  ( OK ),0.00  ( OK ),56.83  ( OK ),0.00  ( OK ),0.00  ( OK ),11863.25  ( OK ),52.15  ( OK ),57.00  ( OK ),
Wed  Jun 04 18:15:00  CDT,19.46  ( OK ),1.51  ( OK ),1.50  ( OK ),63.66  ( OK ),100.00  ( OK ),75.29  ( OK ),0.00  ( OK ),57.00  ( OK ),0.00  ( OK ),0.00  ( OK ),10794.61  ( OK ),51.93  ( OK ),57.00  ( OK ),
Wed  Jun 04 18:30:00  CDT,19.06  ( OK ),1.49  ( OK ),1.50  ( OK ),63.44  ( OK ),100.00  ( OK ),75.29  ( OK ),0.00  ( OK ),57.00  ( OK ),0.00  ( OK ),0.00  ( OK ),10852.95  ( OK ),52.07  ( OK ),57.00  ( OK ),
Wed  Jun 04 18:45:00  CDT,19.42  ( OK ),1.49  ( OK ),1.50  ( OK ),63.25  ( OK ),100.00  ( OK ),75.29  ( OK ),0.00  ( OK ),57.00  ( OK ),0.00  ( OK ),0.00  ( OK ),11209.83  ( OK ),52.14  ( OK ),57.00  ( OK ),
Wed  Jun 04 19:00:00  CDT,17.85  ( OK ),1.50  ( OK ),1.50  ( OK ),62.94  ( OK ),100.00  ( OK ),75.29  ( OK ),0.00  ( OK ),56.86  ( OK ),0.00  ( OK ),0.00  ( OK ),10836.20  ( OK ),51.94  ( OK ),57.00  ( OK ),
Wed  Jun 04 19:15:00  CDT,18.22  ( OK ),1.50  ( OK ),1.50  ( OK ),62.98  ( OK ),100.00  ( OK ),75.29  ( OK ),0.00  ( OK ),57.08  ( OK ),0.00  ( OK ),0.00  ( OK ),10340.53  ( OK ),51.53  ( OK ),57.00  ( OK ),
Wed  Jun 04 19:30:00  CDT,17.11  ( OK ),1.52  ( OK ),1.50  ( OK ),62.77  ( OK ),100.00  ( OK ),75.29  ( OK ),0.00  ( OK ),56.93  ( OK ),0.00  ( OK ),0.00  ( OK ),10085.41  ( OK ),51.32  ( OK ),57.00  ( OK ),
Wed  Jun 04 19:45:00  CDT,18.07  ( OK ),1.53  ( OK ),1.50  ( OK ),62.49  ( OK ),100.00  ( OK ),75.29  ( OK ),0.00  ( OK ),56.90  ( OK ),0.00  ( OK ),0.00  ( OK ),10339.41  ( OK ),52.09  ( OK ),57.00  ( OK ),
Wed  Jun 04 20:00:00  CDT,16.22  ( OK ),1.52  ( OK ),1.50  ( OK ),61.81  ( OK ),100.00  ( OK ),75.29  ( OK ),0.00  ( OK ),57.00  ( OK ),0.00  ( OK ),0.00  ( OK ),9255.21  ( OK ),50.81  ( OK ),57.00  ( OK ),
Wed  Jun 04 20:15:00  CDT,14.31  ( OK ),1.50  ( OK ),1.50  ( OK ),61.59  ( OK ),100.00  ( OK ),75.29  ( OK ),0.00  ( OK ),56.86  ( OK ),0.00  ( OK ),0.00  ( OK ),8717.31  ( OK ),50.00  ( OK ),57.00  ( OK ),
Wed  Jun 04 20:30:00  CDT,14.90  ( OK ),1.46  ( OK ),1.50  ( OK ),61.15  ( OK ),100.00  ( OK ),75.29  ( OK ),0.00  ( OK ),56.97  ( OK ),0.00  ( OK ),0.00  ( OK ),8478.75  ( OK ),50.35  ( OK ),57.00  ( OK ),
Wed  Jun 04 20:45:00  CDT,13.39  ( OK ),1.48  ( OK ),1.50  ( OK ),60.61  ( OK ),100.00  ( OK ),75.29  ( OK ),0.00  ( OK ),56.86  ( OK ),0.00  ( OK ),0.00  ( OK ),8138.67  ( OK ),50.26  ( OK ),57.00  ( OK ),
Wed  Jun 04 21:00:00  CDT,13.22  ( OK ),1.51  ( OK ),1.50  ( OK ),60.44  ( OK ),100.00  ( OK ),75.29  ( OK ),0.00  ( OK ),57.02  ( OK ),0.00  ( OK ),0.00  ( OK ),8262.87  ( OK ),49.46  ( OK ),57.00  ( OK ),
Wed  Jun 04 21:15:00  CDT,12.38  ( OK ),1.50  ( OK ),1.50  ( OK ),59.95  ( OK ),100.00  ( OK ),75.29  ( OK ),0.00  ( OK ),56.91  ( OK ),0.00  ( OK ),0.00  ( OK ),8306.11  ( OK ),49.36  ( OK ),57.00  ( OK ),
Wed  Jun 04 21:30:00  CDT,11.39  ( OK ),1.50  ( OK ),1.50  ( OK ),59.35  ( OK ),100.00  ( OK ),75.29  ( OK ),0.00  ( OK ),56.88  ( OK ),0.00  ( OK ),0.00  ( OK ),8159.17  ( OK ),49.34  ( OK ),57.00  ( OK ),
Wed  Jun 04 21:45:00  CDT,13.92  ( OK ),1.50  ( OK ),1.50  ( OK ),59.02  ( OK ),100.00  ( OK ),75.29  ( OK ),0.00  ( OK ),57.15  ( OK ),0.00  ( OK ),0.00  ( OK ),8147.01  ( OK ),49.20  ( OK ),57.00  ( OK ),
Wed  Jun 04 22:00:00  CDT,11.44  ( OK ),1.50  ( OK ),1.50  ( OK ),58.01  ( OK ),100.00  ( OK ),75.29  ( OK ),0.00  ( OK ),56.81  ( OK ),0.00  ( OK ),0.00  ( OK ),7760.86  ( OK ),49.09  ( OK ),57.00  ( OK ),
Wed  Jun 04 22:15:00  CDT,12.54  ( OK ),1.50  ( OK ),1.50  ( OK ),58.23  ( OK ),100.00  ( OK ),75.29  ( OK ),0.00  ( OK ),56.93  ( OK ),0.00  ( OK ),0.00  ( OK ),8029.25  ( OK ),49.09  ( OK ),57.00  ( OK ),
Wed  Jun 04 22:30:00  CDT,11.96  ( OK ),1.50  ( OK ),1.50  ( OK ),58.33  ( OK ),100.00  ( OK ),75.29  ( OK ),0.00  ( OK ),57.09  ( OK ),0.00  ( OK ),0.00  ( OK ),7935.19  ( OK ),49.09  ( OK ),57.00  ( OK ),
Wed  Jun 04 22:45:00  CDT,15.68  ( OK ),1.52  ( OK ),1.50  ( OK ),58.36  ( OK ),100.00  ( OK ),75.29  ( OK ),0.00  ( OK ),57.29  ( OK ),0.00  ( OK ),0.00  ( OK ),7492.88  ( OK ),48.73  ( OK ),57.00  ( OK ),
Wed  Jun 04 23:00:00  CDT,19.02  ( OK ),1.50  ( OK ),1.50  ( OK ),57.90  ( OK ),100.00  ( OK ),75.29  ( OK ),0.00  ( OK ),57.13  ( OK ),0.00  ( OK ),0.00  ( OK ),7288.68  ( OK ),48.40  ( OK ),57.00  ( OK ),
Wed  Jun 04 23:15:00  CDT,28.73  ( OK ),1.52  ( OK ),1.50  ( OK ),57.02  ( OK ),100.00  ( OK ),75.29  ( OK ),0.00  ( OK ),57.84  ( OK ),0.00  ( OK ),0.00  ( OK ),7302.63  ( OK ),48.47  ( OK ),57.00  ( OK ),
Wed  Jun 04 23:30:00  CDT,22.34  ( OK ),1.50  ( OK ),1.50  ( OK ),56.85  ( OK ),100.00  ( OK ),75.29  ( OK ),0.00  ( OK ),57.50  ( OK ),0.00  ( OK ),0.00  ( OK ),7189.42  ( OK ),48.20  ( OK ),57.00  ( OK ),
Wed  Jun 04 23:45:00  CDT,21.01  ( OK ),1.52  ( OK ),1.50  ( OK ),56.40  ( OK ),100.00  ( OK ),75.29  ( OK ),0.00  ( OK ),56.79  ( OK ),0.00  ( OK ),0.00  ( OK ),6502.16  ( OK ),47.72  ( OK ),57.00  ( OK ),
Thu  Jun 05 00:00:00  CDT,28.00  ( OK ),1.50  ( OK ),1.50  ( OK ),56.51  ( OK ),100.00  ( OK ),75.29  ( OK ),0.00  ( OK ),57.47  ( OK ),0.00  ( OK ),0.00  ( OK ),6200.24  ( OK ),47.37  ( OK ),57.00  ( OK ),
Thu  Jun 05 00:15:00  CDT,28.10  ( OK ),1.51  ( OK ),1.50  ( OK ),56.31  ( OK ),100.00  ( OK ),75.29  ( OK ),0.00  ( OK ),57.40  ( OK ),0.00  ( OK ),0.00  ( OK ),6239.91  ( OK ),47.20  ( OK ),57.00  ( OK ),
Thu  Jun 05 00:30:00  CDT,32.43  ( OK ),1.50  ( OK ),1.50  ( OK ),56.24  ( OK ),100.00  ( OK ),75.29  ( OK ),0.00  ( OK ),57.38  ( OK ),0.00  ( OK ),0.00  ( OK ),5925.34  ( OK ),47.00  ( OK ),57.00  ( OK ),
Thu  Jun 05 00:45:00  CDT,36.98  ( OK ),1.50  ( OK ),1.50  ( OK ),55.85  ( OK ),100.00  ( OK ),75.29  ( OK ),0.00  ( OK ),57.33  ( OK ),0.00  ( OK ),0.00  ( OK ),6004.06  ( OK ),46.92  ( OK ),57.00  ( OK ),
Thu  Jun 05 01:00:00  CDT,40.98  ( OK ),1.50  ( OK ),1.50  ( OK ),55.84  ( OK ),100.00  ( OK ),75.29  ( OK ),0.00  ( OK ),57.29  ( OK ),0.00  ( OK ),0.00  ( OK ),5722.28  ( OK ),46.72  ( OK ),57.00  ( OK ),
Thu  Jun 05 01:15:00  CDT,45.84  ( OK ),1.49  ( OK ),1.50  ( OK ),55.76  ( OK ),100.00  ( OK ),75.29  ( OK ),0.00  ( OK ),57.34  ( OK ),0.00  ( OK ),0.00  ( OK ),5780.54  ( OK ),46.90  ( OK ),57.00  ( OK ),
Thu  Jun 05 01:30:00  CDT,49.09  ( OK ),1.49  ( OK ),1.50  ( OK ),55.53  ( OK ),100.00  ( OK ),75.29  ( OK ),0.00  ( OK ),57.24  ( OK ),0.00  ( OK ),0.00  ( OK ),6055.28  ( OK ),46.95  ( OK ),57.00  ( OK ),
Thu  Jun 05 01:45:00  CDT,49.21  ( OK ),1.51  ( OK ),1.50  ( OK ),55.11  ( OK ),100.00  ( OK ),75.29  ( OK ),0.00  ( OK ),56.93  ( OK ),0.00  ( OK ),0.00  ( OK ),5772.21  ( OK ),46.73  ( OK ),57.00  ( OK ),
Thu  Jun 05 02:00:00  CDT,44.47  ( OK ),1.50  ( OK ),1.50  ( OK ),54.92  ( OK ),99.67  ( OK ),75.29  ( OK ),0.00  ( OK ),56.59  ( OK ),0.00  ( OK ),0.00  ( OK ),5759.42  ( OK ),46.68  ( OK ),57.00  ( OK ),
Thu  Jun 05 02:15:00  CDT,38.09  ( OK ),1.50  ( OK ),1.50  ( OK ),54.73  ( OK ),98.23  ( OK ),75.29  ( OK ),0.00  ( OK ),56.43  ( OK ),0.00  ( OK ),0.00  ( OK ),5405.37  ( OK ),46.65  ( OK ),57.00  ( OK ),
Thu  Jun 05 02:30:00  CDT,31.21  ( OK ),1.50  ( OK ),1.50  ( OK ),54.59  ( OK ),96.63  ( OK ),75.29  ( OK ),0.00  ( OK ),56.38  ( OK ),0.00  ( OK ),0.00  ( OK ),5312.92  ( OK ),46.52  ( OK ),57.00  ( OK ),
Thu  Jun 05 02:45:00  CDT,22.76  ( OK ),1.50  ( OK ),1.50  ( OK ),54.76  ( OK ),95.05  ( OK ),75.29  ( OK ),0.00  ( OK ),56.29  ( OK ),0.00  ( OK ),0.00  ( OK ),5178.26  ( OK ),46.18  ( OK ),57.00  ( OK ),
Thu  Jun 05 03:00:00  CDT,13.13  ( OK ),1.51  ( OK ),1.50  ( OK ),54.62  ( OK ),92.31  ( OK ),75.29  ( OK ),0.00  ( OK ),56.18  ( OK ),0.00  ( OK ),0.00  ( OK ),4465.12  ( OK ),45.89  ( OK ),57.00  ( OK ),
Thu  Jun 05 03:15:00  CDT,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),54.16  ( OK ),87.86  ( OK ),75.29  ( OK ),0.00  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),5840.77  ( OK ),46.21  ( OK ),57.00  ( OK ),
Thu  Jun 05 03:30:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.81  ( OK ),81.34  ( OK ),75.29  ( OK ),0.00  ( OK ),55.65  ( OK ),0.00  ( OK ),0.00  ( OK ),3653.61  ( OK ),45.36  ( OK ),57.00  ( OK ),
Thu  Jun 05 03:45:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.87  ( OK ),75.47  ( OK ),75.29  ( OK ),0.00  ( OK ),55.63  ( OK ),0.00  ( OK ),0.00  ( OK ),2708.59  ( OK ),44.93  ( OK ),57.00  ( OK ),
Thu  Jun 05 04:00:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.73  ( OK ),73.47  ( OK ),75.29  ( OK ),0.00  ( OK ),56.02  ( OK ),0.00  ( OK ),0.00  ( OK ),2120.85  ( OK ),44.75  ( OK ),57.00  ( OK ),
Thu  Jun 05 04:15:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.10  ( OK ),73.77  ( OK ),75.29  ( OK ),0.00  ( OK ),56.81  ( OK ),0.00  ( OK ),0.00  ( OK ),1687.78  ( OK ),44.61  ( OK ),57.00  ( OK ),
Thu  Jun 05 04:30:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.21  ( OK ),75.02  ( OK ),75.29  ( OK ),0.00  ( OK ),57.20  ( OK ),0.00  ( OK ),0.00  ( OK ),937.93  ( OK ),44.39  ( OK ),57.00  ( OK ),
Thu  Jun 05 04:45:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.08  ( OK ),75.67  ( OK ),75.29  ( OK ),0.00  ( OK ),57.13  ( OK ),0.00  ( OK ),0.00  ( OK ),349.38  ( OK ),44.38  ( OK ),57.00  ( OK ),
Thu  Jun 05 05:00:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.99  ( OK ),76.29  ( OK ),75.29  ( OK ),0.00  ( OK ),57.09  ( OK ),0.00  ( OK ),0.00  ( OK ),801.46  ( OK ),44.34  ( OK ),57.00  ( OK ),
Thu  Jun 05 05:15:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.85  ( OK ),75.38  ( OK ),75.29  ( OK ),0.00  ( OK ),56.91  ( OK ),0.00  ( OK ),0.00  ( OK ),2416.22  ( OK ),43.81  ( OK ),57.00  ( OK ),
Thu  Jun 05 05:30:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.55  ( OK ),73.12  ( OK ),75.29  ( OK ),0.00  ( OK ),56.77  ( OK ),0.00  ( OK ),0.00  ( OK ),2744.03  ( OK ),43.75  ( OK ),57.00  ( OK ),
Thu  Jun 05 05:45:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.76  ( OK ),71.59  ( OK ),75.29  ( OK ),0.00  ( OK ),56.81  ( OK ),0.00  ( OK ),0.00  ( OK ),3207.30  ( OK ),43.35  ( OK ),57.00  ( OK ),
Thu  Jun 05 06:00:00  CDT,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),55.15  ( OK ),72.41  ( OK ),75.29  ( OK ),0.00  ( OK ),57.18  ( OK ),0.00  ( OK ),0.00  ( OK ),3784.92  ( OK ),44.22  ( OK ),57.00  ( OK ),
Thu  Jun 05 06:15:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),56.02  ( OK ),77.87  ( OK ),75.29  ( OK ),0.00  ( OK ),57.70  ( OK ),0.00  ( OK ),0.00  ( OK ),3335.66  ( OK ),43.45  ( OK ),57.00  ( OK ),
Thu  Jun 05 06:30:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.88  ( OK ),83.71  ( OK ),75.29  ( OK ),0.00  ( OK ),57.97  ( OK ),0.00  ( OK ),0.00  ( OK ),2923.93  ( OK ),43.51  ( OK ),57.00  ( OK ),
Thu  Jun 05 06:45:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),56.00  ( OK ),89.10  ( OK ),75.29  ( OK ),0.00  ( OK ),57.38  ( OK ),0.00  ( OK ),0.00  ( OK ),7671.55  ( OK ),45.82  ( OK ),57.00  ( OK ),
Thu  Jun 05 07:00:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),56.79  ( OK ),98.58  ( OK ),75.29  ( OK ),0.00  ( OK ),57.95  ( OK ),0.00  ( OK ),0.00  ( OK ),1542.98  ( OK ),44.41  ( OK ),57.00  ( OK ),
Thu  Jun 05 07:15:00  CDT,18.63  ( OK ),1.52  ( OK ),1.50  ( OK ),57.63  ( OK ),100.00  ( OK ),75.29  ( OK ),0.00  ( OK ),58.75  ( OK ),0.00  ( OK ),0.00  ( OK ),4073.78  ( OK ),45.48  ( OK ),57.00  ( OK ),
Thu  Jun 05 07:30:00  CDT,47.92  ( OK ),1.49  ( OK ),1.50  ( OK ),58.25  ( OK ),100.00  ( OK ),75.29  ( OK ),0.00  ( OK ),59.45  ( OK ),0.00  ( OK ),0.00  ( OK ),5363.51  ( OK ),45.77  ( OK ),57.00  ( OK ),
Thu  Jun 05 07:45:00  CDT,85.20  ( OK ),1.49  ( OK ),1.50  ( OK ),58.97  ( OK ),100.00  ( OK ),75.29  ( OK ),0.00  ( OK ),60.13  ( OK ),0.00  ( OK ),0.00  ( OK ),6926.26  ( OK ),46.81  ( OK ),57.00  ( OK ),
Thu  Jun 05 08:00:00  CDT,100.00  ( OK ),1.46  ( OK ),1.50  ( OK ),59.53  ( OK ),100.00  ( OK ),75.29  ( OK ),0.00  ( OK ),60.70  ( OK ),0.00  ( OK ),0.00  ( OK ),8706.41  ( OK ),48.36  ( OK ),57.00  ( OK ),
Thu  Jun 05 08:15:00  CDT,100.00  ( OK ),1.47  ( OK ),1.50  ( OK ),60.59  ( OK ),100.00  ( OK ),75.29  ( OK ),0.00  ( OK ),61.72  ( OK ),0.00  ( OK ),0.00  ( OK ),9472.23  ( OK ),49.45  ( OK ),57.00  ( OK ),
Thu  Jun 05 08:30:00  CDT,100.00  ( OK ),1.46  ( OK ),1.50  ( OK ),61.72  ( OK ),100.00  ( OK ),75.29  ( OK ),0.00  ( OK ),62.88  ( OK ),0.00  ( OK ),0.00  ( OK ),10615.60  ( OK ),51.05  ( OK ),57.00  ( OK ),
Thu  Jun 05 08:45:00  CDT,100.00  ( OK ),1.46  ( OK ),1.50  ( OK ),62.84  ( OK ),100.00  ( OK ),75.29  ( OK ),0.00  ( OK ),64.08  ( OK ),0.00  ( OK ),0.00  ( OK ),11600.63  ( OK ),52.71  ( OK ),57.00  ( OK ),
Thu  Jun 05 09:00:00  CDT,100.00  ( OK ),1.45  ( OK ),1.50  ( OK ),63.91  ( OK ),100.00  ( OK ),75.29  ( OK ),0.00  ( OK ),65.12  ( OK ),0.00  ( OK ),0.00  ( OK ),12555.50  ( OK ),54.73  ( OK ),57.00  ( OK ),
Thu  Jun 05 09:15:00  CDT,100.00  ( OK ),1.45  ( OK ),1.50  ( OK ),64.78  ( OK ),100.00  ( OK ),75.29  ( OK ),0.00  ( OK ),66.06  ( OK ),0.00  ( OK ),0.00  ( OK ),13343.50  ( OK ),56.47  ( OK ),57.00  ( OK ),
Thu  Jun 05 09:30:00  CDT,100.00  ( OK ),1.43  ( OK ),1.50  ( OK ),65.61  ( OK ),100.00  ( OK ),75.29  ( OK ),0.00  ( OK ),66.87  ( OK ),0.00  ( OK ),0.00  ( OK ),14675.10  ( OK ),58.78  ( OK ),57.00  ( OK ),
Thu  Jun 05 09:45:00  CDT,100.00  ( OK ),1.44  ( OK ),1.50  ( OK ),65.97  ( OK ),100.00  ( OK ),75.29  ( OK ),0.00  ( OK ),67.45  ( OK ),0.00  ( OK ),0.00  ( OK ),15860.35  ( OK ),60.87  ( OK ),57.00  ( OK ),
Thu  Jun 05 10:00:00  CDT,60.78  ( OK ),1.54  ( OK ),1.50  ( OK ),65.97  ( OK ),100.00  ( OK ),75.29  ( OK ),0.00  ( OK ),52.25  ( OK ),0.00  ( OK ),0.00  ( OK ),15521.04  ( OK ),60.91  ( OK ),57.00  ( OK ),
Thu  Jun 05 10:15:00  CDT,19.95  ( OK ),1.62  ( OK ),1.50  ( OK ),67.22  ( OK ),100.00  ( OK ),75.29  ( OK ),0.00  ( OK ),54.36  ( OK ),0.00  ( OK ),0.00  ( OK ),11744.16  ( OK ),55.29  ( OK ),57.00  ( OK ),
Thu  Jun 05 10:30:00  CDT,18.62  ( OK ),1.55  ( OK ),1.50  ( OK ),67.27  ( OK ),100.00  ( OK ),75.29  ( OK ),0.00  ( OK ),56.41  ( OK ),0.00  ( OK ),0.00  ( OK ),11115.83  ( OK ),53.14  ( OK ),57.00  ( OK ),
Thu  Jun 05 10:45:00  CDT,19.60  ( OK ),1.48  ( OK ),1.50  ( OK ),67.95  ( OK ),100.00  ( OK ),75.29  ( OK ),0.00  ( OK ),56.63  ( OK ),0.00  ( OK ),0.00  ( OK ),10942.51  ( OK ),53.00  ( OK ),57.00  ( OK ),
Thu  Jun 05 11:00:00  CDT,24.50  ( OK ),1.53  ( OK ),1.50  ( OK ),68.28  ( OK ),100.00  ( OK ),75.29  ( OK ),0.00  ( OK ),57.40  ( OK ),0.00  ( OK ),0.00  ( OK ),10530.78  ( OK ),51.70  ( OK ),57.00  ( OK ),
Thu  Jun 05 11:15:00  CDT,24.50  ( OK ),1.53  ( OK ),1.50  ( OK ),68.28  ( OK ),100.00  ( OK ),75.29  ( OK ),0.00  ( OK ),57.40  ( OK ),0.00  ( OK ),0.00  ( OK ),10530.78  ( OK ),51.70  ( OK ),57.00  ( OK ),
Thu  Jun 05 11:30:00  CDT,23.92  ( OK ),1.52  ( OK ),1.50  ( OK ),69.90  ( OK ),100.00  ( OK ),74.76  ( OK ),0.00  ( OK ),57.50  ( OK ),0.00  ( OK ),0.00  ( OK ),9360.83  ( OK ),49.79  ( OK ),57.00  ( OK ),
Thu  Jun 05 11:45:00  CDT,23.61  ( OK ),1.51  ( OK ),1.50  ( OK ),69.44  ( OK ),100.00  ( OK ),74.81  ( OK ),0.00  ( OK ),57.31  ( OK ),0.00  ( OK ),0.00  ( OK ),8829.83  ( OK ),49.29  ( OK ),57.00  ( OK ),
Thu  Jun 05 12:00:00  CDT,23.61  ( OK ),1.50  ( OK ),1.50  ( OK ),69.44  ( OK ),100.00  ( OK ),74.80  ( OK ),0.00  ( OK ),57.29  ( OK ),0.00  ( OK ),0.00  ( OK ),8829.83  ( OK ),49.29  ( OK ),57.00  ( OK ),
Thu  Jun 05 12:15:00  CDT,22.44  ( OK ),1.53  ( OK ),1.50  ( OK ),70.21  ( OK ),100.00  ( OK ),74.83  ( OK ),0.00  ( OK ),57.25  ( OK ),0.00  ( OK ),0.00  ( OK ),8474.24  ( OK ),49.03  ( OK ),57.00  ( Overridden ),
Thu  Jun 05 12:30:00  CDT,24.17  ( OK ),1.51  ( OK ),1.50  ( OK ),72.05  ( OK ),100.00  ( OK ),74.85  ( OK ),0.00  ( OK ),57.50  ( OK ),0.00  ( OK ),0.00  ( OK ),8075.75  ( OK ),48.66  ( OK ),57.00  ( Overridden ),
