TT,AHU4_CCV-AHU4-Percentage,AHU4_DSP-AHU4-inch,AHU4_DSPSP-AHU4-inch,AHU4_MAT-AHU4-degree Fahrenheit,AHU4_MaxDMP-AHU4-Percentage,AHU4_RAT-AHU4-degree Fahrenheit,AHU4_RHV-AHU4-Percentage,AHU4_SAT-AHU4-degree Fahrenheit,AHU4_SFC-AHU4-No Unit,AHU4_SFS-AHU4-No Unit,AHU4_SupCFM-AHU4-cubic foot per minute,AHU4_SupVFD-AHU4-Percentage,AHU4_SATSP-AHU4-degree Fahrenheit,
Thu  Jun 05 12:45:00  CDT,23.53  ( OK ),1.50  ( OK ),1.50  ( OK ),71.64  ( OK ),100.00  ( OK ),74.84  ( OK ),0.00  ( OK ),57.31  ( OK ),0.00  ( OK ),0.00  ( OK ),7531.08  ( OK ),48.51  ( OK ),57.00  ( Overridden ),
Thu  Jun 05 13:00:00  CDT,21.55  ( OK ),1.47  ( OK ),1.50  ( OK ),71.63  ( OK ),100.00  ( OK ),74.83  ( OK ),0.00  ( OK ),57.25  ( OK ),0.00  ( OK ),0.00  ( OK ),7182.86  ( OK ),48.75  ( OK ),57.00  ( Overridden ),
Thu  Jun 05 13:15:00  CDT,16.67  ( OK ),1.51  ( OK ),1.50  ( OK ),71.98  ( OK ),100.00  ( OK ),74.85  ( OK ),0.00  ( OK ),56.18  ( OK ),0.00  ( OK ),0.00  ( OK ),7124.79  ( OK ),47.90  ( OK ),57.00  ( Overridden ),
Thu  Jun 05 13:30:00  CDT,24.47  ( OK ),1.51  ( OK ),1.50  ( OK ),71.77  ( OK ),100.00  ( OK ),74.85  ( OK ),0.00  ( OK ),57.25  ( OK ),1.00  ( OK ),1.00  ( OK ),6690.87  ( OK ),47.97  ( OK ),57.00  ( Overridden ),
Thu  Jun 05 13:45:00  CDT,24.73  ( OK ),1.50  ( OK ),1.50  ( OK ),72.67  ( OK ),100.00  ( OK ),74.93  ( OK ),0.00  ( OK ),57.54  ( OK ),1.00  ( OK ),1.00  ( OK ),6822.93  ( OK ),47.79  ( OK ),57.00  ( Overridden ),
Thu  Jun 05 14:00:00  CDT,17.59  ( OK ),1.50  ( OK ),1.50  ( OK ),72.84  ( OK ),100.00  ( OK ),74.95  ( OK ),0.00  ( OK ),56.59  ( OK ),1.00  ( OK ),1.00  ( OK ),7271.89  ( OK ),47.67  ( OK ),57.00  ( Overridden ),
Thu  Jun 05 14:15:00  CDT,23.35  ( OK ),1.51  ( OK ),1.50  ( OK ),73.20  ( OK ),100.00  ( OK ),74.93  ( OK ),0.00  ( OK ),57.31  ( OK ),1.00  ( OK ),1.00  ( OK ),7531.83  ( OK ),47.94  ( OK ),57.00  ( Overridden ),
Thu  Jun 05 14:30:00  CDT,23.70  ( OK ),1.52  ( OK ),1.50  ( OK ),72.58  ( OK ),100.00  ( OK ),74.89  ( OK ),0.00  ( OK ),57.31  ( OK ),1.00  ( OK ),1.00  ( OK ),7585.25  ( OK ),48.06  ( OK ),57.00  ( Overridden ),
Thu  Jun 05 14:45:00  CDT,17.81  ( OK ),1.49  ( OK ),1.50  ( OK ),72.13  ( OK ),100.00  ( OK ),74.89  ( OK ),0.00  ( OK ),56.56  ( OK ),1.00  ( OK ),1.00  ( OK ),7821.70  ( OK ),48.37  ( OK ),57.00  ( Overridden ),
Thu  Jun 05 15:00:00  CDT,25.55  ( OK ),1.49  ( OK ),1.50  ( OK ),72.51  ( OK ),0.00  ( OK ),74.55  ( OK ),0.00  ( OK ),57.21  ( OK ),1.00  ( OK ),1.00  ( OK ),8677.61  ( OK ),48.52  ( OK ),57.00  ( Overridden ),
Thu  Jun 05 15:15:00  CDT,21.05  ( OK ),1.51  ( OK ),1.50  ( OK ),72.56  ( OK ),0.00  ( OK ),74.56  ( OK ),0.00  ( OK ),56.99  ( OK ),1.00  ( OK ),1.00  ( OK ),8908.13  ( OK ),48.75  ( OK ),57.00  ( Overridden ),
Thu  Jun 05 15:30:00  CDT,25.77  ( OK ),1.44  ( OK ),1.50  ( OK ),72.56  ( OK ),0.00  ( OK ),74.57  ( OK ),0.00  ( OK ),57.33  ( OK ),1.00  ( OK ),1.00  ( OK ),9225.08  ( OK ),49.70  ( OK ),57.00  ( Overridden ),
Thu  Jun 05 15:45:00  CDT,21.29  ( OK ),1.50  ( OK ),1.50  ( OK ),72.51  ( OK ),0.00  ( OK ),74.58  ( OK ),0.00  ( OK ),56.84  ( OK ),1.00  ( OK ),1.00  ( OK ),9439.57  ( OK ),49.34  ( OK ),57.00  ( Overridden ),
Thu  Jun 05 16:00:00  CDT,24.29  ( OK ),1.51  ( OK ),1.50  ( OK ),72.58  ( OK ),0.00  ( OK ),74.54  ( OK ),0.00  ( OK ),57.24  ( OK ),1.00  ( OK ),1.00  ( OK ),9388.94  ( OK ),49.22  ( OK ),57.00  ( Overridden ),
Thu  Jun 05 16:15:00  CDT,26.49  ( OK ),1.44  ( OK ),1.50  ( OK ),72.60  ( OK ),0.00  ( OK ),74.56  ( OK ),0.00  ( OK ),57.41  ( OK ),1.00  ( OK ),1.00  ( OK ),8967.12  ( OK ),49.74  ( OK ),57.00  ( Overridden ),
Thu  Jun 05 16:30:00  CDT,18.81  ( OK ),1.52  ( OK ),1.50  ( OK ),72.63  ( OK ),0.00  ( OK ),74.57  ( OK ),0.00  ( OK ),56.29  ( OK ),1.00  ( OK ),1.00  ( OK ),9286.86  ( OK ),48.98  ( OK ),57.00  ( Overridden ),
Thu  Jun 05 16:45:00  CDT,26.15  ( OK ),1.49  ( OK ),1.50  ( OK ),72.68  ( OK ),0.00  ( OK ),74.52  ( OK ),0.00  ( OK ),57.56  ( OK ),1.00  ( OK ),1.00  ( OK ),9318.85  ( OK ),49.50  ( OK ),57.00  ( Overridden ),
Thu  Jun 05 17:00:00  CDT,19.08  ( OK ),1.50  ( OK ),1.50  ( OK ),72.72  ( OK ),0.00  ( OK ),74.52  ( OK ),0.00  ( OK ),56.34  ( OK ),1.00  ( OK ),1.00  ( OK ),9203.80  ( OK ),49.44  ( OK ),57.00  ( Overridden ),
Thu  Jun 05 17:15:00  CDT,22.52  ( OK ),1.51  ( OK ),1.50  ( OK ),72.68  ( OK ),0.00  ( OK ),74.50  ( OK ),0.00  ( OK ),57.13  ( OK ),1.00  ( OK ),1.00  ( OK ),8918.54  ( OK ),49.20  ( OK ),57.00  ( Overridden ),
Thu  Jun 05 17:30:00  CDT,23.54  ( OK ),1.51  ( OK ),1.50  ( OK ),72.65  ( OK ),0.00  ( OK ),74.52  ( OK ),0.00  ( OK ),57.05  ( OK ),1.00  ( OK ),1.00  ( OK ),8723.80  ( OK ),48.99  ( OK ),57.00  ( Overridden ),
Thu  Jun 05 17:45:00  CDT,21.19  ( OK ),1.51  ( OK ),1.50  ( OK ),72.53  ( OK ),0.00  ( OK ),74.52  ( OK ),0.00  ( OK ),56.81  ( OK ),1.00  ( OK ),1.00  ( OK ),8505.76  ( OK ),48.77  ( OK ),57.00  ( Overridden ),
Thu  Jun 05 18:00:00  CDT,17.81  ( OK ),1.51  ( OK ),1.50  ( OK ),72.31  ( OK ),0.00  ( OK ),74.50  ( OK ),0.00  ( OK ),56.78  ( OK ),1.00  ( OK ),1.00  ( OK ),8003.74  ( OK ),48.38  ( OK ),57.00  ( Overridden ),
Thu  Jun 05 18:15:00  CDT,18.90  ( OK ),1.51  ( OK ),1.50  ( OK ),72.28  ( OK ),0.00  ( OK ),74.49  ( OK ),0.00  ( OK ),56.99  ( OK ),1.00  ( OK ),1.00  ( OK ),7826.13  ( OK ),48.18  ( OK ),57.00  ( Overridden ),
Thu  Jun 05 18:30:00  CDT,20.74  ( OK ),1.50  ( OK ),1.50  ( OK ),72.31  ( OK ),0.00  ( OK ),74.47  ( OK ),0.00  ( OK ),57.15  ( OK ),1.00  ( OK ),1.00  ( OK ),7863.04  ( OK ),48.29  ( OK ),57.00  ( Overridden ),
Thu  Jun 05 18:45:00  CDT,24.62  ( OK ),1.51  ( OK ),1.50  ( OK ),72.32  ( OK ),0.00  ( OK ),74.49  ( OK ),0.00  ( OK ),57.38  ( OK ),1.00  ( OK ),1.00  ( OK ),8203.18  ( OK ),48.49  ( OK ),57.00  ( Overridden ),
Thu  Jun 05 19:00:00  CDT,18.40  ( OK ),1.50  ( OK ),1.50  ( OK ),72.24  ( OK ),0.00  ( OK ),74.50  ( OK ),0.00  ( OK ),56.14  ( OK ),1.00  ( OK ),1.00  ( OK ),8141.33  ( OK ),48.43  ( OK ),57.00  ( Overridden ),
Thu  Jun 05 19:15:00  CDT,20.66  ( OK ),1.51  ( OK ),1.50  ( OK ),72.14  ( OK ),0.00  ( OK ),74.51  ( OK ),0.00  ( OK ),57.00  ( OK ),1.00  ( OK ),1.00  ( OK ),8045.77  ( OK ),48.19  ( OK ),57.00  ( Overridden ),
Thu  Jun 05 19:30:00  CDT,23.24  ( OK ),1.50  ( OK ),1.50  ( OK ),72.05  ( OK ),0.00  ( OK ),74.51  ( OK ),0.00  ( OK ),57.19  ( OK ),1.00  ( OK ),1.00  ( OK ),8444.20  ( OK ),48.30  ( OK ),57.00  ( Overridden ),
Thu  Jun 05 19:45:00  CDT,17.26  ( OK ),1.53  ( OK ),1.50  ( OK ),71.90  ( OK ),0.00  ( OK ),74.45  ( OK ),0.00  ( OK ),56.43  ( OK ),1.00  ( OK ),1.00  ( OK ),7937.55  ( OK ),48.48  ( OK ),57.00  ( Overridden ),
Thu  Jun 05 20:00:00  CDT,16.68  ( OK ),1.53  ( OK ),1.50  ( OK ),72.18  ( OK ),0.00  ( OK ),74.41  ( OK ),0.00  ( OK ),56.79  ( OK ),1.00  ( OK ),1.00  ( OK ),7200.35  ( OK ),48.07  ( OK ),57.00  ( Overridden ),
Thu  Jun 05 20:15:00  CDT,16.93  ( OK ),1.51  ( OK ),1.50  ( OK ),71.87  ( OK ),0.00  ( OK ),74.48  ( OK ),0.00  ( OK ),56.98  ( OK ),1.00  ( OK ),1.00  ( OK ),6625.20  ( OK ),47.57  ( OK ),57.00  ( Overridden ),
Thu  Jun 05 20:30:00  CDT,16.09  ( OK ),1.48  ( OK ),1.50  ( OK ),71.49  ( OK ),0.00  ( OK ),74.51  ( OK ),0.00  ( OK ),56.82  ( OK ),1.00  ( OK ),1.00  ( OK ),6004.24  ( OK ),47.56  ( OK ),57.00  ( Overridden ),
Thu  Jun 05 20:45:00  CDT,17.06  ( OK ),1.48  ( OK ),1.50  ( OK ),71.75  ( OK ),0.00  ( OK ),74.51  ( OK ),0.00  ( OK ),56.93  ( OK ),1.00  ( OK ),1.00  ( OK ),5756.19  ( OK ),46.58  ( OK ),57.00  ( Overridden ),
Thu  Jun 05 21:00:00  CDT,91.45  ( OK ),1.49  ( OK ),1.50  ( OK ),71.95  ( OK ),0.00  ( OK ),74.47  ( OK ),0.00  ( OK ),66.56  ( OK ),1.00  ( OK ),1.00  ( OK ),5959.38  ( OK ),46.84  ( OK ),57.00  ( Overridden ),
Thu  Jun 05 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.78  ( OK ),0.00  ( OK ),73.37  ( OK ),0.00  ( OK ),66.82  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Jun 05 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.29  ( OK ),0.00  ( OK ),72.85  ( OK ),0.00  ( OK ),67.00  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Jun 05 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.03  ( OK ),0.00  ( OK ),72.81  ( OK ),0.00  ( OK ),67.69  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Jun 05 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.74  ( OK ),0.00  ( OK ),72.72  ( OK ),0.00  ( OK ),68.13  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Jun 05 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.29  ( OK ),0.00  ( OK ),72.73  ( OK ),0.00  ( OK ),68.29  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Jun 05 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.79  ( OK ),0.00  ( OK ),72.67  ( OK ),0.00  ( OK ),68.34  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Jun 05 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.20  ( OK ),0.00  ( OK ),72.59  ( OK ),0.00  ( OK ),68.30  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Jun 05 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.66  ( OK ),0.00  ( OK ),72.59  ( OK ),0.00  ( OK ),68.26  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Jun 05 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.27  ( OK ),0.00  ( OK ),72.55  ( OK ),0.00  ( OK ),68.28  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Jun 05 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.74  ( OK ),0.00  ( OK ),72.45  ( OK ),0.00  ( OK ),68.20  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Jun 05 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.36  ( OK ),0.00  ( OK ),72.41  ( OK ),0.00  ( OK ),68.10  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Jun 06 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.14  ( OK ),0.00  ( OK ),72.36  ( OK ),0.00  ( OK ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Jun 06 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.89  ( OK ),0.00  ( OK ),72.28  ( OK ),0.00  ( OK ),67.91  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Jun 06 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.66  ( OK ),0.00  ( OK ),72.19  ( OK ),0.00  ( OK ),67.83  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Jun 06 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.38  ( OK ),0.00  ( OK ),72.16  ( OK ),0.00  ( OK ),67.73  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Jun 06 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.19  ( OK ),0.00  ( OK ),72.08  ( OK ),0.00  ( OK ),67.64  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Jun 06 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.97  ( OK ),0.00  ( OK ),72.01  ( OK ),0.00  ( OK ),67.55  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Jun 06 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.68  ( OK ),0.00  ( OK ),71.97  ( OK ),0.00  ( OK ),67.45  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Jun 06 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.26  ( OK ),0.00  ( OK ),71.81  ( OK ),0.00  ( OK ),67.28  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Jun 06 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.96  ( OK ),0.00  ( OK ),71.67  ( OK ),0.00  ( OK ),67.19  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Jun 06 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.80  ( OK ),0.00  ( OK ),71.65  ( OK ),0.00  ( OK ),67.08  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Jun 06 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.64  ( OK ),0.00  ( OK ),71.55  ( OK ),0.00  ( OK ),66.96  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Jun 06 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.73  ( OK ),0.00  ( OK ),71.56  ( OK ),0.00  ( OK ),66.90  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Jun 06 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.66  ( OK ),0.00  ( OK ),71.51  ( OK ),0.00  ( OK ),66.84  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Jun 06 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.41  ( OK ),0.00  ( OK ),71.46  ( OK ),0.00  ( OK ),66.70  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Jun 06 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.37  ( OK ),0.00  ( OK ),71.47  ( OK ),0.00  ( OK ),66.63  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Jun 06 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.22  ( OK ),0.00  ( OK ),71.45  ( OK ),0.00  ( OK ),66.56  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Jun 06 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.09  ( OK ),0.00  ( OK ),71.38  ( OK ),0.00  ( OK ),66.46  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Jun 06 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.02  ( OK ),0.00  ( OK ),71.27  ( OK ),0.00  ( OK ),66.37  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Jun 06 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.93  ( OK ),0.00  ( OK ),71.26  ( OK ),0.00  ( OK ),66.30  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Jun 06 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.70  ( OK ),0.00  ( OK ),71.20  ( OK ),0.00  ( OK ),66.21  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Jun 06 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.54  ( OK ),0.00  ( OK ),71.13  ( OK ),0.00  ( OK ),66.11  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Jun 06 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.85  ( OK ),0.00  ( OK ),70.78  ( OK ),0.00  ( OK ),65.95  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Jun 06 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.61  ( OK ),0.00  ( OK ),70.47  ( OK ),0.00  ( OK ),65.76  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Jun 06 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.91  ( OK ),0.00  ( OK ),70.21  ( OK ),0.00  ( OK ),65.38  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Jun 06 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.13  ( OK ),0.00  ( OK ),68.29  ( OK ),0.00  ( OK ),64.76  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Jun 06 06:15:00  CDT,0.00  ( OK ),1.30  ( OK ),1.50  ( OK ),61.62  ( OK ),53.18  ( OK ),74.60  ( OK ),0.00  ( OK ),64.21  ( OK ),1.00  ( OK ),1.00  ( OK ),21496.48  ( OK ),65.85  ( OK ),57.00  ( Overridden ),
Fri  Jun 06 06:30:00  CDT,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),57.65  ( OK ),68.05  ( OK ),74.94  ( OK ),0.00  ( OK ),59.59  ( OK ),1.00  ( OK ),1.00  ( OK ),19857.28  ( OK ),65.72  ( OK ),57.00  ( Overridden ),
Fri  Jun 06 06:45:00  CDT,0.00  ( OK ),1.58  ( OK ),1.50  ( OK ),56.54  ( OK ),77.68  ( OK ),74.99  ( OK ),0.00  ( OK ),58.81  ( OK ),1.00  ( OK ),1.00  ( OK ),16677.37  ( OK ),61.71  ( OK ),57.00  ( Overridden ),
Fri  Jun 06 07:00:00  CDT,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),56.90  ( OK ),89.09  ( OK ),75.23  ( OK ),0.00  ( OK ),59.01  ( OK ),1.00  ( OK ),1.00  ( OK ),14773.50  ( OK ),59.20  ( OK ),57.00  ( Overridden ),
Fri  Jun 06 07:15:00  CDT,100.00  ( OK ),1.56  ( OK ),1.50  ( OK ),58.31  ( OK ),100.00  ( OK ),75.38  ( OK ),0.00  ( OK ),60.03  ( OK ),1.00  ( OK ),1.00  ( OK ),14153.79  ( OK ),57.92  ( OK ),57.00  ( Overridden ),
Fri  Jun 06 07:30:00  CDT,100.00  ( OK ),1.55  ( OK ),1.50  ( OK ),60.34  ( OK ),100.00  ( OK ),75.42  ( OK ),0.00  ( OK ),61.63  ( OK ),1.00  ( OK ),1.00  ( OK ),12903.54  ( OK ),55.99  ( OK ),57.00  ( Overridden ),
Fri  Jun 06 07:45:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),61.63  ( OK ),100.00  ( OK ),75.58  ( OK ),0.00  ( OK ),63.28  ( OK ),1.00  ( OK ),1.00  ( OK ),13250.97  ( OK ),55.74  ( OK ),57.00  ( Overridden ),
Fri  Jun 06 08:00:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),63.08  ( OK ),100.00  ( OK ),75.66  ( OK ),0.00  ( OK ),64.53  ( OK ),1.00  ( OK ),1.00  ( OK ),13640.49  ( OK ),56.54  ( OK ),57.00  ( Overridden ),
Fri  Jun 06 08:15:00  CDT,100.00  ( OK ),1.46  ( OK ),1.50  ( OK ),64.87  ( OK ),100.00  ( OK ),75.78  ( OK ),0.00  ( OK ),65.91  ( OK ),1.00  ( OK ),1.00  ( OK ),14593.62  ( OK ),57.72  ( OK ),57.00  ( Overridden ),
Fri  Jun 06 08:30:00  CDT,100.00  ( OK ),1.45  ( OK ),1.50  ( OK ),66.44  ( OK ),100.00  ( OK ),75.89  ( OK ),0.00  ( OK ),67.53  ( OK ),1.00  ( OK ),1.00  ( OK ),15699.48  ( OK ),59.51  ( OK ),57.00  ( Overridden ),
Fri  Jun 06 08:45:00  CDT,100.00  ( OK ),1.44  ( OK ),1.50  ( OK ),67.58  ( OK ),100.00  ( OK ),76.02  ( OK ),0.00  ( OK ),68.68  ( OK ),1.00  ( OK ),1.00  ( OK ),16722.81  ( OK ),61.51  ( OK ),57.00  ( Overridden ),
Fri  Jun 06 09:00:00  CDT,100.00  ( OK ),1.44  ( OK ),1.50  ( OK ),68.50  ( OK ),100.00  ( OK ),76.10  ( OK ),0.00  ( OK ),69.82  ( OK ),1.00  ( OK ),1.00  ( OK ),18067.58  ( OK ),63.79  ( OK ),57.00  ( Overridden ),
Fri  Jun 06 09:15:00  CDT,100.00  ( OK ),1.44  ( OK ),1.50  ( OK ),69.13  ( OK ),100.00  ( OK ),76.20  ( OK ),0.00  ( OK ),70.38  ( OK ),1.00  ( OK ),1.00  ( OK ),19636.93  ( OK ),66.01  ( OK ),57.00  ( Overridden ),
Fri  Jun 06 09:30:00  CDT,100.00  ( OK ),1.46  ( OK ),1.50  ( OK ),69.31  ( OK ),100.00  ( OK ),76.26  ( OK ),0.00  ( OK ),62.91  ( OK ),1.00  ( OK ),1.00  ( OK ),21032.22  ( OK ),68.04  ( OK ),57.00  ( Overridden ),
Fri  Jun 06 09:45:00  CDT,36.42  ( OK ),1.69  ( OK ),1.50  ( OK ),70.75  ( OK ),100.00  ( OK ),75.98  ( OK ),0.00  ( OK ),52.57  ( OK ),1.00  ( OK ),1.00  ( OK ),16498.88  ( OK ),62.83  ( OK ),57.00  ( Overridden ),
Fri  Jun 06 10:00:00  CDT,20.71  ( OK ),1.63  ( OK ),1.50  ( OK ),71.05  ( OK ),100.00  ( OK ),75.62  ( OK ),0.00  ( OK ),55.70  ( OK ),1.00  ( OK ),1.00  ( OK ),13592.21  ( OK ),57.68  ( OK ),57.00  ( Overridden ),
Fri  Jun 06 10:15:00  CDT,26.69  ( OK ),1.51  ( OK ),1.50  ( OK ),71.77  ( OK ),100.00  ( OK ),75.52  ( OK ),0.00  ( OK ),57.11  ( OK ),1.00  ( OK ),1.00  ( OK ),13450.39  ( OK ),56.15  ( OK ),57.00  ( Overridden ),
Fri  Jun 06 10:30:00  CDT,23.73  ( OK ),1.56  ( OK ),1.50  ( OK ),72.56  ( OK ),100.00  ( OK ),75.50  ( OK ),0.00  ( OK ),56.73  ( OK ),1.00  ( OK ),1.00  ( OK ),11835.69  ( OK ),53.78  ( OK ),57.00  ( Overridden ),
Fri  Jun 06 10:45:00  CDT,19.63  ( OK ),1.55  ( OK ),1.50  ( OK ),72.98  ( OK ),100.00  ( OK ),75.43  ( OK ),0.00  ( OK ),56.62  ( OK ),1.00  ( OK ),1.00  ( OK ),10433.95  ( OK ),51.85  ( OK ),57.00  ( Overridden ),
Fri  Jun 06 11:00:00  CDT,22.82  ( OK ),1.49  ( OK ),1.50  ( OK ),73.97  ( OK ),100.00  ( OK ),75.44  ( OK ),0.00  ( OK ),57.06  ( OK ),1.00  ( OK ),1.00  ( OK ),9388.30  ( OK ),50.97  ( OK ),57.00  ( Overridden ),
Fri  Jun 06 11:15:00  CDT,20.09  ( OK ),1.53  ( OK ),1.50  ( OK ),73.98  ( OK ),100.00  ( OK ),75.49  ( OK ),0.00  ( OK ),56.75  ( OK ),1.00  ( OK ),1.00  ( OK ),8742.81  ( OK ),49.65  ( OK ),57.00  ( Overridden ),
Fri  Jun 06 11:30:00  CDT,22.30  ( OK ),1.53  ( OK ),1.50  ( OK ),73.12  ( OK ),0.00  ( OK ),75.01  ( OK ),0.00  ( OK ),57.02  ( OK ),1.00  ( OK ),1.00  ( OK ),8603.45  ( OK ),49.09  ( OK ),57.00  ( Overridden ),
Fri  Jun 06 11:45:00  CDT,19.28  ( OK ),1.55  ( OK ),1.50  ( OK ),73.10  ( OK ),0.00  ( OK ),74.96  ( OK ),0.00  ( OK ),56.80  ( OK ),1.00  ( OK ),1.00  ( OK ),7943.79  ( OK ),48.36  ( OK ),57.00  ( Overridden ),
Fri  Jun 06 12:00:00  CDT,19.75  ( OK ),1.52  ( OK ),1.50  ( OK ),73.17  ( OK ),0.00  ( OK ),74.99  ( OK ),0.00  ( OK ),56.99  ( OK ),1.00  ( OK ),1.00  ( OK ),7788.20  ( OK ),48.08  ( OK ),57.00  ( Overridden ),
Fri  Jun 06 12:15:00  CDT,18.12  ( OK ),1.52  ( OK ),1.50  ( OK ),73.17  ( OK ),0.00  ( OK ),75.02  ( OK ),0.00  ( OK ),56.85  ( OK ),1.00  ( OK ),1.00  ( OK ),7786.66  ( OK ),47.81  ( OK ),57.00  ( Overridden ),
Fri  Jun 06 12:30:00  CDT,19.64  ( OK ),1.52  ( OK ),1.50  ( OK ),73.30  ( OK ),0.00  ( OK ),75.01  ( OK ),0.00  ( OK ),57.15  ( OK ),1.00  ( OK ),1.00  ( OK ),7686.17  ( OK ),47.83  ( OK ),57.00  ( Overridden ),
Fri  Jun 06 12:45:00  CDT,21.23  ( OK ),1.51  ( OK ),1.50  ( OK ),73.31  ( OK ),0.00  ( OK ),75.02  ( OK ),0.00  ( OK ),57.18  ( OK ),1.00  ( OK ),1.00  ( OK ),7720.75  ( OK ),47.89  ( OK ),57.00  ( Overridden ),
Fri  Jun 06 13:00:00  CDT,23.59  ( OK ),1.50  ( OK ),1.50  ( OK ),73.24  ( OK ),0.00  ( OK ),75.00  ( OK ),0.00  ( OK ),57.16  ( OK ),1.00  ( OK ),1.00  ( OK ),7826.89  ( OK ),48.06  ( OK ),57.00  ( Overridden ),
Fri  Jun 06 13:15:00  CDT,22.18  ( OK ),1.50  ( OK ),1.50  ( OK ),73.46  ( OK ),0.00  ( OK ),74.98  ( OK ),0.00  ( OK ),57.01  ( OK ),1.00  ( OK ),1.00  ( OK ),8339.79  ( OK ),48.35  ( OK ),57.00  ( Overridden ),
Fri  Jun 06 13:30:00  CDT,23.59  ( OK ),1.51  ( OK ),1.50  ( OK ),73.30  ( OK ),0.00  ( OK ),74.99  ( OK ),0.00  ( OK ),57.03  ( OK ),1.00  ( OK ),1.00  ( OK ),7966.70  ( OK ),48.09  ( OK ),57.00  ( Overridden ),
Fri  Jun 06 13:45:00  CDT,20.36  ( OK ),1.45  ( OK ),1.50  ( OK ),73.46  ( OK ),0.00  ( OK ),74.99  ( OK ),0.00  ( OK ),56.67  ( OK ),1.00  ( OK ),1.00  ( OK ),9742.26  ( OK ),49.02  ( OK ),57.00  ( Overridden ),
Fri  Jun 06 14:00:00  CDT,24.10  ( OK ),1.50  ( OK ),1.50  ( OK ),73.49  ( OK ),0.00  ( OK ),74.96  ( OK ),0.00  ( OK ),57.26  ( OK ),1.00  ( OK ),1.00  ( OK ),8904.59  ( OK ),48.91  ( OK ),57.00  ( Overridden ),
Fri  Jun 06 14:15:00  CDT,26.64  ( OK ),1.50  ( OK ),1.50  ( OK ),73.60  ( OK ),0.00  ( OK ),74.96  ( OK ),0.00  ( OK ),57.32  ( OK ),1.00  ( OK ),1.00  ( OK ),8968.89  ( OK ),48.99  ( OK ),57.00  ( Overridden ),
Fri  Jun 06 14:30:00  CDT,19.39  ( OK ),1.50  ( OK ),1.50  ( OK ),73.45  ( OK ),0.00  ( OK ),74.96  ( OK ),0.00  ( OK ),56.03  ( OK ),1.00  ( OK ),1.00  ( OK ),8753.42  ( OK ),49.02  ( OK ),57.00  ( Overridden ),
Fri  Jun 06 14:45:00  CDT,20.55  ( OK ),1.50  ( OK ),1.50  ( OK ),73.43  ( OK ),0.00  ( OK ),74.94  ( OK ),0.00  ( OK ),57.08  ( OK ),1.00  ( OK ),1.00  ( OK ),8919.10  ( OK ),48.91  ( OK ),57.00  ( Overridden ),
Fri  Jun 06 15:00:00  CDT,25.80  ( OK ),1.49  ( OK ),1.50  ( OK ),73.29  ( OK ),0.00  ( OK ),74.92  ( OK ),0.00  ( OK ),57.44  ( OK ),1.00  ( OK ),1.00  ( OK ),8787.82  ( OK ),49.38  ( OK ),57.00  ( Overridden ),
Fri  Jun 06 15:15:00  CDT,24.81  ( OK ),1.50  ( OK ),1.50  ( OK ),73.16  ( OK ),0.00  ( OK ),74.86  ( OK ),0.00  ( OK ),57.20  ( OK ),1.00  ( OK ),1.00  ( OK ),8853.39  ( OK ),49.44  ( OK ),57.00  ( Overridden ),
Fri  Jun 06 15:30:00  CDT,21.74  ( OK ),1.51  ( OK ),1.50  ( OK ),73.47  ( OK ),0.00  ( OK ),74.90  ( OK ),0.00  ( OK ),57.05  ( OK ),1.00  ( OK ),1.00  ( OK ),9162.29  ( OK ),49.19  ( OK ),57.00  ( Overridden ),
Fri  Jun 06 15:45:00  CDT,24.53  ( OK ),1.51  ( OK ),1.50  ( OK ),73.30  ( OK ),0.00  ( OK ),74.84  ( OK ),0.00  ( OK ),56.95  ( OK ),1.00  ( OK ),1.00  ( OK ),9180.00  ( OK ),49.67  ( OK ),57.00  ( Overridden ),
Fri  Jun 06 16:00:00  CDT,24.68  ( OK ),1.49  ( OK ),1.50  ( OK ),73.40  ( OK ),0.00  ( OK ),74.82  ( OK ),0.00  ( OK ),57.20  ( OK ),1.00  ( OK ),1.00  ( OK ),9917.97  ( OK ),50.21  ( OK ),57.00  ( Overridden ),
Fri  Jun 06 16:15:00  CDT,19.48  ( OK ),1.51  ( OK ),1.50  ( OK ),73.37  ( OK ),0.00  ( OK ),74.83  ( OK ),0.00  ( OK ),56.19  ( OK ),1.00  ( OK ),1.00  ( OK ),9602.83  ( OK ),50.20  ( OK ),57.00  ( Overridden ),
Fri  Jun 06 16:30:00  CDT,26.40  ( OK ),1.52  ( OK ),1.50  ( OK ),73.45  ( OK ),0.00  ( OK ),74.81  ( OK ),0.00  ( OK ),57.22  ( OK ),1.00  ( OK ),1.00  ( OK ),9754.76  ( OK ),50.10  ( OK ),57.00  ( Overridden ),
Fri  Jun 06 16:45:00  CDT,23.00  ( OK ),1.51  ( OK ),1.50  ( OK ),73.62  ( OK ),0.00  ( OK ),74.76  ( OK ),0.00  ( OK ),56.98  ( OK ),1.00  ( OK ),1.00  ( OK ),10184.57  ( OK ),50.53  ( OK ),57.00  ( Overridden ),
Fri  Jun 06 17:00:00  CDT,20.96  ( OK ),1.50  ( OK ),1.50  ( OK ),73.61  ( OK ),0.00  ( OK ),74.75  ( OK ),0.00  ( OK ),56.72  ( OK ),1.00  ( OK ),1.00  ( OK ),10566.19  ( OK ),50.85  ( OK ),57.00  ( Overridden ),
Fri  Jun 06 17:15:00  CDT,24.83  ( OK ),1.51  ( OK ),1.50  ( OK ),73.64  ( OK ),0.00  ( OK ),74.73  ( OK ),0.00  ( OK ),57.41  ( OK ),1.00  ( OK ),1.00  ( OK ),10219.99  ( OK ),50.72  ( OK ),57.00  ( Overridden ),
Fri  Jun 06 17:30:00  CDT,20.19  ( OK ),1.51  ( OK ),1.50  ( OK ),73.51  ( OK ),0.00  ( OK ),74.74  ( OK ),0.00  ( OK ),56.12  ( OK ),1.00  ( OK ),1.00  ( OK ),10023.12  ( OK ),50.56  ( OK ),57.00  ( Overridden ),
Fri  Jun 06 17:45:00  CDT,20.98  ( OK ),1.51  ( OK ),1.50  ( OK ),73.37  ( OK ),0.00  ( OK ),74.73  ( OK ),0.00  ( OK ),56.82  ( OK ),1.00  ( OK ),1.00  ( OK ),10243.99  ( OK ),50.69  ( OK ),57.00  ( Overridden ),
Fri  Jun 06 18:00:00  CDT,19.91  ( OK ),1.51  ( OK ),1.50  ( OK ),73.26  ( OK ),0.00  ( OK ),74.72  ( OK ),0.00  ( OK ),56.98  ( OK ),1.00  ( OK ),1.00  ( OK ),9842.96  ( OK ),50.33  ( OK ),57.00  ( Overridden ),
Fri  Jun 06 18:15:00  CDT,21.34  ( OK ),1.51  ( OK ),1.50  ( OK ),73.15  ( OK ),0.00  ( OK ),74.72  ( OK ),0.00  ( OK ),57.01  ( OK ),1.00  ( OK ),1.00  ( OK ),9833.46  ( OK ),50.33  ( OK ),57.00  ( Overridden ),
Fri  Jun 06 18:30:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),73.08  ( OK ),0.00  ( OK ),74.76  ( OK ),0.00  ( OK ),69.03  ( OK ),1.00  ( OK ),1.00  ( OK ),9905.09  ( OK ),50.46  ( OK ),57.00  ( Overridden ),
Fri  Jun 06 18:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.63  ( OK ),0.00  ( OK ),74.92  ( OK ),0.00  ( OK ),69.27  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Jun 06 19:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.11  ( OK ),0.00  ( OK ),74.62  ( OK ),0.00  ( OK ),69.01  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Jun 06 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.45  ( OK ),0.00  ( OK ),74.49  ( OK ),0.00  ( OK ),69.43  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Jun 06 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.01  ( OK ),0.00  ( OK ),74.51  ( OK ),0.00  ( OK ),69.66  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Jun 06 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.86  ( OK ),0.00  ( OK ),74.45  ( OK ),0.00  ( OK ),69.74  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Jun 06 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.74  ( OK ),0.00  ( OK ),74.36  ( OK ),0.00  ( OK ),69.81  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Jun 06 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.42  ( OK ),0.00  ( OK ),74.31  ( OK ),0.00  ( OK ),69.70  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Jun 06 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.04  ( OK ),0.00  ( OK ),74.20  ( OK ),0.00  ( OK ),69.69  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Jun 06 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.66  ( OK ),0.00  ( OK ),74.15  ( OK ),0.00  ( OK ),69.68  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Jun 06 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.29  ( OK ),0.00  ( OK ),74.04  ( OK ),0.00  ( OK ),69.63  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Jun 06 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.27  ( OK ),0.00  ( OK ),73.99  ( OK ),0.00  ( OK ),69.80  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Jun 06 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.15  ( OK ),0.00  ( OK ),73.98  ( OK ),0.00  ( OK ),69.77  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Jun 06 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.00  ( OK ),0.00  ( OK ),73.94  ( OK ),0.00  ( OK ),69.73  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Jun 06 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.88  ( OK ),0.00  ( OK ),73.88  ( OK ),0.00  ( OK ),69.72  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Jun 06 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.78  ( OK ),0.00  ( OK ),73.79  ( OK ),0.00  ( OK ),69.69  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Jun 06 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.67  ( OK ),0.00  ( OK ),73.74  ( OK ),0.00  ( OK ),69.66  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Jun 06 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.62  ( OK ),0.00  ( OK ),73.69  ( OK ),0.00  ( OK ),69.62  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Jun 06 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.45  ( OK ),0.00  ( OK ),73.63  ( OK ),0.00  ( OK ),69.59  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Jun 06 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.30  ( OK ),0.00  ( OK ),73.57  ( OK ),0.00  ( OK ),69.52  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Jun 06 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.16  ( OK ),0.00  ( OK ),73.50  ( OK ),0.00  ( OK ),69.46  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Jun 06 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.94  ( OK ),0.00  ( OK ),73.43  ( OK ),0.00  ( OK ),69.39  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 07 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.62  ( OK ),0.00  ( OK ),73.35  ( OK ),0.00  ( OK ),69.32  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 07 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.43  ( OK ),0.00  ( OK ),73.29  ( OK ),0.00  ( OK ),69.21  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 07 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.36  ( OK ),0.00  ( OK ),73.28  ( OK ),0.00  ( OK ),69.13  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 07 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.30  ( OK ),0.00  ( OK ),73.25  ( OK ),0.00  ( OK ),69.08  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 07 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.04  ( OK ),0.00  ( OK ),73.14  ( OK ),0.00  ( OK ),69.02  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 07 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.71  ( OK ),0.00  ( OK ),73.10  ( OK ),0.00  ( OK ),68.92  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 07 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.51  ( OK ),0.00  ( OK ),73.06  ( OK ),0.00  ( OK ),68.83  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 07 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.54  ( OK ),0.00  ( OK ),73.03  ( OK ),0.00  ( OK ),68.78  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 07 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.52  ( OK ),0.00  ( OK ),73.01  ( OK ),0.00  ( OK ),68.74  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 07 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.40  ( OK ),0.00  ( OK ),73.00  ( OK ),0.00  ( OK ),68.69  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 07 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.29  ( OK ),0.00  ( OK ),72.96  ( OK ),0.00  ( OK ),68.62  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 07 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.21  ( OK ),0.00  ( OK ),72.94  ( OK ),0.00  ( OK ),68.54  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 07 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.28  ( OK ),0.00  ( OK ),72.96  ( OK ),0.00  ( OK ),68.51  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 07 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.25  ( OK ),0.00  ( OK ),72.93  ( OK ),0.00  ( OK ),68.47  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 07 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.19  ( OK ),0.00  ( OK ),72.88  ( OK ),0.00  ( OK ),68.44  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 07 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.02  ( OK ),0.00  ( OK ),72.85  ( OK ),0.00  ( OK ),68.40  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 07 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.92  ( OK ),0.00  ( OK ),72.85  ( OK ),0.00  ( OK ),68.32  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 07 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.81  ( OK ),0.00  ( OK ),72.80  ( OK ),0.00  ( OK ),68.26  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 07 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.69  ( OK ),0.00  ( OK ),72.79  ( OK ),0.00  ( OK ),68.18  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 07 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.54  ( OK ),0.00  ( OK ),72.75  ( OK ),0.00  ( OK ),68.11  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 07 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.47  ( OK ),0.00  ( OK ),72.76  ( OK ),0.00  ( OK ),68.05  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 07 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.39  ( OK ),0.00  ( OK ),72.74  ( OK ),0.00  ( OK ),67.99  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 07 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.23  ( OK ),0.00  ( OK ),72.68  ( OK ),0.00  ( OK ),67.92  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 07 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.12  ( OK ),0.00  ( OK ),72.67  ( OK ),0.00  ( OK ),67.85  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 07 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.12  ( OK ),0.00  ( OK ),72.63  ( OK ),0.00  ( OK ),67.80  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 07 06:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.05  ( OK ),0.00  ( OK ),72.64  ( OK ),0.00  ( OK ),67.76  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 07 06:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.14  ( OK ),0.00  ( OK ),72.67  ( OK ),0.00  ( OK ),67.71  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 07 06:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.30  ( OK ),0.00  ( OK ),72.73  ( OK ),0.00  ( OK ),67.71  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 07 07:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.47  ( OK ),0.00  ( OK ),72.82  ( OK ),0.00  ( OK ),67.73  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 07 07:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.69  ( OK ),0.00  ( OK ),72.96  ( OK ),0.00  ( OK ),67.82  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 07 07:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.89  ( OK ),0.00  ( OK ),73.00  ( OK ),0.00  ( OK ),67.86  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 07 07:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.05  ( OK ),0.00  ( OK ),73.06  ( OK ),0.00  ( OK ),67.97  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 07 08:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.19  ( OK ),0.00  ( OK ),73.12  ( OK ),0.00  ( OK ),68.06  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 07 08:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.34  ( OK ),0.00  ( OK ),73.24  ( OK ),0.00  ( OK ),68.15  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 07 08:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.50  ( OK ),0.00  ( OK ),73.37  ( OK ),0.00  ( OK ),68.20  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 07 08:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.58  ( OK ),0.00  ( OK ),73.42  ( OK ),0.00  ( OK ),68.28  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 07 09:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.68  ( OK ),0.00  ( OK ),73.48  ( OK ),0.00  ( OK ),68.37  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 07 09:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.81  ( OK ),0.00  ( OK ),73.52  ( OK ),0.00  ( OK ),68.44  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 07 09:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.87  ( OK ),0.00  ( OK ),73.61  ( OK ),0.00  ( OK ),68.49  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 07 09:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.00  ( OK ),0.00  ( OK ),73.59  ( OK ),0.00  ( OK ),68.53  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 07 10:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.13  ( OK ),0.00  ( OK ),73.66  ( OK ),0.00  ( OK ),68.68  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 07 10:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.24  ( OK ),0.00  ( OK ),73.70  ( OK ),0.00  ( OK ),68.64  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 07 10:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.34  ( OK ),0.00  ( OK ),73.67  ( OK ),0.00  ( OK ),68.71  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 07 10:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.41  ( OK ),0.00  ( OK ),73.73  ( OK ),0.00  ( OK ),68.79  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 07 11:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.44  ( OK ),0.00  ( OK ),73.72  ( OK ),0.00  ( OK ),68.70  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 07 11:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.44  ( OK ),0.00  ( OK ),73.75  ( OK ),0.00  ( OK ),68.62  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 07 11:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.48  ( OK ),0.00  ( OK ),73.84  ( OK ),0.00  ( OK ),68.64  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 07 11:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.55  ( OK ),0.00  ( OK ),73.89  ( OK ),0.00  ( OK ),68.73  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 07 12:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.59  ( OK ),0.00  ( OK ),73.93  ( OK ),0.00  ( OK ),68.71  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 07 12:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.66  ( OK ),0.00  ( OK ),73.97  ( OK ),0.00  ( OK ),68.76  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 07 12:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.74  ( OK ),0.00  ( OK ),74.00  ( OK ),0.00  ( OK ),68.77  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 07 12:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.77  ( OK ),0.00  ( OK ),73.97  ( OK ),0.00  ( OK ),68.85  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 07 13:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.83  ( OK ),0.00  ( OK ),74.08  ( OK ),0.00  ( OK ),68.87  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 07 13:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.85  ( OK ),0.00  ( OK ),74.09  ( OK ),0.00  ( OK ),68.90  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 07 13:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.84  ( OK ),0.00  ( OK ),74.02  ( OK ),0.00  ( OK ),68.93  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 07 13:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.88  ( OK ),0.00  ( OK ),74.02  ( OK ),0.00  ( OK ),68.97  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 07 14:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.95  ( OK ),0.00  ( OK ),74.10  ( OK ),0.00  ( OK ),68.99  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 07 14:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.03  ( OK ),0.00  ( OK ),74.18  ( OK ),0.00  ( OK ),69.07  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 07 14:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.05  ( OK ),0.00  ( OK ),74.19  ( OK ),0.00  ( OK ),69.05  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 07 14:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.05  ( OK ),0.00  ( OK ),74.28  ( OK ),0.00  ( OK ),69.08  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 07 15:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.03  ( OK ),0.00  ( OK ),74.31  ( OK ),0.00  ( OK ),69.06  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 07 15:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.05  ( OK ),0.00  ( OK ),74.32  ( OK ),0.00  ( OK ),69.08  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 07 15:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.10  ( OK ),0.00  ( OK ),74.33  ( OK ),0.00  ( OK ),69.09  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 07 15:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.18  ( OK ),0.00  ( OK ),74.34  ( OK ),0.00  ( OK ),69.13  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 07 16:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.20  ( OK ),0.00  ( OK ),74.34  ( OK ),0.00  ( OK ),69.16  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 07 16:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.17  ( OK ),0.00  ( OK ),74.35  ( OK ),0.00  ( OK ),69.20  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 07 16:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.17  ( OK ),0.00  ( OK ),74.35  ( OK ),0.00  ( OK ),69.22  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 07 16:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.19  ( OK ),0.00  ( OK ),74.35  ( OK ),0.00  ( OK ),69.21  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 07 17:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.22  ( OK ),0.00  ( OK ),74.34  ( OK ),0.00  ( OK ),69.24  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 07 17:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.34  ( OK ),0.00  ( OK ),74.14  ( OK ),0.00  ( OK ),69.28  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 07 17:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.44  ( OK ),0.00  ( OK ),74.15  ( OK ),0.00  ( OK ),69.31  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 07 17:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.49  ( OK ),0.00  ( OK ),74.14  ( OK ),0.00  ( OK ),69.33  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 07 18:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.53  ( OK ),0.00  ( OK ),74.11  ( OK ),0.00  ( OK ),69.35  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 07 18:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.54  ( OK ),0.00  ( OK ),74.11  ( OK ),0.00  ( OK ),69.37  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 07 18:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.56  ( OK ),0.00  ( OK ),74.10  ( OK ),0.00  ( OK ),69.37  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 07 18:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.53  ( OK ),0.00  ( OK ),74.13  ( OK ),0.00  ( OK ),69.37  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 07 19:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.44  ( OK ),0.00  ( OK ),74.16  ( OK ),0.00  ( OK ),69.38  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 07 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.39  ( OK ),0.00  ( OK ),74.13  ( OK ),0.00  ( OK ),69.38  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 07 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.36  ( OK ),0.00  ( OK ),74.14  ( OK ),0.00  ( OK ),69.38  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 07 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.36  ( OK ),0.00  ( OK ),74.15  ( OK ),0.00  ( OK ),69.37  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 07 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.35  ( OK ),0.00  ( OK ),74.15  ( OK ),0.00  ( OK ),69.38  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 07 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.30  ( OK ),0.00  ( OK ),74.19  ( OK ),0.00  ( OK ),69.37  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 07 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.27  ( OK ),0.00  ( OK ),74.20  ( OK ),0.00  ( OK ),69.38  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 07 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.29  ( OK ),0.00  ( OK ),74.21  ( OK ),0.00  ( OK ),69.37  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 07 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.28  ( OK ),0.00  ( OK ),74.20  ( OK ),0.00  ( OK ),69.37  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 07 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.26  ( OK ),0.00  ( OK ),74.21  ( OK ),0.00  ( OK ),69.37  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 07 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.26  ( OK ),0.00  ( OK ),74.20  ( OK ),0.00  ( OK ),69.37  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
