TT,AHU4_CCV-AHU4-Percentage,AHU4_DSP-AHU4-inch,AHU4_DSPSP-AHU4-inch,AHU4_MAT-AHU4-degree Fahrenheit,AHU4_MaxDMP-AHU4-Percentage,AHU4_RAT-AHU4-degree Fahrenheit,AHU4_RHV-AHU4-Percentage,AHU4_SAT-AHU4-degree Fahrenheit,AHU4_SFC-AHU4-No Unit,AHU4_SFS-AHU4-No Unit,AHU4_SupCFM-AHU4-cubic foot per minute,AHU4_SupVFD-AHU4-Percentage,AHU4_SATSP-AHU4-degree Fahrenheit,
Sat  Jun 07 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.24  ( OK ),0.00  ( OK ),74.21  ( OK ),0.00  ( OK ),69.36  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 07 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.25  ( OK ),0.00  ( OK ),74.18  ( OK ),0.00  ( OK ),69.36  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 07 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.23  ( OK ),0.00  ( OK ),74.19  ( OK ),0.00  ( OK ),69.35  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 07 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.36  ( OK ),0.00  ( OK ),74.09  ( OK ),0.00  ( OK ),69.33  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 07 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.70  ( OK ),0.00  ( OK ),73.70  ( OK ),0.00  ( OK ),69.35  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 07 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.23  ( OK ),0.00  ( OK ),73.88  ( OK ),0.00  ( OK ),69.43  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 07 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.71  ( OK ),0.00  ( OK ),74.17  ( OK ),0.00  ( OK ),69.53  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 07 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.93  ( OK ),0.00  ( OK ),74.04  ( OK ),0.00  ( OK ),69.60  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 07 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.92  ( OK ),0.00  ( OK ),73.99  ( OK ),0.00  ( OK ),69.67  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 08 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.82  ( OK ),0.00  ( OK ),73.94  ( OK ),0.00  ( OK ),69.70  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 08 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.74  ( OK ),0.00  ( OK ),73.96  ( OK ),0.00  ( OK ),69.73  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 08 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.64  ( OK ),0.00  ( OK ),73.96  ( OK ),0.00  ( OK ),69.78  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 08 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.57  ( OK ),0.00  ( OK ),73.89  ( OK ),0.00  ( OK ),69.82  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 08 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.46  ( OK ),0.00  ( OK ),73.88  ( OK ),0.00  ( OK ),69.85  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 08 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.35  ( OK ),0.00  ( OK ),73.86  ( OK ),0.00  ( OK ),69.89  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 08 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.18  ( OK ),0.00  ( OK ),73.76  ( OK ),0.00  ( OK ),69.89  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 08 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.68  ( OK ),0.00  ( OK ),73.75  ( OK ),0.00  ( OK ),69.84  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 08 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.98  ( OK ),0.00  ( OK ),73.62  ( OK ),0.00  ( OK ),69.72  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 08 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.11  ( OK ),0.00  ( OK ),73.44  ( OK ),0.00  ( OK ),69.58  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 08 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.31  ( OK ),0.00  ( OK ),73.36  ( OK ),0.00  ( OK ),69.40  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 08 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.82  ( OK ),0.00  ( OK ),73.23  ( OK ),0.00  ( OK ),69.25  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 08 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.50  ( OK ),0.00  ( OK ),73.12  ( OK ),0.00  ( OK ),69.09  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 08 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.28  ( OK ),0.00  ( OK ),73.07  ( OK ),0.00  ( OK ),68.97  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 08 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.04  ( OK ),0.00  ( OK ),73.03  ( OK ),0.00  ( OK ),68.81  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 08 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.66  ( OK ),0.00  ( OK ),73.00  ( OK ),0.00  ( OK ),68.64  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 08 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.35  ( OK ),0.00  ( OK ),72.83  ( OK ),0.00  ( OK ),68.46  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 08 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.17  ( OK ),0.00  ( OK ),72.66  ( OK ),0.00  ( OK ),68.32  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 08 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.74  ( OK ),0.00  ( OK ),72.60  ( OK ),0.00  ( OK ),68.14  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 08 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.58  ( OK ),0.00  ( OK ),72.42  ( OK ),0.00  ( OK ),67.96  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 08 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.46  ( OK ),0.00  ( OK ),72.36  ( OK ),0.00  ( OK ),67.81  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 08 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.34  ( OK ),0.00  ( OK ),72.25  ( OK ),0.00  ( OK ),67.64  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 08 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.17  ( OK ),0.00  ( OK ),72.23  ( OK ),0.00  ( OK ),67.49  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 08 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.36  ( OK ),0.00  ( OK ),72.19  ( OK ),0.00  ( OK ),67.38  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 08 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.16  ( OK ),0.00  ( OK ),72.24  ( OK ),0.00  ( OK ),67.23  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 08 06:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.04  ( OK ),0.00  ( OK ),72.25  ( OK ),0.00  ( OK ),67.10  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 08 06:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.15  ( OK ),0.00  ( OK ),72.21  ( OK ),0.00  ( OK ),67.01  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 08 06:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.15  ( OK ),0.00  ( OK ),72.15  ( OK ),0.00  ( OK ),66.92  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 08 07:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.22  ( OK ),0.00  ( OK ),72.14  ( OK ),0.00  ( OK ),66.86  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 08 07:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.11  ( OK ),0.00  ( OK ),72.16  ( OK ),0.00  ( OK ),66.75  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 08 07:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.05  ( OK ),0.00  ( OK ),72.19  ( OK ),0.00  ( OK ),66.68  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 08 07:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.00  ( OK ),0.00  ( OK ),72.19  ( OK ),0.00  ( OK ),66.60  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 08 08:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.17  ( OK ),0.00  ( OK ),72.31  ( OK ),0.00  ( OK ),66.59  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 08 08:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.53  ( OK ),0.00  ( OK ),72.42  ( OK ),0.00  ( OK ),66.57  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 08 08:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.68  ( OK ),0.00  ( OK ),72.49  ( OK ),0.00  ( OK ),66.56  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 08 08:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.91  ( OK ),0.00  ( OK ),72.53  ( OK ),0.00  ( OK ),66.58  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 08 09:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.21  ( OK ),0.00  ( OK ),72.68  ( OK ),0.00  ( OK ),66.61  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 08 09:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.37  ( OK ),0.00  ( OK ),72.70  ( OK ),0.00  ( OK ),66.63  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 08 09:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.43  ( OK ),0.00  ( OK ),72.74  ( OK ),0.00  ( OK ),66.64  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 08 09:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.44  ( OK ),0.00  ( OK ),72.72  ( OK ),0.00  ( OK ),66.64  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 08 10:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.66  ( OK ),0.00  ( OK ),72.68  ( OK ),0.00  ( OK ),66.69  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 08 10:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.91  ( OK ),0.00  ( OK ),72.85  ( OK ),0.00  ( OK ),66.74  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 08 10:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.97  ( OK ),0.00  ( OK ),72.77  ( OK ),0.00  ( OK ),66.78  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 08 10:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.06  ( OK ),0.00  ( OK ),72.81  ( OK ),0.00  ( OK ),66.83  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 08 11:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.97  ( OK ),0.00  ( OK ),72.78  ( OK ),0.00  ( OK ),66.80  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 08 11:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.95  ( OK ),0.00  ( OK ),72.80  ( OK ),0.00  ( OK ),66.82  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 08 11:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.10  ( OK ),0.00  ( OK ),72.97  ( OK ),0.00  ( OK ),66.87  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 08 11:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.25  ( OK ),0.00  ( OK ),73.04  ( OK ),0.00  ( OK ),66.90  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 08 12:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.51  ( OK ),0.00  ( OK ),73.14  ( OK ),0.00  ( OK ),66.95  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 08 12:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.58  ( OK ),0.00  ( OK ),73.11  ( OK ),0.00  ( OK ),66.99  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 08 12:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.77  ( OK ),0.00  ( OK ),73.23  ( OK ),0.00  ( OK ),67.06  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 08 12:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.93  ( OK ),0.00  ( OK ),73.20  ( OK ),0.00  ( OK ),67.15  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 08 13:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.04  ( OK ),0.00  ( OK ),73.15  ( OK ),0.00  ( OK ),67.20  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 08 13:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.22  ( OK ),0.00  ( OK ),73.38  ( OK ),0.00  ( OK ),67.23  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 08 13:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.38  ( OK ),0.00  ( OK ),73.26  ( OK ),0.00  ( OK ),67.33  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 08 13:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.45  ( OK ),0.00  ( OK ),73.24  ( OK ),0.00  ( OK ),67.37  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 08 14:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.60  ( OK ),0.00  ( OK ),73.48  ( OK ),0.00  ( OK ),67.46  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 08 14:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.75  ( OK ),0.00  ( OK ),73.67  ( OK ),0.00  ( OK ),67.52  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 08 14:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.87  ( OK ),0.00  ( OK ),73.73  ( OK ),0.00  ( OK ),67.61  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 08 14:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.01  ( OK ),0.00  ( OK ),73.73  ( OK ),0.00  ( OK ),67.67  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 08 15:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.11  ( OK ),0.00  ( OK ),73.75  ( OK ),0.00  ( OK ),67.76  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 08 15:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.07  ( OK ),0.00  ( OK ),73.71  ( OK ),0.00  ( OK ),67.79  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 08 15:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.96  ( OK ),0.00  ( OK ),73.73  ( OK ),0.00  ( OK ),67.83  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 08 15:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.88  ( OK ),0.00  ( OK ),73.73  ( OK ),0.00  ( OK ),67.85  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 08 16:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.81  ( OK ),0.00  ( OK ),73.72  ( OK ),0.00  ( OK ),67.84  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 08 16:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.67  ( OK ),0.00  ( OK ),73.83  ( OK ),0.00  ( OK ),67.85  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 08 16:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.52  ( OK ),0.00  ( OK ),73.86  ( OK ),0.00  ( OK ),67.85  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 08 16:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.33  ( OK ),0.00  ( OK ),73.80  ( OK ),0.00  ( OK ),67.80  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 08 17:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.17  ( OK ),0.00  ( OK ),73.76  ( OK ),0.00  ( OK ),67.79  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 08 17:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.89  ( OK ),0.00  ( OK ),73.77  ( OK ),0.00  ( OK ),67.70  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 08 17:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.65  ( OK ),0.00  ( OK ),73.72  ( OK ),0.00  ( OK ),67.62  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 08 17:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.52  ( OK ),0.00  ( OK ),73.64  ( OK ),0.00  ( OK ),67.53  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 08 18:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.54  ( OK ),0.00  ( OK ),73.65  ( OK ),0.00  ( OK ),67.47  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 08 18:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.64  ( OK ),0.00  ( OK ),73.61  ( OK ),0.00  ( OK ),67.45  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 08 18:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.59  ( OK ),0.00  ( OK ),73.50  ( OK ),0.00  ( OK ),67.39  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 08 18:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.73  ( OK ),0.00  ( OK ),73.60  ( OK ),0.00  ( OK ),67.37  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 08 19:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.80  ( OK ),0.00  ( OK ),73.58  ( OK ),0.00  ( OK ),67.36  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 08 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.83  ( OK ),0.00  ( OK ),73.52  ( OK ),0.00  ( OK ),67.35  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 08 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.85  ( OK ),0.00  ( OK ),73.56  ( OK ),0.00  ( OK ),67.33  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 08 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.92  ( OK ),0.00  ( OK ),73.54  ( OK ),0.00  ( OK ),67.35  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 08 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.95  ( OK ),0.00  ( OK ),73.57  ( OK ),0.00  ( OK ),67.37  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 08 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.99  ( OK ),0.00  ( OK ),73.58  ( OK ),0.00  ( OK ),67.38  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 08 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.90  ( OK ),0.00  ( OK ),73.53  ( OK ),0.00  ( OK ),67.36  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 08 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.85  ( OK ),0.00  ( OK ),73.49  ( OK ),0.00  ( OK ),67.35  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 08 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.81  ( OK ),0.00  ( OK ),73.47  ( OK ),0.00  ( OK ),67.34  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 08 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.77  ( OK ),0.00  ( OK ),73.47  ( OK ),0.00  ( OK ),67.33  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 08 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.73  ( OK ),0.00  ( OK ),73.45  ( OK ),0.00  ( OK ),67.32  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 08 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.69  ( OK ),0.00  ( OK ),73.43  ( OK ),0.00  ( OK ),67.31  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 08 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.67  ( OK ),0.00  ( OK ),73.41  ( OK ),0.00  ( OK ),67.29  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 08 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.66  ( OK ),0.00  ( OK ),73.41  ( OK ),0.00  ( OK ),67.28  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 08 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.59  ( OK ),0.00  ( OK ),73.35  ( OK ),0.00  ( OK ),67.26  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 08 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.56  ( OK ),0.00  ( OK ),73.30  ( OK ),0.00  ( OK ),67.23  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 08 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.53  ( OK ),0.00  ( OK ),73.25  ( OK ),0.00  ( OK ),67.24  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 08 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.45  ( OK ),0.00  ( OK ),73.23  ( OK ),0.00  ( OK ),67.22  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 08 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.43  ( OK ),0.00  ( OK ),73.19  ( OK ),0.00  ( OK ),67.21  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 08 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.41  ( OK ),0.00  ( OK ),73.18  ( OK ),0.00  ( OK ),67.20  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Jun 09 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.35  ( OK ),0.00  ( OK ),73.14  ( OK ),0.00  ( OK ),67.19  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Jun 09 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.28  ( OK ),0.00  ( OK ),73.11  ( OK ),0.00  ( OK ),67.17  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Jun 09 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.10  ( OK ),0.00  ( OK ),73.07  ( OK ),0.00  ( OK ),67.14  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Jun 09 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.06  ( OK ),0.00  ( OK ),73.06  ( OK ),0.00  ( OK ),67.10  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Jun 09 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.94  ( OK ),0.00  ( OK ),73.02  ( OK ),0.00  ( OK ),67.08  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Jun 09 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.83  ( OK ),0.00  ( OK ),72.96  ( OK ),0.00  ( OK ),67.03  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Jun 09 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.76  ( OK ),0.00  ( OK ),72.93  ( OK ),0.00  ( OK ),66.99  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Jun 09 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.66  ( OK ),0.00  ( OK ),72.89  ( OK ),0.00  ( OK ),66.94  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Jun 09 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.64  ( OK ),0.00  ( OK ),72.85  ( OK ),0.00  ( OK ),66.91  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Jun 09 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.54  ( OK ),0.00  ( OK ),72.82  ( OK ),0.00  ( OK ),66.89  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Jun 09 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.37  ( OK ),0.00  ( OK ),72.77  ( OK ),0.00  ( OK ),66.85  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Jun 09 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.28  ( OK ),0.00  ( OK ),72.77  ( OK ),0.00  ( OK ),66.77  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Jun 09 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.11  ( OK ),0.00  ( OK ),72.71  ( OK ),0.00  ( OK ),66.72  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Jun 09 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.92  ( OK ),0.00  ( OK ),72.68  ( OK ),0.00  ( OK ),66.65  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Jun 09 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.84  ( OK ),0.00  ( OK ),72.66  ( OK ),0.00  ( OK ),66.60  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Jun 09 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.83  ( OK ),0.00  ( OK ),72.63  ( OK ),0.00  ( OK ),66.58  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Jun 09 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.69  ( OK ),0.00  ( OK ),72.63  ( OK ),0.00  ( OK ),66.52  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Jun 09 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.57  ( OK ),0.00  ( OK ),72.63  ( OK ),0.00  ( OK ),66.46  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Jun 09 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.52  ( OK ),0.00  ( OK ),72.58  ( OK ),0.00  ( OK ),66.40  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Jun 09 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.45  ( OK ),0.00  ( OK ),72.54  ( OK ),0.00  ( OK ),66.35  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Jun 09 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.31  ( OK ),0.00  ( OK ),72.51  ( OK ),0.00  ( OK ),66.30  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Jun 09 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.77  ( OK ),0.00  ( OK ),72.23  ( OK ),0.00  ( OK ),66.17  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Jun 09 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.40  ( OK ),0.00  ( OK ),71.86  ( OK ),0.00  ( OK ),66.01  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Jun 09 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.26  ( OK ),0.00  ( OK ),71.60  ( OK ),0.00  ( OK ),65.89  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Jun 09 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.22  ( OK ),0.00  ( OK ),71.50  ( OK ),0.00  ( OK ),65.80  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Jun 09 06:15:00  CDT,0.00  ( OK ),0.68  ( OK ),1.50  ( OK ),61.17  ( OK ),60.53  ( OK ),76.41  ( OK ),0.00  ( OK ),63.30  ( OK ),1.00  ( OK ),1.00  ( OK ),34673.96  ( OK ),92.08  ( OK ),57.00  ( Overridden ),
Mon  Jun 09 06:30:00  CDT,0.00  ( OK ),0.84  ( OK ),1.50  ( OK ),57.58  ( OK ),75.06  ( OK ),75.66  ( OK ),0.00  ( OK ),60.87  ( OK ),1.00  ( OK ),1.00  ( OK ),36950.54  ( OK ),99.99  ( OK ),57.00  ( Overridden ),
Mon  Jun 09 06:45:00  CDT,0.00  ( OK ),0.98  ( OK ),1.50  ( OK ),56.47  ( OK ),83.50  ( OK ),75.27  ( OK ),0.00  ( OK ),59.74  ( OK ),1.00  ( OK ),1.00  ( OK ),36373.88  ( OK ),99.99  ( OK ),57.00  ( Overridden ),
Mon  Jun 09 07:00:00  CDT,0.00  ( OK ),1.21  ( OK ),1.50  ( OK ),56.23  ( OK ),90.53  ( OK ),75.27  ( OK ),0.00  ( OK ),59.65  ( OK ),1.00  ( OK ),1.00  ( OK ),35709.57  ( OK ),99.99  ( OK ),57.00  ( Overridden ),
Mon  Jun 09 07:15:00  CDT,100.00  ( OK ),1.63  ( OK ),1.50  ( OK ),56.68  ( OK ),100.00  ( OK ),75.30  ( OK ),0.00  ( OK ),60.16  ( OK ),1.00  ( OK ),1.00  ( OK ),33382.39  ( OK ),97.23  ( OK ),57.00  ( Overridden ),
Mon  Jun 09 07:30:00  CDT,100.00  ( OK ),1.69  ( OK ),1.50  ( OK ),57.76  ( OK ),100.00  ( OK ),75.37  ( OK ),0.00  ( OK ),60.87  ( OK ),1.00  ( OK ),1.00  ( OK ),29876.11  ( OK ),89.56  ( OK ),57.00  ( Overridden ),
Mon  Jun 09 07:45:00  CDT,100.00  ( OK ),1.67  ( OK ),1.50  ( OK ),58.21  ( OK ),100.00  ( OK ),75.57  ( OK ),0.00  ( OK ),61.11  ( OK ),1.00  ( OK ),1.00  ( OK ),27023.50  ( OK ),82.93  ( OK ),57.00  ( Overridden ),
Mon  Jun 09 08:00:00  CDT,100.00  ( OK ),1.60  ( OK ),1.50  ( OK ),59.15  ( OK ),100.00  ( OK ),75.73  ( OK ),0.00  ( OK ),61.88  ( OK ),1.00  ( OK ),1.00  ( OK ),25363.93  ( OK ),78.62  ( OK ),57.00  ( Overridden ),
Mon  Jun 09 08:15:00  CDT,100.00  ( OK ),1.55  ( OK ),1.50  ( OK ),60.21  ( OK ),100.00  ( OK ),75.89  ( OK ),0.00  ( OK ),62.68  ( OK ),1.00  ( OK ),1.00  ( OK ),24595.60  ( OK ),76.50  ( OK ),57.00  ( Overridden ),
Mon  Jun 09 08:30:00  CDT,100.00  ( OK ),1.52  ( OK ),1.50  ( OK ),61.25  ( OK ),100.00  ( OK ),76.07  ( OK ),0.00  ( OK ),63.67  ( OK ),1.00  ( OK ),1.00  ( OK ),24228.85  ( OK ),75.53  ( OK ),57.00  ( Overridden ),
Mon  Jun 09 08:45:00  CDT,80.81  ( OK ),1.50  ( OK ),1.50  ( OK ),62.20  ( OK ),100.00  ( OK ),76.20  ( OK ),0.00  ( OK ),53.84  ( OK ),1.00  ( OK ),1.00  ( OK ),24522.83  ( OK ),75.64  ( OK ),57.00  ( Overridden ),
Mon  Jun 09 09:00:00  CDT,32.36  ( OK ),1.69  ( OK ),1.50  ( OK ),63.43  ( OK ),100.00  ( OK ),76.08  ( OK ),0.00  ( OK ),53.65  ( OK ),1.00  ( OK ),1.00  ( OK ),19587.13  ( OK ),68.42  ( OK ),57.00  ( Overridden ),
Mon  Jun 09 09:15:00  CDT,22.49  ( OK ),1.60  ( OK ),1.50  ( OK ),64.53  ( OK ),100.00  ( OK ),75.89  ( OK ),0.00  ( OK ),56.44  ( OK ),1.00  ( OK ),1.00  ( OK ),17059.11  ( OK ),63.45  ( OK ),57.00  ( Overridden ),
Mon  Jun 09 09:30:00  CDT,21.56  ( OK ),1.53  ( OK ),1.50  ( OK ),65.45  ( OK ),100.00  ( OK ),75.90  ( OK ),0.00  ( OK ),56.78  ( OK ),1.00  ( OK ),1.00  ( OK ),16077.41  ( OK ),61.97  ( OK ),57.00  ( Overridden ),
Mon  Jun 09 09:45:00  CDT,21.82  ( OK ),1.49  ( OK ),1.50  ( OK ),67.22  ( OK ),100.00  ( OK ),75.94  ( OK ),0.00  ( OK ),56.43  ( OK ),1.00  ( OK ),1.00  ( OK ),16447.84  ( OK ),62.06  ( OK ),57.00  ( Overridden ),
Mon  Jun 09 10:00:00  CDT,29.55  ( OK ),1.51  ( OK ),1.50  ( OK ),68.29  ( OK ),100.00  ( OK ),75.96  ( OK ),0.00  ( OK ),57.74  ( OK ),1.00  ( OK ),1.00  ( OK ),16076.67  ( OK ),61.62  ( OK ),57.00  ( Overridden ),
Mon  Jun 09 10:15:00  CDT,23.23  ( OK ),1.53  ( OK ),1.50  ( OK ),68.19  ( OK ),100.00  ( OK ),76.02  ( OK ),0.00  ( OK ),56.76  ( OK ),1.00  ( OK ),1.00  ( OK ),15621.66  ( OK ),61.04  ( OK ),57.00  ( Overridden ),
Mon  Jun 09 10:30:00  CDT,30.32  ( OK ),1.53  ( OK ),1.50  ( OK ),69.37  ( OK ),100.00  ( OK ),76.04  ( OK ),0.00  ( OK ),57.60  ( OK ),1.00  ( OK ),1.00  ( OK ),15074.27  ( OK ),60.26  ( OK ),57.00  ( Overridden ),
Mon  Jun 09 10:45:00  CDT,25.91  ( OK ),1.50  ( OK ),1.50  ( OK ),69.90  ( OK ),100.00  ( OK ),76.00  ( OK ),0.00  ( OK ),56.88  ( OK ),1.00  ( OK ),1.00  ( OK ),14617.61  ( OK ),59.55  ( OK ),57.00  ( Overridden ),
Mon  Jun 09 11:00:00  CDT,32.27  ( OK ),1.53  ( OK ),1.50  ( OK ),71.22  ( OK ),100.00  ( OK ),75.99  ( OK ),0.00  ( OK ),57.55  ( OK ),1.00  ( OK ),1.00  ( OK ),14151.40  ( OK ),58.45  ( OK ),57.00  ( Overridden ),
Mon  Jun 09 11:15:00  CDT,24.01  ( OK ),1.57  ( OK ),1.50  ( OK ),73.00  ( OK ),0.00  ( OK ),75.57  ( OK ),0.00  ( OK ),56.69  ( OK ),1.00  ( OK ),1.00  ( OK ),13359.36  ( OK ),56.72  ( OK ),57.00  ( Overridden ),
Mon  Jun 09 11:30:00  CDT,22.26  ( OK ),1.50  ( OK ),1.50  ( OK ),73.23  ( OK ),0.00  ( OK ),75.49  ( OK ),0.00  ( OK ),56.86  ( OK ),1.00  ( OK ),1.00  ( OK ),13580.26  ( OK ),56.38  ( OK ),57.00  ( Overridden ),
Mon  Jun 09 11:45:00  CDT,24.79  ( OK ),1.53  ( OK ),1.50  ( OK ),73.36  ( OK ),0.00  ( OK ),75.52  ( OK ),0.00  ( OK ),57.06  ( OK ),1.00  ( OK ),1.00  ( OK ),12501.30  ( OK ),55.24  ( OK ),57.00  ( Overridden ),
Mon  Jun 09 12:00:00  CDT,24.23  ( OK ),1.54  ( OK ),1.50  ( OK ),73.49  ( OK ),0.00  ( OK ),75.56  ( OK ),0.00  ( OK ),56.80  ( OK ),1.00  ( OK ),1.00  ( OK ),11829.01  ( OK ),54.33  ( OK ),57.00  ( Overridden ),
Mon  Jun 09 12:15:00  CDT,23.35  ( OK ),1.50  ( OK ),1.50  ( OK ),73.61  ( OK ),0.00  ( OK ),75.53  ( OK ),0.00  ( OK ),57.06  ( OK ),1.00  ( OK ),1.00  ( OK ),12255.97  ( OK ),54.36  ( OK ),57.00  ( Overridden ),
Mon  Jun 09 12:30:00  CDT,26.85  ( OK ),1.47  ( OK ),1.50  ( OK ),73.49  ( OK ),0.00  ( OK ),75.49  ( OK ),0.00  ( OK ),57.30  ( OK ),1.00  ( OK ),1.00  ( OK ),12865.37  ( OK ),55.01  ( OK ),57.00  ( Overridden ),
Mon  Jun 09 12:45:00  CDT,30.19  ( OK ),1.44  ( OK ),1.50  ( OK ),73.60  ( OK ),0.00  ( OK ),75.47  ( OK ),0.00  ( OK ),57.28  ( OK ),1.00  ( OK ),1.00  ( OK ),13341.44  ( OK ),55.38  ( OK ),57.00  ( Overridden ),
Mon  Jun 09 13:00:00  CDT,22.57  ( OK ),1.52  ( OK ),1.50  ( OK ),73.72  ( OK ),0.00  ( OK ),75.48  ( OK ),0.00  ( OK ),56.80  ( OK ),1.00  ( OK ),1.00  ( OK ),12253.18  ( OK ),54.13  ( OK ),57.00  ( Overridden ),
Mon  Jun 09 13:15:00  CDT,25.97  ( OK ),1.51  ( OK ),1.50  ( OK ),73.68  ( OK ),0.00  ( OK ),75.48  ( OK ),0.00  ( OK ),57.16  ( OK ),1.00  ( OK ),1.00  ( OK ),12353.30  ( OK ),53.99  ( OK ),57.00  ( Overridden ),
Mon  Jun 09 13:30:00  CDT,23.22  ( OK ),1.51  ( OK ),1.50  ( OK ),73.85  ( OK ),0.00  ( OK ),75.49  ( OK ),0.00  ( OK ),56.63  ( OK ),1.00  ( OK ),1.00  ( OK ),12743.97  ( OK ),54.49  ( OK ),57.00  ( Overridden ),
Mon  Jun 09 13:45:00  CDT,22.75  ( OK ),1.52  ( OK ),1.50  ( OK ),73.69  ( OK ),0.00  ( OK ),75.48  ( OK ),0.00  ( OK ),56.89  ( OK ),1.00  ( OK ),1.00  ( OK ),12679.64  ( OK ),54.43  ( OK ),57.00  ( Overridden ),
Mon  Jun 09 14:00:00  CDT,23.80  ( OK ),1.50  ( OK ),1.50  ( OK ),73.75  ( OK ),0.00  ( OK ),75.46  ( OK ),0.00  ( OK ),57.19  ( OK ),1.00  ( OK ),1.00  ( OK ),12949.63  ( OK ),54.65  ( OK ),57.00  ( Overridden ),
Mon  Jun 09 14:15:00  CDT,22.96  ( OK ),1.44  ( OK ),1.50  ( OK ),73.68  ( OK ),0.00  ( OK ),75.45  ( OK ),0.00  ( OK ),56.73  ( OK ),1.00  ( OK ),1.00  ( OK ),14048.04  ( OK ),55.69  ( OK ),57.00  ( Overridden ),
Mon  Jun 09 14:30:00  CDT,25.48  ( OK ),1.47  ( OK ),1.50  ( OK ),73.76  ( OK ),0.00  ( OK ),75.46  ( OK ),0.00  ( OK ),57.15  ( OK ),1.00  ( OK ),1.00  ( OK ),13792.47  ( OK ),55.55  ( OK ),57.00  ( Overridden ),
Mon  Jun 09 14:45:00  CDT,26.06  ( OK ),1.50  ( OK ),1.50  ( OK ),73.78  ( OK ),0.00  ( OK ),75.47  ( OK ),0.00  ( OK ),56.47  ( OK ),1.00  ( OK ),1.00  ( OK ),13895.71  ( OK ),56.06  ( OK ),57.00  ( Overridden ),
Mon  Jun 09 15:00:00  CDT,23.65  ( OK ),1.48  ( OK ),1.50  ( OK ),73.67  ( OK ),0.00  ( OK ),75.45  ( OK ),0.00  ( OK ),56.81  ( OK ),1.00  ( OK ),1.00  ( OK ),13585.32  ( OK ),56.53  ( OK ),57.00  ( Overridden ),
Mon  Jun 09 15:15:00  CDT,23.65  ( OK ),1.49  ( OK ),1.50  ( OK ),73.64  ( OK ),0.00  ( OK ),75.44  ( OK ),0.00  ( OK ),57.05  ( OK ),1.00  ( OK ),1.00  ( OK ),13492.10  ( OK ),56.63  ( OK ),57.00  ( Overridden ),
Mon  Jun 09 15:30:00  CDT,24.50  ( OK ),1.52  ( OK ),1.50  ( OK ),73.64  ( OK ),0.00  ( OK ),75.49  ( OK ),0.00  ( OK ),57.06  ( OK ),1.00  ( OK ),1.00  ( OK ),13431.43  ( OK ),56.24  ( OK ),57.00  ( Overridden ),
Mon  Jun 09 15:45:00  CDT,26.23  ( OK ),1.49  ( OK ),1.50  ( OK ),73.73  ( OK ),0.00  ( OK ),75.49  ( OK ),0.00  ( OK ),57.22  ( OK ),1.00  ( OK ),1.00  ( OK ),13737.33  ( OK ),56.87  ( OK ),57.00  ( Overridden ),
Mon  Jun 09 16:00:00  CDT,27.91  ( OK ),1.50  ( OK ),1.50  ( OK ),73.62  ( OK ),0.00  ( OK ),75.51  ( OK ),0.00  ( OK ),57.07  ( OK ),1.00  ( OK ),1.00  ( OK ),13613.44  ( OK ),56.85  ( OK ),57.00  ( Overridden ),
Mon  Jun 09 16:15:00  CDT,30.15  ( OK ),1.52  ( OK ),1.50  ( OK ),73.61  ( OK ),0.00  ( OK ),75.50  ( OK ),0.00  ( OK ),57.11  ( OK ),1.00  ( OK ),1.00  ( OK ),13423.12  ( OK ),56.64  ( OK ),57.00  ( Overridden ),
Mon  Jun 09 16:30:00  CDT,27.22  ( OK ),1.54  ( OK ),1.50  ( OK ),73.30  ( OK ),0.00  ( OK ),75.47  ( OK ),0.00  ( OK ),56.77  ( OK ),1.00  ( OK ),1.00  ( OK ),12898.74  ( OK ),55.55  ( OK ),57.00  ( Overridden ),
Mon  Jun 09 16:45:00  CDT,24.95  ( OK ),1.46  ( OK ),1.50  ( OK ),73.31  ( OK ),0.00  ( OK ),75.47  ( OK ),0.00  ( OK ),56.81  ( OK ),1.00  ( OK ),1.00  ( OK ),13978.70  ( OK ),56.02  ( OK ),57.00  ( Overridden ),
Mon  Jun 09 17:00:00  CDT,22.19  ( OK ),1.51  ( OK ),1.50  ( OK ),73.31  ( OK ),0.00  ( OK ),75.50  ( OK ),0.00  ( OK ),56.72  ( OK ),1.00  ( OK ),1.00  ( OK ),12777.28  ( OK ),54.99  ( OK ),57.00  ( Overridden ),
Mon  Jun 09 17:15:00  CDT,23.37  ( OK ),1.53  ( OK ),1.50  ( OK ),73.21  ( OK ),0.00  ( OK ),75.52  ( OK ),0.00  ( OK ),57.03  ( OK ),1.00  ( OK ),1.00  ( OK ),11415.24  ( OK ),53.49  ( OK ),57.00  ( Overridden ),
Mon  Jun 09 17:30:00  CDT,23.96  ( OK ),1.53  ( OK ),1.50  ( OK ),73.30  ( OK ),0.00  ( OK ),75.53  ( OK ),0.00  ( OK ),56.97  ( OK ),1.00  ( OK ),1.00  ( OK ),10999.57  ( OK ),52.81  ( OK ),57.00  ( Overridden ),
Mon  Jun 09 17:45:00  CDT,21.72  ( OK ),1.53  ( OK ),1.50  ( OK ),73.21  ( OK ),0.00  ( OK ),75.52  ( OK ),0.00  ( OK ),56.77  ( OK ),1.00  ( OK ),1.00  ( OK ),10548.73  ( OK ),52.23  ( OK ),57.00  ( Overridden ),
Mon  Jun 09 18:00:00  CDT,22.60  ( OK ),1.50  ( OK ),1.50  ( OK ),73.20  ( OK ),0.00  ( OK ),75.48  ( OK ),0.00  ( OK ),57.13  ( OK ),1.00  ( OK ),1.00  ( OK ),9719.46  ( OK ),51.76  ( OK ),57.00  ( Overridden ),
Mon  Jun 09 18:15:00  CDT,24.28  ( OK ),1.52  ( OK ),1.50  ( OK ),73.24  ( OK ),0.00  ( OK ),75.47  ( OK ),0.00  ( OK ),57.06  ( OK ),1.00  ( OK ),1.00  ( OK ),9208.82  ( OK ),50.90  ( OK ),57.00  ( Overridden ),
Mon  Jun 09 18:30:00  CDT,21.08  ( OK ),1.47  ( OK ),1.50  ( OK ),73.19  ( OK ),0.00  ( OK ),75.48  ( OK ),0.00  ( OK ),56.72  ( OK ),1.00  ( OK ),1.00  ( OK ),9900.16  ( OK ),50.79  ( OK ),57.00  ( Overridden ),
Mon  Jun 09 18:45:00  CDT,20.37  ( OK ),1.52  ( OK ),1.50  ( OK ),73.19  ( OK ),0.00  ( OK ),75.47  ( OK ),0.00  ( OK ),56.96  ( OK ),1.00  ( OK ),1.00  ( OK ),8712.58  ( OK ),49.84  ( OK ),57.00  ( Overridden ),
Mon  Jun 09 19:00:00  CDT,19.32  ( OK ),1.52  ( OK ),1.50  ( OK ),73.16  ( OK ),0.00  ( OK ),75.47  ( OK ),0.00  ( OK ),56.90  ( OK ),1.00  ( OK ),1.00  ( OK ),8528.95  ( OK ),49.59  ( OK ),57.00  ( Overridden ),
Mon  Jun 09 19:15:00  CDT,19.68  ( OK ),1.52  ( OK ),1.50  ( OK ),73.13  ( OK ),0.00  ( OK ),75.48  ( OK ),0.00  ( OK ),56.95  ( OK ),1.00  ( OK ),1.00  ( OK ),8210.54  ( OK ),49.47  ( OK ),57.00  ( Overridden ),
Mon  Jun 09 19:30:00  CDT,18.76  ( OK ),1.52  ( OK ),1.50  ( OK ),73.17  ( OK ),0.00  ( OK ),75.47  ( OK ),0.00  ( OK ),56.90  ( OK ),1.00  ( OK ),1.00  ( OK ),7767.34  ( OK ),48.87  ( OK ),57.00  ( Overridden ),
Mon  Jun 09 19:45:00  CDT,18.50  ( OK ),1.49  ( OK ),1.50  ( OK ),73.10  ( OK ),0.00  ( OK ),75.47  ( OK ),0.00  ( OK ),56.93  ( OK ),1.00  ( OK ),1.00  ( OK ),8026.25  ( OK ),48.83  ( OK ),57.00  ( Overridden ),
Mon  Jun 09 20:00:00  CDT,18.35  ( OK ),1.47  ( OK ),1.50  ( OK ),72.93  ( OK ),0.00  ( OK ),75.44  ( OK ),0.00  ( OK ),56.96  ( OK ),1.00  ( OK ),1.00  ( OK ),8934.83  ( OK ),49.10  ( OK ),57.00  ( Overridden ),
Mon  Jun 09 20:15:00  CDT,17.83  ( OK ),1.48  ( OK ),1.50  ( OK ),72.99  ( OK ),0.00  ( OK ),75.46  ( OK ),0.00  ( OK ),56.91  ( OK ),1.00  ( OK ),1.00  ( OK ),8355.21  ( OK ),48.78  ( OK ),57.00  ( Overridden ),
Mon  Jun 09 20:30:00  CDT,17.28  ( OK ),1.51  ( OK ),1.50  ( OK ),72.99  ( OK ),0.00  ( OK ),75.47  ( OK ),0.00  ( OK ),56.93  ( OK ),1.00  ( OK ),1.00  ( OK ),6480.29  ( OK ),47.78  ( OK ),57.00  ( Overridden ),
Mon  Jun 09 20:45:00  CDT,17.33  ( OK ),1.48  ( OK ),1.50  ( OK ),72.73  ( OK ),0.00  ( OK ),75.48  ( OK ),0.00  ( OK ),56.98  ( OK ),1.00  ( OK ),1.00  ( OK ),6200.40  ( OK ),48.02  ( OK ),57.00  ( Overridden ),
Mon  Jun 09 21:00:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),64.83  ( OK ),77.77  ( OK ),75.59  ( OK ),0.00  ( OK ),63.86  ( OK ),1.00  ( OK ),1.00  ( OK ),5961.86  ( OK ),47.13  ( OK ),57.00  ( Overridden ),
Mon  Jun 09 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.29  ( OK ),0.00  ( OK ),73.44  ( OK ),0.00  ( OK ),64.39  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Jun 09 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.03  ( OK ),0.00  ( OK ),72.67  ( OK ),0.00  ( OK ),65.67  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Jun 09 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.04  ( OK ),0.00  ( OK ),72.79  ( OK ),0.00  ( OK ),66.06  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Jun 09 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.66  ( OK ),0.00  ( OK ),72.86  ( OK ),0.00  ( OK ),65.83  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Jun 09 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.23  ( OK ),0.00  ( OK ),72.86  ( OK ),0.00  ( OK ),65.49  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Jun 09 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.12  ( OK ),0.00  ( OK ),72.92  ( OK ),0.00  ( OK ),65.37  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Jun 09 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.16  ( OK ),0.00  ( OK ),72.97  ( OK ),0.00  ( OK ),65.33  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Jun 09 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.26  ( OK ),0.00  ( OK ),73.00  ( OK ),0.00  ( OK ),65.27  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Jun 09 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.25  ( OK ),0.00  ( OK ),72.97  ( OK ),0.00  ( OK ),65.19  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Jun 09 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.14  ( OK ),0.00  ( OK ),72.88  ( OK ),0.00  ( OK ),65.06  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Jun 09 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.05  ( OK ),0.00  ( OK ),72.87  ( OK ),0.00  ( OK ),65.02  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Jun 10 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.06  ( OK ),0.00  ( OK ),72.87  ( OK ),0.00  ( OK ),64.95  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Jun 10 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.00  ( OK ),0.00  ( OK ),72.83  ( OK ),0.00  ( OK ),64.90  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Jun 10 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.98  ( OK ),0.00  ( OK ),72.80  ( OK ),0.00  ( OK ),64.82  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Jun 10 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.98  ( OK ),0.00  ( OK ),72.79  ( OK ),0.00  ( OK ),64.78  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Jun 10 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.94  ( OK ),0.00  ( OK ),72.79  ( OK ),0.00  ( OK ),64.78  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Jun 10 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.94  ( OK ),0.00  ( OK ),72.78  ( OK ),0.00  ( OK ),64.76  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Jun 10 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.84  ( OK ),0.00  ( OK ),72.77  ( OK ),0.00  ( OK ),64.75  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Jun 10 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.95  ( OK ),0.00  ( OK ),72.75  ( OK ),0.00  ( OK ),64.75  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Jun 10 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.93  ( OK ),0.00  ( OK ),72.71  ( OK ),0.00  ( OK ),64.73  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Jun 10 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.96  ( OK ),0.00  ( OK ),72.65  ( OK ),0.00  ( OK ),64.73  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Jun 10 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.89  ( OK ),0.00  ( OK ),72.62  ( OK ),0.00  ( OK ),64.74  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Jun 10 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.79  ( OK ),0.00  ( OK ),72.62  ( OK ),0.00  ( OK ),64.75  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Jun 10 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.70  ( OK ),0.00  ( OK ),72.65  ( OK ),0.00  ( OK ),64.75  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Jun 10 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.75  ( OK ),0.00  ( OK ),72.67  ( OK ),0.00  ( OK ),64.77  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Jun 10 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.82  ( OK ),0.00  ( OK ),72.70  ( OK ),0.00  ( OK ),64.76  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Jun 10 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.93  ( OK ),0.00  ( OK ),72.68  ( OK ),0.00  ( OK ),64.81  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Jun 10 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.90  ( OK ),0.00  ( OK ),72.72  ( OK ),0.00  ( OK ),64.85  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Jun 10 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.93  ( OK ),0.00  ( OK ),72.72  ( OK ),0.00  ( OK ),64.89  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Jun 10 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.97  ( OK ),0.00  ( OK ),72.72  ( OK ),0.00  ( OK ),64.91  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Jun 10 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.98  ( OK ),0.00  ( OK ),72.76  ( OK ),0.00  ( OK ),64.96  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Jun 10 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.03  ( OK ),0.00  ( OK ),72.79  ( OK ),0.00  ( OK ),65.01  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Jun 10 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.00  ( OK ),0.00  ( OK ),72.66  ( OK ),0.00  ( OK ),64.79  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Jun 10 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.81  ( OK ),0.00  ( OK ),72.49  ( OK ),0.00  ( OK ),64.73  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Jun 10 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.60  ( OK ),0.00  ( OK ),72.40  ( OK ),0.00  ( OK ),64.66  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Jun 10 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.47  ( OK ),0.00  ( OK ),72.31  ( OK ),0.00  ( OK ),64.63  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Jun 10 06:15:00  CDT,0.00  ( OK ),0.88  ( OK ),1.50  ( OK ),62.98  ( OK ),70.88  ( OK ),75.78  ( OK ),0.00  ( OK ),65.24  ( OK ),1.00  ( OK ),1.00  ( OK ),29989.16  ( OK ),83.96  ( OK ),57.00  ( Overridden ),
Tue  Jun 10 06:30:00  CDT,100.00  ( OK ),1.43  ( OK ),1.50  ( OK ),60.08  ( OK ),99.22  ( OK ),75.52  ( OK ),0.00  ( OK ),63.22  ( OK ),1.00  ( OK ),1.00  ( OK ),30170.35  ( OK ),89.83  ( OK ),57.00  ( Overridden ),
