TT,AHU4_CCV-AHU4-Percentage,AHU4_DSP-AHU4-inch,AHU4_DSPSP-AHU4-inch,AHU4_MAT-AHU4-degree Fahrenheit,AHU4_MaxDMP-AHU4-Percentage,AHU4_RAT-AHU4-degree Fahrenheit,AHU4_RHV-AHU4-Percentage,AHU4_SAT-AHU4-degree Fahrenheit,AHU4_SFC-AHU4-No Unit,AHU4_SFS-AHU4-No Unit,AHU4_SupCFM-AHU4-cubic foot per minute,AHU4_SupVFD-AHU4-Percentage,AHU4_SATSP-AHU4-degree Fahrenheit,
Tue  Jun 10 06:45:00  CDT,100.00  ( OK ),1.72  ( OK ),1.50  ( OK ),59.97  ( OK ),100.00  ( OK ),75.39  ( OK ),0.00  ( OK ),62.89  ( OK ),1.00  ( OK ),1.00  ( OK ),26204.68  ( OK ),82.91  ( OK ),57.00  ( Overridden ),
Tue  Jun 10 07:00:00  CDT,100.00  ( OK ),1.68  ( OK ),1.50  ( OK ),60.11  ( OK ),100.00  ( OK ),75.33  ( OK ),0.00  ( OK ),62.71  ( OK ),1.00  ( OK ),1.00  ( OK ),22595.32  ( OK ),75.71  ( OK ),57.00  ( Overridden ),
Tue  Jun 10 07:15:00  CDT,100.00  ( OK ),1.65  ( OK ),1.50  ( OK ),60.03  ( OK ),100.00  ( OK ),75.37  ( OK ),0.00  ( OK ),62.48  ( OK ),1.00  ( OK ),1.00  ( OK ),19561.08  ( OK ),69.76  ( OK ),57.00  ( Overridden ),
Tue  Jun 10 07:30:00  CDT,100.00  ( OK ),1.62  ( OK ),1.50  ( OK ),60.10  ( OK ),100.00  ( OK ),75.46  ( OK ),0.00  ( OK ),62.33  ( OK ),1.00  ( OK ),1.00  ( OK ),16962.39  ( OK ),64.71  ( OK ),57.00  ( Overridden ),
Tue  Jun 10 07:45:00  CDT,100.00  ( OK ),1.60  ( OK ),1.50  ( OK ),59.85  ( OK ),100.00  ( OK ),75.56  ( OK ),0.00  ( OK ),62.11  ( OK ),1.00  ( OK ),1.00  ( OK ),14792.15  ( OK ),60.63  ( OK ),57.00  ( Overridden ),
Tue  Jun 10 08:00:00  CDT,100.00  ( OK ),1.56  ( OK ),1.50  ( OK ),59.48  ( OK ),100.00  ( OK ),75.62  ( OK ),0.00  ( OK ),61.67  ( OK ),1.00  ( OK ),1.00  ( OK ),13895.35  ( OK ),58.22  ( OK ),57.00  ( Overridden ),
Tue  Jun 10 08:15:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),59.29  ( OK ),100.00  ( OK ),75.71  ( OK ),0.00  ( OK ),61.35  ( OK ),1.00  ( OK ),1.00  ( OK ),15000.40  ( OK ),59.38  ( OK ),57.00  ( Overridden ),
Tue  Jun 10 08:30:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),59.28  ( OK ),100.00  ( OK ),75.74  ( OK ),0.00  ( OK ),61.31  ( OK ),1.00  ( OK ),1.00  ( OK ),14888.67  ( OK ),58.90  ( OK ),57.00  ( Overridden ),
Tue  Jun 10 08:45:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),59.72  ( OK ),100.00  ( OK ),75.80  ( OK ),0.00  ( OK ),61.74  ( OK ),1.00  ( OK ),1.00  ( OK ),14693.12  ( OK ),58.51  ( OK ),57.00  ( Overridden ),
Tue  Jun 10 09:00:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),59.79  ( OK ),100.00  ( OK ),75.88  ( OK ),0.00  ( OK ),61.80  ( OK ),1.00  ( OK ),1.00  ( OK ),14960.75  ( OK ),58.66  ( OK ),57.00  ( Overridden ),
Tue  Jun 10 09:15:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),60.25  ( OK ),100.00  ( OK ),75.89  ( OK ),0.00  ( OK ),62.14  ( OK ),1.00  ( OK ),1.00  ( OK ),15260.04  ( OK ),59.08  ( OK ),57.00  ( Overridden ),
Tue  Jun 10 09:30:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),60.71  ( OK ),100.00  ( OK ),75.92  ( OK ),0.00  ( OK ),62.79  ( OK ),1.00  ( OK ),1.00  ( OK ),15986.88  ( OK ),60.02  ( OK ),57.00  ( Overridden ),
Tue  Jun 10 09:45:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),60.48  ( OK ),100.00  ( OK ),75.95  ( OK ),0.00  ( OK ),62.61  ( OK ),1.00  ( OK ),1.00  ( OK ),16173.98  ( OK ),60.54  ( OK ),57.00  ( Overridden ),
Tue  Jun 10 10:00:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),61.08  ( OK ),100.00  ( OK ),75.98  ( OK ),0.00  ( OK ),63.19  ( OK ),1.00  ( OK ),1.00  ( OK ),16479.52  ( OK ),60.93  ( OK ),57.00  ( Overridden ),
Tue  Jun 10 10:15:00  CDT,100.00  ( OK ),1.43  ( OK ),1.50  ( OK ),61.81  ( OK ),100.00  ( OK ),75.99  ( OK ),0.00  ( OK ),63.64  ( OK ),1.00  ( OK ),1.00  ( OK ),17731.09  ( OK ),62.74  ( OK ),57.00  ( Overridden ),
Tue  Jun 10 10:30:00  CDT,100.00  ( OK ),1.45  ( OK ),1.50  ( OK ),62.30  ( OK ),100.00  ( OK ),76.03  ( OK ),0.00  ( OK ),64.39  ( OK ),1.00  ( OK ),1.00  ( OK ),18903.13  ( OK ),64.72  ( OK ),57.00  ( Overridden ),
Tue  Jun 10 10:45:00  CDT,100.00  ( OK ),1.43  ( OK ),1.50  ( OK ),63.49  ( OK ),100.00  ( OK ),76.05  ( OK ),0.00  ( OK ),65.46  ( OK ),1.00  ( OK ),1.00  ( OK ),20423.40  ( OK ),67.08  ( OK ),57.00  ( Overridden ),
Tue  Jun 10 11:00:00  CDT,100.00  ( OK ),1.43  ( OK ),1.50  ( OK ),63.37  ( OK ),100.00  ( OK ),76.12  ( OK ),0.00  ( OK ),65.46  ( OK ),1.00  ( OK ),1.00  ( OK ),21759.83  ( OK ),69.63  ( OK ),57.00  ( Overridden ),
Tue  Jun 10 11:15:00  CDT,49.39  ( OK ),1.70  ( OK ),1.50  ( OK ),63.98  ( OK ),100.00  ( OK ),76.07  ( OK ),0.00  ( OK ),52.58  ( OK ),1.00  ( OK ),1.00  ( OK ),17464.30  ( OK ),65.01  ( OK ),57.00  ( Overridden ),
Tue  Jun 10 11:30:00  CDT,24.30  ( OK ),1.62  ( OK ),1.50  ( OK ),64.92  ( OK ),100.00  ( OK ),75.86  ( OK ),0.00  ( OK ),55.18  ( OK ),1.00  ( OK ),1.00  ( OK ),14712.04  ( OK ),59.60  ( OK ),57.00  ( Overridden ),
Tue  Jun 10 11:45:00  CDT,23.02  ( OK ),1.56  ( OK ),1.50  ( OK ),65.71  ( OK ),100.00  ( OK ),75.75  ( OK ),0.00  ( OK ),56.93  ( OK ),1.00  ( OK ),1.00  ( OK ),13389.02  ( OK ),57.00  ( OK ),57.00  ( Overridden ),
Tue  Jun 10 12:00:00  CDT,23.85  ( OK ),1.51  ( OK ),1.50  ( OK ),65.80  ( OK ),100.00  ( OK ),75.82  ( OK ),0.00  ( OK ),57.31  ( OK ),1.00  ( OK ),1.00  ( OK ),13648.92  ( OK ),56.70  ( OK ),57.00  ( Overridden ),
Tue  Jun 10 12:15:00  CDT,23.11  ( OK ),1.51  ( OK ),1.50  ( OK ),66.47  ( OK ),100.00  ( OK ),75.81  ( OK ),0.00  ( OK ),56.80  ( OK ),1.00  ( OK ),1.00  ( OK ),13627.14  ( OK ),56.56  ( OK ),57.00  ( Overridden ),
Tue  Jun 10 12:30:00  CDT,22.92  ( OK ),1.52  ( OK ),1.50  ( OK ),66.80  ( OK ),100.00  ( OK ),75.81  ( OK ),0.00  ( OK ),57.11  ( OK ),1.00  ( OK ),1.00  ( OK ),13114.57  ( OK ),55.74  ( OK ),57.00  ( Overridden ),
Tue  Jun 10 12:45:00  CDT,25.90  ( OK ),1.52  ( OK ),1.50  ( OK ),67.06  ( OK ),100.00  ( OK ),75.79  ( OK ),0.00  ( OK ),57.25  ( OK ),1.00  ( OK ),1.00  ( OK ),12660.63  ( OK ),54.95  ( OK ),57.00  ( Overridden ),
Tue  Jun 10 13:00:00  CDT,24.68  ( OK ),1.53  ( OK ),1.50  ( OK ),66.98  ( OK ),100.00  ( OK ),75.86  ( OK ),0.00  ( OK ),56.88  ( OK ),1.00  ( OK ),1.00  ( OK ),12040.00  ( OK ),54.32  ( OK ),57.00  ( Overridden ),
Tue  Jun 10 13:15:00  CDT,26.13  ( OK ),1.51  ( OK ),1.50  ( OK ),66.79  ( OK ),100.00  ( OK ),75.86  ( OK ),0.00  ( OK ),57.26  ( OK ),1.00  ( OK ),1.00  ( OK ),11744.58  ( OK ),53.81  ( OK ),57.00  ( Overridden ),
Tue  Jun 10 13:30:00  CDT,22.00  ( OK ),1.47  ( OK ),1.50  ( OK ),65.56  ( OK ),100.00  ( OK ),75.84  ( OK ),0.00  ( OK ),56.51  ( OK ),1.00  ( OK ),1.00  ( OK ),11933.68  ( OK ),54.41  ( OK ),57.00  ( Overridden ),
Tue  Jun 10 13:45:00  CDT,24.42  ( OK ),1.50  ( OK ),1.50  ( OK ),65.31  ( OK ),100.00  ( OK ),75.78  ( OK ),0.00  ( OK ),57.10  ( OK ),1.00  ( OK ),1.00  ( OK ),11948.13  ( OK ),54.22  ( OK ),57.00  ( Overridden ),
Tue  Jun 10 14:00:00  CDT,27.90  ( OK ),1.47  ( OK ),1.50  ( OK ),65.37  ( OK ),100.00  ( OK ),75.74  ( OK ),0.00  ( OK ),57.30  ( OK ),1.00  ( OK ),1.00  ( OK ),12695.35  ( OK ),55.47  ( OK ),57.00  ( Overridden ),
Tue  Jun 10 14:15:00  CDT,22.92  ( OK ),1.50  ( OK ),1.50  ( OK ),65.78  ( OK ),100.00  ( OK ),75.68  ( OK ),0.00  ( OK ),56.61  ( OK ),1.00  ( OK ),1.00  ( OK ),12816.37  ( OK ),55.41  ( OK ),57.00  ( Overridden ),
Tue  Jun 10 14:30:00  CDT,23.53  ( OK ),1.51  ( OK ),1.50  ( OK ),64.83  ( OK ),100.00  ( OK ),75.71  ( OK ),0.00  ( OK ),56.89  ( OK ),1.00  ( OK ),1.00  ( OK ),12758.85  ( OK ),55.14  ( OK ),57.00  ( Overridden ),
Tue  Jun 10 14:45:00  CDT,24.25  ( OK ),1.51  ( OK ),1.50  ( OK ),64.25  ( OK ),100.00  ( OK ),75.74  ( OK ),0.00  ( OK ),57.04  ( OK ),1.00  ( OK ),1.00  ( OK ),12989.12  ( OK ),55.69  ( OK ),57.00  ( Overridden ),
Tue  Jun 10 15:00:00  CDT,22.34  ( OK ),1.51  ( OK ),1.50  ( OK ),63.51  ( OK ),100.00  ( OK ),75.71  ( OK ),0.00  ( OK ),56.87  ( OK ),1.00  ( OK ),1.00  ( OK ),12720.61  ( OK ),55.22  ( OK ),57.00  ( Overridden ),
Tue  Jun 10 15:15:00  CDT,23.81  ( OK ),1.52  ( OK ),1.50  ( OK ),62.96  ( OK ),100.00  ( OK ),75.66  ( OK ),0.00  ( OK ),56.95  ( OK ),1.00  ( OK ),1.00  ( OK ),12600.78  ( OK ),55.12  ( OK ),57.00  ( Overridden ),
Tue  Jun 10 15:30:00  CDT,23.26  ( OK ),1.52  ( OK ),1.50  ( OK ),62.60  ( OK ),100.00  ( OK ),75.64  ( OK ),0.00  ( OK ),57.13  ( OK ),1.00  ( OK ),1.00  ( OK ),12481.24  ( OK ),54.65  ( OK ),57.00  ( Overridden ),
Tue  Jun 10 15:45:00  CDT,23.74  ( OK ),1.49  ( OK ),1.50  ( OK ),61.64  ( OK ),100.00  ( OK ),75.61  ( OK ),0.00  ( OK ),56.96  ( OK ),1.00  ( OK ),1.00  ( OK ),12742.36  ( OK ),54.88  ( OK ),57.00  ( Overridden ),
Tue  Jun 10 16:00:00  CDT,21.82  ( OK ),1.52  ( OK ),1.50  ( OK ),61.89  ( OK ),100.00  ( OK ),75.59  ( OK ),0.00  ( OK ),56.83  ( OK ),1.00  ( OK ),1.00  ( OK ),12070.98  ( OK ),53.97  ( OK ),57.00  ( Overridden ),
Tue  Jun 10 16:15:00  CDT,20.56  ( OK ),1.53  ( OK ),1.50  ( OK ),61.34  ( OK ),100.00  ( OK ),75.58  ( OK ),0.00  ( OK ),56.81  ( OK ),1.00  ( OK ),1.00  ( OK ),11633.48  ( OK ),53.51  ( OK ),57.00  ( Overridden ),
Tue  Jun 10 16:30:00  CDT,20.47  ( OK ),1.47  ( OK ),1.50  ( OK ),61.10  ( OK ),100.00  ( OK ),75.58  ( OK ),0.00  ( OK ),56.81  ( OK ),1.00  ( OK ),1.00  ( OK ),11400.82  ( OK ),53.66  ( OK ),57.00  ( Overridden ),
Tue  Jun 10 16:45:00  CDT,20.70  ( OK ),1.51  ( OK ),1.50  ( OK ),60.91  ( OK ),100.00  ( OK ),75.56  ( OK ),0.00  ( OK ),56.89  ( OK ),1.00  ( OK ),1.00  ( OK ),11475.08  ( OK ),52.82  ( OK ),57.00  ( Overridden ),
Tue  Jun 10 17:00:00  CDT,20.40  ( OK ),1.52  ( OK ),1.50  ( OK ),60.50  ( OK ),100.00  ( OK ),75.51  ( OK ),0.00  ( OK ),56.88  ( OK ),1.00  ( OK ),1.00  ( OK ),11208.27  ( OK ),52.56  ( OK ),57.00  ( Overridden ),
Tue  Jun 10 17:15:00  CDT,17.80  ( OK ),1.54  ( OK ),1.50  ( OK ),59.82  ( OK ),100.00  ( OK ),75.49  ( OK ),0.00  ( OK ),56.81  ( OK ),1.00  ( OK ),1.00  ( OK ),9908.02  ( OK ),51.15  ( OK ),57.00  ( Overridden ),
Tue  Jun 10 17:30:00  CDT,15.58  ( OK ),1.53  ( OK ),1.50  ( OK ),59.34  ( OK ),100.00  ( OK ),75.46  ( OK ),0.00  ( OK ),56.81  ( OK ),1.00  ( OK ),1.00  ( OK ),8791.07  ( OK ),49.70  ( OK ),57.00  ( Overridden ),
Tue  Jun 10 17:45:00  CDT,14.72  ( OK ),1.54  ( OK ),1.50  ( OK ),59.22  ( OK ),100.00  ( OK ),75.44  ( OK ),0.00  ( OK ),56.90  ( OK ),1.00  ( OK ),1.00  ( OK ),7179.23  ( OK ),48.37  ( OK ),57.00  ( Overridden ),
Tue  Jun 10 18:00:00  CDT,13.55  ( OK ),1.53  ( OK ),1.50  ( OK ),58.85  ( OK ),100.00  ( OK ),75.42  ( OK ),0.00  ( OK ),56.81  ( OK ),1.00  ( OK ),1.00  ( OK ),6097.06  ( OK ),47.34  ( OK ),57.00  ( Overridden ),
Tue  Jun 10 18:15:00  CDT,40.86  ( OK ),1.53  ( OK ),1.50  ( OK ),58.64  ( OK ),100.00  ( OK ),75.41  ( OK ),0.00  ( OK ),59.23  ( OK ),1.00  ( OK ),1.00  ( OK ),5399.39  ( OK ),46.94  ( OK ),57.00  ( Overridden ),
Tue  Jun 10 18:30:00  CDT,66.69  ( OK ),1.52  ( OK ),1.50  ( OK ),58.42  ( OK ),100.00  ( OK ),75.42  ( OK ),0.00  ( OK ),59.08  ( OK ),1.00  ( OK ),1.00  ( OK ),5289.38  ( OK ),46.48  ( OK ),57.00  ( Overridden ),
Tue  Jun 10 18:45:00  CDT,89.67  ( OK ),1.51  ( OK ),1.50  ( OK ),58.26  ( OK ),100.00  ( OK ),75.43  ( OK ),0.00  ( OK ),58.89  ( OK ),1.00  ( OK ),1.00  ( OK ),5092.94  ( OK ),46.40  ( OK ),57.00  ( Overridden ),
Tue  Jun 10 19:00:00  CDT,100.00  ( OK ),1.43  ( OK ),1.50  ( OK ),58.16  ( OK ),100.00  ( OK ),75.43  ( OK ),0.00  ( OK ),58.80  ( OK ),1.00  ( OK ),1.00  ( OK ),4396.93  ( OK ),46.74  ( OK ),57.00  ( Overridden ),
Tue  Jun 10 19:15:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),58.07  ( OK ),100.00  ( OK ),75.40  ( OK ),0.00  ( OK ),58.80  ( OK ),1.00  ( OK ),1.00  ( OK ),4846.47  ( OK ),46.20  ( OK ),57.00  ( Overridden ),
Tue  Jun 10 19:30:00  CDT,100.00  ( OK ),1.52  ( OK ),1.50  ( OK ),57.81  ( OK ),100.00  ( OK ),75.41  ( OK ),0.00  ( OK ),58.52  ( OK ),1.00  ( OK ),1.00  ( OK ),4576.75  ( OK ),45.98  ( OK ),57.00  ( Overridden ),
Tue  Jun 10 19:45:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),57.69  ( OK ),100.00  ( OK ),75.38  ( OK ),0.00  ( OK ),58.41  ( OK ),1.00  ( OK ),1.00  ( OK ),4791.17  ( OK ),45.90  ( OK ),57.00  ( Overridden ),
Tue  Jun 10 20:00:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),57.59  ( OK ),100.00  ( OK ),75.34  ( OK ),0.00  ( OK ),58.36  ( OK ),1.00  ( OK ),1.00  ( OK ),4097.32  ( OK ),45.63  ( OK ),57.00  ( Overridden ),
Tue  Jun 10 20:15:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),57.84  ( OK ),100.00  ( OK ),75.30  ( OK ),0.00  ( OK ),58.54  ( OK ),1.00  ( OK ),1.00  ( OK ),3995.93  ( OK ),45.49  ( OK ),57.00  ( Overridden ),
Tue  Jun 10 20:30:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),57.73  ( OK ),100.00  ( OK ),75.27  ( OK ),0.00  ( OK ),58.54  ( OK ),1.00  ( OK ),1.00  ( OK ),3832.15  ( OK ),45.45  ( OK ),57.00  ( Overridden ),
Tue  Jun 10 20:45:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),57.46  ( OK ),100.00  ( OK ),75.26  ( OK ),0.00  ( OK ),58.32  ( OK ),1.00  ( OK ),1.00  ( OK ),3924.07  ( OK ),45.34  ( OK ),57.00  ( Overridden ),
Tue  Jun 10 21:00:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),57.44  ( OK ),100.00  ( OK ),75.25  ( OK ),0.00  ( OK ),58.32  ( OK ),1.00  ( OK ),1.00  ( OK ),4180.56  ( OK ),45.34  ( OK ),57.00  ( Overridden ),
Tue  Jun 10 21:15:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),57.64  ( OK ),100.00  ( OK ),75.21  ( OK ),0.00  ( OK ),58.49  ( OK ),1.00  ( OK ),1.00  ( OK ),4119.49  ( OK ),45.77  ( OK ),57.00  ( Overridden ),
Tue  Jun 10 21:30:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),57.84  ( OK ),100.00  ( OK ),75.20  ( OK ),0.00  ( OK ),58.68  ( OK ),1.00  ( OK ),1.00  ( OK ),4193.54  ( OK ),45.80  ( OK ),57.00  ( Overridden ),
Tue  Jun 10 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.16  ( OK ),0.00  ( OK ),72.75  ( OK ),0.00  ( OK ),60.67  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Jun 10 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.73  ( OK ),0.00  ( OK ),71.43  ( OK ),0.00  ( OK ),62.24  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Jun 10 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.16  ( OK ),0.00  ( OK ),71.16  ( OK ),0.00  ( OK ),63.08  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Jun 10 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.60  ( OK ),0.00  ( OK ),71.23  ( OK ),0.00  ( OK ),62.99  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Jun 10 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.93  ( OK ),0.00  ( OK ),71.29  ( OK ),0.00  ( OK ),62.89  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Jun 10 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.25  ( OK ),0.00  ( OK ),71.56  ( OK ),0.00  ( OK ),63.09  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Jun 10 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.50  ( OK ),0.00  ( OK ),71.68  ( OK ),0.00  ( OK ),62.67  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Jun 10 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.63  ( OK ),0.00  ( OK ),71.73  ( OK ),0.00  ( OK ),62.72  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Jun 10 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.73  ( OK ),0.00  ( OK ),71.85  ( OK ),0.00  ( OK ),63.04  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Jun 11 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.83  ( OK ),0.00  ( OK ),71.88  ( OK ),0.00  ( OK ),63.22  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Jun 11 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.94  ( OK ),0.00  ( OK ),71.94  ( OK ),0.00  ( OK ),63.33  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Jun 11 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.02  ( OK ),0.00  ( OK ),71.95  ( OK ),0.00  ( OK ),63.49  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Jun 11 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.20  ( OK ),0.00  ( OK ),72.03  ( OK ),0.00  ( OK ),63.61  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Jun 11 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.34  ( OK ),0.00  ( OK ),72.00  ( OK ),0.00  ( OK ),63.76  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Jun 11 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.39  ( OK ),0.00  ( OK ),72.08  ( OK ),0.00  ( OK ),63.84  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Jun 11 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.45  ( OK ),0.00  ( OK ),72.15  ( OK ),0.00  ( OK ),63.96  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Jun 11 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.50  ( OK ),0.00  ( OK ),72.16  ( OK ),0.00  ( OK ),64.05  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Jun 11 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.53  ( OK ),0.00  ( OK ),72.15  ( OK ),0.00  ( OK ),64.13  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Jun 11 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.59  ( OK ),0.00  ( OK ),72.18  ( OK ),0.00  ( OK ),64.25  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Jun 11 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.61  ( OK ),0.00  ( OK ),72.18  ( OK ),0.00  ( OK ),64.36  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Jun 11 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.62  ( OK ),0.00  ( OK ),72.18  ( OK ),0.00  ( OK ),64.41  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Jun 11 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.63  ( OK ),0.00  ( OK ),72.20  ( OK ),0.00  ( OK ),64.48  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Jun 11 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.66  ( OK ),0.00  ( OK ),72.21  ( OK ),0.00  ( OK ),64.55  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Jun 11 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.74  ( OK ),0.00  ( OK ),72.22  ( OK ),0.00  ( OK ),64.61  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Jun 11 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.80  ( OK ),0.00  ( OK ),72.23  ( OK ),0.00  ( OK ),64.69  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Jun 11 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.94  ( OK ),0.00  ( OK ),72.27  ( OK ),0.00  ( OK ),64.75  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Jun 11 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.00  ( OK ),0.00  ( OK ),72.31  ( OK ),0.00  ( OK ),64.81  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Jun 11 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.05  ( OK ),0.00  ( OK ),72.31  ( OK ),0.00  ( OK ),64.90  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Jun 11 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.07  ( OK ),0.00  ( OK ),72.30  ( OK ),0.00  ( OK ),64.95  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Jun 11 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.05  ( OK ),0.00  ( OK ),72.35  ( OK ),0.00  ( OK ),65.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Jun 11 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.75  ( OK ),0.00  ( OK ),72.28  ( OK ),0.00  ( OK ),64.64  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Jun 11 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.55  ( OK ),0.00  ( OK ),72.18  ( OK ),0.00  ( OK ),64.52  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Jun 11 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.48  ( OK ),0.00  ( OK ),72.11  ( OK ),0.00  ( OK ),64.50  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Jun 11 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.41  ( OK ),0.00  ( OK ),72.05  ( OK ),0.00  ( OK ),64.45  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Jun 11 06:15:00  CDT,0.00  ( OK ),1.29  ( OK ),1.50  ( OK ),63.73  ( OK ),70.28  ( OK ),75.41  ( OK ),0.00  ( OK ),63.32  ( OK ),1.00  ( OK ),1.00  ( OK ),20196.56  ( OK ),66.45  ( OK ),57.00  ( Overridden ),
Wed  Jun 11 06:30:00  CDT,100.00  ( OK ),1.54  ( OK ),1.50  ( OK ),60.26  ( OK ),100.00  ( OK ),75.24  ( OK ),0.00  ( OK ),61.90  ( OK ),1.00  ( OK ),1.00  ( OK ),18090.94  ( OK ),66.02  ( OK ),57.00  ( Overridden ),
Wed  Jun 11 06:45:00  CDT,100.00  ( OK ),1.60  ( OK ),1.50  ( OK ),59.49  ( OK ),100.00  ( OK ),75.17  ( OK ),0.00  ( OK ),61.27  ( OK ),1.00  ( OK ),1.00  ( OK ),15840.42  ( OK ),62.11  ( OK ),57.00  ( Overridden ),
Wed  Jun 11 07:00:00  CDT,100.00  ( OK ),1.60  ( OK ),1.50  ( OK ),59.34  ( OK ),100.00  ( OK ),75.22  ( OK ),0.00  ( OK ),61.01  ( OK ),1.00  ( OK ),1.00  ( OK ),13214.13  ( OK ),57.94  ( OK ),57.00  ( Overridden ),
Wed  Jun 11 07:15:00  CDT,100.00  ( OK ),1.57  ( OK ),1.50  ( OK ),59.15  ( OK ),100.00  ( OK ),75.27  ( OK ),0.00  ( OK ),60.76  ( OK ),1.00  ( OK ),1.00  ( OK ),11649.27  ( OK ),55.18  ( OK ),57.00  ( Overridden ),
Wed  Jun 11 07:30:00  CDT,100.00  ( OK ),1.58  ( OK ),1.50  ( OK ),58.84  ( OK ),100.00  ( OK ),75.32  ( OK ),0.00  ( OK ),60.44  ( OK ),1.00  ( OK ),1.00  ( OK ),10155.03  ( OK ),52.52  ( OK ),57.00  ( Overridden ),
Wed  Jun 11 07:45:00  CDT,100.00  ( OK ),1.55  ( OK ),1.50  ( OK ),58.53  ( OK ),100.00  ( OK ),75.33  ( OK ),0.00  ( OK ),60.17  ( OK ),1.00  ( OK ),1.00  ( OK ),8932.09  ( OK ),50.43  ( OK ),57.00  ( Overridden ),
Wed  Jun 11 08:00:00  CDT,100.00  ( OK ),1.52  ( OK ),1.50  ( OK ),58.58  ( OK ),100.00  ( OK ),75.35  ( OK ),0.00  ( OK ),60.22  ( OK ),1.00  ( OK ),1.00  ( OK ),7863.73  ( OK ),49.15  ( OK ),57.00  ( Overridden ),
Wed  Jun 11 08:15:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),58.72  ( OK ),100.00  ( OK ),75.38  ( OK ),0.00  ( OK ),60.23  ( OK ),1.00  ( OK ),1.00  ( OK ),7889.74  ( OK ),48.64  ( OK ),57.00  ( Overridden ),
Wed  Jun 11 08:30:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),58.58  ( OK ),100.00  ( OK ),75.42  ( OK ),0.00  ( OK ),60.18  ( OK ),1.00  ( OK ),1.00  ( OK ),8780.70  ( OK ),48.90  ( OK ),57.00  ( Overridden ),
Wed  Jun 11 08:45:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),58.55  ( OK ),100.00  ( OK ),75.42  ( OK ),0.00  ( OK ),60.13  ( OK ),1.00  ( OK ),1.00  ( OK ),8327.10  ( OK ),48.50  ( OK ),57.00  ( Overridden ),
Wed  Jun 11 09:00:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),58.39  ( OK ),100.00  ( OK ),75.40  ( OK ),0.00  ( OK ),60.21  ( OK ),1.00  ( OK ),1.00  ( OK ),8235.57  ( OK ),48.18  ( OK ),57.00  ( Overridden ),
Wed  Jun 11 09:15:00  CDT,100.00  ( OK ),1.52  ( OK ),1.50  ( OK ),58.52  ( OK ),100.00  ( OK ),75.41  ( OK ),0.00  ( OK ),60.05  ( OK ),1.00  ( OK ),1.00  ( OK ),7643.13  ( OK ),47.90  ( OK ),57.00  ( Overridden ),
Wed  Jun 11 09:30:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),58.95  ( OK ),100.00  ( OK ),75.40  ( OK ),0.00  ( OK ),60.47  ( OK ),1.00  ( OK ),1.00  ( OK ),7926.09  ( OK ),47.91  ( OK ),57.00  ( Overridden ),
Wed  Jun 11 09:45:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),58.95  ( OK ),100.00  ( OK ),75.40  ( OK ),0.00  ( OK ),60.62  ( OK ),1.00  ( OK ),1.00  ( OK ),8577.15  ( OK ),48.33  ( OK ),57.00  ( Overridden ),
Wed  Jun 11 10:00:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),58.97  ( OK ),100.00  ( OK ),75.41  ( OK ),0.00  ( OK ),60.72  ( OK ),1.00  ( OK ),1.00  ( OK ),8739.53  ( OK ),48.69  ( OK ),57.00  ( Overridden ),
Wed  Jun 11 10:15:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),59.35  ( OK ),100.00  ( OK ),75.39  ( OK ),0.00  ( OK ),60.89  ( OK ),1.00  ( OK ),1.00  ( OK ),8769.11  ( OK ),48.78  ( OK ),57.00  ( Overridden ),
Wed  Jun 11 10:30:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),59.65  ( OK ),100.00  ( OK ),75.41  ( OK ),0.00  ( OK ),61.23  ( OK ),1.00  ( OK ),1.00  ( OK ),9177.33  ( OK ),49.41  ( OK ),57.00  ( Overridden ),
Wed  Jun 11 10:45:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),59.76  ( OK ),100.00  ( OK ),75.49  ( OK ),0.00  ( OK ),61.52  ( OK ),1.00  ( OK ),1.00  ( OK ),10376.00  ( OK ),50.27  ( OK ),57.00  ( Overridden ),
Wed  Jun 11 11:00:00  CDT,100.00  ( OK ),1.47  ( OK ),1.50  ( OK ),59.90  ( OK ),100.00  ( OK ),75.53  ( OK ),0.00  ( OK ),61.66  ( OK ),1.00  ( OK ),1.00  ( OK ),11239.14  ( OK ),51.66  ( OK ),57.00  ( Overridden ),
Wed  Jun 11 11:15:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),59.93  ( OK ),100.00  ( OK ),75.57  ( OK ),0.00  ( OK ),61.75  ( OK ),1.00  ( OK ),1.00  ( OK ),11254.56  ( OK ),52.02  ( OK ),57.00  ( Overridden ),
Wed  Jun 11 11:30:00  CDT,100.00  ( OK ),1.47  ( OK ),1.50  ( OK ),60.36  ( OK ),100.00  ( OK ),75.58  ( OK ),0.00  ( OK ),61.95  ( OK ),1.00  ( OK ),1.00  ( OK ),11891.61  ( OK ),52.76  ( OK ),57.00  ( Overridden ),
Wed  Jun 11 11:45:00  CDT,100.00  ( OK ),1.47  ( OK ),1.50  ( OK ),60.11  ( OK ),100.00  ( OK ),75.59  ( OK ),0.00  ( OK ),61.89  ( OK ),1.00  ( OK ),1.00  ( OK ),12676.47  ( OK ),53.76  ( OK ),57.00  ( Overridden ),
Wed  Jun 11 12:00:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),60.48  ( OK ),100.00  ( OK ),75.59  ( OK ),0.00  ( OK ),62.31  ( OK ),1.00  ( OK ),1.00  ( OK ),12619.85  ( OK ),54.14  ( OK ),57.00  ( Overridden ),
Wed  Jun 11 12:15:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),60.49  ( OK ),100.00  ( OK ),75.61  ( OK ),0.00  ( OK ),62.41  ( OK ),1.00  ( OK ),1.00  ( OK ),12619.69  ( OK ),54.43  ( OK ),57.00  ( Overridden ),
Wed  Jun 11 12:30:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),60.47  ( OK ),100.00  ( OK ),75.62  ( OK ),0.00  ( OK ),62.35  ( OK ),1.00  ( OK ),1.00  ( OK ),12760.29  ( OK ),54.56  ( OK ),57.00  ( Overridden ),
Wed  Jun 11 12:45:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),60.79  ( OK ),100.00  ( OK ),75.61  ( OK ),0.00  ( OK ),62.53  ( OK ),1.00  ( OK ),1.00  ( OK ),12742.20  ( OK ),54.74  ( OK ),57.00  ( Overridden ),
Wed  Jun 11 13:00:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),60.93  ( OK ),100.00  ( OK ),75.59  ( OK ),0.00  ( OK ),62.77  ( OK ),1.00  ( OK ),1.00  ( OK ),12900.31  ( OK ),54.84  ( OK ),57.00  ( Overridden ),
Wed  Jun 11 13:15:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),61.13  ( OK ),100.00  ( OK ),75.62  ( OK ),0.00  ( OK ),62.89  ( OK ),1.00  ( OK ),1.00  ( OK ),13648.43  ( OK ),55.63  ( OK ),57.00  ( Overridden ),
Wed  Jun 11 13:30:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),61.73  ( OK ),100.00  ( OK ),75.68  ( OK ),0.00  ( OK ),63.50  ( OK ),1.00  ( OK ),1.00  ( OK ),14207.44  ( OK ),56.68  ( OK ),57.00  ( Overridden ),
Wed  Jun 11 13:45:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),61.84  ( OK ),100.00  ( OK ),75.67  ( OK ),0.00  ( OK ),63.64  ( OK ),1.00  ( OK ),1.00  ( OK ),14764.65  ( OK ),57.51  ( OK ),57.00  ( Overridden ),
Wed  Jun 11 14:00:00  CDT,100.00  ( OK ),1.47  ( OK ),1.50  ( OK ),62.06  ( OK ),100.00  ( OK ),75.68  ( OK ),0.00  ( OK ),64.10  ( OK ),1.00  ( OK ),1.00  ( OK ),15528.44  ( OK ),58.95  ( OK ),57.00  ( Overridden ),
Wed  Jun 11 14:15:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),62.25  ( OK ),100.00  ( OK ),75.69  ( OK ),0.00  ( OK ),64.25  ( OK ),1.00  ( OK ),1.00  ( OK ),15290.72  ( OK ),59.13  ( OK ),57.00  ( Overridden ),
Wed  Jun 11 14:30:00  CDT,100.00  ( OK ),1.47  ( OK ),1.50  ( OK ),62.56  ( OK ),100.00  ( OK ),75.75  ( OK ),0.00  ( OK ),64.47  ( OK ),1.00  ( OK ),1.00  ( OK ),16033.39  ( OK ),60.35  ( OK ),57.00  ( Overridden ),
Wed  Jun 11 14:45:00  CDT,100.00  ( OK ),1.46  ( OK ),1.50  ( OK ),62.67  ( OK ),100.00  ( OK ),75.73  ( OK ),0.00  ( OK ),64.71  ( OK ),1.00  ( OK ),1.00  ( OK ),16721.37  ( OK ),61.63  ( OK ),57.00  ( Overridden ),
Wed  Jun 11 15:00:00  CDT,100.00  ( OK ),1.45  ( OK ),1.50  ( OK ),62.71  ( OK ),100.00  ( OK ),75.72  ( OK ),0.00  ( OK ),64.78  ( OK ),1.00  ( OK ),1.00  ( OK ),17557.06  ( OK ),63.16  ( OK ),57.00  ( Overridden ),
Wed  Jun 11 15:15:00  CDT,100.00  ( OK ),1.44  ( OK ),1.50  ( OK ),62.94  ( OK ),100.00  ( OK ),75.72  ( OK ),0.00  ( OK ),65.02  ( OK ),1.00  ( OK ),1.00  ( OK ),18695.40  ( OK ),65.50  ( OK ),57.00  ( Overridden ),
Wed  Jun 11 15:30:00  CDT,100.00  ( OK ),1.45  ( OK ),1.50  ( OK ),62.56  ( OK ),100.00  ( OK ),75.68  ( OK ),0.00  ( OK ),64.91  ( OK ),1.00  ( OK ),1.00  ( OK ),19953.51  ( OK ),67.62  ( OK ),57.00  ( Overridden ),
Wed  Jun 11 15:45:00  CDT,100.00  ( OK ),1.45  ( OK ),1.50  ( OK ),63.26  ( OK ),100.00  ( OK ),75.63  ( OK ),0.00  ( OK ),65.15  ( OK ),1.00  ( OK ),1.00  ( OK ),21035.29  ( OK ),69.49  ( OK ),57.00  ( Overridden ),
Wed  Jun 11 16:00:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),62.95  ( OK ),100.00  ( OK ),75.67  ( OK ),0.00  ( OK ),65.35  ( OK ),1.00  ( OK ),1.00  ( OK ),21389.72  ( OK ),70.58  ( OK ),57.00  ( Overridden ),
Wed  Jun 11 16:15:00  CDT,100.00  ( OK ),1.47  ( OK ),1.50  ( OK ),63.88  ( OK ),100.00  ( OK ),75.65  ( OK ),0.00  ( OK ),65.96  ( OK ),1.00  ( OK ),1.00  ( OK ),22276.53  ( OK ),71.88  ( OK ),57.00  ( Overridden ),
Wed  Jun 11 16:30:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),64.52  ( OK ),100.00  ( OK ),75.69  ( OK ),0.00  ( OK ),66.67  ( OK ),1.00  ( OK ),1.00  ( OK ),22613.64  ( OK ),72.81  ( OK ),57.00  ( Overridden ),
Wed  Jun 11 16:45:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),64.73  ( OK ),100.00  ( OK ),75.72  ( OK ),0.00  ( OK ),66.71  ( OK ),1.00  ( OK ),1.00  ( OK ),22816.66  ( OK ),73.46  ( OK ),57.00  ( Overridden ),
Wed  Jun 11 17:00:00  CDT,100.00  ( OK ),1.47  ( OK ),1.50  ( OK ),64.57  ( OK ),100.00  ( OK ),75.78  ( OK ),0.00  ( OK ),66.81  ( OK ),1.00  ( OK ),1.00  ( OK ),23141.79  ( OK ),74.28  ( OK ),57.00  ( Overridden ),
Wed  Jun 11 17:15:00  CDT,100.00  ( OK ),1.47  ( OK ),1.50  ( OK ),64.49  ( OK ),100.00  ( OK ),75.73  ( OK ),0.00  ( OK ),66.77  ( OK ),1.00  ( OK ),1.00  ( OK ),23495.36  ( OK ),75.31  ( OK ),57.00  ( Overridden ),
Wed  Jun 11 17:30:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),64.28  ( OK ),100.00  ( OK ),75.71  ( OK ),0.00  ( OK ),66.52  ( OK ),1.00  ( OK ),1.00  ( OK ),22988.69  ( OK ),75.03  ( OK ),57.00  ( Overridden ),
Wed  Jun 11 17:45:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),65.12  ( OK ),100.00  ( OK ),75.68  ( OK ),0.00  ( OK ),67.22  ( OK ),1.00  ( OK ),1.00  ( OK ),22634.44  ( OK ),74.58  ( OK ),57.00  ( Overridden ),
Wed  Jun 11 18:00:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),65.01  ( OK ),100.00  ( OK ),75.73  ( OK ),0.00  ( OK ),67.11  ( OK ),1.00  ( OK ),1.00  ( OK ),22488.19  ( OK ),74.31  ( OK ),57.00  ( Overridden ),
Wed  Jun 11 18:15:00  CDT,100.00  ( OK ),1.54  ( OK ),1.50  ( OK ),64.71  ( OK ),100.00  ( OK ),75.75  ( OK ),0.00  ( OK ),66.86  ( OK ),1.00  ( OK ),1.00  ( OK ),22093.71  ( OK ),73.29  ( OK ),57.00  ( Overridden ),
Wed  Jun 11 18:30:00  CDT,100.00  ( OK ),1.54  ( OK ),1.50  ( OK ),64.41  ( OK ),100.00  ( OK ),75.73  ( OK ),0.00  ( OK ),66.60  ( OK ),1.00  ( OK ),1.00  ( OK ),21104.80  ( OK ),72.24  ( OK ),57.00  ( Overridden ),
Wed  Jun 11 18:45:00  CDT,100.00  ( OK ),1.52  ( OK ),1.50  ( OK ),64.32  ( OK ),100.00  ( OK ),75.72  ( OK ),0.00  ( OK ),66.49  ( OK ),1.00  ( OK ),1.00  ( OK ),20501.06  ( OK ),71.04  ( OK ),57.00  ( Overridden ),
Wed  Jun 11 19:00:00  CDT,100.00  ( OK ),1.52  ( OK ),1.50  ( OK ),64.23  ( OK ),100.00  ( OK ),75.71  ( OK ),0.00  ( OK ),66.32  ( OK ),1.00  ( OK ),1.00  ( OK ),19798.52  ( OK ),69.87  ( OK ),57.00  ( Overridden ),
Wed  Jun 11 19:15:00  CDT,100.00  ( OK ),1.53  ( OK ),1.50  ( OK ),63.92  ( OK ),100.00  ( OK ),75.71  ( OK ),0.00  ( OK ),66.11  ( OK ),1.00  ( OK ),1.00  ( OK ),19226.86  ( OK ),68.83  ( OK ),57.00  ( Overridden ),
Wed  Jun 11 19:30:00  CDT,100.00  ( OK ),1.52  ( OK ),1.50  ( OK ),63.80  ( OK ),100.00  ( OK ),75.71  ( OK ),0.00  ( OK ),65.98  ( OK ),1.00  ( OK ),1.00  ( OK ),18844.39  ( OK ),68.15  ( OK ),57.00  ( Overridden ),
Wed  Jun 11 19:45:00  CDT,100.00  ( OK ),1.53  ( OK ),1.50  ( OK ),63.69  ( OK ),100.00  ( OK ),75.73  ( OK ),0.00  ( OK ),65.86  ( OK ),1.00  ( OK ),1.00  ( OK ),18284.90  ( OK ),67.11  ( OK ),57.00  ( Overridden ),
Wed  Jun 11 20:00:00  CDT,100.00  ( OK ),1.56  ( OK ),1.50  ( OK ),63.80  ( OK ),100.00  ( OK ),75.70  ( OK ),0.00  ( OK ),65.83  ( OK ),1.00  ( OK ),1.00  ( OK ),16816.15  ( OK ),64.87  ( OK ),57.00  ( Overridden ),
Wed  Jun 11 20:15:00  CDT,100.00  ( OK ),1.56  ( OK ),1.50  ( OK ),63.67  ( OK ),100.00  ( OK ),75.73  ( OK ),0.00  ( OK ),65.75  ( OK ),1.00  ( OK ),1.00  ( OK ),15683.00  ( OK ),62.77  ( OK ),57.00  ( Overridden ),
Wed  Jun 11 20:30:00  CDT,100.00  ( OK ),1.55  ( OK ),1.50  ( OK ),63.83  ( OK ),100.00  ( OK ),75.72  ( OK ),0.00  ( OK ),65.71  ( OK ),1.00  ( OK ),1.00  ( OK ),14872.45  ( OK ),61.03  ( OK ),57.00  ( Overridden ),
Wed  Jun 11 20:45:00  CDT,100.00  ( OK ),1.54  ( OK ),1.50  ( OK ),63.73  ( OK ),100.00  ( OK ),75.78  ( OK ),0.00  ( OK ),65.65  ( OK ),1.00  ( OK ),1.00  ( OK ),14391.71  ( OK ),59.78  ( OK ),57.00  ( Overridden ),
Wed  Jun 11 21:00:00  CDT,100.00  ( OK ),1.53  ( OK ),1.50  ( OK ),63.62  ( OK ),100.00  ( OK ),75.77  ( OK ),0.00  ( OK ),65.66  ( OK ),1.00  ( OK ),1.00  ( OK ),13738.66  ( OK ),58.84  ( OK ),57.00  ( Overridden ),
Wed  Jun 11 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.60  ( OK ),0.00  ( OK ),74.65  ( OK ),0.00  ( OK ),66.60  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Jun 11 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.97  ( OK ),0.00  ( OK ),73.78  ( OK ),0.00  ( OK ),67.72  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Jun 11 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.14  ( OK ),0.00  ( OK ),73.43  ( OK ),0.00  ( OK ),67.85  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Jun 11 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.22  ( OK ),0.00  ( OK ),73.43  ( OK ),0.00  ( OK ),67.58  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Jun 11 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.26  ( OK ),0.00  ( OK ),73.55  ( OK ),0.00  ( OK ),67.43  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Jun 11 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.30  ( OK ),0.00  ( OK ),73.63  ( OK ),0.00  ( OK ),67.37  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Jun 11 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.40  ( OK ),0.00  ( OK ),73.70  ( OK ),0.00  ( OK ),67.35  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Jun 11 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.47  ( OK ),0.00  ( OK ),73.65  ( OK ),0.00  ( OK ),67.36  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Jun 11 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.53  ( OK ),0.00  ( OK ),73.67  ( OK ),0.00  ( OK ),67.42  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Jun 11 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.57  ( OK ),0.00  ( OK ),73.63  ( OK ),0.00  ( OK ),67.45  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Wed  Jun 11 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.58  ( OK ),0.00  ( OK ),73.59  ( OK ),0.00  ( OK ),67.46  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Jun 12 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.59  ( OK ),0.00  ( OK ),73.58  ( OK ),0.00  ( OK ),67.46  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Jun 12 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.61  ( OK ),0.00  ( OK ),73.56  ( OK ),0.00  ( OK ),67.51  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Jun 12 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.64  ( OK ),0.00  ( OK ),73.53  ( OK ),0.00  ( OK ),67.50  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Jun 12 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.63  ( OK ),0.00  ( OK ),73.50  ( OK ),0.00  ( OK ),67.52  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Jun 12 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.62  ( OK ),0.00  ( OK ),73.47  ( OK ),0.00  ( OK ),67.52  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Jun 12 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.59  ( OK ),0.00  ( OK ),73.41  ( OK ),0.00  ( OK ),67.54  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Jun 12 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.58  ( OK ),0.00  ( OK ),73.41  ( OK ),0.00  ( OK ),67.57  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Jun 12 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.58  ( OK ),0.00  ( OK ),73.40  ( OK ),0.00  ( OK ),67.55  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Jun 12 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.57  ( OK ),0.00  ( OK ),73.37  ( OK ),0.00  ( OK ),67.57  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Jun 12 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.56  ( OK ),0.00  ( OK ),73.34  ( OK ),0.00  ( OK ),67.56  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Jun 12 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.57  ( OK ),0.00  ( OK ),73.33  ( OK ),0.00  ( OK ),67.57  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Jun 12 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.57  ( OK ),0.00  ( OK ),73.35  ( OK ),0.00  ( OK ),67.58  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Jun 12 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.57  ( OK ),0.00  ( OK ),73.34  ( OK ),0.00  ( OK ),67.58  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Jun 12 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.58  ( OK ),0.00  ( OK ),73.30  ( OK ),0.00  ( OK ),67.63  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Jun 12 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.58  ( OK ),0.00  ( OK ),73.29  ( OK ),0.00  ( OK ),67.64  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Jun 12 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.58  ( OK ),0.00  ( OK ),73.30  ( OK ),0.00  ( OK ),67.65  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Jun 12 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.58  ( OK ),0.00  ( OK ),73.31  ( OK ),0.00  ( OK ),67.67  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Jun 12 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.58  ( OK ),0.00  ( OK ),73.31  ( OK ),0.00  ( OK ),67.69  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Jun 12 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.58  ( OK ),0.00  ( OK ),73.30  ( OK ),0.00  ( OK ),67.72  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Jun 12 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.59  ( OK ),0.00  ( OK ),73.29  ( OK ),0.00  ( OK ),67.73  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Jun 12 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.58  ( OK ),0.00  ( OK ),73.32  ( OK ),0.00  ( OK ),67.73  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Jun 12 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.33  ( OK ),0.00  ( OK ),73.23  ( OK ),0.00  ( OK ),67.59  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Jun 12 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.19  ( OK ),0.00  ( OK ),73.11  ( OK ),0.00  ( OK ),67.50  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Jun 12 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.12  ( OK ),0.00  ( OK ),73.04  ( OK ),0.00  ( OK ),67.47  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Jun 12 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.10  ( OK ),0.00  ( OK ),72.98  ( OK ),0.00  ( OK ),67.44  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Jun 12 06:15:00  CDT,0.00  ( OK ),1.22  ( OK ),1.50  ( OK ),64.39  ( OK ),77.56  ( OK ),75.58  ( OK ),0.00  ( OK ),66.62  ( OK ),1.00  ( OK ),1.00  ( OK ),22465.87  ( OK ),69.95  ( OK ),57.00  ( Overridden ),
Thu  Jun 12 06:30:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),62.32  ( OK ),100.00  ( OK ),75.50  ( OK ),0.00  ( OK ),64.92  ( OK ),1.00  ( OK ),1.00  ( OK ),21895.32  ( OK ),72.17  ( OK ),57.00  ( Overridden ),
Thu  Jun 12 06:45:00  CDT,100.00  ( OK ),1.56  ( OK ),1.50  ( OK ),62.51  ( OK ),100.00  ( OK ),75.48  ( OK ),0.00  ( OK ),64.92  ( OK ),1.00  ( OK ),1.00  ( OK ),20308.72  ( OK ),70.14  ( OK ),57.00  ( Overridden ),
Thu  Jun 12 07:00:00  CDT,100.00  ( OK ),1.56  ( OK ),1.50  ( OK ),62.74  ( OK ),100.00  ( OK ),75.51  ( OK ),0.00  ( OK ),65.00  ( OK ),1.00  ( OK ),1.00  ( OK ),19050.57  ( OK ),67.81  ( OK ),57.00  ( Overridden ),
Thu  Jun 12 07:15:00  CDT,100.00  ( OK ),1.54  ( OK ),1.50  ( OK ),63.28  ( OK ),100.00  ( OK ),75.57  ( OK ),0.00  ( OK ),65.40  ( OK ),1.00  ( OK ),1.00  ( OK ),18172.94  ( OK ),66.06  ( OK ),57.00  ( Overridden ),
Thu  Jun 12 07:30:00  CDT,100.00  ( OK ),1.53  ( OK ),1.50  ( OK ),63.76  ( OK ),100.00  ( OK ),75.62  ( OK ),0.00  ( OK ),65.76  ( OK ),1.00  ( OK ),1.00  ( OK ),17488.52  ( OK ),64.78  ( OK ),57.00  ( Overridden ),
Thu  Jun 12 07:45:00  CDT,95.81  ( OK ),1.54  ( OK ),1.50  ( OK ),64.34  ( OK ),100.00  ( OK ),75.70  ( OK ),0.00  ( OK ),56.15  ( OK ),1.00  ( OK ),1.00  ( OK ),17226.18  ( OK ),64.06  ( OK ),57.00  ( Overridden ),
Thu  Jun 12 08:00:00  CDT,35.81  ( OK ),1.69  ( OK ),1.50  ( OK ),64.11  ( OK ),100.00  ( OK ),75.53  ( OK ),0.00  ( OK ),52.91  ( OK ),1.00  ( OK ),1.00  ( OK ),11478.68  ( OK ),56.90  ( OK ),57.00  ( Overridden ),
Thu  Jun 12 08:15:00  CDT,22.69  ( OK ),1.59  ( OK ),1.50  ( OK ),64.58  ( OK ),100.00  ( OK ),75.39  ( OK ),0.00  ( OK ),56.04  ( OK ),1.00  ( OK ),1.00  ( OK ),9562.18  ( OK ),52.97  ( OK ),57.00  ( Overridden ),
Thu  Jun 12 08:30:00  CDT,22.35  ( OK ),1.53  ( OK ),1.50  ( OK ),64.94  ( OK ),100.00  ( OK ),75.43  ( OK ),0.00  ( OK ),56.88  ( OK ),1.00  ( OK ),1.00  ( OK ),8866.02  ( OK ),51.49  ( OK ),57.00  ( Overridden ),
Thu  Jun 12 08:45:00  CDT,27.23  ( OK ),1.52  ( OK ),1.50  ( OK ),72.07  ( OK ),0.00  ( OK ),74.94  ( OK ),0.00  ( OK ),57.51  ( OK ),1.00  ( OK ),1.00  ( OK ),8645.27  ( OK ),50.67  ( OK ),57.00  ( Overridden ),
Thu  Jun 12 09:00:00  CDT,22.75  ( OK ),1.51  ( OK ),1.50  ( OK ),72.58  ( OK ),0.00  ( OK ),74.96  ( OK ),0.00  ( OK ),56.77  ( OK ),1.00  ( OK ),1.00  ( OK ),8448.11  ( OK ),50.63  ( OK ),57.00  ( Overridden ),
Thu  Jun 12 09:15:00  CDT,22.73  ( OK ),1.50  ( OK ),1.50  ( OK ),72.83  ( OK ),0.00  ( OK ),75.04  ( OK ),0.00  ( OK ),57.01  ( OK ),1.00  ( OK ),1.00  ( OK ),8022.26  ( OK ),50.24  ( OK ),57.00  ( Overridden ),
Thu  Jun 12 09:30:00  CDT,24.34  ( OK ),1.51  ( OK ),1.50  ( OK ),72.93  ( OK ),0.00  ( OK ),75.07  ( OK ),0.00  ( OK ),57.01  ( OK ),1.00  ( OK ),1.00  ( OK ),8098.97  ( OK ),50.25  ( OK ),57.00  ( Overridden ),
Thu  Jun 12 09:45:00  CDT,21.15  ( OK ),1.52  ( OK ),1.50  ( OK ),72.94  ( OK ),0.00  ( OK ),74.99  ( OK ),0.00  ( OK ),56.79  ( OK ),1.00  ( OK ),1.00  ( OK ),7781.05  ( OK ),49.80  ( OK ),57.00  ( Overridden ),
Thu  Jun 12 10:00:00  CDT,23.08  ( OK ),1.49  ( OK ),1.50  ( OK ),73.03  ( OK ),0.00  ( OK ),75.07  ( OK ),0.00  ( OK ),57.31  ( OK ),1.00  ( OK ),1.00  ( OK ),7316.54  ( OK ),49.77  ( OK ),57.00  ( Overridden ),
Thu  Jun 12 10:15:00  CDT,28.38  ( OK ),1.53  ( OK ),1.50  ( OK ),73.06  ( OK ),0.00  ( OK ),75.10  ( OK ),0.00  ( OK ),57.40  ( OK ),1.00  ( OK ),1.00  ( OK ),7237.54  ( OK ),49.58  ( OK ),57.00  ( Overridden ),
Thu  Jun 12 10:30:00  CDT,22.35  ( OK ),1.52  ( OK ),1.50  ( OK ),73.06  ( OK ),0.00  ( OK ),75.07  ( OK ),0.00  ( OK ),56.76  ( OK ),1.00  ( OK ),1.00  ( OK ),7180.07  ( OK ),49.42  ( OK ),57.00  ( Overridden ),
Thu  Jun 12 10:45:00  CDT,21.90  ( OK ),1.47  ( OK ),1.50  ( OK ),73.12  ( OK ),0.00  ( OK ),75.09  ( OK ),0.00  ( OK ),57.10  ( OK ),1.00  ( OK ),1.00  ( OK ),7711.46  ( OK ),49.96  ( OK ),57.00  ( Overridden ),
Thu  Jun 12 11:00:00  CDT,28.39  ( OK ),1.48  ( OK ),1.50  ( OK ),73.10  ( OK ),0.00  ( OK ),75.07  ( OK ),0.00  ( OK ),57.48  ( OK ),1.00  ( OK ),1.00  ( OK ),7715.58  ( OK ),50.09  ( OK ),57.00  ( Overridden ),
Thu  Jun 12 11:15:00  CDT,25.74  ( OK ),1.48  ( OK ),1.50  ( OK ),73.06  ( OK ),0.00  ( OK ),75.01  ( OK ),0.00  ( OK ),57.16  ( OK ),1.00  ( OK ),1.00  ( OK ),7797.83  ( OK ),50.28  ( OK ),57.00  ( Overridden ),
Thu  Jun 12 11:30:00  CDT,27.31  ( OK ),1.49  ( OK ),1.50  ( OK ),73.12  ( OK ),0.00  ( OK ),75.04  ( OK ),0.00  ( OK ),57.11  ( OK ),1.00  ( OK ),1.00  ( OK ),8078.33  ( OK ),50.20  ( OK ),57.00  ( Overridden ),
Thu  Jun 12 11:45:00  CDT,21.50  ( OK ),1.52  ( OK ),1.50  ( OK ),73.07  ( OK ),0.00  ( OK ),75.00  ( OK ),0.00  ( OK ),56.60  ( OK ),1.00  ( OK ),1.00  ( OK ),7042.86  ( OK ),49.73  ( OK ),57.00  ( Overridden ),
Thu  Jun 12 12:00:00  CDT,22.52  ( OK ),1.47  ( OK ),1.50  ( OK ),73.12  ( OK ),0.00  ( OK ),74.99  ( OK ),0.00  ( OK ),57.16  ( OK ),1.00  ( OK ),1.00  ( OK ),8397.37  ( OK ),50.40  ( OK ),57.00  ( Overridden ),
Thu  Jun 12 12:15:00  CDT,25.10  ( OK ),1.48  ( OK ),1.50  ( OK ),73.10  ( OK ),0.00  ( OK ),74.99  ( OK ),0.00  ( OK ),57.16  ( OK ),1.00  ( OK ),1.00  ( OK ),7882.30  ( OK ),50.62  ( OK ),57.00  ( Overridden ),
Thu  Jun 12 12:30:00  CDT,23.37  ( OK ),1.47  ( OK ),1.50  ( OK ),73.13  ( OK ),0.00  ( OK ),75.00  ( OK ),0.00  ( OK ),56.69  ( OK ),1.00  ( OK ),1.00  ( OK ),8695.30  ( OK ),51.12  ( OK ),57.00  ( Overridden ),
Thu  Jun 12 12:45:00  CDT,23.21  ( OK ),1.52  ( OK ),1.50  ( OK ),73.10  ( OK ),0.00  ( OK ),74.99  ( OK ),0.00  ( OK ),56.87  ( OK ),1.00  ( OK ),1.00  ( OK ),8159.69  ( OK ),50.93  ( OK ),57.00  ( Overridden ),
Thu  Jun 12 13:00:00  CDT,21.40  ( OK ),1.50  ( OK ),1.50  ( OK ),73.12  ( OK ),0.00  ( OK ),74.98  ( OK ),0.00  ( OK ),56.89  ( OK ),1.00  ( OK ),1.00  ( OK ),8416.43  ( OK ),50.97  ( OK ),57.00  ( Overridden ),
Thu  Jun 12 13:15:00  CDT,20.47  ( OK ),1.52  ( OK ),1.50  ( OK ),73.12  ( OK ),0.00  ( OK ),74.99  ( OK ),0.00  ( OK ),56.90  ( OK ),1.00  ( OK ),1.00  ( OK ),8055.53  ( OK ),50.59  ( OK ),57.00  ( Overridden ),
Thu  Jun 12 13:30:00  CDT,21.11  ( OK ),1.52  ( OK ),1.50  ( OK ),73.08  ( OK ),0.00  ( OK ),74.97  ( OK ),0.00  ( OK ),57.04  ( OK ),1.00  ( OK ),1.00  ( OK ),7840.31  ( OK ),50.49  ( OK ),57.00  ( Overridden ),
Thu  Jun 12 13:45:00  CDT,19.61  ( OK ),1.52  ( OK ),1.50  ( OK ),73.10  ( OK ),0.00  ( OK ),74.98  ( OK ),0.00  ( OK ),56.83  ( OK ),1.00  ( OK ),1.00  ( OK ),7287.06  ( OK ),49.74  ( OK ),57.00  ( Overridden ),
Thu  Jun 12 14:00:00  CDT,21.98  ( OK ),1.52  ( OK ),1.50  ( OK ),73.10  ( OK ),0.00  ( OK ),74.97  ( OK ),0.00  ( OK ),57.15  ( OK ),1.00  ( OK ),1.00  ( OK ),6877.43  ( OK ),49.09  ( OK ),57.00  ( Overridden ),
Thu  Jun 12 14:15:00  CDT,21.67  ( OK ),1.53  ( OK ),1.50  ( OK ),73.11  ( OK ),0.00  ( OK ),74.98  ( OK ),0.00  ( OK ),56.95  ( OK ),1.00  ( OK ),1.00  ( OK ),6220.67  ( OK ),48.53  ( OK ),57.00  ( Overridden ),
Thu  Jun 12 14:30:00  CDT,21.04  ( OK ),1.51  ( OK ),1.50  ( OK ),73.15  ( OK ),0.00  ( OK ),75.00  ( OK ),0.00  ( OK ),56.92  ( OK ),1.00  ( OK ),1.00  ( OK ),6175.23  ( OK ),48.43  ( OK ),57.00  ( Overridden ),
