TT,AHU4_CCV-AHU4-Percentage,AHU4_DSP-AHU4-inch,AHU4_DSPSP-AHU4-inch,AHU4_MAT-AHU4-degree Fahrenheit,AHU4_MaxDMP-AHU4-Percentage,AHU4_RAT-AHU4-degree Fahrenheit,AHU4_RHV-AHU4-Percentage,AHU4_SAT-AHU4-degree Fahrenheit,AHU4_SFC-AHU4-No Unit,AHU4_SFS-AHU4-No Unit,AHU4_SupCFM-AHU4-cubic foot per minute,AHU4_SupVFD-AHU4-Percentage,AHU4_SATSP-AHU4-degree Fahrenheit,
Sat  Jun 14 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.85  ( OK ),0.00  ( OK ),74.03  ( OK ),0.00  ( OK ),70.12  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 14 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.76  ( OK ),0.00  ( OK ),74.02  ( OK ),0.00  ( OK ),70.02  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 15 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.68  ( OK ),0.00  ( OK ),73.95  ( OK ),0.00  ( OK ),69.99  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 15 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.66  ( OK ),0.00  ( OK ),73.96  ( OK ),0.00  ( OK ),69.91  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 15 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.54  ( OK ),0.00  ( OK ),73.91  ( OK ),0.00  ( OK ),69.83  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 15 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.44  ( OK ),0.00  ( OK ),73.87  ( OK ),0.00  ( OK ),69.76  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 15 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.42  ( OK ),0.00  ( OK ),73.84  ( OK ),0.00  ( OK ),69.68  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 15 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.38  ( OK ),0.00  ( OK ),73.82  ( OK ),0.00  ( OK ),69.65  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 15 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.27  ( OK ),0.00  ( OK ),73.76  ( OK ),0.00  ( OK ),69.55  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 15 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.23  ( OK ),0.00  ( OK ),73.73  ( OK ),0.00  ( OK ),69.48  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 15 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.19  ( OK ),0.00  ( OK ),73.70  ( OK ),0.00  ( OK ),69.41  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 15 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.13  ( OK ),0.00  ( OK ),73.67  ( OK ),0.00  ( OK ),69.37  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 15 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.12  ( OK ),0.00  ( OK ),73.63  ( OK ),0.00  ( OK ),69.32  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 15 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.06  ( OK ),0.00  ( OK ),73.61  ( OK ),0.00  ( OK ),69.26  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 15 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.03  ( OK ),0.00  ( OK ),73.60  ( OK ),0.00  ( OK ),69.20  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 15 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.97  ( OK ),0.00  ( OK ),73.58  ( OK ),0.00  ( OK ),69.15  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 15 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.92  ( OK ),0.00  ( OK ),73.57  ( OK ),0.00  ( OK ),69.10  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 15 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.87  ( OK ),0.00  ( OK ),73.56  ( OK ),0.00  ( OK ),69.07  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 15 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.82  ( OK ),0.00  ( OK ),73.54  ( OK ),0.00  ( OK ),69.02  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 15 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.81  ( OK ),0.00  ( OK ),73.52  ( OK ),0.00  ( OK ),68.97  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 15 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.76  ( OK ),0.00  ( OK ),73.52  ( OK ),0.00  ( OK ),68.93  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 15 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.72  ( OK ),0.00  ( OK ),73.50  ( OK ),0.00  ( OK ),68.91  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 15 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.68  ( OK ),0.00  ( OK ),73.50  ( OK ),0.00  ( OK ),68.86  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 15 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.65  ( OK ),0.00  ( OK ),73.48  ( OK ),0.00  ( OK ),68.80  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 15 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.61  ( OK ),0.00  ( OK ),73.46  ( OK ),0.00  ( OK ),68.77  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 15 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.57  ( OK ),0.00  ( OK ),73.44  ( OK ),0.00  ( OK ),68.76  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 15 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.52  ( OK ),0.00  ( OK ),73.43  ( OK ),0.00  ( OK ),68.72  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 15 06:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.53  ( OK ),0.00  ( OK ),73.42  ( OK ),0.00  ( OK ),68.69  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 15 06:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.54  ( OK ),0.00  ( OK ),73.43  ( OK ),0.00  ( OK ),68.65  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 15 06:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.62  ( OK ),0.00  ( OK ),73.45  ( OK ),0.00  ( OK ),68.63  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 15 07:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.69  ( OK ),0.00  ( OK ),73.47  ( OK ),0.00  ( OK ),68.64  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 15 07:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.81  ( OK ),0.00  ( OK ),73.50  ( OK ),0.00  ( OK ),68.65  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 15 07:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.84  ( OK ),0.00  ( OK ),73.53  ( OK ),0.00  ( OK ),68.64  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 15 07:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.97  ( OK ),0.00  ( OK ),73.52  ( OK ),0.00  ( OK ),68.67  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 15 08:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.09  ( OK ),0.00  ( OK ),73.59  ( OK ),0.00  ( OK ),68.71  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 15 08:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.22  ( OK ),0.00  ( OK ),73.64  ( OK ),0.00  ( OK ),68.75  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 15 08:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.40  ( OK ),0.00  ( OK ),73.69  ( OK ),0.00  ( OK ),68.77  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 15 08:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.56  ( OK ),0.00  ( OK ),73.73  ( OK ),0.00  ( OK ),68.82  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 15 09:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.67  ( OK ),0.00  ( OK ),73.76  ( OK ),0.00  ( OK ),68.86  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 15 09:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.77  ( OK ),0.00  ( OK ),73.83  ( OK ),0.00  ( OK ),68.91  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 15 09:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.93  ( OK ),0.00  ( OK ),73.81  ( OK ),0.00  ( OK ),68.96  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 15 09:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.06  ( OK ),0.00  ( OK ),73.90  ( OK ),0.00  ( OK ),69.04  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 15 10:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.21  ( OK ),0.00  ( OK ),73.86  ( OK ),0.00  ( OK ),69.10  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 15 10:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.36  ( OK ),0.00  ( OK ),74.00  ( OK ),0.00  ( OK ),69.13  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 15 10:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.47  ( OK ),0.00  ( OK ),74.03  ( OK ),0.00  ( OK ),69.20  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 15 10:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.52  ( OK ),0.00  ( OK ),74.03  ( OK ),0.00  ( OK ),69.29  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 15 11:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.62  ( OK ),0.00  ( OK ),74.07  ( OK ),0.00  ( OK ),69.34  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 15 11:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.70  ( OK ),0.00  ( OK ),74.04  ( OK ),0.00  ( OK ),69.42  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 15 11:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.87  ( OK ),0.00  ( OK ),74.11  ( OK ),0.00  ( OK ),69.41  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 15 11:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.96  ( OK ),0.00  ( OK ),74.13  ( OK ),0.00  ( OK ),69.53  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 15 12:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.99  ( OK ),0.00  ( OK ),74.07  ( OK ),0.00  ( OK ),69.65  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 15 12:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.09  ( OK ),0.00  ( OK ),74.09  ( OK ),0.00  ( OK ),69.69  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 15 12:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.25  ( OK ),0.00  ( OK ),74.17  ( OK ),0.00  ( OK ),69.72  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 15 12:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.28  ( OK ),0.00  ( OK ),74.11  ( OK ),0.00  ( OK ),69.82  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 15 13:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.37  ( OK ),0.00  ( OK ),74.16  ( OK ),0.00  ( OK ),69.85  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 15 13:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.48  ( OK ),0.00  ( OK ),74.25  ( OK ),0.00  ( OK ),69.88  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 15 13:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.56  ( OK ),0.00  ( OK ),74.23  ( OK ),0.00  ( OK ),69.97  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 15 13:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.67  ( OK ),0.00  ( OK ),74.33  ( OK ),0.00  ( OK ),70.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 15 14:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.83  ( OK ),0.00  ( OK ),74.33  ( OK ),0.00  ( OK ),70.03  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 15 14:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.91  ( OK ),0.00  ( OK ),74.32  ( OK ),0.00  ( OK ),70.13  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 15 14:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.00  ( OK ),0.00  ( OK ),74.36  ( OK ),0.00  ( OK ),70.23  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 15 14:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.20  ( OK ),0.00  ( OK ),74.36  ( OK ),0.00  ( OK ),70.29  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 15 15:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.26  ( OK ),0.00  ( OK ),74.35  ( OK ),0.00  ( OK ),70.39  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 15 15:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.42  ( OK ),0.00  ( OK ),74.41  ( OK ),0.00  ( OK ),70.42  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 15 15:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.53  ( OK ),0.00  ( OK ),74.49  ( OK ),0.00  ( OK ),70.52  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 15 15:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.54  ( OK ),0.00  ( OK ),74.49  ( OK ),0.00  ( OK ),70.60  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 15 16:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.58  ( OK ),0.00  ( OK ),74.50  ( OK ),0.00  ( OK ),70.69  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 15 16:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.65  ( OK ),0.00  ( OK ),74.60  ( OK ),0.00  ( OK ),70.74  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 15 16:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.71  ( OK ),0.00  ( OK ),74.68  ( OK ),0.00  ( OK ),70.84  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 15 16:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.81  ( OK ),0.00  ( OK ),74.75  ( OK ),0.00  ( OK ),70.88  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 15 17:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.88  ( OK ),0.00  ( OK ),74.85  ( OK ),0.00  ( OK ),70.94  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 15 17:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.87  ( OK ),0.00  ( OK ),74.91  ( OK ),0.00  ( OK ),71.05  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 15 17:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.90  ( OK ),0.00  ( OK ),74.95  ( OK ),0.00  ( OK ),71.15  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 15 17:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.99  ( OK ),0.00  ( OK ),75.00  ( OK ),0.00  ( OK ),71.19  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 15 18:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.23  ( OK ),0.00  ( OK ),74.89  ( OK ),0.00  ( OK ),71.08  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 15 18:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.31  ( OK ),0.00  ( OK ),74.86  ( OK ),0.00  ( OK ),71.11  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 15 18:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.25  ( OK ),0.00  ( OK ),74.80  ( OK ),0.00  ( OK ),71.22  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 15 18:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.21  ( OK ),0.00  ( OK ),74.82  ( OK ),0.00  ( OK ),71.23  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 15 19:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.20  ( OK ),0.00  ( OK ),74.90  ( OK ),0.00  ( OK ),71.26  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 15 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.31  ( OK ),0.00  ( OK ),74.88  ( OK ),0.00  ( OK ),71.25  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 15 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.34  ( OK ),0.00  ( OK ),74.83  ( OK ),0.00  ( OK ),71.27  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 15 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.30  ( OK ),0.00  ( OK ),74.77  ( OK ),0.00  ( OK ),71.29  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 15 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.24  ( OK ),0.00  ( OK ),74.72  ( OK ),0.00  ( OK ),71.31  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 15 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.16  ( OK ),0.00  ( OK ),74.76  ( OK ),0.00  ( OK ),71.27  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 15 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.03  ( OK ),0.00  ( OK ),74.79  ( OK ),0.00  ( OK ),71.26  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 15 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.87  ( OK ),0.00  ( OK ),74.77  ( OK ),0.00  ( OK ),71.25  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 15 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.77  ( OK ),0.00  ( OK ),74.73  ( OK ),0.00  ( OK ),71.24  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 15 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.68  ( OK ),0.00  ( OK ),74.73  ( OK ),0.00  ( OK ),71.25  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 15 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.63  ( OK ),0.00  ( OK ),74.70  ( OK ),0.00  ( OK ),71.25  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 15 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.58  ( OK ),0.00  ( OK ),74.70  ( OK ),0.00  ( OK ),71.26  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 15 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.56  ( OK ),0.00  ( OK ),74.69  ( OK ),0.00  ( OK ),71.26  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 15 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.54  ( OK ),0.00  ( OK ),74.65  ( OK ),0.00  ( OK ),71.27  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 15 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.54  ( OK ),0.00  ( OK ),74.65  ( OK ),0.00  ( OK ),71.28  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 15 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.54  ( OK ),0.00  ( OK ),74.65  ( OK ),0.00  ( OK ),71.26  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 15 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.55  ( OK ),0.00  ( OK ),74.66  ( OK ),0.00  ( OK ),71.28  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 15 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.52  ( OK ),0.00  ( OK ),74.69  ( OK ),0.00  ( OK ),71.28  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 15 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.52  ( OK ),0.00  ( OK ),74.75  ( OK ),0.00  ( OK ),71.29  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 15 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.47  ( OK ),0.00  ( OK ),74.77  ( OK ),0.00  ( OK ),71.28  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Jun 16 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.40  ( OK ),0.00  ( OK ),74.89  ( OK ),0.00  ( OK ),71.27  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Jun 16 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.26  ( OK ),0.00  ( OK ),74.98  ( OK ),0.00  ( OK ),71.26  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Jun 16 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.19  ( OK ),0.00  ( OK ),74.97  ( OK ),0.00  ( OK ),71.24  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Jun 16 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.10  ( OK ),0.00  ( OK ),75.00  ( OK ),0.00  ( OK ),71.23  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Jun 16 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.06  ( OK ),0.00  ( OK ),74.96  ( OK ),0.00  ( OK ),71.22  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Jun 16 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.04  ( OK ),0.00  ( OK ),74.95  ( OK ),0.00  ( OK ),71.23  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Jun 16 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.97  ( OK ),0.00  ( OK ),74.97  ( OK ),0.00  ( OK ),71.23  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Jun 16 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.91  ( OK ),0.00  ( OK ),74.97  ( OK ),0.00  ( OK ),71.20  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Jun 16 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.87  ( OK ),0.00  ( OK ),74.97  ( OK ),0.00  ( OK ),71.19  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Jun 16 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.78  ( OK ),0.00  ( OK ),74.97  ( OK ),0.00  ( OK ),71.16  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Jun 16 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.74  ( OK ),0.00  ( OK ),74.96  ( OK ),0.00  ( OK ),71.14  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Jun 16 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.69  ( OK ),0.00  ( OK ),74.94  ( OK ),0.00  ( OK ),71.11  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Jun 16 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.64  ( OK ),0.00  ( OK ),74.93  ( OK ),0.00  ( OK ),71.10  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Jun 16 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.61  ( OK ),0.00  ( OK ),74.92  ( OK ),0.00  ( OK ),71.07  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Jun 16 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.59  ( OK ),0.00  ( OK ),74.88  ( OK ),0.00  ( OK ),71.04  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Jun 16 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.54  ( OK ),0.00  ( OK ),74.86  ( OK ),0.00  ( OK ),71.04  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Jun 16 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.44  ( OK ),0.00  ( OK ),74.81  ( OK ),0.00  ( OK ),70.99  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Jun 16 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.37  ( OK ),0.00  ( OK ),74.76  ( OK ),0.00  ( OK ),70.96  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Jun 16 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.32  ( OK ),0.00  ( OK ),74.73  ( OK ),0.00  ( OK ),70.95  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Jun 16 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.28  ( OK ),0.00  ( OK ),74.70  ( OK ),0.00  ( OK ),70.93  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Jun 16 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.17  ( OK ),0.00  ( OK ),74.67  ( OK ),0.00  ( OK ),70.92  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Jun 16 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.92  ( OK ),0.00  ( OK ),74.59  ( OK ),0.00  ( OK ),70.78  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Jun 16 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.70  ( OK ),0.00  ( OK ),74.47  ( OK ),0.00  ( OK ),70.67  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Jun 16 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.56  ( OK ),0.00  ( OK ),74.35  ( OK ),0.00  ( OK ),70.60  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Jun 16 06:00:00  CDT,0.00  ( OK ),0.52  ( OK ),1.50  ( OK ),68.31  ( OK ),69.49  ( OK ),77.19  ( OK ),0.00  ( OK ),70.42  ( OK ),1.00  ( OK ),1.00  ( OK ),30376.95  ( OK ),82.12  ( OK ),57.00  ( Overridden ),
Mon  Jun 16 06:15:00  CDT,100.00  ( OK ),0.72  ( OK ),1.50  ( OK ),66.87  ( OK ),100.00  ( OK ),77.13  ( OK ),0.00  ( OK ),58.98  ( OK ),1.00  ( OK ),1.00  ( OK ),36851.06  ( OK ),99.99  ( OK ),57.00  ( Overridden ),
Mon  Jun 16 06:30:00  CDT,100.00  ( OK ),0.70  ( OK ),1.50  ( OK ),67.75  ( OK ),100.00  ( OK ),76.21  ( OK ),0.00  ( OK ),58.44  ( OK ),1.00  ( OK ),1.00  ( OK ),36555.62  ( OK ),99.99  ( OK ),57.00  ( Overridden ),
Mon  Jun 16 06:45:00  CDT,100.00  ( OK ),0.73  ( OK ),1.50  ( OK ),68.62  ( OK ),100.00  ( OK ),75.74  ( OK ),0.00  ( OK ),59.57  ( OK ),1.00  ( OK ),1.00  ( OK ),36521.32  ( OK ),99.99  ( OK ),57.00  ( Overridden ),
Mon  Jun 16 07:00:00  CDT,100.00  ( OK ),0.80  ( OK ),1.50  ( OK ),71.76  ( OK ),0.00  ( OK ),74.57  ( OK ),0.00  ( OK ),57.83  ( OK ),1.00  ( OK ),1.00  ( OK ),36216.01  ( OK ),99.99  ( OK ),57.00  ( Overridden ),
Mon  Jun 16 07:15:00  CDT,100.00  ( OK ),0.92  ( OK ),1.50  ( OK ),71.79  ( OK ),0.00  ( OK ),74.28  ( OK ),0.00  ( OK ),57.54  ( OK ),1.00  ( OK ),1.00  ( OK ),35719.45  ( OK ),99.99  ( OK ),57.00  ( Overridden ),
Mon  Jun 16 07:30:00  CDT,100.00  ( OK ),1.58  ( OK ),1.50  ( OK ),72.00  ( OK ),0.00  ( OK ),74.13  ( OK ),0.00  ( OK ),57.18  ( OK ),1.00  ( OK ),1.00  ( OK ),32956.27  ( OK ),98.87  ( OK ),57.00  ( Overridden ),
Mon  Jun 16 07:45:00  CDT,88.86  ( OK ),1.73  ( OK ),1.50  ( OK ),72.09  ( OK ),0.00  ( OK ),74.06  ( OK ),0.00  ( OK ),55.88  ( OK ),1.00  ( OK ),1.00  ( OK ),28754.29  ( OK ),89.74  ( OK ),57.00  ( Overridden ),
Mon  Jun 16 08:00:00  CDT,62.93  ( OK ),1.72  ( OK ),1.50  ( OK ),72.35  ( OK ),0.00  ( OK ),74.13  ( OK ),0.00  ( OK ),54.89  ( OK ),1.00  ( OK ),1.00  ( OK ),25075.74  ( OK ),81.18  ( OK ),57.00  ( Overridden ),
Mon  Jun 16 08:15:00  CDT,42.15  ( OK ),1.67  ( OK ),1.50  ( OK ),72.60  ( OK ),0.00  ( OK ),74.28  ( OK ),0.00  ( OK ),55.40  ( OK ),1.00  ( OK ),1.00  ( OK ),21680.40  ( OK ),73.93  ( OK ),57.00  ( Overridden ),
Mon  Jun 16 08:30:00  CDT,33.69  ( OK ),1.59  ( OK ),1.50  ( OK ),72.97  ( OK ),0.00  ( OK ),74.52  ( OK ),0.00  ( OK ),56.28  ( OK ),1.00  ( OK ),1.00  ( OK ),20602.74  ( OK ),70.63  ( OK ),57.00  ( Overridden ),
Mon  Jun 16 08:45:00  CDT,33.28  ( OK ),1.49  ( OK ),1.50  ( OK ),73.30  ( OK ),0.00  ( OK ),74.72  ( OK ),0.00  ( OK ),57.00  ( OK ),1.00  ( OK ),1.00  ( OK ),20931.23  ( OK ),70.70  ( OK ),57.00  ( Overridden ),
Mon  Jun 16 09:00:00  CDT,36.06  ( OK ),1.50  ( OK ),1.50  ( OK ),73.61  ( OK ),0.00  ( OK ),74.90  ( OK ),0.00  ( OK ),57.18  ( OK ),1.00  ( OK ),1.00  ( OK ),20918.94  ( OK ),70.65  ( OK ),57.00  ( Overridden ),
Mon  Jun 16 09:15:00  CDT,38.10  ( OK ),1.51  ( OK ),1.50  ( OK ),73.91  ( OK ),0.00  ( OK ),74.98  ( OK ),0.00  ( OK ),57.15  ( OK ),1.00  ( OK ),1.00  ( OK ),20364.63  ( OK ),69.97  ( OK ),57.00  ( Overridden ),
Mon  Jun 16 09:30:00  CDT,34.20  ( OK ),1.56  ( OK ),1.50  ( OK ),73.96  ( OK ),0.00  ( OK ),75.07  ( OK ),0.00  ( OK ),56.70  ( OK ),1.00  ( OK ),1.00  ( OK ),19152.35  ( OK ),67.86  ( OK ),57.00  ( Overridden ),
Mon  Jun 16 09:45:00  CDT,29.57  ( OK ),1.54  ( OK ),1.50  ( OK ),74.08  ( OK ),0.00  ( OK ),75.10  ( OK ),0.00  ( OK ),56.65  ( OK ),1.00  ( OK ),1.00  ( OK ),18497.11  ( OK ),66.42  ( OK ),57.00  ( Overridden ),
Mon  Jun 16 10:00:00  CDT,29.16  ( OK ),1.52  ( OK ),1.50  ( OK ),74.23  ( OK ),0.00  ( OK ),75.11  ( OK ),0.00  ( OK ),56.92  ( OK ),1.00  ( OK ),1.00  ( OK ),18167.68  ( OK ),65.49  ( OK ),57.00  ( Overridden ),
Mon  Jun 16 10:15:00  CDT,30.47  ( OK ),1.52  ( OK ),1.50  ( OK ),74.41  ( OK ),0.00  ( OK ),75.17  ( OK ),0.00  ( OK ),57.22  ( OK ),1.00  ( OK ),1.00  ( OK ),17882.66  ( OK ),64.82  ( OK ),57.00  ( Overridden ),
Mon  Jun 16 10:30:00  CDT,30.52  ( OK ),1.51  ( OK ),1.50  ( OK ),74.45  ( OK ),0.00  ( OK ),75.21  ( OK ),0.00  ( OK ),57.00  ( OK ),1.00  ( OK ),1.00  ( OK ),17885.20  ( OK ),64.60  ( OK ),57.00  ( Overridden ),
Mon  Jun 16 10:45:00  CDT,27.30  ( OK ),1.52  ( OK ),1.50  ( OK ),74.53  ( OK ),0.00  ( OK ),75.20  ( OK ),0.00  ( OK ),56.81  ( OK ),1.00  ( OK ),1.00  ( OK ),17317.69  ( OK ),63.94  ( OK ),57.00  ( Overridden ),
Mon  Jun 16 11:00:00  CDT,27.90  ( OK ),1.51  ( OK ),1.50  ( OK ),74.61  ( OK ),0.00  ( OK ),75.25  ( OK ),0.00  ( OK ),57.10  ( OK ),1.00  ( OK ),1.00  ( OK ),16898.05  ( OK ),62.99  ( OK ),57.00  ( Overridden ),
Mon  Jun 16 11:15:00  CDT,28.33  ( OK ),1.50  ( OK ),1.50  ( OK ),74.64  ( OK ),0.00  ( OK ),75.26  ( OK ),0.00  ( OK ),57.20  ( OK ),1.00  ( OK ),1.00  ( OK ),17077.33  ( OK ),62.88  ( OK ),57.00  ( Overridden ),
Mon  Jun 16 11:30:00  CDT,29.67  ( OK ),1.51  ( OK ),1.50  ( OK ),74.94  ( OK ),0.00  ( OK ),75.30  ( OK ),0.00  ( OK ),57.07  ( OK ),1.00  ( OK ),1.00  ( OK ),16617.11  ( OK ),62.40  ( OK ),57.00  ( Overridden ),
Mon  Jun 16 11:45:00  CDT,28.32  ( OK ),1.53  ( OK ),1.50  ( OK ),74.86  ( OK ),0.00  ( OK ),75.30  ( OK ),0.00  ( OK ),56.90  ( OK ),1.00  ( OK ),1.00  ( OK ),16122.06  ( OK ),61.48  ( OK ),57.00  ( Overridden ),
Mon  Jun 16 12:00:00  CDT,27.06  ( OK ),1.51  ( OK ),1.50  ( OK ),75.05  ( OK ),0.00  ( OK ),75.30  ( OK ),0.00  ( OK ),56.89  ( OK ),1.00  ( OK ),1.00  ( OK ),16359.06  ( OK ),61.26  ( OK ),57.00  ( Overridden ),
Mon  Jun 16 12:15:00  CDT,29.30  ( OK ),1.51  ( OK ),1.50  ( OK ),75.18  ( OK ),0.00  ( OK ),75.27  ( OK ),0.00  ( OK ),57.17  ( OK ),1.00  ( OK ),1.00  ( OK ),16375.44  ( OK ),61.39  ( OK ),57.00  ( Overridden ),
Mon  Jun 16 12:30:00  CDT,29.72  ( OK ),1.51  ( OK ),1.50  ( OK ),75.15  ( OK ),0.00  ( OK ),75.27  ( OK ),0.00  ( OK ),56.95  ( OK ),1.00  ( OK ),1.00  ( OK ),16123.29  ( OK ),61.22  ( OK ),57.00  ( Overridden ),
Mon  Jun 16 12:45:00  CDT,28.08  ( OK ),1.55  ( OK ),1.50  ( OK ),74.91  ( OK ),0.00  ( OK ),75.20  ( OK ),0.00  ( OK ),56.76  ( OK ),1.00  ( OK ),1.00  ( OK ),15171.77  ( OK ),59.73  ( OK ),57.00  ( Overridden ),
Mon  Jun 16 13:00:00  CDT,25.36  ( OK ),1.53  ( OK ),1.50  ( OK ),74.98  ( OK ),0.00  ( OK ),75.25  ( OK ),0.00  ( OK ),56.78  ( OK ),1.00  ( OK ),1.00  ( OK ),14780.74  ( OK ),58.90  ( OK ),57.00  ( Overridden ),
Mon  Jun 16 13:15:00  CDT,27.72  ( OK ),1.49  ( OK ),1.50  ( OK ),75.15  ( OK ),0.00  ( OK ),75.25  ( OK ),0.00  ( OK ),57.18  ( OK ),1.00  ( OK ),1.00  ( OK ),14932.95  ( OK ),58.83  ( OK ),57.00  ( Overridden ),
Mon  Jun 16 13:30:00  CDT,34.13  ( OK ),1.45  ( OK ),1.50  ( OK ),75.34  ( OK ),0.00  ( OK ),75.21  ( OK ),0.00  ( OK ),57.52  ( OK ),1.00  ( OK ),1.00  ( OK ),15742.48  ( OK ),59.60  ( OK ),57.00  ( Overridden ),
Mon  Jun 16 13:45:00  CDT,28.93  ( OK ),1.41  ( OK ),1.50  ( OK ),75.46  ( OK ),0.00  ( OK ),75.26  ( OK ),0.00  ( OK ),56.99  ( OK ),1.00  ( OK ),1.00  ( OK ),17263.05  ( OK ),61.81  ( OK ),57.00  ( Overridden ),
Mon  Jun 16 14:00:00  CDT,30.54  ( OK ),1.47  ( OK ),1.50  ( OK ),75.57  ( OK ),0.00  ( OK ),75.20  ( OK ),0.00  ( OK ),57.07  ( OK ),1.00  ( OK ),1.00  ( OK ),17075.83  ( OK ),62.12  ( OK ),57.00  ( Overridden ),
Mon  Jun 16 14:15:00  CDT,34.29  ( OK ),1.50  ( OK ),1.50  ( OK ),75.75  ( OK ),0.00  ( OK ),75.17  ( OK ),0.00  ( OK ),57.37  ( OK ),1.00  ( OK ),1.00  ( OK ),16909.41  ( OK ),62.31  ( OK ),57.00  ( Overridden ),
Mon  Jun 16 14:30:00  CDT,36.67  ( OK ),1.48  ( OK ),1.50  ( OK ),75.66  ( OK ),0.00  ( OK ),75.15  ( OK ),0.00  ( OK ),57.24  ( OK ),1.00  ( OK ),1.00  ( OK ),17188.48  ( OK ),62.92  ( OK ),57.00  ( Overridden ),
Mon  Jun 16 14:45:00  CDT,30.64  ( OK ),1.50  ( OK ),1.50  ( OK ),75.64  ( OK ),0.00  ( OK ),75.18  ( OK ),0.00  ( OK ),56.67  ( OK ),1.00  ( OK ),1.00  ( OK ),17162.10  ( OK ),62.77  ( OK ),57.00  ( Overridden ),
Mon  Jun 16 15:00:00  CDT,33.16  ( OK ),1.49  ( OK ),1.50  ( OK ),75.77  ( OK ),0.00  ( OK ),75.16  ( OK ),0.00  ( OK ),57.16  ( OK ),1.00  ( OK ),1.00  ( OK ),17209.27  ( OK ),62.97  ( OK ),57.00  ( Overridden ),
Mon  Jun 16 15:15:00  CDT,35.26  ( OK ),1.49  ( OK ),1.50  ( OK ),75.91  ( OK ),0.00  ( OK ),75.15  ( OK ),0.00  ( OK ),57.20  ( OK ),1.00  ( OK ),1.00  ( OK ),17521.52  ( OK ),63.36  ( OK ),57.00  ( Overridden ),
Mon  Jun 16 15:30:00  CDT,33.20  ( OK ),1.51  ( OK ),1.50  ( OK ),75.79  ( OK ),0.00  ( OK ),75.15  ( OK ),0.00  ( OK ),56.46  ( OK ),1.00  ( OK ),1.00  ( OK ),17476.05  ( OK ),63.31  ( OK ),57.00  ( Overridden ),
Mon  Jun 16 15:45:00  CDT,30.59  ( OK ),1.52  ( OK ),1.50  ( OK ),75.76  ( OK ),0.00  ( OK ),75.13  ( OK ),0.00  ( OK ),56.79  ( OK ),1.00  ( OK ),1.00  ( OK ),16969.38  ( OK ),62.81  ( OK ),57.00  ( Overridden ),
Mon  Jun 16 16:00:00  CDT,30.97  ( OK ),1.49  ( OK ),1.50  ( OK ),75.77  ( OK ),0.00  ( OK ),75.08  ( OK ),0.00  ( OK ),57.06  ( OK ),1.00  ( OK ),1.00  ( OK ),17204.89  ( OK ),62.87  ( OK ),57.00  ( Overridden ),
Mon  Jun 16 16:15:00  CDT,35.52  ( OK ),1.45  ( OK ),1.50  ( OK ),75.92  ( OK ),0.00  ( OK ),75.13  ( OK ),0.00  ( OK ),57.42  ( OK ),1.00  ( OK ),1.00  ( OK ),18277.71  ( OK ),64.65  ( OK ),57.00  ( Overridden ),
Mon  Jun 16 16:30:00  CDT,32.68  ( OK ),1.49  ( OK ),1.50  ( OK ),75.98  ( OK ),0.00  ( OK ),75.10  ( OK ),0.00  ( OK ),56.69  ( OK ),1.00  ( OK ),1.00  ( OK ),18534.55  ( OK ),65.51  ( OK ),57.00  ( Overridden ),
Mon  Jun 16 16:45:00  CDT,31.10  ( OK ),1.51  ( OK ),1.50  ( OK ),76.10  ( OK ),0.00  ( OK ),75.07  ( OK ),0.00  ( OK ),56.81  ( OK ),1.00  ( OK ),1.00  ( OK ),18137.18  ( OK ),65.18  ( OK ),57.00  ( Overridden ),
Mon  Jun 16 17:00:00  CDT,34.83  ( OK ),1.49  ( OK ),1.50  ( OK ),76.37  ( OK ),0.00  ( OK ),75.07  ( OK ),0.00  ( OK ),57.29  ( OK ),1.00  ( OK ),1.00  ( OK ),18316.42  ( OK ),65.52  ( OK ),57.00  ( Overridden ),
Mon  Jun 16 17:15:00  CDT,38.72  ( OK ),1.50  ( OK ),1.50  ( OK ),76.12  ( OK ),0.00  ( OK ),75.08  ( OK ),0.00  ( OK ),57.35  ( OK ),1.00  ( OK ),1.00  ( OK ),18400.10  ( OK ),65.43  ( OK ),57.00  ( Overridden ),
Mon  Jun 16 17:30:00  CDT,36.24  ( OK ),1.55  ( OK ),1.50  ( OK ),75.49  ( OK ),0.00  ( OK ),75.06  ( OK ),0.00  ( OK ),56.80  ( OK ),1.00  ( OK ),1.00  ( OK ),17025.74  ( OK ),63.22  ( OK ),57.00  ( Overridden ),
Mon  Jun 16 17:45:00  CDT,29.39  ( OK ),1.57  ( OK ),1.50  ( OK ),75.07  ( OK ),0.00  ( OK ),75.01  ( OK ),0.00  ( OK ),56.44  ( OK ),1.00  ( OK ),1.00  ( OK ),15365.69  ( OK ),60.48  ( OK ),57.00  ( Overridden ),
Mon  Jun 16 18:00:00  CDT,100.00  ( OK ),1.52  ( OK ),1.50  ( OK ),74.76  ( OK ),0.00  ( OK ),75.07  ( OK ),0.00  ( OK ),66.10  ( OK ),1.00  ( OK ),1.00  ( OK ),14512.38  ( OK ),58.63  ( OK ),57.00  ( Overridden ),
Mon  Jun 16 18:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),73.65  ( OK ),0.00  ( OK ),76.60  ( OK ),0.00  ( OK ),66.99  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Jun 16 18:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),73.29  ( OK ),0.00  ( OK ),77.13  ( OK ),0.00  ( OK ),67.56  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Jun 16 18:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.97  ( OK ),0.00  ( OK ),76.92  ( OK ),0.00  ( OK ),68.41  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Jun 16 19:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.97  ( OK ),0.00  ( OK ),76.56  ( OK ),0.00  ( OK ),69.01  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Jun 16 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),73.30  ( OK ),0.00  ( OK ),76.29  ( OK ),0.00  ( OK ),69.16  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Jun 16 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),73.85  ( OK ),0.00  ( OK ),76.06  ( OK ),0.00  ( OK ),69.33  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Jun 16 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),74.18  ( OK ),0.00  ( OK ),75.89  ( OK ),0.00  ( OK ),69.38  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Jun 16 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),74.07  ( OK ),0.00  ( OK ),75.72  ( OK ),0.00  ( OK ),69.46  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Jun 16 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),74.08  ( OK ),0.00  ( OK ),75.63  ( OK ),0.00  ( OK ),69.58  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Jun 16 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),74.01  ( OK ),0.00  ( OK ),75.67  ( OK ),0.00  ( OK ),69.67  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Jun 16 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),73.77  ( OK ),0.00  ( OK ),75.58  ( OK ),0.00  ( OK ),69.79  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Jun 16 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),73.76  ( OK ),0.00  ( OK ),75.59  ( OK ),0.00  ( OK ),69.88  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Jun 16 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.55  ( OK ),0.00  ( OK ),75.28  ( OK ),0.00  ( OK ),70.46  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Jun 16 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.02  ( OK ),0.00  ( OK ),75.11  ( OK ),0.00  ( OK ),70.80  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Jun 16 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.76  ( OK ),0.00  ( OK ),75.06  ( OK ),0.00  ( OK ),70.78  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Jun 16 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.70  ( OK ),0.00  ( OK ),75.01  ( OK ),0.00  ( OK ),70.69  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Jun 16 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.50  ( OK ),0.00  ( OK ),74.96  ( OK ),0.00  ( OK ),70.84  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Jun 16 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.45  ( OK ),0.00  ( OK ),74.88  ( OK ),0.00  ( OK ),70.77  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Jun 16 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.45  ( OK ),0.00  ( OK ),74.84  ( OK ),0.00  ( OK ),70.73  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Jun 16 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.47  ( OK ),0.00  ( OK ),74.83  ( OK ),0.00  ( OK ),70.70  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Jun 16 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.49  ( OK ),0.00  ( OK ),74.78  ( OK ),0.00  ( OK ),70.70  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Jun 16 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.56  ( OK ),0.00  ( OK ),74.78  ( OK ),0.00  ( OK ),70.68  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Jun 16 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.53  ( OK ),0.00  ( OK ),74.75  ( OK ),0.00  ( OK ),70.75  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Jun 17 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.49  ( OK ),0.00  ( OK ),74.74  ( OK ),0.00  ( OK ),70.80  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Jun 17 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.45  ( OK ),0.00  ( OK ),74.69  ( OK ),0.00  ( OK ),70.83  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Jun 17 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.45  ( OK ),0.00  ( OK ),74.69  ( OK ),0.00  ( OK ),70.84  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Jun 17 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.48  ( OK ),0.00  ( OK ),74.70  ( OK ),0.00  ( OK ),70.83  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Jun 17 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.58  ( OK ),0.00  ( OK ),74.76  ( OK ),0.00  ( OK ),70.82  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Jun 17 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.57  ( OK ),0.00  ( OK ),74.72  ( OK ),0.00  ( OK ),70.86  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Jun 17 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.52  ( OK ),0.00  ( OK ),74.68  ( OK ),0.00  ( OK ),70.92  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Jun 17 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.47  ( OK ),0.00  ( OK ),74.69  ( OK ),0.00  ( OK ),70.97  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Jun 17 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.50  ( OK ),0.00  ( OK ),74.76  ( OK ),0.00  ( OK ),71.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Jun 17 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.49  ( OK ),0.00  ( OK ),74.82  ( OK ),0.00  ( OK ),71.02  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Jun 17 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.46  ( OK ),0.00  ( OK ),74.85  ( OK ),0.00  ( OK ),71.07  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Jun 17 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.44  ( OK ),0.00  ( OK ),74.85  ( OK ),0.00  ( OK ),71.12  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Jun 17 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.47  ( OK ),0.00  ( OK ),74.89  ( OK ),0.00  ( OK ),71.09  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Jun 17 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.52  ( OK ),0.00  ( OK ),74.87  ( OK ),0.00  ( OK ),71.11  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Jun 17 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.52  ( OK ),0.00  ( OK ),74.84  ( OK ),0.00  ( OK ),71.13  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Jun 17 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.53  ( OK ),0.00  ( OK ),74.81  ( OK ),0.00  ( OK ),71.13  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Jun 17 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.56  ( OK ),0.00  ( OK ),74.81  ( OK ),0.00  ( OK ),71.13  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Jun 17 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.54  ( OK ),0.00  ( OK ),74.80  ( OK ),0.00  ( OK ),71.16  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Jun 17 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.58  ( OK ),0.00  ( OK ),74.79  ( OK ),0.00  ( OK ),71.17  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Jun 17 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.59  ( OK ),0.00  ( OK ),74.75  ( OK ),0.00  ( OK ),71.21  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Jun 17 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.61  ( OK ),0.00  ( OK ),74.78  ( OK ),0.00  ( OK ),71.21  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Jun 17 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.37  ( OK ),0.00  ( OK ),75.00  ( OK ),0.00  ( OK ),71.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Jun 17 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.68  ( OK ),0.00  ( OK ),75.19  ( OK ),0.00  ( OK ),70.99  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Jun 17 05:45:00  CDT,100.00  ( OK ),0.68  ( OK ),1.50  ( OK ),75.51  ( OK ),0.00  ( OK ),77.22  ( OK ),0.00  ( OK ),64.01  ( OK ),1.00  ( OK ),1.00  ( OK ),33957.52  ( OK ),92.55  ( OK ),57.00  ( Overridden ),
Tue  Jun 17 06:00:00  CDT,100.00  ( OK ),0.76  ( OK ),1.50  ( OK ),74.56  ( OK ),0.00  ( OK ),75.83  ( OK ),0.00  ( OK ),60.42  ( OK ),1.00  ( OK ),1.00  ( OK ),36443.88  ( OK ),99.99  ( OK ),57.00  ( Overridden ),
Tue  Jun 17 06:15:00  CDT,100.00  ( OK ),0.77  ( OK ),1.50  ( OK ),74.06  ( OK ),0.00  ( OK ),74.94  ( OK ),0.00  ( OK ),59.40  ( OK ),1.00  ( OK ),1.00  ( OK ),36355.79  ( OK ),99.99  ( OK ),57.00  ( Overridden ),
Tue  Jun 17 06:30:00  CDT,100.00  ( OK ),0.85  ( OK ),1.50  ( OK ),73.75  ( OK ),0.00  ( OK ),74.39  ( OK ),0.00  ( OK ),58.84  ( OK ),1.00  ( OK ),1.00  ( OK ),36183.43  ( OK ),99.99  ( OK ),57.00  ( Overridden ),
Tue  Jun 17 06:45:00  CDT,100.00  ( OK ),1.10  ( OK ),1.50  ( OK ),73.55  ( OK ),0.00  ( OK ),74.15  ( OK ),0.00  ( OK ),58.34  ( OK ),1.00  ( OK ),1.00  ( OK ),35338.39  ( OK ),99.99  ( OK ),57.00  ( Overridden ),
Tue  Jun 17 07:00:00  CDT,100.00  ( OK ),1.63  ( OK ),1.50  ( OK ),73.43  ( OK ),0.00  ( OK ),74.02  ( OK ),0.00  ( OK ),57.89  ( OK ),1.00  ( OK ),1.00  ( OK ),32723.29  ( OK ),97.53  ( OK ),57.00  ( Overridden ),
Tue  Jun 17 07:15:00  CDT,93.93  ( OK ),1.81  ( OK ),1.50  ( OK ),73.30  ( OK ),0.00  ( OK ),73.89  ( OK ),0.00  ( OK ),56.21  ( OK ),1.00  ( OK ),1.00  ( OK ),27298.32  ( OK ),86.01  ( OK ),57.00  ( Overridden ),
Tue  Jun 17 07:30:00  CDT,65.24  ( OK ),1.79  ( OK ),1.50  ( OK ),73.05  ( OK ),0.00  ( OK ),73.88  ( OK ),0.00  ( OK ),54.54  ( OK ),1.00  ( OK ),1.00  ( OK ),21367.96  ( OK ),74.50  ( OK ),57.00  ( Overridden ),
Tue  Jun 17 07:45:00  CDT,38.52  ( OK ),1.71  ( OK ),1.50  ( OK ),72.99  ( OK ),0.00  ( OK ),73.99  ( OK ),0.00  ( OK ),55.02  ( OK ),1.00  ( OK ),1.00  ( OK ),17703.84  ( OK ),66.64  ( OK ),57.00  ( Overridden ),
Tue  Jun 17 08:00:00  CDT,30.91  ( OK ),1.55  ( OK ),1.50  ( OK ),73.29  ( OK ),0.00  ( OK ),74.29  ( OK ),0.00  ( OK ),56.37  ( OK ),1.00  ( OK ),1.00  ( OK ),16958.57  ( OK ),63.91  ( OK ),57.00  ( Overridden ),
Tue  Jun 17 08:15:00  CDT,30.11  ( OK ),1.53  ( OK ),1.50  ( OK ),73.53  ( OK ),0.00  ( OK ),74.48  ( OK ),0.00  ( OK ),56.88  ( OK ),1.00  ( OK ),1.00  ( OK ),17071.16  ( OK ),63.53  ( OK ),57.00  ( Overridden ),
