TT,AHU4_CCV-AHU4-Percentage,AHU4_DSP-AHU4-inch,AHU4_DSPSP-AHU4-inch,AHU4_MAT-AHU4-degree Fahrenheit,AHU4_MaxDMP-AHU4-Percentage,AHU4_RAT-AHU4-degree Fahrenheit,AHU4_RHV-AHU4-Percentage,AHU4_SAT-AHU4-degree Fahrenheit,AHU4_SFC-AHU4-No Unit,AHU4_SFS-AHU4-No Unit,AHU4_SupCFM-AHU4-cubic foot per minute,AHU4_SupVFD-AHU4-Percentage,AHU4_SATSP-AHU4-degree Fahrenheit,
Sun  Jun 22 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.52  ( OK ),0.00  ( OK ),73.69  ( OK ),0.00  ( OK ),69.15  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 22 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.47  ( OK ),0.00  ( OK ),73.71  ( OK ),0.00  ( OK ),69.10  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 22 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.48  ( OK ),0.00  ( OK ),73.69  ( OK ),0.00  ( OK ),69.13  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 22 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.48  ( OK ),0.00  ( OK ),73.68  ( OK ),0.00  ( OK ),69.12  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 22 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.43  ( OK ),0.00  ( OK ),73.69  ( OK ),0.00  ( OK ),69.14  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 22 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.36  ( OK ),0.00  ( OK ),73.68  ( OK ),0.00  ( OK ),69.16  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 22 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.32  ( OK ),0.00  ( OK ),73.70  ( OK ),0.00  ( OK ),69.17  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 22 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.31  ( OK ),0.00  ( OK ),73.72  ( OK ),0.00  ( OK ),69.21  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 22 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.29  ( OK ),0.00  ( OK ),73.71  ( OK ),0.00  ( OK ),69.21  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 22 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.29  ( OK ),0.00  ( OK ),73.67  ( OK ),0.00  ( OK ),69.23  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 22 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.23  ( OK ),0.00  ( OK ),73.69  ( OK ),0.00  ( OK ),69.25  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 22 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.13  ( OK ),0.00  ( OK ),73.68  ( OK ),0.00  ( OK ),69.24  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 22 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.02  ( OK ),0.00  ( OK ),73.64  ( OK ),0.00  ( OK ),69.21  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 22 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.93  ( OK ),0.00  ( OK ),73.65  ( OK ),0.00  ( OK ),69.20  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 22 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.82  ( OK ),0.00  ( OK ),73.68  ( OK ),0.00  ( OK ),69.16  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 22 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.70  ( OK ),0.00  ( OK ),73.69  ( OK ),0.00  ( OK ),69.10  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 22 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.61  ( OK ),0.00  ( OK ),73.70  ( OK ),0.00  ( OK ),69.07  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 22 06:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.51  ( OK ),0.00  ( OK ),73.72  ( OK ),0.00  ( OK ),69.06  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 22 06:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.38  ( OK ),0.00  ( OK ),73.72  ( OK ),0.00  ( OK ),68.99  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 22 06:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.32  ( OK ),0.00  ( OK ),73.69  ( OK ),0.00  ( OK ),68.96  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 22 07:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.27  ( OK ),0.00  ( OK ),73.69  ( OK ),0.00  ( OK ),68.94  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 22 07:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.27  ( OK ),0.00  ( OK ),73.70  ( OK ),0.00  ( OK ),68.91  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 22 07:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.27  ( OK ),0.00  ( OK ),73.72  ( OK ),0.00  ( OK ),68.90  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 22 07:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.31  ( OK ),0.00  ( OK ),73.73  ( OK ),0.00  ( OK ),68.87  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 22 08:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.32  ( OK ),0.00  ( OK ),73.74  ( OK ),0.00  ( OK ),68.86  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 22 08:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.36  ( OK ),0.00  ( OK ),73.73  ( OK ),0.00  ( OK ),68.86  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 22 08:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.36  ( OK ),0.00  ( OK ),73.75  ( OK ),0.00  ( OK ),68.88  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 22 08:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.40  ( OK ),0.00  ( OK ),73.77  ( OK ),0.00  ( OK ),68.87  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 22 09:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.48  ( OK ),0.00  ( OK ),73.84  ( OK ),0.00  ( OK ),68.90  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 22 09:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.54  ( OK ),0.00  ( OK ),73.87  ( OK ),0.00  ( OK ),68.95  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 22 09:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.67  ( OK ),0.00  ( OK ),73.90  ( OK ),0.00  ( OK ),68.94  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 22 09:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.78  ( OK ),0.00  ( OK ),73.88  ( OK ),0.00  ( OK ),68.99  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 22 10:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.89  ( OK ),0.00  ( OK ),73.81  ( OK ),0.00  ( OK ),69.06  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 22 10:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.04  ( OK ),0.00  ( OK ),73.91  ( OK ),0.00  ( OK ),69.08  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 22 10:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.12  ( OK ),0.00  ( OK ),73.99  ( OK ),0.00  ( OK ),69.13  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 22 10:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.28  ( OK ),0.00  ( OK ),74.02  ( OK ),0.00  ( OK ),69.17  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 22 11:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.42  ( OK ),0.00  ( OK ),74.07  ( OK ),0.00  ( OK ),69.22  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 22 11:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.56  ( OK ),0.00  ( OK ),74.08  ( OK ),0.00  ( OK ),69.29  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 22 11:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.60  ( OK ),0.00  ( OK ),73.93  ( OK ),0.00  ( OK ),69.37  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 22 11:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.76  ( OK ),0.00  ( OK ),73.99  ( OK ),0.00  ( OK ),69.42  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 22 12:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.77  ( OK ),0.00  ( OK ),74.07  ( OK ),0.00  ( OK ),69.53  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 22 12:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.81  ( OK ),0.00  ( OK ),74.03  ( OK ),0.00  ( OK ),69.57  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 22 12:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.82  ( OK ),0.00  ( OK ),74.05  ( OK ),0.00  ( OK ),69.69  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 22 12:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.82  ( OK ),0.00  ( OK ),74.07  ( OK ),0.00  ( OK ),69.72  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 22 13:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.82  ( OK ),0.00  ( OK ),74.08  ( OK ),0.00  ( OK ),69.74  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 22 13:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.90  ( OK ),0.00  ( OK ),74.17  ( OK ),0.00  ( OK ),69.75  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 22 13:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.91  ( OK ),0.00  ( OK ),74.18  ( OK ),0.00  ( OK ),69.77  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 22 13:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.91  ( OK ),0.00  ( OK ),74.23  ( OK ),0.00  ( OK ),69.80  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 22 14:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.90  ( OK ),0.00  ( OK ),74.37  ( OK ),0.00  ( OK ),69.82  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 22 14:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.89  ( OK ),0.00  ( OK ),74.49  ( OK ),0.00  ( OK ),69.83  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 22 14:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.80  ( OK ),0.00  ( OK ),74.52  ( OK ),0.00  ( OK ),69.91  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 22 14:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.87  ( OK ),0.00  ( OK ),74.51  ( OK ),0.00  ( OK ),69.87  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 22 15:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.00  ( OK ),0.00  ( OK ),74.58  ( OK ),0.00  ( OK ),69.94  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 22 15:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.08  ( OK ),0.00  ( OK ),74.57  ( OK ),0.00  ( OK ),70.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 22 15:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.15  ( OK ),0.00  ( OK ),74.55  ( OK ),0.00  ( OK ),70.02  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 22 15:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.21  ( OK ),0.00  ( OK ),74.61  ( OK ),0.00  ( OK ),70.04  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 22 16:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.22  ( OK ),0.00  ( OK ),74.59  ( OK ),0.00  ( OK ),70.09  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 22 16:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.23  ( OK ),0.00  ( OK ),74.61  ( OK ),0.00  ( OK ),70.13  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 22 16:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.22  ( OK ),0.00  ( OK ),74.61  ( OK ),0.00  ( OK ),70.14  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 22 16:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.23  ( OK ),0.00  ( OK ),74.67  ( OK ),0.00  ( OK ),70.19  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 22 17:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.26  ( OK ),0.00  ( OK ),74.68  ( OK ),0.00  ( OK ),70.19  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 22 17:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.26  ( OK ),0.00  ( OK ),74.66  ( OK ),0.00  ( OK ),70.24  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 22 17:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.22  ( OK ),0.00  ( OK ),74.72  ( OK ),0.00  ( OK ),70.25  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 22 17:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.21  ( OK ),0.00  ( OK ),74.75  ( OK ),0.00  ( OK ),70.26  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 22 18:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.21  ( OK ),0.00  ( OK ),74.70  ( OK ),0.00  ( OK ),70.28  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 22 18:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.20  ( OK ),0.00  ( OK ),74.76  ( OK ),0.00  ( OK ),70.27  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 22 18:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.18  ( OK ),0.00  ( OK ),74.80  ( OK ),0.00  ( OK ),70.28  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 22 18:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.18  ( OK ),0.00  ( OK ),74.83  ( OK ),0.00  ( OK ),70.28  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 22 19:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.17  ( OK ),0.00  ( OK ),74.89  ( OK ),0.00  ( OK ),70.29  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 22 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.20  ( OK ),0.00  ( OK ),74.88  ( OK ),0.00  ( OK ),70.29  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 22 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.22  ( OK ),0.00  ( OK ),74.84  ( OK ),0.00  ( OK ),70.30  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 22 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.24  ( OK ),0.00  ( OK ),74.84  ( OK ),0.00  ( OK ),70.30  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 22 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.21  ( OK ),0.00  ( OK ),74.84  ( OK ),0.00  ( OK ),70.30  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 22 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.18  ( OK ),0.00  ( OK ),74.85  ( OK ),0.00  ( OK ),70.31  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 22 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.14  ( OK ),0.00  ( OK ),74.85  ( OK ),0.00  ( OK ),70.30  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 22 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.09  ( OK ),0.00  ( OK ),74.83  ( OK ),0.00  ( OK ),70.28  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 22 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.02  ( OK ),0.00  ( OK ),74.81  ( OK ),0.00  ( OK ),70.27  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 22 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.91  ( OK ),0.00  ( OK ),74.78  ( OK ),0.00  ( OK ),70.22  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 22 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.81  ( OK ),0.00  ( OK ),74.75  ( OK ),0.00  ( OK ),70.18  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 22 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.65  ( OK ),0.00  ( OK ),74.69  ( OK ),0.00  ( OK ),70.13  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 22 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.43  ( OK ),0.00  ( OK ),74.66  ( OK ),0.00  ( OK ),70.04  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 22 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.21  ( OK ),0.00  ( OK ),74.62  ( OK ),0.00  ( OK ),69.98  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 22 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.86  ( OK ),0.00  ( OK ),74.54  ( OK ),0.00  ( OK ),69.81  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 22 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.67  ( OK ),0.00  ( OK ),74.47  ( OK ),0.00  ( OK ),69.70  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 22 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.60  ( OK ),0.00  ( OK ),74.47  ( OK ),0.00  ( OK ),69.65  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 22 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.54  ( OK ),0.00  ( OK ),74.49  ( OK ),0.00  ( OK ),69.58  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 22 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.51  ( OK ),0.00  ( OK ),74.48  ( OK ),0.00  ( OK ),69.51  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 22 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.48  ( OK ),0.00  ( OK ),74.45  ( OK ),0.00  ( OK ),69.45  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Jun 23 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.51  ( OK ),0.00  ( OK ),74.43  ( OK ),0.00  ( OK ),69.39  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Jun 23 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.52  ( OK ),0.00  ( OK ),74.45  ( OK ),0.00  ( OK ),69.36  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Jun 23 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.55  ( OK ),0.00  ( OK ),74.42  ( OK ),0.00  ( OK ),69.30  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Jun 23 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.56  ( OK ),0.00  ( OK ),74.43  ( OK ),0.00  ( OK ),69.27  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Jun 23 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.54  ( OK ),0.00  ( OK ),74.42  ( OK ),0.00  ( OK ),69.24  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Jun 23 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.54  ( OK ),0.00  ( OK ),74.40  ( OK ),0.00  ( OK ),69.19  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Jun 23 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.51  ( OK ),0.00  ( OK ),74.39  ( OK ),0.00  ( OK ),69.14  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Jun 23 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.51  ( OK ),0.00  ( OK ),74.39  ( OK ),0.00  ( OK ),69.13  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Jun 23 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.55  ( OK ),0.00  ( OK ),74.41  ( OK ),0.00  ( OK ),69.11  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Jun 23 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.62  ( OK ),0.00  ( OK ),74.45  ( OK ),0.00  ( OK ),69.11  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Jun 23 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.67  ( OK ),0.00  ( OK ),74.47  ( OK ),0.00  ( OK ),69.11  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Jun 23 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.74  ( OK ),0.00  ( OK ),74.47  ( OK ),0.00  ( OK ),69.10  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Jun 23 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.82  ( OK ),0.00  ( OK ),74.48  ( OK ),0.00  ( OK ),69.12  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Jun 23 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.88  ( OK ),0.00  ( OK ),74.49  ( OK ),0.00  ( OK ),69.11  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Jun 23 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.00  ( OK ),0.00  ( OK ),74.50  ( OK ),0.00  ( OK ),69.12  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Jun 23 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.15  ( OK ),0.00  ( OK ),74.52  ( OK ),0.00  ( OK ),69.17  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Jun 23 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.28  ( OK ),0.00  ( OK ),74.54  ( OK ),0.00  ( OK ),69.18  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Jun 23 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.33  ( OK ),0.00  ( OK ),74.53  ( OK ),0.00  ( OK ),69.20  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Jun 23 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.37  ( OK ),0.00  ( OK ),74.53  ( OK ),0.00  ( OK ),69.25  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Jun 23 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.39  ( OK ),0.00  ( OK ),74.54  ( OK ),0.00  ( OK ),69.28  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Jun 23 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.43  ( OK ),0.00  ( OK ),74.55  ( OK ),0.00  ( OK ),69.32  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Jun 23 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.47  ( OK ),0.00  ( OK ),74.47  ( OK ),0.00  ( OK ),69.16  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Jun 23 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.54  ( OK ),0.00  ( OK ),74.39  ( OK ),0.00  ( OK ),69.14  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Jun 23 05:45:00  CDT,100.00  ( OK ),0.64  ( OK ),1.50  ( OK ),68.35  ( OK ),100.00  ( OK ),77.13  ( OK ),0.00  ( OK ),70.74  ( OK ),1.00  ( OK ),1.00  ( OK ),34153.80  ( OK ),93.66  ( OK ),57.00  ( Overridden ),
Mon  Jun 23 06:00:00  CDT,100.00  ( OK ),0.73  ( OK ),1.50  ( OK ),68.62  ( OK ),100.00  ( OK ),76.52  ( OK ),0.00  ( OK ),59.99  ( OK ),1.00  ( OK ),1.00  ( OK ),35766.44  ( OK ),99.99  ( OK ),57.00  ( Overridden ),
Mon  Jun 23 06:15:00  CDT,100.00  ( OK ),0.72  ( OK ),1.50  ( OK ),68.66  ( OK ),100.00  ( OK ),75.86  ( OK ),0.00  ( OK ),61.34  ( OK ),1.00  ( OK ),1.00  ( OK ),35984.20  ( OK ),99.99  ( OK ),57.00  ( Overridden ),
Mon  Jun 23 06:30:00  CDT,100.00  ( OK ),0.78  ( OK ),1.50  ( OK ),68.48  ( OK ),100.00  ( OK ),75.68  ( OK ),0.00  ( OK ),61.88  ( OK ),1.00  ( OK ),1.00  ( OK ),35719.19  ( OK ),99.99  ( OK ),57.00  ( Overridden ),
Mon  Jun 23 06:45:00  CDT,100.00  ( OK ),0.95  ( OK ),1.50  ( OK ),68.46  ( OK ),100.00  ( OK ),75.54  ( OK ),0.00  ( OK ),61.38  ( OK ),1.00  ( OK ),1.00  ( OK ),35172.22  ( OK ),99.99  ( OK ),57.00  ( Overridden ),
Mon  Jun 23 07:00:00  CDT,100.00  ( OK ),1.26  ( OK ),1.50  ( OK ),68.57  ( OK ),100.00  ( OK ),75.46  ( OK ),0.00  ( OK ),61.17  ( OK ),1.00  ( OK ),1.00  ( OK ),34300.26  ( OK ),99.99  ( OK ),57.00  ( Overridden ),
Mon  Jun 23 07:15:00  CDT,100.00  ( OK ),1.77  ( OK ),1.50  ( OK ),68.82  ( OK ),100.00  ( OK ),75.41  ( OK ),0.00  ( OK ),59.86  ( OK ),1.00  ( OK ),1.00  ( OK ),29385.95  ( OK ),91.72  ( OK ),57.00  ( Overridden ),
Mon  Jun 23 07:30:00  CDT,100.00  ( OK ),1.81  ( OK ),1.50  ( OK ),69.04  ( OK ),100.00  ( OK ),75.32  ( OK ),0.00  ( OK ),57.63  ( OK ),1.00  ( OK ),1.00  ( OK ),23230.31  ( OK ),79.51  ( OK ),57.00  ( Overridden ),
Mon  Jun 23 07:45:00  CDT,79.25  ( OK ),1.81  ( OK ),1.50  ( OK ),68.97  ( OK ),100.00  ( OK ),75.29  ( OK ),0.00  ( OK ),54.77  ( OK ),1.00  ( OK ),1.00  ( OK ),16847.63  ( OK ),68.02  ( OK ),57.00  ( Overridden ),
Mon  Jun 23 08:00:00  CDT,41.02  ( OK ),1.68  ( OK ),1.50  ( OK ),68.99  ( OK ),0.00  ( OK ),75.28  ( OK ),0.00  ( OK ),54.19  ( OK ),1.00  ( OK ),1.00  ( OK ),12867.62  ( OK ),60.22  ( OK ),57.00  ( Overridden ),
Mon  Jun 23 08:15:00  CDT,24.93  ( OK ),1.58  ( OK ),1.50  ( OK ),72.05  ( OK ),0.00  ( OK ),74.59  ( OK ),0.00  ( OK ),56.02  ( OK ),1.00  ( OK ),1.00  ( OK ),11539.98  ( OK ),55.52  ( OK ),57.00  ( Overridden ),
Mon  Jun 23 08:30:00  CDT,27.03  ( OK ),1.52  ( OK ),1.50  ( OK ),72.46  ( OK ),0.00  ( OK ),74.78  ( OK ),0.00  ( OK ),57.27  ( OK ),1.00  ( OK ),1.00  ( OK ),10948.87  ( OK ),53.93  ( OK ),57.00  ( Overridden ),
Mon  Jun 23 08:45:00  CDT,25.43  ( OK ),1.53  ( OK ),1.50  ( OK ),72.80  ( OK ),0.00  ( OK ),74.95  ( OK ),0.00  ( OK ),56.80  ( OK ),1.00  ( OK ),1.00  ( OK ),9884.50  ( OK ),52.69  ( OK ),57.00  ( Overridden ),
Mon  Jun 23 09:00:00  CDT,20.85  ( OK ),1.52  ( OK ),1.50  ( OK ),73.00  ( OK ),0.00  ( OK ),75.06  ( OK ),0.00  ( OK ),56.59  ( OK ),1.00  ( OK ),1.00  ( OK ),9450.93  ( OK ),51.95  ( OK ),57.00  ( Overridden ),
Mon  Jun 23 09:15:00  CDT,21.71  ( OK ),1.50  ( OK ),1.50  ( OK ),73.12  ( OK ),0.00  ( OK ),75.15  ( OK ),0.00  ( OK ),57.00  ( OK ),1.00  ( OK ),1.00  ( OK ),9076.30  ( OK ),51.40  ( OK ),57.00  ( Overridden ),
Mon  Jun 23 09:30:00  CDT,22.64  ( OK ),1.50  ( OK ),1.50  ( OK ),73.22  ( OK ),0.00  ( OK ),75.23  ( OK ),0.00  ( OK ),57.00  ( OK ),1.00  ( OK ),1.00  ( OK ),8769.48  ( OK ),50.94  ( OK ),57.00  ( Overridden ),
Mon  Jun 23 09:45:00  CDT,22.19  ( OK ),1.51  ( OK ),1.50  ( OK ),73.23  ( OK ),0.00  ( OK ),75.28  ( OK ),0.00  ( OK ),56.99  ( OK ),1.00  ( OK ),1.00  ( OK ),8358.78  ( OK ),50.08  ( OK ),57.00  ( Overridden ),
Mon  Jun 23 10:00:00  CDT,25.10  ( OK ),1.52  ( OK ),1.50  ( OK ),73.11  ( OK ),0.00  ( OK ),75.47  ( OK ),0.00  ( OK ),57.24  ( OK ),1.00  ( OK ),1.00  ( OK ),8244.26  ( OK ),49.20  ( OK ),57.00  ( Overridden ),
Mon  Jun 23 10:15:00  CDT,29.69  ( OK ),1.50  ( OK ),1.50  ( OK ),73.17  ( OK ),0.00  ( OK ),75.60  ( OK ),0.00  ( OK ),57.38  ( OK ),1.00  ( OK ),1.00  ( OK ),8335.97  ( OK ),49.07  ( OK ),57.00  ( Overridden ),
Mon  Jun 23 10:30:00  CDT,24.04  ( OK ),1.49  ( OK ),1.50  ( OK ),73.21  ( OK ),0.00  ( OK ),75.57  ( OK ),0.00  ( OK ),56.90  ( OK ),1.00  ( OK ),1.00  ( OK ),8233.78  ( OK ),48.84  ( OK ),57.00  ( Overridden ),
Mon  Jun 23 10:45:00  CDT,24.38  ( OK ),1.50  ( OK ),1.50  ( OK ),73.32  ( OK ),0.00  ( OK ),75.58  ( OK ),0.00  ( OK ),57.19  ( OK ),1.00  ( OK ),1.00  ( OK ),8368.09  ( OK ),48.96  ( OK ),57.00  ( Overridden ),
Mon  Jun 23 11:00:00  CDT,28.68  ( OK ),1.50  ( OK ),1.50  ( OK ),73.44  ( OK ),0.00  ( OK ),75.62  ( OK ),0.00  ( OK ),57.37  ( OK ),1.00  ( OK ),1.00  ( OK ),8139.92  ( OK ),49.00  ( OK ),57.00  ( Overridden ),
Mon  Jun 23 11:15:00  CDT,22.46  ( OK ),1.46  ( OK ),1.50  ( OK ),73.44  ( OK ),0.00  ( OK ),75.61  ( OK ),0.00  ( OK ),55.98  ( OK ),1.00  ( OK ),1.00  ( OK ),8183.08  ( OK ),49.84  ( OK ),57.00  ( Overridden ),
Mon  Jun 23 11:30:00  CDT,24.57  ( OK ),1.51  ( OK ),1.50  ( OK ),73.60  ( OK ),0.00  ( OK ),75.68  ( OK ),0.00  ( OK ),56.95  ( OK ),1.00  ( OK ),1.00  ( OK ),8103.64  ( OK ),49.00  ( OK ),57.00  ( Overridden ),
Mon  Jun 23 11:45:00  CDT,24.51  ( OK ),1.48  ( OK ),1.50  ( OK ),73.75  ( OK ),0.00  ( OK ),75.71  ( OK ),0.00  ( OK ),56.92  ( OK ),1.00  ( OK ),1.00  ( OK ),8642.80  ( OK ),49.42  ( OK ),57.00  ( Overridden ),
Mon  Jun 23 12:00:00  CDT,24.75  ( OK ),1.50  ( OK ),1.50  ( OK ),73.66  ( OK ),0.00  ( OK ),75.61  ( OK ),0.00  ( OK ),56.93  ( OK ),1.00  ( OK ),1.00  ( OK ),8240.16  ( OK ),49.16  ( OK ),57.00  ( Overridden ),
Mon  Jun 23 12:15:00  CDT,24.18  ( OK ),1.50  ( OK ),1.50  ( OK ),73.75  ( OK ),0.00  ( OK ),75.70  ( OK ),0.00  ( OK ),56.92  ( OK ),1.00  ( OK ),1.00  ( OK ),8215.59  ( OK ),49.06  ( OK ),57.00  ( Overridden ),
Mon  Jun 23 12:30:00  CDT,24.89  ( OK ),1.51  ( OK ),1.50  ( OK ),73.69  ( OK ),0.00  ( OK ),75.64  ( OK ),0.00  ( OK ),57.01  ( OK ),1.00  ( OK ),1.00  ( OK ),8157.29  ( OK ),49.02  ( OK ),57.00  ( Overridden ),
Mon  Jun 23 12:45:00  CDT,24.78  ( OK ),1.50  ( OK ),1.50  ( OK ),73.71  ( OK ),0.00  ( OK ),75.58  ( OK ),0.00  ( OK ),56.92  ( OK ),1.00  ( OK ),1.00  ( OK ),8147.82  ( OK ),49.07  ( OK ),57.00  ( Overridden ),
Mon  Jun 23 13:00:00  CDT,26.56  ( OK ),1.50  ( OK ),1.50  ( OK ),73.75  ( OK ),0.00  ( OK ),75.59  ( OK ),0.00  ( OK ),57.12  ( OK ),1.00  ( OK ),1.00  ( OK ),8508.57  ( OK ),49.14  ( OK ),57.00  ( Overridden ),
Mon  Jun 23 13:15:00  CDT,25.11  ( OK ),1.45  ( OK ),1.50  ( OK ),73.65  ( OK ),0.00  ( OK ),75.48  ( OK ),0.00  ( OK ),56.91  ( OK ),1.00  ( OK ),1.00  ( OK ),9500.05  ( OK ),50.23  ( OK ),57.00  ( Overridden ),
Mon  Jun 23 13:30:00  CDT,25.68  ( OK ),1.48  ( OK ),1.50  ( OK ),73.69  ( OK ),0.00  ( OK ),75.43  ( OK ),0.00  ( OK ),56.98  ( OK ),1.00  ( OK ),1.00  ( OK ),9033.73  ( OK ),50.37  ( OK ),57.00  ( Overridden ),
Mon  Jun 23 13:45:00  CDT,27.15  ( OK ),1.51  ( OK ),1.50  ( OK ),73.70  ( OK ),0.00  ( OK ),75.36  ( OK ),0.00  ( OK ),57.09  ( OK ),1.00  ( OK ),1.00  ( OK ),8927.99  ( OK ),50.27  ( OK ),57.00  ( Overridden ),
Mon  Jun 23 14:00:00  CDT,22.90  ( OK ),1.51  ( OK ),1.50  ( OK ),73.75  ( OK ),0.00  ( OK ),75.38  ( OK ),0.00  ( OK ),56.21  ( OK ),1.00  ( OK ),1.00  ( OK ),9086.90  ( OK ),50.59  ( OK ),57.00  ( Overridden ),
Mon  Jun 23 14:15:00  CDT,22.09  ( OK ),1.46  ( OK ),1.50  ( OK ),73.70  ( OK ),0.00  ( OK ),75.36  ( OK ),0.00  ( OK ),56.79  ( OK ),1.00  ( OK ),1.00  ( OK ),9386.34  ( OK ),50.86  ( OK ),57.00  ( Overridden ),
Mon  Jun 23 14:30:00  CDT,23.67  ( OK ),1.48  ( OK ),1.50  ( OK ),73.90  ( OK ),0.00  ( OK ),75.34  ( OK ),0.00  ( OK ),57.08  ( OK ),1.00  ( OK ),1.00  ( OK ),9604.46  ( OK ),50.95  ( OK ),57.00  ( Overridden ),
Mon  Jun 23 14:45:00  CDT,25.57  ( OK ),1.47  ( OK ),1.50  ( OK ),73.93  ( OK ),0.00  ( OK ),75.37  ( OK ),0.00  ( OK ),57.08  ( OK ),1.00  ( OK ),1.00  ( OK ),10247.22  ( OK ),51.25  ( OK ),57.00  ( Overridden ),
Mon  Jun 23 15:00:00  CDT,26.71  ( OK ),1.50  ( OK ),1.50  ( OK ),73.84  ( OK ),0.00  ( OK ),75.35  ( OK ),0.00  ( OK ),57.03  ( OK ),1.00  ( OK ),1.00  ( OK ),9519.25  ( OK ),50.76  ( OK ),57.00  ( Overridden ),
Mon  Jun 23 15:15:00  CDT,24.10  ( OK ),1.49  ( OK ),1.50  ( OK ),73.91  ( OK ),0.00  ( OK ),75.35  ( OK ),0.00  ( OK ),56.41  ( OK ),1.00  ( OK ),1.00  ( OK ),9556.98  ( OK ),51.00  ( OK ),57.00  ( Overridden ),
Mon  Jun 23 15:30:00  CDT,22.02  ( OK ),1.49  ( OK ),1.50  ( OK ),73.94  ( OK ),0.00  ( OK ),75.38  ( OK ),0.00  ( OK ),56.73  ( OK ),1.00  ( OK ),1.00  ( OK ),9768.60  ( OK ),51.09  ( OK ),57.00  ( Overridden ),
Mon  Jun 23 15:45:00  CDT,26.04  ( OK ),1.49  ( OK ),1.50  ( OK ),73.99  ( OK ),0.00  ( OK ),75.34  ( OK ),0.00  ( OK ),57.19  ( OK ),1.00  ( OK ),1.00  ( OK ),10059.05  ( OK ),51.50  ( OK ),57.00  ( Overridden ),
Mon  Jun 23 16:00:00  CDT,30.26  ( OK ),1.49  ( OK ),1.50  ( OK ),74.05  ( OK ),0.00  ( OK ),75.31  ( OK ),0.00  ( OK ),57.25  ( OK ),1.00  ( OK ),1.00  ( OK ),10439.69  ( OK ),51.72  ( OK ),57.00  ( Overridden ),
Mon  Jun 23 16:15:00  CDT,24.26  ( OK ),1.50  ( OK ),1.50  ( OK ),74.12  ( OK ),0.00  ( OK ),75.29  ( OK ),0.00  ( OK ),56.84  ( OK ),1.00  ( OK ),1.00  ( OK ),10312.39  ( OK ),51.86  ( OK ),57.00  ( Overridden ),
Mon  Jun 23 16:30:00  CDT,25.84  ( OK ),1.49  ( OK ),1.50  ( OK ),74.29  ( OK ),0.00  ( OK ),75.29  ( OK ),0.00  ( OK ),57.08  ( OK ),1.00  ( OK ),1.00  ( OK ),10647.38  ( OK ),52.10  ( OK ),57.00  ( Overridden ),
Mon  Jun 23 16:45:00  CDT,30.00  ( OK ),1.49  ( OK ),1.50  ( OK ),74.39  ( OK ),0.00  ( OK ),75.26  ( OK ),0.00  ( OK ),57.29  ( OK ),1.00  ( OK ),1.00  ( OK ),10986.78  ( OK ),52.41  ( OK ),57.00  ( Overridden ),
Mon  Jun 23 17:00:00  CDT,30.00  ( OK ),1.49  ( OK ),1.50  ( OK ),74.39  ( OK ),0.00  ( OK ),75.26  ( OK ),0.00  ( OK ),57.29  ( OK ),1.00  ( OK ),1.00  ( OK ),10986.78  ( OK ),52.41  ( OK ),0.00  ( Interpolated ),
Mon  Jun 23 17:15:00  CDT,23.81  ( OK ),1.50  ( OK ),1.50  ( OK ),74.15  ( OK ),0.00  ( OK ),75.18  ( OK ),0.00  ( OK ),56.86  ( OK ),1.00  ( OK ),1.00  ( OK ),10277.36  ( OK ),51.94  ( OK ),57.00  ( Overridden ),
Mon  Jun 23 17:30:00  CDT,23.80  ( OK ),1.50  ( OK ),1.50  ( OK ),74.15  ( OK ),0.00  ( OK ),75.18  ( OK ),0.00  ( OK ),56.86  ( OK ),1.00  ( OK ),1.00  ( OK ),10277.36  ( OK ),51.93  ( OK ),57.00  ( Overridden ),
Mon  Jun 23 17:45:00  CDT,24.05  ( OK ),1.48  ( OK ),1.50  ( OK ),74.26  ( OK ),0.00  ( OK ),75.18  ( OK ),0.00  ( OK ),56.97  ( OK ),1.00  ( OK ),1.00  ( OK ),10695.09  ( OK ),52.02  ( OK ),57.00  ( Overridden ),
Mon  Jun 23 18:00:00  CDT,94.78  ( OK ),1.44  ( OK ),1.50  ( OK ),74.16  ( OK ),0.00  ( OK ),75.20  ( OK ),0.00  ( OK ),65.23  ( OK ),1.00  ( OK ),1.00  ( OK ),11542.40  ( OK ),52.97  ( OK ),57.00  ( Overridden ),
Mon  Jun 23 18:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),73.13  ( OK ),0.00  ( OK ),76.27  ( OK ),0.00  ( OK ),66.21  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Jun 23 18:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.41  ( OK ),0.00  ( OK ),76.61  ( OK ),0.00  ( OK ),66.90  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Jun 23 18:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.07  ( OK ),0.00  ( OK ),76.32  ( OK ),0.00  ( OK ),67.75  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Jun 23 19:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.06  ( OK ),0.00  ( OK ),76.04  ( OK ),0.00  ( OK ),68.37  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Jun 23 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.26  ( OK ),0.00  ( OK ),75.89  ( OK ),0.00  ( OK ),68.67  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Jun 23 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.83  ( OK ),0.00  ( OK ),75.69  ( OK ),0.00  ( OK ),68.75  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Jun 23 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),73.11  ( OK ),0.00  ( OK ),75.52  ( OK ),0.00  ( OK ),68.95  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Jun 23 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),73.34  ( OK ),0.00  ( OK ),75.31  ( OK ),0.00  ( OK ),69.12  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Jun 23 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),73.55  ( OK ),0.00  ( OK ),75.34  ( OK ),0.00  ( OK ),69.27  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Jun 23 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),73.66  ( OK ),0.00  ( OK ),75.27  ( OK ),0.00  ( OK ),69.38  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Jun 23 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),73.73  ( OK ),0.00  ( OK ),75.23  ( OK ),0.00  ( OK ),69.54  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Jun 23 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),73.92  ( OK ),0.00  ( OK ),75.14  ( OK ),0.00  ( OK ),69.66  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Jun 23 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.41  ( OK ),0.00  ( OK ),74.83  ( OK ),0.00  ( OK ),70.33  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Jun 23 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.95  ( OK ),0.00  ( OK ),74.77  ( OK ),0.00  ( OK ),70.58  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Jun 23 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.72  ( OK ),0.00  ( OK ),74.72  ( OK ),0.00  ( OK ),70.61  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Jun 23 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.60  ( OK ),0.00  ( OK ),74.71  ( OK ),0.00  ( OK ),70.56  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Jun 23 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.53  ( OK ),0.00  ( OK ),74.74  ( OK ),0.00  ( OK ),70.60  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Jun 23 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.50  ( OK ),0.00  ( OK ),74.67  ( OK ),0.00  ( OK ),70.57  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Jun 23 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.54  ( OK ),0.00  ( OK ),74.70  ( OK ),0.00  ( OK ),70.55  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Jun 23 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.57  ( OK ),0.00  ( OK ),74.77  ( OK ),0.00  ( OK ),70.58  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Jun 23 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.66  ( OK ),0.00  ( OK ),74.70  ( OK ),0.00  ( OK ),70.47  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Jun 23 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.71  ( OK ),0.00  ( OK ),74.58  ( OK ),0.00  ( OK ),70.48  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Mon  Jun 23 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.74  ( OK ),0.00  ( OK ),74.62  ( OK ),0.00  ( OK ),70.49  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Jun 24 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.75  ( OK ),0.00  ( OK ),74.67  ( OK ),0.00  ( OK ),70.52  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Jun 24 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.70  ( OK ),0.00  ( OK ),74.65  ( OK ),0.00  ( OK ),70.57  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Jun 24 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.71  ( OK ),0.00  ( OK ),74.65  ( OK ),0.00  ( OK ),70.57  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Jun 24 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.69  ( OK ),0.00  ( OK ),74.66  ( OK ),0.00  ( OK ),70.62  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Jun 24 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.70  ( OK ),0.00  ( OK ),74.65  ( OK ),0.00  ( OK ),70.62  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Jun 24 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.66  ( OK ),0.00  ( OK ),74.65  ( OK ),0.00  ( OK ),70.64  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Jun 24 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.61  ( OK ),0.00  ( OK ),74.66  ( OK ),0.00  ( OK ),70.67  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Jun 24 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.61  ( OK ),0.00  ( OK ),74.66  ( OK ),0.00  ( OK ),70.70  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Jun 24 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.60  ( OK ),0.00  ( OK ),74.65  ( OK ),0.00  ( OK ),70.71  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Jun 24 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.56  ( OK ),0.00  ( OK ),74.66  ( OK ),0.00  ( OK ),70.75  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Jun 24 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.56  ( OK ),0.00  ( OK ),74.66  ( OK ),0.00  ( OK ),70.74  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Jun 24 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.53  ( OK ),0.00  ( OK ),74.66  ( OK ),0.00  ( OK ),70.77  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Jun 24 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.49  ( OK ),0.00  ( OK ),74.68  ( OK ),0.00  ( OK ),70.80  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Jun 24 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.46  ( OK ),0.00  ( OK ),74.67  ( OK ),0.00  ( OK ),70.83  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Jun 24 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.48  ( OK ),0.00  ( OK ),74.69  ( OK ),0.00  ( OK ),70.82  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Jun 24 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.50  ( OK ),0.00  ( OK ),74.68  ( OK ),0.00  ( OK ),70.87  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Jun 24 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.51  ( OK ),0.00  ( OK ),74.69  ( OK ),0.00  ( OK ),70.90  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Jun 24 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.50  ( OK ),0.00  ( OK ),74.70  ( OK ),0.00  ( OK ),70.91  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Jun 24 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.52  ( OK ),0.00  ( OK ),74.67  ( OK ),0.00  ( OK ),70.92  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Jun 24 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.52  ( OK ),0.00  ( OK ),74.70  ( OK ),0.00  ( OK ),70.93  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Jun 24 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.52  ( OK ),0.00  ( OK ),74.69  ( OK ),0.00  ( OK ),70.95  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Jun 24 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.85  ( OK ),0.00  ( OK ),74.77  ( OK ),0.00  ( OK ),70.85  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Tue  Jun 24 05:30:00  CDT,51.85  ( OK ),0.42  ( OK ),1.50  ( OK ),72.29  ( OK ),0.00  ( OK ),75.61  ( OK ),0.00  ( OK ),70.10  ( OK ),1.00  ( OK ),1.00  ( OK ),26615.95  ( OK ),71.72  ( OK ),57.00  ( Overridden ),
Tue  Jun 24 05:45:00  CDT,100.00  ( OK ),0.77  ( OK ),1.50  ( OK ),73.60  ( OK ),0.00  ( OK ),76.87  ( OK ),0.00  ( OK ),65.42  ( OK ),1.00  ( OK ),1.00  ( OK ),36464.16  ( OK ),99.99  ( OK ),57.00  ( Overridden ),
Tue  Jun 24 06:00:00  CDT,100.00  ( OK ),0.76  ( OK ),1.50  ( OK ),72.70  ( OK ),0.00  ( OK ),75.49  ( OK ),0.00  ( OK ),60.60  ( OK ),1.00  ( OK ),1.00  ( OK ),36253.10  ( OK ),99.99  ( OK ),57.00  ( Overridden ),
Tue  Jun 24 06:15:00  CDT,100.00  ( OK ),0.78  ( OK ),1.50  ( OK ),72.15  ( OK ),0.00  ( OK ),74.53  ( OK ),0.00  ( OK ),59.10  ( OK ),1.00  ( OK ),1.00  ( OK ),36232.92  ( OK ),99.99  ( OK ),57.00  ( Overridden ),
Tue  Jun 24 06:30:00  CDT,100.00  ( OK ),1.00  ( OK ),1.50  ( OK ),71.90  ( OK ),0.00  ( OK ),74.05  ( OK ),0.00  ( OK ),58.69  ( OK ),1.00  ( OK ),1.00  ( OK ),35532.87  ( OK ),99.99  ( OK ),57.00  ( Overridden ),
Tue  Jun 24 06:45:00  CDT,100.00  ( OK ),1.70  ( OK ),1.50  ( OK ),71.81  ( OK ),0.00  ( OK ),73.87  ( OK ),0.00  ( OK ),57.86  ( OK ),1.00  ( OK ),1.00  ( OK ),32236.10  ( OK ),96.46  ( OK ),57.00  ( Overridden ),
Tue  Jun 24 07:00:00  CDT,84.60  ( OK ),1.91  ( OK ),1.50  ( OK ),71.65  ( OK ),0.00  ( OK ),73.62  ( OK ),0.00  ( OK ),55.34  ( OK ),1.00  ( OK ),1.00  ( OK ),24079.83  ( OK ),80.52  ( OK ),57.00  ( Overridden ),
Tue  Jun 24 07:15:00  CDT,47.90  ( OK ),1.86  ( OK ),1.50  ( OK ),71.72  ( OK ),0.00  ( OK ),73.64  ( OK ),0.00  ( OK ),54.14  ( OK ),1.00  ( OK ),1.00  ( OK ),16601.37  ( OK ),66.20  ( OK ),57.00  ( Overridden ),
Tue  Jun 24 07:30:00  CDT,26.65  ( OK ),1.71  ( OK ),1.50  ( OK ),72.03  ( OK ),0.00  ( OK ),73.94  ( OK ),0.00  ( OK ),55.36  ( OK ),1.00  ( OK ),1.00  ( OK ),12229.06  ( OK ),57.81  ( OK ),57.00  ( Overridden ),
Tue  Jun 24 07:45:00  CDT,22.39  ( OK ),1.60  ( OK ),1.50  ( OK ),72.46  ( OK ),0.00  ( OK ),74.36  ( OK ),0.00  ( OK ),56.57  ( OK ),1.00  ( OK ),1.00  ( OK ),10410.47  ( OK ),54.06  ( OK ),57.00  ( Overridden ),
Tue  Jun 24 08:00:00  CDT,21.73  ( OK ),1.55  ( OK ),1.50  ( OK ),72.74  ( OK ),0.00  ( OK ),74.66  ( OK ),0.00  ( OK ),56.91  ( OK ),1.00  ( OK ),1.00  ( OK ),9689.60  ( OK ),52.54  ( OK ),57.00  ( Overridden ),
Tue  Jun 24 08:15:00  CDT,28.23  ( OK ),1.52  ( OK ),1.50  ( OK ),73.00  ( OK ),0.00  ( OK ),74.86  ( OK ),0.00  ( OK ),57.42  ( OK ),1.00  ( OK ),1.00  ( OK ),9170.59  ( OK ),51.62  ( OK ),57.00  ( Overridden ),
Tue  Jun 24 08:30:00  CDT,22.22  ( OK ),1.52  ( OK ),1.50  ( OK ),73.16  ( OK ),0.00  ( OK ),75.00  ( OK ),0.00  ( OK ),56.79  ( OK ),1.00  ( OK ),1.00  ( OK ),8739.76  ( OK ),51.12  ( OK ),57.00  ( Overridden ),
Tue  Jun 24 08:45:00  CDT,22.53  ( OK ),1.49  ( OK ),1.50  ( OK ),73.31  ( OK ),0.00  ( OK ),75.16  ( OK ),0.00  ( OK ),57.03  ( OK ),1.00  ( OK ),1.00  ( OK ),8876.37  ( OK ),50.99  ( OK ),57.00  ( Overridden ),
Tue  Jun 24 09:00:00  CDT,26.19  ( OK ),1.49  ( OK ),1.50  ( OK ),73.42  ( OK ),0.00  ( OK ),75.25  ( OK ),0.00  ( OK ),57.30  ( OK ),1.00  ( OK ),1.00  ( OK ),9195.56  ( OK ),51.15  ( OK ),57.00  ( Overridden ),
Tue  Jun 24 09:15:00  CDT,24.03  ( OK ),1.48  ( OK ),1.50  ( OK ),73.38  ( OK ),0.00  ( OK ),75.20  ( OK ),0.00  ( OK ),56.81  ( OK ),1.00  ( OK ),1.00  ( OK ),10305.93  ( OK ),52.47  ( OK ),57.00  ( Overridden ),
Tue  Jun 24 09:30:00  CDT,24.86  ( OK ),1.51  ( OK ),1.50  ( OK ),73.35  ( OK ),0.00  ( OK ),75.12  ( OK ),0.00  ( OK ),57.19  ( OK ),1.00  ( OK ),1.00  ( OK ),9952.20  ( OK ),52.40  ( OK ),57.00  ( Overridden ),
Tue  Jun 24 09:45:00  CDT,26.82  ( OK ),1.52  ( OK ),1.50  ( OK ),73.55  ( OK ),0.00  ( OK ),75.29  ( OK ),0.00  ( OK ),57.01  ( OK ),1.00  ( OK ),1.00  ( OK ),9320.62  ( OK ),51.79  ( OK ),57.00  ( Overridden ),
Tue  Jun 24 10:00:00  CDT,24.11  ( OK ),1.51  ( OK ),1.50  ( OK ),73.60  ( OK ),0.00  ( OK ),75.34  ( OK ),0.00  ( OK ),56.78  ( OK ),1.00  ( OK ),1.00  ( OK ),8981.04  ( OK ),51.33  ( OK ),57.00  ( Overridden ),
Tue  Jun 24 10:15:00  CDT,22.80  ( OK ),1.50  ( OK ),1.50  ( OK ),73.47  ( OK ),0.00  ( OK ),75.27  ( OK ),0.00  ( OK ),56.97  ( OK ),1.00  ( OK ),1.00  ( OK ),8771.83  ( OK ),51.08  ( OK ),57.00  ( Overridden ),
Tue  Jun 24 10:30:00  CDT,23.80  ( OK ),1.49  ( OK ),1.50  ( OK ),73.45  ( OK ),0.00  ( OK ),75.26  ( OK ),0.00  ( OK ),57.14  ( OK ),1.00  ( OK ),1.00  ( OK ),8683.16  ( OK ),51.11  ( OK ),57.00  ( Overridden ),
Tue  Jun 24 10:45:00  CDT,25.53  ( OK ),1.50  ( OK ),1.50  ( OK ),73.48  ( OK ),0.00  ( OK ),75.28  ( OK ),0.00  ( OK ),57.08  ( OK ),1.00  ( OK ),1.00  ( OK ),8613.19  ( OK ),50.95  ( OK ),57.00  ( Overridden ),
