TT,AHU4_CCV-AHU4-Percentage,AHU4_DSP-AHU4-inch,AHU4_DSPSP-AHU4-inch,AHU4_MAT-AHU4-degree Fahrenheit,AHU4_MaxDMP-AHU4-Percentage,AHU4_RAT-AHU4-degree Fahrenheit,AHU4_RHV-AHU4-Percentage,AHU4_SAT-AHU4-degree Fahrenheit,AHU4_SFC-AHU4-No Unit,AHU4_SFS-AHU4-No Unit,AHU4_SupCFM-AHU4-cubic foot per minute,AHU4_SupVFD-AHU4-Percentage,AHU4_SATSP-AHU4-degree Fahrenheit,
Thu  Jun 26 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.30  ( OK ),0.00  ( OK ),74.12  ( OK ),0.00  ( OK ),67.38  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Jun 26 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.14  ( OK ),0.00  ( OK ),74.10  ( OK ),0.00  ( OK ),67.49  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Jun 26 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.95  ( OK ),0.00  ( OK ),74.05  ( OK ),0.00  ( OK ),67.52  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Jun 26 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.56  ( OK ),0.00  ( OK ),73.96  ( OK ),0.00  ( OK ),67.54  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Jun 26 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.21  ( OK ),0.00  ( OK ),73.87  ( OK ),0.00  ( OK ),67.54  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Jun 26 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.88  ( OK ),0.00  ( OK ),73.76  ( OK ),0.00  ( OK ),67.52  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Jun 26 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.47  ( OK ),0.00  ( OK ),73.67  ( OK ),0.00  ( OK ),67.45  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Jun 26 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.15  ( OK ),0.00  ( OK ),73.62  ( OK ),0.00  ( OK ),67.68  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Jun 26 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.98  ( OK ),0.00  ( OK ),73.47  ( OK ),0.00  ( OK ),67.72  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Jun 26 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.80  ( OK ),0.00  ( OK ),73.46  ( OK ),0.00  ( OK ),67.71  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Jun 26 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.66  ( OK ),0.00  ( OK ),73.42  ( OK ),0.00  ( OK ),67.73  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Jun 26 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.50  ( OK ),0.00  ( OK ),73.38  ( OK ),0.00  ( OK ),67.73  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Jun 26 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.36  ( OK ),0.00  ( OK ),73.40  ( OK ),0.00  ( OK ),67.66  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Jun 26 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.24  ( OK ),0.00  ( OK ),73.32  ( OK ),0.00  ( OK ),67.58  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Jun 26 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.13  ( OK ),0.00  ( OK ),73.39  ( OK ),0.00  ( OK ),67.54  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Jun 26 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.04  ( OK ),0.00  ( OK ),73.40  ( OK ),0.00  ( OK ),67.52  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Jun 26 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.88  ( OK ),0.00  ( OK ),73.31  ( OK ),0.00  ( OK ),67.50  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Thu  Jun 26 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.74  ( OK ),0.00  ( OK ),73.30  ( OK ),0.00  ( OK ),67.44  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Jun 27 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.65  ( OK ),0.00  ( OK ),73.24  ( OK ),0.00  ( OK ),67.41  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Jun 27 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.55  ( OK ),0.00  ( OK ),73.21  ( OK ),0.00  ( OK ),67.37  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Jun 27 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.48  ( OK ),0.00  ( OK ),73.22  ( OK ),0.00  ( OK ),67.34  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Jun 27 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.44  ( OK ),0.00  ( OK ),73.23  ( OK ),0.00  ( OK ),67.31  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Jun 27 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.36  ( OK ),0.00  ( OK ),73.20  ( OK ),0.00  ( OK ),67.27  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Jun 27 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.29  ( OK ),0.00  ( OK ),73.18  ( OK ),0.00  ( OK ),67.25  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Jun 27 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.22  ( OK ),0.00  ( OK ),73.14  ( OK ),0.00  ( OK ),67.21  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Jun 27 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.14  ( OK ),0.00  ( OK ),73.13  ( OK ),0.00  ( OK ),67.20  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Jun 27 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.12  ( OK ),0.00  ( OK ),73.11  ( OK ),0.00  ( OK ),67.17  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Jun 27 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.02  ( OK ),0.00  ( OK ),73.11  ( OK ),0.00  ( OK ),67.14  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Jun 27 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.95  ( OK ),0.00  ( OK ),73.08  ( OK ),0.00  ( OK ),67.10  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Jun 27 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.89  ( OK ),0.00  ( OK ),73.10  ( OK ),0.00  ( OK ),67.07  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Jun 27 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.88  ( OK ),0.00  ( OK ),73.09  ( OK ),0.00  ( OK ),67.05  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Jun 27 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.86  ( OK ),0.00  ( OK ),73.07  ( OK ),0.00  ( OK ),67.03  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Jun 27 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.85  ( OK ),0.00  ( OK ),73.09  ( OK ),0.00  ( OK ),67.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Jun 27 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.86  ( OK ),0.00  ( OK ),73.07  ( OK ),0.00  ( OK ),66.99  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Jun 27 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.87  ( OK ),0.00  ( OK ),73.09  ( OK ),0.00  ( OK ),66.97  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Jun 27 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.92  ( OK ),0.00  ( OK ),73.10  ( OK ),0.00  ( OK ),66.98  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Jun 27 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.98  ( OK ),0.00  ( OK ),73.11  ( OK ),0.00  ( OK ),66.99  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Jun 27 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.05  ( OK ),0.00  ( OK ),73.11  ( OK ),0.00  ( OK ),66.99  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Jun 27 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.12  ( OK ),0.00  ( OK ),73.11  ( OK ),0.00  ( OK ),66.95  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Jun 27 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.12  ( OK ),0.00  ( OK ),73.04  ( OK ),0.00  ( OK ),66.78  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Jun 27 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.11  ( OK ),0.00  ( OK ),72.91  ( OK ),0.00  ( OK ),66.70  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Jun 27 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.07  ( OK ),0.00  ( OK ),72.87  ( OK ),0.00  ( OK ),66.65  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Jun 27 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.06  ( OK ),0.00  ( OK ),72.84  ( OK ),0.00  ( OK ),66.62  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Jun 27 06:15:00  CDT,0.00  ( OK ),0.72  ( OK ),1.50  ( OK ),64.64  ( OK ),79.96  ( OK ),75.69  ( OK ),0.00  ( OK ),66.76  ( OK ),1.00  ( OK ),1.00  ( OK ),32918.67  ( OK ),89.98  ( OK ),57.00  ( Overridden ),
Fri  Jun 27 06:30:00  CDT,100.00  ( OK ),0.91  ( OK ),1.50  ( OK ),63.27  ( OK ),100.00  ( OK ),75.39  ( OK ),0.00  ( OK ),57.19  ( OK ),1.00  ( OK ),1.00  ( OK ),36213.26  ( OK ),99.99  ( OK ),57.00  ( Overridden ),
Fri  Jun 27 06:45:00  CDT,89.44  ( OK ),1.81  ( OK ),1.50  ( OK ),63.57  ( OK ),100.00  ( OK ),74.55  ( OK ),0.00  ( OK ),55.88  ( OK ),1.00  ( OK ),1.00  ( OK ),30854.84  ( OK ),93.85  ( OK ),57.00  ( Overridden ),
Fri  Jun 27 07:00:00  CDT,53.16  ( OK ),1.96  ( OK ),1.50  ( OK ),64.07  ( OK ),100.00  ( OK ),74.17  ( OK ),0.00  ( OK ),54.17  ( OK ),1.00  ( OK ),1.00  ( OK ),20579.29  ( OK ),73.67  ( OK ),57.00  ( Overridden ),
Fri  Jun 27 07:15:00  CDT,31.59  ( OK ),1.76  ( OK ),1.50  ( OK ),64.71  ( OK ),100.00  ( OK ),74.20  ( OK ),0.00  ( OK ),55.37  ( OK ),1.00  ( OK ),1.00  ( OK ),15425.62  ( OK ),62.23  ( OK ),57.00  ( Overridden ),
Fri  Jun 27 07:30:00  CDT,25.98  ( OK ),1.62  ( OK ),1.50  ( OK ),65.31  ( OK ),100.00  ( OK ),74.41  ( OK ),0.00  ( OK ),56.42  ( OK ),1.00  ( OK ),1.00  ( OK ),12912.73  ( OK ),56.76  ( OK ),57.00  ( Overridden ),
Fri  Jun 27 07:45:00  CDT,27.27  ( OK ),1.47  ( OK ),1.50  ( OK ),66.18  ( OK ),100.00  ( OK ),74.65  ( OK ),0.00  ( OK ),57.23  ( OK ),1.00  ( OK ),1.00  ( OK ),12417.69  ( OK ),55.40  ( OK ),57.00  ( Overridden ),
Fri  Jun 27 08:00:00  CDT,27.92  ( OK ),1.51  ( OK ),1.50  ( OK ),67.27  ( OK ),100.00  ( OK ),74.79  ( OK ),0.00  ( OK ),56.39  ( OK ),1.00  ( OK ),1.00  ( OK ),11692.38  ( OK ),54.96  ( OK ),57.00  ( Overridden ),
Fri  Jun 27 08:15:00  CDT,23.30  ( OK ),1.55  ( OK ),1.50  ( OK ),71.55  ( OK ),0.00  ( OK ),74.59  ( OK ),0.00  ( OK ),56.66  ( OK ),1.00  ( OK ),1.00  ( OK ),10613.60  ( OK ),52.97  ( OK ),57.00  ( Overridden ),
Fri  Jun 27 08:30:00  CDT,23.09  ( OK ),1.53  ( OK ),1.50  ( OK ),72.12  ( OK ),0.00  ( OK ),74.65  ( OK ),0.00  ( OK ),56.93  ( OK ),1.00  ( OK ),1.00  ( OK ),9832.30  ( OK ),51.56  ( OK ),57.00  ( Overridden ),
Fri  Jun 27 08:45:00  CDT,21.90  ( OK ),1.51  ( OK ),1.50  ( OK ),72.48  ( OK ),0.00  ( OK ),74.75  ( OK ),0.00  ( OK ),56.84  ( OK ),1.00  ( OK ),1.00  ( OK ),9826.81  ( OK ),51.67  ( OK ),57.00  ( Overridden ),
Fri  Jun 27 09:00:00  CDT,21.49  ( OK ),1.52  ( OK ),1.50  ( OK ),72.71  ( OK ),0.00  ( OK ),74.81  ( OK ),0.00  ( OK ),56.91  ( OK ),1.00  ( OK ),1.00  ( OK ),9461.95  ( OK ),51.18  ( OK ),57.00  ( Overridden ),
Fri  Jun 27 09:15:00  CDT,22.11  ( OK ),1.50  ( OK ),1.50  ( OK ),72.96  ( OK ),0.00  ( OK ),74.88  ( OK ),0.00  ( OK ),57.07  ( OK ),1.00  ( OK ),1.00  ( OK ),9346.70  ( OK ),51.02  ( OK ),57.00  ( Overridden ),
Fri  Jun 27 09:30:00  CDT,21.78  ( OK ),1.52  ( OK ),1.50  ( OK ),73.08  ( OK ),0.00  ( OK ),74.92  ( OK ),0.00  ( OK ),57.02  ( OK ),1.00  ( OK ),1.00  ( OK ),8918.92  ( OK ),50.52  ( OK ),57.00  ( Overridden ),
Fri  Jun 27 09:45:00  CDT,21.12  ( OK ),1.52  ( OK ),1.50  ( OK ),73.24  ( OK ),0.00  ( OK ),74.99  ( OK ),0.00  ( OK ),56.91  ( OK ),1.00  ( OK ),1.00  ( OK ),8535.08  ( OK ),50.07  ( OK ),57.00  ( Overridden ),
Fri  Jun 27 10:00:00  CDT,20.91  ( OK ),1.52  ( OK ),1.50  ( OK ),73.25  ( OK ),0.00  ( OK ),74.97  ( OK ),0.00  ( OK ),56.92  ( OK ),1.00  ( OK ),1.00  ( OK ),8210.62  ( OK ),49.78  ( OK ),57.00  ( Overridden ),
Fri  Jun 27 10:15:00  CDT,21.31  ( OK ),1.51  ( OK ),1.50  ( OK ),73.32  ( OK ),0.00  ( OK ),75.02  ( OK ),0.00  ( OK ),57.03  ( OK ),1.00  ( OK ),1.00  ( OK ),8155.89  ( OK ),49.52  ( OK ),57.00  ( Overridden ),
Fri  Jun 27 10:30:00  CDT,21.27  ( OK ),1.50  ( OK ),1.50  ( OK ),73.38  ( OK ),0.00  ( OK ),75.02  ( OK ),0.00  ( OK ),57.04  ( OK ),1.00  ( OK ),1.00  ( OK ),7959.79  ( OK ),49.42  ( OK ),57.00  ( Overridden ),
Fri  Jun 27 10:45:00  CDT,21.31  ( OK ),1.50  ( OK ),1.50  ( OK ),73.39  ( OK ),0.00  ( OK ),74.97  ( OK ),0.00  ( OK ),57.07  ( OK ),1.00  ( OK ),1.00  ( OK ),7981.29  ( OK ),49.38  ( OK ),57.00  ( Overridden ),
Fri  Jun 27 11:00:00  CDT,20.96  ( OK ),1.50  ( OK ),1.50  ( OK ),73.47  ( OK ),0.00  ( OK ),75.04  ( OK ),0.00  ( OK ),56.98  ( OK ),1.00  ( OK ),1.00  ( OK ),7917.21  ( OK ),49.30  ( OK ),57.00  ( Overridden ),
Fri  Jun 27 11:15:00  CDT,21.45  ( OK ),1.50  ( OK ),1.50  ( OK ),73.61  ( OK ),0.00  ( OK ),75.05  ( OK ),0.00  ( OK ),57.05  ( OK ),1.00  ( OK ),1.00  ( OK ),7956.38  ( OK ),49.27  ( OK ),57.00  ( Overridden ),
Fri  Jun 27 11:30:00  CDT,20.60  ( OK ),1.51  ( OK ),1.50  ( OK ),73.59  ( OK ),0.00  ( OK ),75.06  ( OK ),0.00  ( OK ),56.90  ( OK ),1.00  ( OK ),1.00  ( OK ),7979.33  ( OK ),49.25  ( OK ),57.00  ( Overridden ),
Fri  Jun 27 11:45:00  CDT,20.12  ( OK ),1.51  ( OK ),1.50  ( OK ),73.49  ( OK ),0.00  ( OK ),75.02  ( OK ),0.00  ( OK ),56.86  ( OK ),1.00  ( OK ),1.00  ( OK ),7936.68  ( OK ),49.11  ( OK ),57.00  ( Overridden ),
Fri  Jun 27 12:00:00  CDT,20.10  ( OK ),1.48  ( OK ),1.50  ( OK ),73.50  ( OK ),0.00  ( OK ),75.07  ( OK ),0.00  ( OK ),56.87  ( OK ),1.00  ( OK ),1.00  ( OK ),7924.74  ( OK ),49.47  ( OK ),57.00  ( Overridden ),
Fri  Jun 27 12:15:00  CDT,20.67  ( OK ),1.50  ( OK ),1.50  ( OK ),73.49  ( OK ),0.00  ( OK ),75.00  ( OK ),0.00  ( OK ),57.00  ( OK ),1.00  ( OK ),1.00  ( OK ),7930.30  ( OK ),49.53  ( OK ),57.00  ( Overridden ),
Fri  Jun 27 12:30:00  CDT,21.59  ( OK ),1.49  ( OK ),1.50  ( OK ),73.61  ( OK ),0.00  ( OK ),75.02  ( OK ),0.00  ( OK ),57.11  ( OK ),1.00  ( OK ),1.00  ( OK ),8632.44  ( OK ),49.92  ( OK ),57.00  ( Overridden ),
Fri  Jun 27 12:45:00  CDT,21.33  ( OK ),1.52  ( OK ),1.50  ( OK ),73.30  ( OK ),0.00  ( OK ),74.94  ( OK ),0.00  ( OK ),57.07  ( OK ),1.00  ( OK ),1.00  ( OK ),8287.54  ( OK ),49.79  ( OK ),57.00  ( Overridden ),
Fri  Jun 27 13:00:00  CDT,21.40  ( OK ),1.51  ( OK ),1.50  ( OK ),73.53  ( OK ),0.00  ( OK ),74.97  ( OK ),0.00  ( OK ),57.08  ( OK ),1.00  ( OK ),1.00  ( OK ),8389.79  ( OK ),49.90  ( OK ),57.00  ( Overridden ),
Fri  Jun 27 13:15:00  CDT,20.88  ( OK ),1.50  ( OK ),1.50  ( OK ),73.61  ( OK ),0.00  ( OK ),74.98  ( OK ),0.00  ( OK ),56.96  ( OK ),1.00  ( OK ),1.00  ( OK ),8350.86  ( OK ),49.96  ( OK ),57.00  ( Overridden ),
Fri  Jun 27 13:30:00  CDT,20.86  ( OK ),1.51  ( OK ),1.50  ( OK ),73.81  ( OK ),0.00  ( OK ),74.97  ( OK ),0.00  ( OK ),56.93  ( OK ),1.00  ( OK ),1.00  ( OK ),8557.06  ( OK ),49.90  ( OK ),57.00  ( Overridden ),
Fri  Jun 27 13:45:00  CDT,21.83  ( OK ),1.50  ( OK ),1.50  ( OK ),73.94  ( OK ),0.00  ( OK ),74.97  ( OK ),0.00  ( OK ),57.09  ( OK ),1.00  ( OK ),1.00  ( OK ),8695.33  ( OK ),49.93  ( OK ),57.00  ( Overridden ),
Fri  Jun 27 14:00:00  CDT,21.27  ( OK ),1.50  ( OK ),1.50  ( OK ),74.03  ( OK ),0.00  ( OK ),74.97  ( OK ),0.00  ( OK ),56.96  ( OK ),1.00  ( OK ),1.00  ( OK ),8702.79  ( OK ),49.94  ( OK ),57.00  ( Overridden ),
Fri  Jun 27 14:15:00  CDT,21.15  ( OK ),1.50  ( OK ),1.50  ( OK ),73.69  ( OK ),0.00  ( OK ),74.96  ( OK ),0.00  ( OK ),56.96  ( OK ),1.00  ( OK ),1.00  ( OK ),8673.38  ( OK ),50.17  ( OK ),57.00  ( Overridden ),
Fri  Jun 27 14:30:00  CDT,21.43  ( OK ),1.50  ( OK ),1.50  ( OK ),73.96  ( OK ),0.00  ( OK ),74.97  ( OK ),0.00  ( OK ),57.00  ( OK ),1.00  ( OK ),1.00  ( OK ),8833.61  ( OK ),50.10  ( OK ),57.00  ( Overridden ),
Fri  Jun 27 14:45:00  CDT,21.66  ( OK ),1.51  ( OK ),1.50  ( OK ),73.85  ( OK ),0.00  ( OK ),74.97  ( OK ),0.00  ( OK ),57.05  ( OK ),1.00  ( OK ),1.00  ( OK ),8569.58  ( OK ),49.77  ( OK ),57.00  ( Overridden ),
Fri  Jun 27 15:00:00  CDT,21.06  ( OK ),1.51  ( OK ),1.50  ( OK ),73.68  ( OK ),0.00  ( OK ),74.95  ( OK ),0.00  ( OK ),56.94  ( OK ),1.00  ( OK ),1.00  ( OK ),8664.36  ( OK ),49.81  ( OK ),57.00  ( Overridden ),
Fri  Jun 27 15:15:00  CDT,20.67  ( OK ),1.52  ( OK ),1.50  ( OK ),73.88  ( OK ),0.00  ( OK ),74.97  ( OK ),0.00  ( OK ),56.90  ( OK ),1.00  ( OK ),1.00  ( OK ),8369.63  ( OK ),49.38  ( OK ),57.00  ( Overridden ),
Fri  Jun 27 15:30:00  CDT,22.33  ( OK ),1.50  ( OK ),1.50  ( OK ),74.03  ( OK ),0.00  ( OK ),74.96  ( OK ),0.00  ( OK ),57.19  ( OK ),1.00  ( OK ),1.00  ( OK ),8785.82  ( OK ),49.56  ( OK ),57.00  ( Overridden ),
Fri  Jun 27 15:45:00  CDT,21.27  ( OK ),1.50  ( OK ),1.50  ( OK ),73.98  ( OK ),0.00  ( OK ),74.94  ( OK ),0.00  ( OK ),56.98  ( OK ),1.00  ( OK ),1.00  ( OK ),8596.03  ( OK ),49.59  ( OK ),57.00  ( Overridden ),
Fri  Jun 27 16:00:00  CDT,21.35  ( OK ),1.50  ( OK ),1.50  ( OK ),73.96  ( OK ),0.00  ( OK ),74.92  ( OK ),0.00  ( OK ),57.02  ( OK ),1.00  ( OK ),1.00  ( OK ),8560.95  ( OK ),49.42  ( OK ),57.00  ( Overridden ),
Fri  Jun 27 16:15:00  CDT,20.58  ( OK ),1.51  ( OK ),1.50  ( OK ),74.02  ( OK ),0.00  ( OK ),74.97  ( OK ),0.00  ( OK ),56.88  ( OK ),1.00  ( OK ),1.00  ( OK ),8435.63  ( OK ),49.44  ( OK ),57.00  ( Overridden ),
Fri  Jun 27 16:30:00  CDT,20.56  ( OK ),1.48  ( OK ),1.50  ( OK ),73.92  ( OK ),0.00  ( OK ),74.93  ( OK ),0.00  ( OK ),56.87  ( OK ),1.00  ( OK ),1.00  ( OK ),8541.71  ( OK ),49.69  ( OK ),57.00  ( Overridden ),
Fri  Jun 27 16:45:00  CDT,21.06  ( OK ),1.41  ( OK ),1.50  ( OK ),74.15  ( OK ),0.00  ( OK ),74.95  ( OK ),0.00  ( OK ),56.96  ( OK ),1.00  ( OK ),1.00  ( OK ),9316.90  ( OK ),50.44  ( OK ),57.00  ( Overridden ),
Fri  Jun 27 17:00:00  CDT,21.44  ( OK ),1.49  ( OK ),1.50  ( OK ),73.75  ( OK ),0.00  ( OK ),74.91  ( OK ),0.00  ( OK ),57.01  ( OK ),1.00  ( OK ),1.00  ( OK ),8722.95  ( OK ),49.49  ( OK ),57.00  ( Overridden ),
Fri  Jun 27 17:15:00  CDT,22.37  ( OK ),1.48  ( OK ),1.50  ( OK ),73.93  ( OK ),0.00  ( OK ),74.95  ( OK ),0.00  ( OK ),57.19  ( OK ),1.00  ( OK ),1.00  ( OK ),9105.26  ( OK ),49.85  ( OK ),57.00  ( Overridden ),
Fri  Jun 27 17:30:00  CDT,20.65  ( OK ),1.51  ( OK ),1.50  ( OK ),74.04  ( OK ),0.00  ( OK ),74.97  ( OK ),0.00  ( OK ),56.86  ( OK ),1.00  ( OK ),1.00  ( OK ),8440.83  ( OK ),49.45  ( OK ),57.00  ( Overridden ),
Fri  Jun 27 17:45:00  CDT,21.40  ( OK ),1.50  ( OK ),1.50  ( OK ),73.91  ( OK ),0.00  ( OK ),74.95  ( OK ),0.00  ( OK ),57.04  ( OK ),1.00  ( OK ),1.00  ( OK ),8160.23  ( OK ),49.25  ( OK ),57.00  ( Overridden ),
Fri  Jun 27 18:00:00  CDT,21.49  ( OK ),1.50  ( OK ),1.50  ( OK ),73.77  ( OK ),0.00  ( OK ),74.97  ( OK ),0.00  ( OK ),57.09  ( OK ),1.00  ( OK ),1.00  ( OK ),8240.87  ( OK ),49.31  ( OK ),57.00  ( Overridden ),
Fri  Jun 27 18:15:00  CDT,21.38  ( OK ),1.50  ( OK ),1.50  ( OK ),73.98  ( OK ),0.00  ( OK ),74.97  ( OK ),0.00  ( OK ),57.05  ( OK ),1.00  ( OK ),1.00  ( OK ),8416.98  ( OK ),49.22  ( OK ),57.00  ( Overridden ),
Fri  Jun 27 18:30:00  CDT,20.81  ( OK ),1.51  ( OK ),1.50  ( OK ),74.42  ( OK ),0.00  ( OK ),75.03  ( OK ),0.00  ( OK ),56.91  ( OK ),1.00  ( OK ),1.00  ( OK ),8391.65  ( OK ),48.97  ( OK ),57.00  ( Overridden ),
Fri  Jun 27 18:45:00  CDT,20.88  ( OK ),1.48  ( OK ),1.50  ( OK ),73.84  ( OK ),0.00  ( OK ),75.02  ( OK ),0.00  ( OK ),56.93  ( OK ),1.00  ( OK ),1.00  ( OK ),8086.48  ( OK ),49.38  ( OK ),57.00  ( Overridden ),
Fri  Jun 27 19:00:00  CDT,22.18  ( OK ),1.50  ( OK ),1.50  ( OK ),74.25  ( OK ),0.00  ( OK ),75.05  ( OK ),0.00  ( OK ),57.19  ( OK ),1.00  ( OK ),1.00  ( OK ),7933.19  ( OK ),48.70  ( OK ),57.00  ( Overridden ),
Fri  Jun 27 19:15:00  CDT,20.76  ( OK ),1.51  ( OK ),1.50  ( OK ),74.02  ( OK ),0.00  ( OK ),75.08  ( OK ),0.00  ( OK ),56.96  ( OK ),1.00  ( OK ),1.00  ( OK ),7186.57  ( OK ),48.15  ( OK ),57.00  ( Overridden ),
Fri  Jun 27 19:30:00  CDT,20.84  ( OK ),1.52  ( OK ),1.50  ( OK ),73.92  ( OK ),0.00  ( OK ),75.10  ( OK ),0.00  ( OK ),56.99  ( OK ),1.00  ( OK ),1.00  ( OK ),6894.57  ( OK ),47.61  ( OK ),57.00  ( Overridden ),
Fri  Jun 27 19:45:00  CDT,19.98  ( OK ),1.51  ( OK ),1.50  ( OK ),74.00  ( OK ),0.00  ( OK ),75.14  ( OK ),0.00  ( OK ),56.84  ( OK ),1.00  ( OK ),1.00  ( OK ),6687.81  ( OK ),47.43  ( OK ),57.00  ( Overridden ),
Fri  Jun 27 20:00:00  CDT,76.16  ( OK ),1.49  ( OK ),1.50  ( OK ),73.88  ( OK ),0.00  ( OK ),75.17  ( OK ),0.00  ( OK ),63.87  ( OK ),1.00  ( OK ),1.00  ( OK ),6306.67  ( OK ),47.33  ( OK ),57.00  ( Overridden ),
Fri  Jun 27 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.37  ( OK ),0.00  ( OK ),76.21  ( OK ),0.00  ( OK ),64.79  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Jun 27 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.44  ( OK ),0.00  ( OK ),76.39  ( OK ),0.00  ( OK ),65.85  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Jun 27 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.99  ( OK ),0.00  ( OK ),76.09  ( OK ),0.00  ( OK ),66.89  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Jun 27 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.91  ( OK ),0.00  ( OK ),75.86  ( OK ),0.00  ( OK ),67.51  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Jun 27 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.90  ( OK ),0.00  ( OK ),75.46  ( OK ),0.00  ( OK ),69.09  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Jun 27 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.51  ( OK ),0.00  ( OK ),75.20  ( OK ),0.00  ( OK ),70.05  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Jun 27 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.39  ( OK ),0.00  ( OK ),74.96  ( OK ),0.00  ( OK ),70.73  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Jun 27 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.36  ( OK ),0.00  ( OK ),74.72  ( OK ),0.00  ( OK ),70.89  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Jun 27 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.42  ( OK ),0.00  ( OK ),74.64  ( OK ),0.00  ( OK ),70.78  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Jun 27 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.44  ( OK ),0.00  ( OK ),74.55  ( OK ),0.00  ( OK ),70.63  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Jun 27 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.46  ( OK ),0.00  ( OK ),74.63  ( OK ),0.00  ( OK ),70.52  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Jun 27 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.51  ( OK ),0.00  ( OK ),74.68  ( OK ),0.00  ( OK ),70.36  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Jun 27 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.57  ( OK ),0.00  ( OK ),74.65  ( OK ),0.00  ( OK ),70.29  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Jun 27 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.59  ( OK ),0.00  ( OK ),74.65  ( OK ),0.00  ( OK ),70.31  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Fri  Jun 27 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.60  ( OK ),0.00  ( OK ),74.64  ( OK ),0.00  ( OK ),70.28  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 28 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.66  ( OK ),0.00  ( OK ),74.62  ( OK ),0.00  ( OK ),70.26  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 28 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.70  ( OK ),0.00  ( OK ),74.60  ( OK ),0.00  ( OK ),70.28  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 28 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.77  ( OK ),0.00  ( OK ),74.57  ( OK ),0.00  ( OK ),70.21  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 28 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.81  ( OK ),0.00  ( OK ),74.56  ( OK ),0.00  ( OK ),70.27  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 28 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.90  ( OK ),0.00  ( OK ),74.53  ( OK ),0.00  ( OK ),70.21  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 28 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.94  ( OK ),0.00  ( OK ),74.54  ( OK ),0.00  ( OK ),70.20  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 28 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.01  ( OK ),0.00  ( OK ),74.53  ( OK ),0.00  ( OK ),70.26  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 28 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.12  ( OK ),0.00  ( OK ),74.56  ( OK ),0.00  ( OK ),70.11  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 28 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.13  ( OK ),0.00  ( OK ),74.51  ( OK ),0.00  ( OK ),70.24  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 28 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.17  ( OK ),0.00  ( OK ),74.54  ( OK ),0.00  ( OK ),70.30  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 28 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.21  ( OK ),0.00  ( OK ),74.55  ( OK ),0.00  ( OK ),70.31  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 28 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.23  ( OK ),0.00  ( OK ),74.53  ( OK ),0.00  ( OK ),70.28  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 28 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.29  ( OK ),0.00  ( OK ),74.52  ( OK ),0.00  ( OK ),70.26  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 28 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.35  ( OK ),0.00  ( OK ),74.52  ( OK ),0.00  ( OK ),70.27  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 28 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.42  ( OK ),0.00  ( OK ),74.53  ( OK ),0.00  ( OK ),70.21  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 28 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.52  ( OK ),0.00  ( OK ),74.64  ( OK ),0.00  ( OK ),70.17  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 28 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.52  ( OK ),0.00  ( OK ),74.64  ( OK ),0.00  ( OK ),70.22  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 28 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.59  ( OK ),0.00  ( OK ),74.61  ( OK ),0.00  ( OK ),70.23  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK ),
Sat  Jun 28 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.59  ( OK ),0.00  ( OK ),74.58  ( OK ),0.00  ( OK ),70.31  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 28 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.66  ( OK ),0.00  ( OK ),74.63  ( OK ),0.00  ( OK ),70.30  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 28 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.69  ( OK ),0.00  ( OK ),74.67  ( OK ),0.00  ( OK ),70.32  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 28 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.69  ( OK ),0.00  ( OK ),74.66  ( OK ),0.00  ( OK ),70.34  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 28 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.72  ( OK ),0.00  ( OK ),74.66  ( OK ),0.00  ( OK ),70.35  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 28 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.76  ( OK ),0.00  ( OK ),74.66  ( OK ),0.00  ( OK ),70.36  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 28 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.77  ( OK ),0.00  ( OK ),74.61  ( OK ),0.00  ( OK ),70.42  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 28 06:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.78  ( OK ),0.00  ( OK ),74.59  ( OK ),0.00  ( OK ),70.44  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 28 06:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.77  ( OK ),0.00  ( OK ),74.57  ( OK ),0.00  ( OK ),70.52  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 28 06:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.83  ( OK ),0.00  ( OK ),74.65  ( OK ),0.00  ( OK ),70.50  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 28 07:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.99  ( OK ),0.00  ( OK ),74.78  ( OK ),0.00  ( OK ),70.45  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 28 07:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.06  ( OK ),0.00  ( OK ),74.79  ( OK ),0.00  ( OK ),70.49  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 28 07:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.05  ( OK ),0.00  ( OK ),74.69  ( OK ),0.00  ( OK ),70.58  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 28 07:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.09  ( OK ),0.00  ( OK ),74.67  ( OK ),0.00  ( OK ),70.60  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 28 08:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.13  ( OK ),0.00  ( OK ),74.66  ( OK ),0.00  ( OK ),70.63  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 28 08:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.19  ( OK ),0.00  ( OK ),74.69  ( OK ),0.00  ( OK ),70.64  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 28 08:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.21  ( OK ),0.00  ( OK ),74.77  ( OK ),0.00  ( OK ),70.72  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 28 08:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.20  ( OK ),0.00  ( OK ),74.79  ( OK ),0.00  ( OK ),70.79  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 28 09:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.27  ( OK ),0.00  ( OK ),74.78  ( OK ),0.00  ( OK ),70.79  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 28 09:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.37  ( OK ),0.00  ( OK ),74.86  ( OK ),0.00  ( OK ),70.79  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 28 09:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.44  ( OK ),0.00  ( OK ),74.86  ( OK ),0.00  ( OK ),70.83  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 28 09:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.46  ( OK ),0.00  ( OK ),74.94  ( OK ),0.00  ( OK ),70.89  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 28 10:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.50  ( OK ),0.00  ( OK ),74.96  ( OK ),0.00  ( OK ),70.95  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 28 10:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.58  ( OK ),0.00  ( OK ),74.96  ( OK ),0.00  ( OK ),70.99  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 28 10:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.58  ( OK ),0.00  ( OK ),74.97  ( OK ),0.00  ( OK ),71.06  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 28 10:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.63  ( OK ),0.00  ( OK ),74.97  ( OK ),0.00  ( OK ),71.10  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 28 11:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.75  ( OK ),0.00  ( OK ),75.00  ( OK ),0.00  ( OK ),71.14  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 28 11:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.79  ( OK ),0.00  ( OK ),75.06  ( OK ),0.00  ( OK ),71.19  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 28 11:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.69  ( OK ),0.00  ( OK ),75.06  ( OK ),0.00  ( OK ),71.29  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 28 11:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.72  ( OK ),0.00  ( OK ),75.09  ( OK ),0.00  ( OK ),71.28  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 28 12:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.75  ( OK ),0.00  ( OK ),75.12  ( OK ),0.00  ( OK ),71.36  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 28 12:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.85  ( OK ),0.00  ( OK ),75.16  ( OK ),0.00  ( OK ),71.35  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 28 12:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.85  ( OK ),0.00  ( OK ),75.17  ( OK ),0.00  ( OK ),71.42  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 28 12:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.86  ( OK ),0.00  ( OK ),75.24  ( OK ),0.00  ( OK ),71.46  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 28 13:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.81  ( OK ),0.00  ( OK ),75.30  ( OK ),0.00  ( OK ),71.53  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 28 13:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.91  ( OK ),0.00  ( OK ),75.29  ( OK ),0.00  ( OK ),71.53  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 28 13:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.06  ( OK ),0.00  ( OK ),75.29  ( OK ),0.00  ( OK ),71.47  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 28 13:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.07  ( OK ),0.00  ( OK ),75.29  ( OK ),0.00  ( OK ),71.52  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 28 14:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.10  ( OK ),0.00  ( OK ),75.37  ( OK ),0.00  ( OK ),71.53  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 28 14:15:00  CDT,100.00  ( OK ),0.68  ( OK ),1.50  ( OK ),77.36  ( OK ),0.00  ( OK ),77.03  ( OK ),0.00  ( OK ),65.90  ( OK ),1.00  ( OK ),1.00  ( OK ),33557.65  ( OK ),91.80  ( OK ),57.00  ( Overridden ),
Sat  Jun 28 14:30:00  CDT,100.00  ( OK ),0.78  ( OK ),1.50  ( OK ),76.98  ( OK ),0.00  ( OK ),75.94  ( OK ),0.00  ( OK ),62.90  ( OK ),1.00  ( OK ),1.00  ( OK ),36189.01  ( OK ),99.99  ( OK ),57.00  ( Overridden ),
Sat  Jun 28 14:45:00  CDT,100.00  ( OK ),0.79  ( OK ),1.50  ( OK ),76.42  ( OK ),0.00  ( OK ),75.16  ( OK ),0.00  ( OK ),61.75  ( OK ),1.00  ( OK ),1.00  ( OK ),36019.69  ( OK ),99.99  ( OK ),57.00  ( Overridden ),
Sat  Jun 28 15:00:00  CDT,100.00  ( OK ),0.83  ( OK ),1.50  ( OK ),76.44  ( OK ),0.00  ( OK ),74.66  ( OK ),0.00  ( OK ),61.07  ( OK ),1.00  ( OK ),1.00  ( OK ),36005.52  ( OK ),99.99  ( OK ),57.00  ( Overridden ),
Sat  Jun 28 15:15:00  CDT,100.00  ( OK ),1.02  ( OK ),1.50  ( OK ),76.08  ( OK ),0.00  ( OK ),74.35  ( OK ),0.00  ( OK ),60.36  ( OK ),1.00  ( OK ),1.00  ( OK ),35419.76  ( OK ),99.99  ( OK ),57.00  ( Overridden ),
Sat  Jun 28 15:30:00  CDT,100.00  ( OK ),1.56  ( OK ),1.50  ( OK ),75.91  ( OK ),0.00  ( OK ),74.06  ( OK ),0.00  ( OK ),59.41  ( OK ),1.00  ( OK ),1.00  ( OK ),33691.77  ( OK ),99.24  ( OK ),57.00  ( Overridden ),
Sat  Jun 28 15:45:00  CDT,100.00  ( OK ),1.82  ( OK ),1.50  ( OK ),75.29  ( OK ),0.00  ( OK ),73.79  ( OK ),0.00  ( OK ),57.19  ( OK ),1.00  ( OK ),1.00  ( OK ),28299.38  ( OK ),87.64  ( OK ),57.00  ( Overridden ),
Sat  Jun 28 16:00:00  CDT,78.44  ( OK ),1.81  ( OK ),1.50  ( OK ),74.53  ( OK ),0.00  ( OK ),73.58  ( OK ),0.00  ( OK ),55.07  ( OK ),1.00  ( OK ),1.00  ( OK ),22012.27  ( OK ),75.38  ( OK ),57.00  ( Overridden ),
Sat  Jun 28 16:15:00  CDT,45.88  ( OK ),1.74  ( OK ),1.50  ( OK ),73.99  ( OK ),0.00  ( OK ),73.61  ( OK ),0.00  ( OK ),54.51  ( OK ),1.00  ( OK ),1.00  ( OK ),17286.08  ( OK ),65.81  ( OK ),57.00  ( Overridden ),
Sat  Jun 28 16:30:00  CDT,30.61  ( OK ),1.63  ( OK ),1.50  ( OK ),73.84  ( OK ),0.00  ( OK ),73.76  ( OK ),0.00  ( OK ),55.79  ( OK ),1.00  ( OK ),1.00  ( OK ),14795.33  ( OK ),60.56  ( OK ),57.00  ( Overridden ),
Sat  Jun 28 16:45:00  CDT,25.27  ( OK ),1.56  ( OK ),1.50  ( OK ),73.57  ( OK ),0.00  ( OK ),73.96  ( OK ),0.00  ( OK ),56.48  ( OK ),1.00  ( OK ),1.00  ( OK ),13379.12  ( OK ),57.49  ( OK ),57.00  ( Overridden ),
Sat  Jun 28 17:00:00  CDT,24.64  ( OK ),1.54  ( OK ),1.50  ( OK ),73.74  ( OK ),0.00  ( OK ),74.15  ( OK ),0.00  ( OK ),56.81  ( OK ),1.00  ( OK ),1.00  ( OK ),12228.09  ( OK ),55.77  ( OK ),57.00  ( Overridden ),
Sat  Jun 28 17:15:00  CDT,22.53  ( OK ),1.54  ( OK ),1.50  ( OK ),73.44  ( OK ),0.00  ( OK ),74.31  ( OK ),0.00  ( OK ),56.83  ( OK ),1.00  ( OK ),1.00  ( OK ),11009.44  ( OK ),53.99  ( OK ),57.00  ( Overridden ),
Sat  Jun 28 17:30:00  CDT,21.65  ( OK ),1.54  ( OK ),1.50  ( OK ),73.44  ( OK ),0.00  ( OK ),74.42  ( OK ),0.00  ( OK ),56.82  ( OK ),1.00  ( OK ),1.00  ( OK ),10024.74  ( OK ),52.56  ( OK ),57.00  ( Overridden ),
Sat  Jun 28 17:45:00  CDT,21.73  ( OK ),1.53  ( OK ),1.50  ( OK ),73.32  ( OK ),0.00  ( OK ),74.54  ( OK ),0.00  ( OK ),56.96  ( OK ),1.00  ( OK ),1.00  ( OK ),9350.31  ( OK ),51.50  ( OK ),57.00  ( Overridden ),
Sat  Jun 28 18:00:00  CDT,22.36  ( OK ),1.52  ( OK ),1.50  ( OK ),73.32  ( OK ),0.00  ( OK ),74.61  ( OK ),0.00  ( OK ),57.08  ( OK ),1.00  ( OK ),1.00  ( OK ),8841.89  ( OK ),50.99  ( OK ),57.00  ( Overridden ),
Sat  Jun 28 18:15:00  CDT,21.02  ( OK ),1.53  ( OK ),1.50  ( OK ),73.30  ( OK ),0.00  ( OK ),74.67  ( OK ),0.00  ( OK ),56.94  ( OK ),1.00  ( OK ),1.00  ( OK ),8558.85  ( OK ),50.40  ( OK ),57.00  ( Overridden ),
Sat  Jun 28 18:30:00  CDT,20.52  ( OK ),1.51  ( OK ),1.50  ( OK ),73.16  ( OK ),0.00  ( OK ),74.70  ( OK ),0.00  ( OK ),56.93  ( OK ),1.00  ( OK ),1.00  ( OK ),8072.63  ( OK ),50.04  ( OK ),57.00  ( Overridden ),
Sat  Jun 28 18:45:00  CDT,21.82  ( OK ),1.47  ( OK ),1.50  ( OK ),73.23  ( OK ),0.00  ( OK ),74.73  ( OK ),0.00  ( OK ),57.17  ( OK ),1.00  ( OK ),1.00  ( OK ),8460.74  ( OK ),50.49  ( OK ),57.00  ( Overridden ),
Sat  Jun 28 19:00:00  CDT,20.49  ( OK ),1.52  ( OK ),1.50  ( OK ),73.20  ( OK ),0.00  ( OK ),74.76  ( OK ),0.00  ( OK ),56.91  ( OK ),1.00  ( OK ),1.00  ( OK ),8120.10  ( OK ),49.68  ( OK ),57.00  ( Overridden ),
Sat  Jun 28 19:15:00  CDT,21.09  ( OK ),1.51  ( OK ),1.50  ( OK ),73.15  ( OK ),0.00  ( OK ),74.75  ( OK ),0.00  ( OK ),57.00  ( OK ),1.00  ( OK ),1.00  ( OK ),7934.84  ( OK ),49.56  ( OK ),57.00  ( Overridden ),
Sat  Jun 28 19:30:00  CDT,20.67  ( OK ),1.50  ( OK ),1.50  ( OK ),73.20  ( OK ),0.00  ( OK ),74.81  ( OK ),0.00  ( OK ),56.96  ( OK ),1.00  ( OK ),1.00  ( OK ),7784.79  ( OK ),49.31  ( OK ),57.00  ( Overridden ),
Sat  Jun 28 19:45:00  CDT,20.88  ( OK ),1.51  ( OK ),1.50  ( OK ),73.13  ( OK ),0.00  ( OK ),74.79  ( OK ),0.00  ( OK ),57.02  ( OK ),1.00  ( OK ),1.00  ( OK ),7251.57  ( OK ),48.98  ( OK ),57.00  ( Overridden ),
Sat  Jun 28 20:00:00  CDT,19.93  ( OK ),1.51  ( OK ),1.50  ( OK ),73.14  ( OK ),0.00  ( OK ),74.84  ( OK ),0.00  ( OK ),56.88  ( OK ),1.00  ( OK ),1.00  ( OK ),6966.47  ( OK ),48.49  ( OK ),57.00  ( Overridden ),
Sat  Jun 28 20:15:00  CDT,19.88  ( OK ),1.51  ( OK ),1.50  ( OK ),73.11  ( OK ),0.00  ( OK ),74.82  ( OK ),0.00  ( OK ),56.91  ( OK ),1.00  ( OK ),1.00  ( OK ),6660.77  ( OK ),48.08  ( OK ),57.00  ( Overridden ),
Sat  Jun 28 20:30:00  CDT,20.29  ( OK ),1.52  ( OK ),1.50  ( OK ),73.13  ( OK ),0.00  ( OK ),74.85  ( OK ),0.00  ( OK ),57.01  ( OK ),1.00  ( OK ),1.00  ( OK ),6396.19  ( OK ),47.83  ( OK ),57.00  ( Overridden ),
Sat  Jun 28 20:45:00  CDT,20.78  ( OK ),1.50  ( OK ),1.50  ( OK ),73.16  ( OK ),0.00  ( OK ),74.86  ( OK ),0.00  ( OK ),57.08  ( OK ),1.00  ( OK ),1.00  ( OK ),6183.57  ( OK ),47.71  ( OK ),57.00  ( Overridden ),
Sat  Jun 28 21:00:00  CDT,19.79  ( OK ),1.51  ( OK ),1.50  ( OK ),73.12  ( OK ),0.00  ( OK ),74.84  ( OK ),0.00  ( OK ),56.92  ( OK ),1.00  ( OK ),1.00  ( OK ),6032.28  ( OK ),47.39  ( OK ),57.00  ( Overridden ),
Sat  Jun 28 21:15:00  CDT,20.41  ( OK ),1.51  ( OK ),1.50  ( OK ),73.11  ( OK ),0.00  ( OK ),74.85  ( OK ),0.00  ( OK ),57.05  ( OK ),1.00  ( OK ),1.00  ( OK ),5852.25  ( OK ),47.29  ( OK ),57.00  ( Overridden ),
Sat  Jun 28 21:30:00  CDT,19.19  ( OK ),1.50  ( OK ),1.50  ( OK ),73.12  ( OK ),0.00  ( OK ),74.86  ( OK ),0.00  ( OK ),56.88  ( OK ),1.00  ( OK ),1.00  ( OK ),5819.53  ( OK ),47.15  ( OK ),57.00  ( Overridden ),
Sat  Jun 28 21:45:00  CDT,20.73  ( OK ),1.51  ( OK ),1.50  ( OK ),73.10  ( OK ),0.00  ( OK ),74.83  ( OK ),0.00  ( OK ),57.15  ( OK ),1.00  ( OK ),1.00  ( OK ),5769.42  ( OK ),47.15  ( OK ),57.00  ( Overridden ),
Sat  Jun 28 22:00:00  CDT,69.79  ( OK ),1.48  ( OK ),1.50  ( OK ),73.14  ( OK ),0.00  ( OK ),74.90  ( OK ),0.00  ( OK ),63.23  ( OK ),1.00  ( OK ),1.00  ( OK ),5932.07  ( OK ),47.49  ( OK ),57.00  ( Overridden ),
Sat  Jun 28 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.18  ( OK ),0.00  ( OK ),75.63  ( OK ),0.00  ( OK ),64.63  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 28 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.72  ( OK ),0.00  ( OK ),75.68  ( OK ),0.00  ( OK ),66.17  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 28 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.98  ( OK ),0.00  ( OK ),75.27  ( OK ),0.00  ( OK ),67.52  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 28 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.58  ( OK ),0.00  ( OK ),74.94  ( OK ),0.00  ( OK ),68.74  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 28 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.38  ( OK ),0.00  ( OK ),74.68  ( OK ),0.00  ( OK ),69.69  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 28 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.36  ( OK ),0.00  ( OK ),74.61  ( OK ),0.00  ( OK ),70.49  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sat  Jun 28 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.38  ( OK ),0.00  ( OK ),74.60  ( OK ),0.00  ( OK ),70.80  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 29 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.44  ( OK ),0.00  ( OK ),74.58  ( OK ),0.00  ( OK ),70.91  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 29 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.59  ( OK ),0.00  ( OK ),74.64  ( OK ),0.00  ( OK ),70.86  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 29 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.72  ( OK ),0.00  ( OK ),74.66  ( OK ),0.00  ( OK ),70.68  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 29 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.84  ( OK ),0.00  ( OK ),74.69  ( OK ),0.00  ( OK ),70.57  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 29 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.02  ( OK ),0.00  ( OK ),74.72  ( OK ),0.00  ( OK ),70.32  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 29 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.29  ( OK ),0.00  ( OK ),74.66  ( OK ),0.00  ( OK ),70.03  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 29 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.48  ( OK ),0.00  ( OK ),74.67  ( OK ),0.00  ( OK ),69.95  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 29 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.60  ( OK ),0.00  ( OK ),74.67  ( OK ),0.00  ( OK ),70.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 29 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.79  ( OK ),0.00  ( OK ),74.70  ( OK ),0.00  ( OK ),69.97  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 29 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.86  ( OK ),0.00  ( OK ),74.73  ( OK ),0.00  ( OK ),70.07  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 29 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.92  ( OK ),0.00  ( OK ),74.74  ( OK ),0.00  ( OK ),70.07  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 29 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.04  ( OK ),0.00  ( OK ),74.77  ( OK ),0.00  ( OK ),70.14  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 29 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.14  ( OK ),0.00  ( OK ),74.76  ( OK ),0.00  ( OK ),70.17  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 29 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.21  ( OK ),0.00  ( OK ),74.76  ( OK ),0.00  ( OK ),70.20  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 29 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.24  ( OK ),0.00  ( OK ),74.73  ( OK ),0.00  ( OK ),70.24  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 29 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.31  ( OK ),0.00  ( OK ),74.70  ( OK ),0.00  ( OK ),70.29  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 29 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.37  ( OK ),0.00  ( OK ),74.70  ( OK ),0.00  ( OK ),70.31  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
Sun  Jun 29 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.48  ( OK ),0.00  ( OK ),74.71  ( OK ),0.00  ( OK ),70.30  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden ),
