TT,AHU5_CCV-AHU5-Percentage,AHU5_DSP-AHU5-inch,AHU5_DSPSP-AHU5-inch,AHU5_MAT-AHU5-degree Fahrenheit,AHU5_PHT-AHU5-degree Fahrenheit,AHU5_MaxDMP-AHU5-Percentage,AHU5_RAT-AHU5-degree Fahrenheit,AHU5_RHV-AHU5-Percentage,AHU5_SAT-AHU5-degree Fahrenheit,AHU5_SFC-AHU5-No Unit,AHU5_SFS-AHU5-No Unit,AHU5_SupCFM-AHU5-cubic foot per minute,AHU5_SupVFD-AHU5-Percentage,AHU5_SATSP-AHU5-degree Fahrenheit
Sun  Feb 23 05:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),95.13  ( OK ),75.67  ( OK ),0.00  ( OK ),70.72  ( OK ),0.00  ( Fault ),124.92  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Feb 23 05:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.37  ( OK ),75.67  ( OK ),0.00  ( OK ),69.86  ( OK ),0.00  ( OK ),127.85  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Feb 23 05:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),92.97  ( OK ),75.67  ( OK ),0.00  ( OK ),70.60  ( OK ),0.00  ( Fault ),129.58  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Feb 23 05:45:00  CST,0.00  ( OK ),1.16  ( OK ),1.50  ( OK ),56.23  ( OK ),75.67  ( Fault ),25.35  ( OK ),77.56  ( OK ),0.00  ( OK ),61.00  ( OK ),1.00  ( OK ),1.00  ( OK ),24130.56  ( OK ),70.89  ( OK ),57.00  ( Overridden )
Sun  Feb 23 06:00:00  CST,0.00  ( OK ),1.65  ( OK ),1.50  ( OK ),56.34  ( OK ),75.67  ( OK ),33.01  ( OK ),76.65  ( OK ),0.00  ( OK ),58.64  ( OK ),1.00  ( OK ),1.00  ( OK ),18377.22  ( OK ),65.86  ( OK ),57.00  ( Overridden )
Sun  Feb 23 06:15:00  CST,0.00  ( OK ),1.65  ( OK ),1.50  ( OK ),55.75  ( OK ),75.67  ( OK ),36.58  ( OK ),76.17  ( OK ),0.00  ( OK ),57.79  ( OK ),1.00  ( OK ),1.00  ( OK ),14560.22  ( OK ),59.24  ( OK ),57.00  ( Overridden )
Sun  Feb 23 06:30:00  CST,0.00  ( OK ),1.62  ( OK ),1.50  ( OK ),55.92  ( OK ),75.67  ( OK ),39.86  ( OK ),75.89  ( OK ),0.00  ( OK ),57.71  ( OK ),1.00  ( OK ),1.00  ( OK ),11827.37  ( OK ),55.17  ( OK ),57.00  ( Overridden )
Sun  Feb 23 06:45:00  CST,0.00  ( OK ),1.58  ( OK ),1.50  ( OK ),56.34  ( OK ),75.67  ( OK ),42.78  ( OK ),75.81  ( OK ),100.00  ( OK ),57.62  ( OK ),1.00  ( OK ),1.00  ( OK ),9930.57  ( OK ),52.25  ( OK ),57.00  ( Overridden )
Sun  Feb 23 07:00:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.78  ( OK ),75.67  ( OK ),42.97  ( OK ),75.90  ( OK ),100.00  ( OK ),58.29  ( OK ),1.00  ( OK ),1.00  ( OK ),9037.09  ( OK ),50.53  ( OK ),57.00  ( Overridden )
Sun  Feb 23 07:15:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.49  ( OK ),75.67  ( OK ),46.88  ( OK ),75.89  ( OK ),0.00  ( OK ),58.93  ( OK ),1.00  ( OK ),1.00  ( OK ),7325.33  ( OK ),48.97  ( OK ),57.00  ( Overridden )
Sun  Feb 23 07:30:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.90  ( OK ),75.67  ( OK ),47.19  ( OK ),75.91  ( OK ),0.00  ( OK ),58.62  ( OK ),1.00  ( OK ),1.00  ( OK ),6375.57  ( OK ),48.22  ( OK ),57.00  ( Overridden )
Sun  Feb 23 07:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.02  ( OK ),75.67  ( OK ),48.58  ( OK ),75.78  ( OK ),0.00  ( OK ),58.73  ( OK ),1.00  ( OK ),1.00  ( OK ),6035.40  ( OK ),47.72  ( OK ),57.00  ( Overridden )
Sun  Feb 23 08:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),56.35  ( OK ),75.67  ( OK ),52.72  ( OK ),75.77  ( OK ),0.00  ( OK ),58.94  ( OK ),1.00  ( OK ),1.00  ( OK ),5550.89  ( OK ),47.61  ( OK ),57.00  ( Overridden )
Sun  Feb 23 08:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),56.03  ( OK ),75.67  ( OK ),53.33  ( OK ),75.90  ( OK ),0.00  ( Fault ),58.98  ( OK ),1.00  ( OK ),1.00  ( OK ),4516.26  ( OK ),46.94  ( OK ),57.00  ( Overridden )
Sun  Feb 23 08:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.01  ( OK ),75.67  ( OK ),51.06  ( OK ),75.87  ( OK ),0.00  ( OK ),58.48  ( OK ),1.00  ( OK ),1.00  ( OK ),4874.45  ( OK ),47.09  ( OK ),57.00  ( Overridden )
Sun  Feb 23 08:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.74  ( OK ),75.67  ( OK ),49.99  ( OK ),75.85  ( OK ),0.00  ( Fault ),57.92  ( OK ),1.00  ( OK ),1.00  ( OK ),5235.76  ( OK ),46.98  ( OK ),57.00  ( Overridden )
Sun  Feb 23 09:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.55  ( OK ),75.67  ( OK ),52.13  ( OK ),75.78  ( OK ),0.00  ( OK ),58.72  ( OK ),1.00  ( OK ),1.00  ( OK ),5376.91  ( OK ),47.00  ( OK ),57.00  ( Overridden )
Sun  Feb 23 09:15:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.63  ( OK ),75.67  ( OK ),46.79  ( OK ),75.83  ( OK ),0.00  ( OK ),57.65  ( OK ),1.00  ( OK ),1.00  ( OK ),7167.56  ( OK ),48.17  ( OK ),57.00  ( Overridden )
Sun  Feb 23 09:30:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.28  ( OK ),75.67  ( OK ),43.85  ( OK ),75.86  ( OK ),0.00  ( OK ),57.76  ( OK ),1.00  ( OK ),1.00  ( OK ),7225.27  ( OK ),48.65  ( OK ),57.00  ( Overridden )
Sun  Feb 23 09:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),56.99  ( OK ),75.67  ( OK ),49.24  ( OK ),75.73  ( OK ),0.00  ( OK ),58.69  ( OK ),1.00  ( OK ),1.00  ( OK ),7498.64  ( OK ),49.06  ( OK ),57.00  ( Overridden )
Sun  Feb 23 10:00:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),55.60  ( OK ),75.67  ( OK ),47.43  ( OK ),75.74  ( OK ),100.00  ( OK ),58.57  ( OK ),1.00  ( OK ),1.00  ( OK ),7875.89  ( OK ),49.41  ( OK ),57.00  ( Overridden )
Sun  Feb 23 10:15:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.82  ( OK ),75.67  ( Fault ),45.84  ( OK ),75.77  ( OK ),100.00  ( OK ),58.50  ( OK ),1.00  ( OK ),1.00  ( OK ),7665.50  ( OK ),49.33  ( OK ),57.00  ( Overridden )
Sun  Feb 23 10:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.16  ( OK ),75.67  ( OK ),47.81  ( OK ),75.68  ( OK ),0.00  ( OK ),58.70  ( OK ),1.00  ( OK ),1.00  ( OK ),7486.52  ( OK ),49.13  ( OK ),57.00  ( Overridden )
Sun  Feb 23 10:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.06  ( OK ),75.67  ( OK ),45.40  ( OK ),75.70  ( OK ),0.00  ( OK ),58.07  ( OK ),1.00  ( OK ),1.00  ( OK ),7927.98  ( OK ),48.99  ( OK ),57.00  ( Overridden )
Sun  Feb 23 11:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.50  ( OK ),75.67  ( OK ),47.53  ( OK ),75.60  ( OK ),0.00  ( OK ),58.60  ( OK ),1.00  ( OK ),1.00  ( OK ),7436.43  ( OK ),48.81  ( OK ),57.00  ( Overridden )
Sun  Feb 23 11:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.52  ( OK ),75.67  ( OK ),47.55  ( OK ),75.60  ( OK ),0.00  ( OK ),58.26  ( OK ),1.00  ( OK ),1.00  ( OK ),7763.76  ( OK ),48.84  ( OK ),57.00  ( Overridden )
Sun  Feb 23 11:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),56.08  ( OK ),75.67  ( OK ),50.88  ( OK ),75.63  ( OK ),0.00  ( Fault ),58.38  ( OK ),1.00  ( OK ),1.00  ( OK ),6384.68  ( OK ),48.58  ( OK ),57.00  ( Overridden )
Sun  Feb 23 11:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.84  ( OK ),75.67  ( OK ),47.63  ( OK ),75.56  ( OK ),0.00  ( OK ),58.06  ( OK ),1.00  ( OK ),1.00  ( OK ),7425.09  ( OK ),48.90  ( OK ),57.00  ( Overridden )
Sun  Feb 23 12:00:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.47  ( OK ),75.67  ( OK ),47.94  ( OK ),75.58  ( OK ),0.00  ( Fault ),58.45  ( OK ),1.00  ( OK ),1.00  ( OK ),6753.75  ( OK ),48.57  ( OK ),57.00  ( Overridden )
Sun  Feb 23 12:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.49  ( OK ),75.67  ( OK ),48.43  ( OK ),75.61  ( OK ),0.00  ( OK ),58.35  ( OK ),1.00  ( OK ),1.00  ( OK ),6759.53  ( OK ),48.47  ( OK ),57.00  ( Overridden )
Sun  Feb 23 12:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.38  ( OK ),75.67  ( OK ),51.31  ( OK ),75.58  ( OK ),0.00  ( OK ),58.65  ( OK ),1.00  ( OK ),1.00  ( OK ),6759.83  ( OK ),48.48  ( OK ),57.00  ( Overridden )
Sun  Feb 23 12:45:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),55.59  ( OK ),75.67  ( OK ),52.62  ( OK ),75.64  ( OK ),0.00  ( OK ),58.51  ( OK ),1.00  ( OK ),1.00  ( OK ),7235.73  ( OK ),48.78  ( OK ),57.00  ( Overridden )
Sun  Feb 23 13:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.56  ( OK ),75.67  ( OK ),49.63  ( OK ),75.60  ( OK ),0.00  ( OK ),58.33  ( OK ),1.00  ( OK ),1.00  ( OK ),6979.21  ( OK ),48.32  ( OK ),57.00  ( Overridden )
Sun  Feb 23 13:15:00  CST,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),54.77  ( OK ),75.67  ( OK ),50.02  ( OK ),75.65  ( OK ),100.00  ( OK ),58.12  ( OK ),1.00  ( OK ),1.00  ( OK ),8177.54  ( OK ),49.43  ( OK ),57.00  ( Overridden )
Sun  Feb 23 13:30:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.20  ( OK ),75.67  ( OK ),49.76  ( OK ),75.68  ( OK ),100.00  ( OK ),58.04  ( OK ),1.00  ( OK ),1.00  ( OK ),7882.44  ( OK ),49.36  ( OK ),57.00  ( Overridden )
Sun  Feb 23 13:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.92  ( OK ),75.67  ( OK ),48.86  ( OK ),75.62  ( OK ),0.00  ( OK ),58.33  ( OK ),1.00  ( OK ),1.00  ( OK ),7361.05  ( OK ),49.40  ( OK ),57.00  ( Overridden )
Sun  Feb 23 14:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.40  ( OK ),75.67  ( OK ),50.49  ( OK ),75.61  ( OK ),0.00  ( OK ),58.26  ( OK ),1.00  ( OK ),1.00  ( OK ),7836.26  ( OK ),49.31  ( OK ),57.00  ( Overridden )
Sun  Feb 23 14:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.36  ( OK ),75.67  ( OK ),53.04  ( OK ),75.62  ( OK ),0.00  ( OK ),58.34  ( OK ),1.00  ( OK ),1.00  ( OK ),8078.26  ( OK ),49.38  ( OK ),57.00  ( Overridden )
Sun  Feb 23 14:30:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.56  ( OK ),75.67  ( OK ),49.97  ( OK ),75.57  ( OK ),0.00  ( OK ),58.01  ( OK ),1.00  ( OK ),1.00  ( OK ),7184.16  ( OK ),49.08  ( OK ),57.00  ( Overridden )
Sun  Feb 23 14:45:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),55.13  ( OK ),75.67  ( Fault ),48.96  ( OK ),75.53  ( OK ),0.00  ( Fault ),57.64  ( OK ),1.00  ( OK ),1.00  ( OK ),8160.36  ( OK ),49.47  ( OK ),57.00  ( Overridden )
Sun  Feb 23 15:00:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.31  ( OK ),75.67  ( OK ),50.85  ( OK ),75.51  ( OK ),0.00  ( OK ),58.33  ( OK ),1.00  ( OK ),1.00  ( OK ),6976.19  ( OK ),48.66  ( OK ),57.00  ( Overridden )
Sun  Feb 23 15:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.21  ( OK ),75.67  ( OK ),52.26  ( OK ),75.49  ( OK ),0.00  ( Fault ),58.51  ( OK ),1.00  ( OK ),1.00  ( OK ),7235.01  ( OK ),48.78  ( OK ),57.00  ( Overridden )
Sun  Feb 23 15:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.20  ( OK ),75.67  ( OK ),53.30  ( OK ),75.53  ( OK ),0.00  ( OK ),58.62  ( OK ),1.00  ( OK ),1.00  ( OK ),7114.18  ( OK ),48.59  ( OK ),57.00  ( Overridden )
Sun  Feb 23 15:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.43  ( OK ),75.67  ( OK ),49.47  ( OK ),75.53  ( OK ),0.00  ( OK ),57.99  ( OK ),1.00  ( OK ),1.00  ( OK ),7379.41  ( OK ),48.48  ( OK ),57.00  ( Overridden )
Sun  Feb 23 16:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.17  ( OK ),75.67  ( OK ),50.97  ( OK ),75.51  ( OK ),0.00  ( OK ),58.20  ( OK ),1.00  ( OK ),1.00  ( OK ),6963.72  ( OK ),48.49  ( OK ),57.00  ( Overridden )
Sun  Feb 23 16:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.59  ( OK ),75.67  ( OK ),51.30  ( OK ),75.61  ( OK ),0.00  ( OK ),58.44  ( OK ),1.00  ( OK ),1.00  ( OK ),7010.70  ( OK ),48.38  ( OK ),57.00  ( Overridden )
Sun  Feb 23 16:30:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.06  ( OK ),75.67  ( OK ),48.74  ( OK ),75.56  ( OK ),100.00  ( OK ),58.09  ( OK ),1.00  ( OK ),1.00  ( OK ),7394.36  ( OK ),48.50  ( OK ),57.00  ( Overridden )
Sun  Feb 23 16:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.51  ( OK ),75.67  ( OK ),51.56  ( OK ),75.60  ( OK ),100.00  ( OK ),58.13  ( OK ),1.00  ( OK ),1.00  ( OK ),6582.50  ( OK ),48.26  ( OK ),57.00  ( Overridden )
Sun  Feb 23 17:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.63  ( OK ),75.67  ( OK ),50.33  ( OK ),75.50  ( OK ),0.00  ( OK ),58.32  ( OK ),1.00  ( OK ),1.00  ( OK ),7267.56  ( OK ),48.33  ( OK ),57.00  ( Overridden )
Sun  Feb 23 17:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.22  ( OK ),75.67  ( OK ),49.31  ( OK ),75.55  ( OK ),0.00  ( OK ),58.18  ( OK ),1.00  ( OK ),1.00  ( OK ),7345.07  ( OK ),48.34  ( OK ),57.00  ( Overridden )
Sun  Feb 23 17:30:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.18  ( OK ),75.67  ( OK ),49.20  ( OK ),75.59  ( OK ),0.00  ( OK ),58.30  ( OK ),1.00  ( OK ),1.00  ( OK ),5866.19  ( OK ),48.02  ( OK ),57.00  ( Overridden )
Sun  Feb 23 17:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.09  ( OK ),75.67  ( OK ),0.00  ( OK ),76.75  ( OK ),0.00  ( OK ),61.46  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Feb 23 18:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),104.64  ( OK ),75.67  ( OK ),0.00  ( OK ),80.41  ( OK ),0.00  ( Fault ),68.16  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Feb 23 18:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),108.05  ( OK ),75.67  ( OK ),0.00  ( OK ),79.19  ( OK ),0.00  ( OK ),76.24  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Feb 23 18:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),108.98  ( OK ),75.67  ( OK ),0.00  ( OK ),77.57  ( OK ),0.00  ( Fault ),82.40  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Feb 23 18:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),109.00  ( OK ),75.67  ( OK ),0.00  ( OK ),73.85  ( OK ),0.00  ( OK ),87.54  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Feb 23 19:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),109.06  ( OK ),75.67  ( OK ),0.00  ( OK ),72.45  ( OK ),0.00  ( OK ),90.59  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Feb 23 19:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),106.29  ( OK ),75.67  ( Fault ),0.00  ( OK ),69.79  ( OK ),0.00  ( OK ),94.58  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Feb 23 19:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),101.97  ( OK ),75.67  ( OK ),0.00  ( OK ),68.69  ( OK ),0.00  ( OK ),102.06  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Feb 23 19:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),98.00  ( OK ),75.67  ( OK ),0.00  ( OK ),68.12  ( OK ),100.00  ( OK ),110.02  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Feb 23 20:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.86  ( OK ),75.67  ( OK ),0.00  ( OK ),67.85  ( OK ),100.00  ( OK ),115.70  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Feb 23 20:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),92.52  ( OK ),75.67  ( OK ),0.00  ( OK ),67.35  ( OK ),0.00  ( OK ),121.24  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Feb 23 20:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),92.12  ( OK ),75.67  ( OK ),0.00  ( OK ),68.36  ( OK ),0.00  ( OK ),125.50  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Feb 23 20:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),89.12  ( OK ),75.67  ( OK ),0.00  ( OK ),67.85  ( OK ),0.00  ( OK ),127.86  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Feb 23 21:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),89.33  ( OK ),75.67  ( OK ),0.00  ( OK ),67.85  ( OK ),0.00  ( OK ),130.28  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Feb 23 21:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),88.46  ( OK ),75.67  ( OK ),0.00  ( OK ),68.40  ( OK ),0.00  ( Fault ),131.72  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Feb 23 21:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),87.77  ( OK ),75.67  ( OK ),0.00  ( OK ),68.72  ( OK ),0.00  ( OK ),132.72  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Feb 23 21:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),89.91  ( OK ),75.67  ( OK ),0.00  ( OK ),70.67  ( OK ),0.00  ( Fault ),133.65  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Feb 23 22:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),86.51  ( OK ),75.67  ( OK ),0.00  ( OK ),69.20  ( OK ),0.00  ( OK ),134.49  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Feb 23 22:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),87.45  ( OK ),75.67  ( OK ),0.00  ( OK ),69.65  ( OK ),0.00  ( OK ),134.96  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Feb 23 22:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),86.83  ( OK ),75.67  ( OK ),0.00  ( OK ),68.77  ( OK ),0.00  ( OK ),135.18  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Feb 23 22:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),86.16  ( OK ),75.67  ( OK ),0.00  ( OK ),68.47  ( OK ),0.00  ( OK ),135.59  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Feb 23 23:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),86.60  ( OK ),75.67  ( OK ),0.00  ( OK ),68.98  ( OK ),100.00  ( OK ),135.48  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Feb 23 23:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),85.23  ( OK ),75.67  ( OK ),0.00  ( OK ),67.78  ( OK ),100.00  ( OK ),135.50  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Feb 23 23:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),85.56  ( OK ),75.67  ( OK ),0.00  ( OK ),67.97  ( OK ),0.00  ( OK ),135.65  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Feb 23 23:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),87.51  ( OK ),75.67  ( Fault ),0.00  ( OK ),70.91  ( OK ),0.00  ( OK ),135.96  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Feb 24 00:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),87.25  ( OK ),75.67  ( OK ),0.00  ( OK ),70.40  ( OK ),0.00  ( OK ),136.23  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Feb 24 00:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),85.93  ( OK ),75.67  ( OK ),0.00  ( OK ),69.02  ( OK ),0.00  ( OK ),136.11  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Feb 24 00:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),86.23  ( OK ),75.67  ( OK ),0.00  ( OK ),69.64  ( OK ),0.00  ( Fault ),135.96  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Feb 24 00:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),85.69  ( OK ),75.67  ( OK ),0.00  ( OK ),68.43  ( OK ),0.00  ( OK ),135.86  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Feb 24 01:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),88.17  ( OK ),75.67  ( OK ),0.00  ( OK ),71.25  ( OK ),0.00  ( Fault ),135.66  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Feb 24 01:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),88.53  ( OK ),75.67  ( OK ),0.00  ( OK ),71.99  ( OK ),0.00  ( OK ),135.84  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Feb 24 01:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),88.75  ( OK ),75.67  ( OK ),0.00  ( OK ),72.60  ( OK ),0.00  ( OK ),135.77  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Feb 24 01:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),88.61  ( OK ),75.67  ( OK ),0.00  ( OK ),72.98  ( OK ),0.00  ( OK ),135.60  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Feb 24 02:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),88.75  ( OK ),75.67  ( OK ),0.00  ( OK ),72.99  ( OK ),0.00  ( OK ),135.97  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Feb 24 02:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),88.95  ( OK ),75.67  ( OK ),0.00  ( OK ),73.59  ( OK ),100.00  ( OK ),135.68  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Feb 24 02:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),89.90  ( OK ),75.67  ( OK ),0.00  ( OK ),74.35  ( OK ),100.00  ( OK ),135.67  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Feb 24 02:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),89.77  ( OK ),75.67  ( OK ),0.00  ( OK ),73.73  ( OK ),0.00  ( OK ),135.67  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Feb 24 03:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),88.97  ( OK ),75.67  ( OK ),0.00  ( OK ),72.85  ( OK ),0.00  ( OK ),135.64  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Feb 24 03:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),88.37  ( OK ),75.67  ( OK ),0.00  ( OK ),73.02  ( OK ),0.00  ( OK ),135.94  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Feb 24 03:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),85.88  ( OK ),75.67  ( OK ),0.00  ( OK ),70.15  ( OK ),0.00  ( OK ),135.64  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Feb 24 03:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),86.89  ( OK ),75.67  ( OK ),0.00  ( OK ),71.28  ( OK ),0.00  ( Fault ),135.69  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Feb 24 04:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),86.28  ( OK ),75.67  ( OK ),0.00  ( OK ),70.49  ( OK ),0.00  ( OK ),135.94  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Feb 24 04:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),86.60  ( OK ),75.67  ( Fault ),0.00  ( OK ),70.54  ( OK ),0.00  ( Fault ),135.69  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Feb 24 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),88.67  ( OK ),75.67  ( OK ),0.00  ( OK ),72.77  ( OK ),0.00  ( OK ),135.48  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Feb 24 04:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),88.90  ( OK ),75.67  ( OK ),0.00  ( OK ),73.44  ( OK ),0.00  ( OK ),136.02  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Feb 24 05:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),88.22  ( OK ),75.67  ( OK ),0.00  ( OK ),73.46  ( OK ),0.00  ( OK ),135.80  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Feb 24 05:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),89.13  ( OK ),75.67  ( OK ),0.00  ( OK ),73.77  ( OK ),0.00  ( OK ),135.71  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Feb 24 05:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),88.51  ( OK ),75.67  ( OK ),0.00  ( OK ),73.98  ( OK ),100.00  ( OK ),135.96  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Feb 24 05:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),88.91  ( OK ),75.67  ( OK ),0.00  ( OK ),74.08  ( OK ),100.00  ( OK ),135.78  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Feb 24 06:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),87.71  ( OK ),75.67  ( OK ),0.00  ( OK ),74.25  ( OK ),0.00  ( OK ),136.09  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Feb 24 06:15:00  CST,0.00  ( OK ),1.11  ( OK ),1.50  ( OK ),55.54  ( OK ),75.67  ( OK ),18.17  ( OK ),78.71  ( OK ),0.00  ( OK ),59.37  ( OK ),1.00  ( OK ),1.00  ( OK ),27328.91  ( OK ),76.67  ( OK ),57.00  ( Overridden )
Mon  Feb 24 06:30:00  CST,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),55.12  ( OK ),75.67  ( OK ),17.58  ( OK ),77.25  ( OK ),0.00  ( OK ),57.16  ( OK ),1.00  ( OK ),1.00  ( OK ),25212.85  ( OK ),76.85  ( OK ),57.00  ( Overridden )
Mon  Feb 24 06:45:00  CST,0.00  ( OK ),1.65  ( OK ),1.50  ( OK ),55.96  ( OK ),75.67  ( OK ),24.20  ( OK ),76.52  ( OK ),0.00  ( OK ),58.65  ( OK ),1.00  ( OK ),1.00  ( OK ),21058.78  ( OK ),70.00  ( OK ),57.00  ( Overridden )
Mon  Feb 24 07:00:00  CST,0.00  ( OK ),1.66  ( OK ),1.50  ( OK ),55.80  ( OK ),75.67  ( OK ),28.22  ( OK ),76.23  ( OK ),0.00  ( Fault ),58.25  ( OK ),1.00  ( OK ),1.00  ( OK ),17874.61  ( OK ),64.93  ( OK ),57.00  ( Overridden )
Mon  Feb 24 07:15:00  CST,0.00  ( OK ),1.61  ( OK ),1.50  ( OK ),55.57  ( OK ),75.67  ( OK ),31.10  ( OK ),76.07  ( OK ),0.00  ( OK ),58.02  ( OK ),1.00  ( OK ),1.00  ( OK ),15663.49  ( OK ),60.38  ( OK ),57.00  ( Overridden )
Mon  Feb 24 07:30:00  CST,0.00  ( OK ),1.59  ( OK ),1.50  ( OK ),55.91  ( OK ),75.67  ( OK ),34.83  ( OK ),76.07  ( OK ),0.00  ( Fault ),57.76  ( OK ),1.00  ( OK ),1.00  ( OK ),13485.00  ( OK ),56.51  ( OK ),57.00  ( Overridden )
Mon  Feb 24 07:45:00  CST,0.00  ( OK ),1.58  ( OK ),1.50  ( OK ),54.01  ( OK ),75.67  ( OK ),28.97  ( OK ),76.19  ( OK ),0.00  ( OK ),56.54  ( OK ),1.00  ( OK ),1.00  ( OK ),11866.20  ( OK ),53.58  ( OK ),57.00  ( Overridden )
Mon  Feb 24 08:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.18  ( OK ),75.67  ( OK ),30.22  ( OK ),76.20  ( OK ),0.00  ( OK ),57.08  ( OK ),1.00  ( OK ),1.00  ( OK ),11501.76  ( OK ),52.31  ( OK ),57.00  ( Overridden )
Mon  Feb 24 08:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.92  ( OK ),75.67  ( OK ),30.14  ( OK ),76.20  ( OK ),0.00  ( OK ),57.40  ( OK ),1.00  ( OK ),1.00  ( OK ),11185.26  ( OK ),51.87  ( OK ),57.00  ( Overridden )
Mon  Feb 24 08:30:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.93  ( OK ),75.67  ( OK ),36.79  ( OK ),76.24  ( OK ),0.00  ( OK ),57.73  ( OK ),1.00  ( OK ),1.00  ( OK ),9901.31  ( OK ),50.92  ( OK ),57.00  ( Overridden )
Mon  Feb 24 08:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.71  ( OK ),75.67  ( Fault ),38.56  ( OK ),76.33  ( OK ),100.00  ( OK ),57.70  ( OK ),1.00  ( OK ),1.00  ( OK ),10037.49  ( OK ),50.94  ( OK ),57.00  ( Overridden )
Mon  Feb 24 09:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.12  ( OK ),75.67  ( OK ),39.06  ( OK ),76.34  ( OK ),100.00  ( OK ),57.28  ( OK ),1.00  ( OK ),1.00  ( OK ),10388.95  ( OK ),51.06  ( OK ),57.00  ( Overridden )
Mon  Feb 24 09:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.00  ( OK ),75.67  ( OK ),38.48  ( OK ),76.34  ( OK ),0.00  ( OK ),56.54  ( OK ),1.00  ( OK ),1.00  ( OK ),10382.17  ( OK ),50.89  ( OK ),57.00  ( Overridden )
Mon  Feb 24 09:30:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.65  ( OK ),75.67  ( OK ),37.00  ( OK ),76.28  ( OK ),0.00  ( OK ),56.55  ( OK ),1.00  ( OK ),1.00  ( OK ),9776.28  ( OK ),50.59  ( OK ),57.00  ( Overridden )
Mon  Feb 24 09:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.19  ( OK ),75.67  ( OK ),38.91  ( OK ),76.24  ( OK ),0.00  ( OK ),57.12  ( OK ),1.00  ( OK ),1.00  ( OK ),10367.35  ( OK ),50.65  ( OK ),57.00  ( Overridden )
Mon  Feb 24 10:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.89  ( OK ),75.67  ( OK ),39.11  ( OK ),76.21  ( OK ),0.00  ( OK ),57.12  ( OK ),1.00  ( OK ),1.00  ( OK ),10154.47  ( OK ),50.56  ( OK ),57.00  ( Overridden )
Mon  Feb 24 10:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.74  ( OK ),75.67  ( OK ),39.61  ( OK ),76.14  ( OK ),0.00  ( Fault ),57.14  ( OK ),1.00  ( OK ),1.00  ( OK ),9547.77  ( OK ),50.38  ( OK ),57.00  ( Overridden )
Mon  Feb 24 10:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.13  ( OK ),75.67  ( OK ),37.40  ( OK ),75.92  ( OK ),0.00  ( OK ),56.69  ( OK ),1.00  ( OK ),1.00  ( OK ),9756.93  ( OK ),50.34  ( OK ),57.00  ( Overridden )
Mon  Feb 24 10:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.83  ( OK ),75.67  ( OK ),40.72  ( OK ),75.99  ( OK ),0.00  ( Fault ),57.46  ( OK ),1.00  ( OK ),1.00  ( OK ),9576.41  ( OK ),49.99  ( OK ),57.00  ( Overridden )
Mon  Feb 24 11:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.11  ( OK ),75.67  ( OK ),42.74  ( OK ),76.07  ( OK ),0.00  ( OK ),57.32  ( OK ),1.00  ( OK ),1.00  ( OK ),9477.69  ( OK ),50.12  ( OK ),57.00  ( Overridden )
Mon  Feb 24 11:15:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),55.86  ( OK ),75.67  ( OK ),46.08  ( OK ),76.21  ( OK ),0.00  ( OK ),80.32  ( OK ),1.00  ( OK ),1.00  ( OK ),9936.82  ( OK ),50.90  ( OK ),57.00  ( Overridden )
Mon  Feb 24 11:30:00  CST,0.00  ( OK ),1.41  ( OK ),1.50  ( OK ),53.42  ( OK ),75.67  ( OK ),36.15  ( OK ),76.59  ( OK ),0.00  ( OK ),58.08  ( OK ),1.00  ( OK ),1.00  ( OK ),14105.15  ( OK ),54.79  ( OK ),57.00  ( Overridden )
Mon  Feb 24 11:45:00  CST,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),55.42  ( OK ),75.67  ( OK ),37.92  ( OK ),76.20  ( OK ),0.00  ( OK ),56.86  ( OK ),1.00  ( OK ),1.00  ( OK ),11392.67  ( OK ),52.97  ( OK ),57.00  ( Overridden )
Mon  Feb 24 12:00:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.21  ( OK ),75.67  ( OK ),39.28  ( OK ),76.02  ( OK ),100.00  ( OK ),56.81  ( OK ),1.00  ( OK ),1.00  ( OK ),11219.18  ( OK ),52.12  ( OK ),57.00  ( Overridden )
Mon  Feb 24 12:15:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.59  ( OK ),75.67  ( OK ),42.55  ( OK ),75.96  ( OK ),100.00  ( OK ),57.48  ( OK ),1.00  ( OK ),1.00  ( OK ),10760.94  ( OK ),51.63  ( OK ),57.00  ( Overridden )
Mon  Feb 24 12:30:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.17  ( OK ),75.67  ( OK ),41.57  ( OK ),75.98  ( OK ),0.00  ( OK ),56.97  ( OK ),1.00  ( OK ),1.00  ( OK ),9705.83  ( OK ),50.94  ( OK ),57.00  ( Overridden )
Mon  Feb 24 12:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.49  ( OK ),75.67  ( OK ),44.76  ( OK ),76.03  ( OK ),0.00  ( OK ),57.36  ( OK ),1.00  ( OK ),1.00  ( OK ),9627.87  ( OK ),50.40  ( OK ),57.00  ( Overridden )
Mon  Feb 24 13:00:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.50  ( OK ),75.67  ( OK ),47.22  ( OK ),75.99  ( OK ),0.00  ( OK ),57.56  ( OK ),1.00  ( OK ),1.00  ( OK ),9329.72  ( OK ),50.20  ( OK ),57.00  ( Overridden )
Mon  Feb 24 13:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.72  ( OK ),75.67  ( Fault ),43.25  ( OK ),75.93  ( OK ),0.00  ( OK ),56.54  ( OK ),1.00  ( OK ),1.00  ( OK ),9237.57  ( OK ),49.79  ( OK ),57.00  ( Overridden )
Mon  Feb 24 13:30:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.58  ( OK ),75.67  ( OK ),44.33  ( OK ),75.89  ( OK ),0.00  ( Fault ),57.27  ( OK ),1.00  ( OK ),1.00  ( OK ),9340.66  ( OK ),49.92  ( OK ),57.00  ( Overridden )
Mon  Feb 24 13:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.73  ( OK ),75.67  ( OK ),42.77  ( OK ),75.83  ( OK ),0.00  ( OK ),56.58  ( OK ),1.00  ( OK ),1.00  ( OK ),8847.78  ( OK ),49.51  ( OK ),57.00  ( Overridden )
Mon  Feb 24 14:00:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),55.28  ( OK ),75.67  ( OK ),45.93  ( OK ),75.93  ( OK ),0.00  ( Fault ),57.44  ( OK ),1.00  ( OK ),1.00  ( OK ),9593.81  ( OK ),50.22  ( OK ),57.00  ( Overridden )
Mon  Feb 24 14:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.12  ( OK ),75.67  ( OK ),44.72  ( OK ),75.89  ( OK ),0.00  ( OK ),57.02  ( OK ),1.00  ( OK ),1.00  ( OK ),9551.26  ( OK ),50.01  ( OK ),57.00  ( Overridden )
Mon  Feb 24 14:30:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.16  ( OK ),75.67  ( OK ),40.91  ( OK ),75.88  ( OK ),0.00  ( OK ),56.56  ( OK ),1.00  ( OK ),1.00  ( OK ),10087.22  ( OK ),50.56  ( OK ),57.00  ( Overridden )
Mon  Feb 24 14:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.03  ( OK ),75.67  ( OK ),40.06  ( OK ),75.85  ( OK ),0.00  ( OK ),56.09  ( OK ),1.00  ( OK ),1.00  ( OK ),9790.72  ( OK ),50.43  ( OK ),57.00  ( Overridden )
Mon  Feb 24 15:00:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.16  ( OK ),75.67  ( OK ),40.75  ( OK ),75.79  ( OK ),0.00  ( OK ),56.68  ( OK ),1.00  ( OK ),1.00  ( OK ),9805.77  ( OK ),50.42  ( OK ),57.00  ( Overridden )
Mon  Feb 24 15:15:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.84  ( OK ),75.67  ( OK ),40.53  ( OK ),75.80  ( OK ),100.00  ( OK ),56.45  ( OK ),1.00  ( OK ),1.00  ( OK ),10423.12  ( OK ),50.72  ( OK ),57.00  ( Overridden )
Mon  Feb 24 15:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.75  ( OK ),75.67  ( OK ),41.08  ( OK ),75.79  ( OK ),100.00  ( OK ),57.08  ( OK ),1.00  ( OK ),1.00  ( OK ),10064.93  ( OK ),50.57  ( OK ),57.00  ( Overridden )
Mon  Feb 24 15:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.77  ( OK ),75.67  ( OK ),41.85  ( OK ),75.85  ( OK ),0.00  ( OK ),57.04  ( OK ),1.00  ( OK ),1.00  ( OK ),10307.95  ( OK ),50.58  ( OK ),57.00  ( Overridden )
Mon  Feb 24 16:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.60  ( OK ),75.67  ( OK ),41.08  ( OK ),75.84  ( OK ),0.00  ( OK ),56.40  ( OK ),1.00  ( OK ),1.00  ( OK ),10308.48  ( OK ),50.53  ( OK ),57.00  ( Overridden )
Mon  Feb 24 16:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.29  ( OK ),75.67  ( OK ),42.05  ( OK ),75.76  ( OK ),0.00  ( OK ),56.93  ( OK ),1.00  ( OK ),1.00  ( OK ),9974.06  ( OK ),50.39  ( OK ),57.00  ( Overridden )
Mon  Feb 24 16:30:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),55.02  ( OK ),75.67  ( OK ),39.66  ( OK ),75.82  ( OK ),0.00  ( OK ),56.60  ( OK ),1.00  ( OK ),1.00  ( OK ),9590.55  ( OK ),49.98  ( OK ),57.00  ( Overridden )
Mon  Feb 24 16:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.11  ( OK ),75.67  ( OK ),37.64  ( OK ),75.90  ( OK ),0.00  ( Fault ),56.72  ( OK ),1.00  ( OK ),1.00  ( OK ),9364.72  ( OK ),49.88  ( OK ),57.00  ( Overridden )
Mon  Feb 24 17:00:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.33  ( OK ),75.67  ( OK ),41.22  ( OK ),75.90  ( OK ),0.00  ( OK ),57.32  ( OK ),1.00  ( OK ),1.00  ( OK ),8967.48  ( OK ),49.42  ( OK ),57.00  ( Overridden )
Mon  Feb 24 17:15:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.61  ( OK ),75.67  ( OK ),41.09  ( OK ),75.90  ( OK ),0.00  ( Fault ),57.49  ( OK ),1.00  ( OK ),1.00  ( OK ),8095.72  ( OK ),48.74  ( OK ),57.00  ( Overridden )
Mon  Feb 24 17:30:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.09  ( OK ),75.67  ( OK ),41.17  ( OK ),75.88  ( OK ),0.00  ( OK ),57.54  ( OK ),1.00  ( OK ),1.00  ( OK ),7742.93  ( OK ),48.08  ( OK ),57.00  ( Overridden )
Mon  Feb 24 17:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.48  ( OK ),75.67  ( Fault ),41.38  ( OK ),75.92  ( OK ),0.00  ( OK ),58.09  ( OK ),1.00  ( OK ),1.00  ( OK ),7248.92  ( OK ),47.71  ( OK ),57.00  ( Overridden )
Mon  Feb 24 18:00:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),56.26  ( OK ),75.67  ( OK ),47.45  ( OK ),75.94  ( OK ),0.00  ( OK ),58.31  ( OK ),1.00  ( OK ),1.00  ( OK ),6739.44  ( OK ),47.40  ( OK ),57.00  ( Overridden )
Mon  Feb 24 18:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.40  ( OK ),75.67  ( OK ),0.00  ( OK ),76.21  ( OK ),0.00  ( OK ),62.13  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Feb 24 18:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),101.62  ( OK ),75.67  ( OK ),0.00  ( OK ),79.20  ( OK ),100.00  ( OK ),70.44  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Feb 24 18:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),101.35  ( OK ),75.67  ( OK ),0.00  ( OK ),77.50  ( OK ),100.00  ( OK ),77.76  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Feb 24 19:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),102.40  ( OK ),75.67  ( OK ),0.00  ( OK ),74.16  ( OK ),0.00  ( OK ),82.28  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Feb 24 19:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),102.45  ( OK ),75.67  ( OK ),0.00  ( OK ),70.56  ( OK ),0.00  ( OK ),87.01  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Feb 24 19:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),98.53  ( OK ),75.67  ( OK ),0.00  ( OK ),67.50  ( OK ),0.00  ( OK ),94.18  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Feb 24 19:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.94  ( OK ),75.67  ( OK ),0.00  ( OK ),65.92  ( OK ),0.00  ( OK ),100.26  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Feb 24 20:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.91  ( OK ),75.67  ( OK ),0.00  ( OK ),65.89  ( OK ),0.00  ( Fault ),109.64  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Feb 24 20:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),89.15  ( OK ),75.67  ( OK ),0.00  ( OK ),65.69  ( OK ),0.00  ( OK ),116.81  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Feb 24 20:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),87.03  ( OK ),75.67  ( OK ),0.00  ( OK ),65.32  ( OK ),0.00  ( Fault ),122.56  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Feb 24 20:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),86.94  ( OK ),75.67  ( OK ),0.00  ( OK ),65.49  ( OK ),0.00  ( OK ),125.75  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Feb 24 21:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),84.13  ( OK ),75.67  ( OK ),0.00  ( OK ),65.08  ( OK ),0.00  ( OK ),128.34  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Feb 24 21:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),84.55  ( OK ),75.67  ( OK ),0.00  ( OK ),65.50  ( OK ),0.00  ( OK ),130.70  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Feb 24 21:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),83.03  ( OK ),75.67  ( OK ),0.00  ( OK ),65.68  ( OK ),0.00  ( OK ),131.91  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Feb 24 21:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),82.58  ( OK ),75.67  ( OK ),0.00  ( OK ),65.40  ( OK ),100.00  ( OK ),133.35  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Feb 24 22:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),82.70  ( OK ),75.67  ( OK ),0.00  ( OK ),66.15  ( OK ),100.00  ( OK ),133.86  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Feb 24 22:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),88.23  ( OK ),75.67  ( Fault ),0.00  ( OK ),68.98  ( OK ),0.00  ( OK ),134.60  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Feb 24 22:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),88.88  ( OK ),75.67  ( OK ),0.00  ( OK ),69.53  ( OK ),0.00  ( OK ),135.34  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Feb 24 22:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),89.13  ( OK ),75.67  ( OK ),0.00  ( OK ),70.06  ( OK ),0.00  ( OK ),135.42  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Feb 24 23:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),89.23  ( OK ),75.67  ( OK ),0.00  ( OK ),70.50  ( OK ),0.00  ( OK ),136.11  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Feb 24 23:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),89.62  ( OK ),75.67  ( OK ),0.00  ( OK ),70.72  ( OK ),0.00  ( Fault ),136.16  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Feb 24 23:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),89.40  ( OK ),75.67  ( OK ),0.00  ( OK ),70.57  ( OK ),0.00  ( OK ),136.40  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Feb 24 23:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),89.24  ( OK ),75.67  ( OK ),0.00  ( OK ),71.29  ( OK ),0.00  ( Fault ),136.32  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Feb 25 00:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),89.80  ( OK ),75.67  ( OK ),0.00  ( OK ),71.44  ( OK ),0.00  ( OK ),136.82  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Feb 25 00:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),89.58  ( OK ),75.67  ( OK ),0.00  ( OK ),71.11  ( OK ),0.00  ( OK ),136.74  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Feb 25 00:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),90.03  ( OK ),75.67  ( OK ),0.00  ( OK ),72.14  ( OK ),0.00  ( OK ),136.86  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Feb 25 00:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),90.24  ( OK ),75.67  ( OK ),0.00  ( OK ),71.54  ( OK ),0.00  ( OK ),136.82  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Feb 25 01:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.26  ( OK ),75.67  ( OK ),0.00  ( OK ),72.92  ( OK ),100.00  ( OK ),136.84  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Feb 25 01:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),89.70  ( OK ),75.67  ( OK ),0.00  ( OK ),71.84  ( OK ),100.00  ( OK ),136.85  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Feb 25 01:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),90.67  ( OK ),75.67  ( OK ),0.00  ( OK ),72.15  ( OK ),0.00  ( OK ),136.95  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Feb 25 01:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),89.82  ( OK ),75.67  ( OK ),0.00  ( OK ),71.53  ( OK ),0.00  ( OK ),137.08  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Feb 25 02:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),90.24  ( OK ),75.67  ( OK ),0.00  ( OK ),71.96  ( OK ),0.00  ( OK ),137.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Feb 25 02:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.34  ( OK ),75.67  ( OK ),0.00  ( OK ),72.20  ( OK ),0.00  ( OK ),137.17  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Feb 25 02:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),89.97  ( OK ),75.67  ( OK ),0.00  ( OK ),70.93  ( OK ),0.00  ( Fault ),137.28  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Feb 25 02:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),90.90  ( OK ),75.67  ( Fault ),0.00  ( OK ),72.06  ( OK ),0.00  ( OK ),137.17  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Feb 25 03:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),90.19  ( OK ),75.67  ( OK ),0.00  ( OK ),71.87  ( OK ),0.00  ( Fault ),137.25  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Feb 25 03:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),90.25  ( OK ),75.67  ( OK ),0.00  ( OK ),71.91  ( OK ),0.00  ( OK ),136.94  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Feb 25 03:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),90.77  ( OK ),75.67  ( OK ),0.00  ( OK ),72.31  ( OK ),0.00  ( OK ),137.06  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Feb 25 03:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),89.37  ( OK ),75.67  ( OK ),0.00  ( OK ),70.96  ( OK ),0.00  ( OK ),137.34  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Feb 25 04:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),89.98  ( OK ),75.67  ( OK ),0.00  ( OK ),71.53  ( OK ),0.00  ( OK ),137.01  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Feb 25 04:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),89.26  ( OK ),75.67  ( OK ),0.00  ( OK ),70.73  ( OK ),100.00  ( OK ),137.13  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Feb 25 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),90.17  ( OK ),75.67  ( OK ),0.00  ( OK ),71.29  ( OK ),100.00  ( OK ),137.32  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Feb 25 04:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),89.18  ( OK ),75.67  ( OK ),0.00  ( OK ),71.35  ( OK ),0.00  ( OK ),137.02  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Feb 25 05:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),89.20  ( OK ),75.67  ( OK ),0.00  ( OK ),71.23  ( OK ),0.00  ( OK ),137.21  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Feb 25 05:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),89.43  ( OK ),75.67  ( OK ),0.00  ( OK ),71.39  ( OK ),0.00  ( OK ),137.40  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Feb 25 05:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),89.15  ( OK ),75.67  ( OK ),0.00  ( OK ),70.48  ( OK ),0.00  ( OK ),137.03  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Feb 25 05:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),89.36  ( OK ),75.67  ( OK ),0.00  ( OK ),71.70  ( OK ),0.00  ( Fault ),137.24  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Feb 25 06:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),88.81  ( OK ),75.67  ( OK ),0.00  ( OK ),71.77  ( OK ),0.00  ( OK ),137.36  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Feb 25 06:15:00  CST,0.00  ( OK ),1.03  ( OK ),1.50  ( OK ),55.15  ( OK ),75.67  ( OK ),18.07  ( OK ),78.55  ( OK ),0.00  ( Fault ),58.89  ( OK ),1.00  ( OK ),1.00  ( OK ),28786.53  ( OK ),79.23  ( OK ),57.00  ( Overridden )
Tue  Feb 25 06:30:00  CST,0.00  ( OK ),1.44  ( OK ),1.50  ( OK ),54.44  ( OK ),75.67  ( OK ),14.67  ( OK ),76.82  ( OK ),0.00  ( OK ),55.84  ( OK ),1.00  ( OK ),1.00  ( OK ),29421.13  ( OK ),84.19  ( OK ),57.00  ( Overridden )
Tue  Feb 25 06:45:00  CST,0.00  ( OK ),1.69  ( OK ),1.50  ( OK ),54.99  ( OK ),75.67  ( OK ),14.49  ( OK ),75.89  ( OK ),0.00  ( OK ),56.78  ( OK ),1.00  ( OK ),1.00  ( OK ),25189.68  ( OK ),76.67  ( OK ),57.00  ( Overridden )
Tue  Feb 25 07:00:00  CST,0.00  ( OK ),1.70  ( OK ),1.50  ( OK ),55.21  ( OK ),75.67  ( OK ),15.03  ( OK ),75.57  ( OK ),0.00  ( OK ),57.79  ( OK ),1.00  ( OK ),1.00  ( OK ),20700.57  ( OK ),69.14  ( OK ),57.00  ( Overridden )
Tue  Feb 25 07:15:00  CST,0.00  ( OK ),1.63  ( OK ),1.50  ( OK ),56.30  ( OK ),75.67  ( Fault ),21.58  ( OK ),75.62  ( OK ),0.00  ( OK ),58.64  ( OK ),1.00  ( OK ),1.00  ( OK ),18093.69  ( OK ),64.21  ( OK ),57.00  ( Overridden )
Tue  Feb 25 07:30:00  CST,0.00  ( OK ),1.58  ( OK ),1.50  ( OK ),56.33  ( OK ),75.67  ( OK ),30.34  ( OK ),75.74  ( OK ),100.00  ( OK ),58.69  ( OK ),1.00  ( OK ),1.00  ( OK ),15738.91  ( OK ),60.28  ( OK ),57.00  ( Overridden )
Tue  Feb 25 07:45:00  CST,0.00  ( OK ),1.60  ( OK ),1.50  ( OK ),55.62  ( OK ),75.67  ( OK ),34.19  ( OK ),75.90  ( OK ),100.00  ( OK ),58.10  ( OK ),1.00  ( OK ),1.00  ( OK ),13373.93  ( OK ),56.68  ( OK ),57.00  ( Overridden )
Tue  Feb 25 08:00:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.84  ( OK ),75.67  ( OK ),35.22  ( OK ),76.10  ( OK ),0.00  ( OK ),57.37  ( OK ),1.00  ( OK ),1.00  ( OK ),13159.39  ( OK ),55.36  ( OK ),57.00  ( Overridden )
Tue  Feb 25 08:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.31  ( OK ),75.67  ( OK ),35.85  ( OK ),76.18  ( OK ),0.00  ( OK ),57.23  ( OK ),1.00  ( OK ),1.00  ( OK ),12982.48  ( OK ),54.92  ( OK ),57.00  ( Overridden )
Tue  Feb 25 08:30:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.51  ( OK ),75.67  ( OK ),38.38  ( OK ),76.25  ( OK ),0.00  ( OK ),57.42  ( OK ),1.00  ( OK ),1.00  ( OK ),11877.14  ( OK ),54.04  ( OK ),57.00  ( Overridden )
Tue  Feb 25 08:45:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.81  ( OK ),75.67  ( OK ),37.29  ( OK ),76.26  ( OK ),0.00  ( OK ),56.93  ( OK ),1.00  ( OK ),1.00  ( OK ),12549.63  ( OK ),54.38  ( OK ),57.00  ( Overridden )
Tue  Feb 25 09:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.34  ( OK ),75.67  ( OK ),35.43  ( OK ),76.36  ( OK ),0.00  ( Fault ),56.61  ( OK ),1.00  ( OK ),1.00  ( OK ),12372.14  ( OK ),54.56  ( OK ),57.00  ( Overridden )
Tue  Feb 25 09:15:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),55.11  ( OK ),75.67  ( OK ),35.34  ( OK ),76.27  ( OK ),0.00  ( OK ),56.96  ( OK ),1.00  ( OK ),1.00  ( OK ),13136.53  ( OK ),55.26  ( OK ),57.00  ( Overridden )
Tue  Feb 25 09:30:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),54.79  ( OK ),75.67  ( OK ),34.18  ( OK ),76.20  ( OK ),0.00  ( Fault ),56.99  ( OK ),1.00  ( OK ),1.00  ( OK ),13890.75  ( OK ),56.04  ( OK ),57.00  ( Overridden )
Tue  Feb 25 09:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.40  ( OK ),75.67  ( OK ),34.61  ( OK ),76.15  ( OK ),0.00  ( OK ),56.76  ( OK ),1.00  ( OK ),1.00  ( OK ),13156.64  ( OK ),55.73  ( OK ),57.00  ( Overridden )
Tue  Feb 25 10:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.11  ( OK ),75.67  ( OK ),33.76  ( OK ),76.02  ( OK ),0.00  ( OK ),56.71  ( OK ),1.00  ( OK ),1.00  ( OK ),13841.63  ( OK ),56.38  ( OK ),57.00  ( Overridden )
